time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.097169;1.0910658839100866;0.8333427273876219;0.7637944642652902;0.11598747448904063;0.10630486477771312;1.0940305277310343;10.000034417158329;0.8335097453655931;1.0970867859665097;0.7618610170664672;0.11930463099873666;0.7711346662454335
98.107169;1.09106607171728;0.8333427654398597;0.763794497609355;0.11598748067123345;0.10630486497663659;1.0940305275653968;10.000034566640913;0.8335097403067462;1.0970866988825163;0.761861092807969;0.11930460288519855;0.7711346485488674
98.117169;1.0910662559893773;0.8333428032651116;0.7637945282483815;0.11598748681310707;0.10630486611333202;1.0940305215170048;10.00003469085817;0.8335097334867649;1.09708659662449;0.7618611668678547;0.11930457558674744;0.7711346407239653
98.127169;1.0910664359129387;0.8333428407993609;0.7637945556906622;0.11598749291722199;0.1063048682469594;1.0940305093303084;10.000034794763122;0.8335097250835342;1.097086478971087;0.7618612392233718;0.1193045491937592;0.7711346427395896
98.137169;1.091066610716434;0.8333428779491495;0.7637945794405625;0.11598749900161369;0.10630487144114627;1.0940304906673801;10.00003488393263;0.8335097153742727;1.0970863456214652;0.7618613099535917;0.11930452381437115;0.7711346545257098
98.147169;1.091066779702546;0.8333429146264413;0.7637945990015084;0.11598750509543508;0.10630487575733964;1.0940304651622836;10.000034963720463;0.8335097047020517;1.0970861962289988;0.7618613790953469;0.11930449956666725;0.7711346759377993
98.157169;1.0910669422517372;0.8333429507814352;0.763794613858866;0.11598751122543577;0.10630488124600536;1.0940304324453425;10.000035038388807;0.8335096934319111;1.0970860305083514;0.7618614465506892;0.11930447657046225;0.7711347067694861
98.167169;1.0910670978322545;0.833342986413435;0.7637946235140022;0.11598751740559088;0.10630488794010409;1.094030392237083;10.000035110257908;0.8335096819005426;1.0970858483129098;0.7618615121276824;0.11930445494068857;0.7711347468083961
98.177169;1.091067246028961;0.8333430215500275;0.7637946275229964;0.11598752363622064;0.10630489585403514;1.0940303444668644;10.000035179209465;0.833509670377402;1.097085649652818;0.761861575653255;0.11930443477823488;0.7711347958917795
98.187169;1.0910673865533818;0.8333430561913913;0.763794625498358;0.11598752991142784;0.1063049049849256;1.0940302893329583;10.000035242585692;0.8335096590507275;1.097085434640558;0.7618616370444201;0.1193044161716366;0.7711348539192177
98.197169;1.0910675192534185;0.8333430902462464;0.7637946171178102;0.11598753622206853;0.10630491531107752;1.0940302272970015;10.000035295776224;0.8335096480567569;1.0970852033865535;0.7618616962969177;0.1193043992112043;0.7711349208393478
98.207169;1.0910676441387652;0.8333431235011666;0.763794602156303;0.11598754255075247;0.10630492678415104;1.0940301589893202;10.00003533370547;0.8335096375251111;1.0970849559398492;0.7618617534626838;0.11930438398957736;0.7711349966564299
98.217169;1.091067761366657;0.833343155655817;0.763794580494183;0.11598754887113479;0.1063049393260381;1.0940300850694693;10.000035352121222;0.8335096275986472;1.0970846923182824;0.7618618086628267;0.11930437058522692;0.7711350814259762
98.227169;1.0910678712305164;0.8333431864046448;0.7637945520626999;0.1159875551528961;0.10630495284469754;1.094030006132316;10.000035347742408;0.8335096184227326;1.097084412584224;0.7618618620746123;0.119304359051211;0.7711351752045046
98.237169;1.0910679742198786;0.8333432155210226;0.763794516788057;0.11598756136684439;0.10630496725902842;1.0940299226824726;10.000035317797195;0.8335096100846329;1.0970841169183372;0.7618619138838473;0.1193043494157896;0.7711352780074705
98.247169;1.091068071004062;0.8333432429370736;0.7637944746228503;0.11598756748882617;0.10630498251230132;1.094029835139848;10.000035259636537;0.833509602564569;1.0970838056850045;0.7618619642659401;0.11930434168736113;0.771135389817063
98.257169;1.091068162255725;0.8333432687890584;0.7637944255996787;0.11598757350166536;0.10630499856932014;1.0940297438219837;10.000035171040691;0.8335095957779353;1.0970834795086615;0.7618620134205566;0.11930433586255337;0.7711355106015996
98.267169;1.0910682485402912;0.8333432933671806;0.7637943697971233;0.115987579398633;0.10630501540303276;1.0940296489477788;10.00003505107296;0.8335095896251198;1.0970831393290184;0.7618620616487614;0.119304331933539;0.7711356402983187
98.277169;1.0910683303331854;0.8333433169630556;0.7637943072662999;0.11598758518534878;0.10630503298258594;1.0940295507558704;10.000034900121111;0.8335095839829343;1.0970827863577732;0.761862109426517;0.11930432988395069;0.7711357787718538
98.287169;1.0910684079986346;0.833343339713675;0.7637942380106733;0.11598759087216733;0.10630505127153314;1.094029449646592;10.00003471904693;0.833509578692465;1.0970824219453414;0.7618621573992743;0.11930432968222264;0.7711359257927979
98.297169;1.0910684817873408;0.8333433615889876;0.7637941620299821;0.11598759646365453;0.10630507022877933;1.09402934617899;10.000034508430723;0.8335095735839488;1.0970820474422878;0.7618622062844582;0.11930433128926538;0.7711360810335238
98.307169;1.0910685519466117;0.8333433824833638;0.7637940794097857;0.11598760195525674;0.10630508981086187;1.0940292409486092;10.000034267939247;0.8335095685057773;1.0970816641175345;0.761862256766126;0.11930433466997876;0.7711362440572767
98.317169;1.0910686188378556;0.8333434022350101;0.7637939903973887;0.11598760733532949;0.10630510998052357;1.0940291345009896;10.00003399619607;0.8335095632969806;1.0970812731461799;0.7618623094228546;0.1193043397934245;0.7711364143092605
98.327169;1.0910686829583753;0.8333434205656088;0.7637938953616087;0.11598761258893164;0.10630513071096573;1.0940290273307256;10.000033691913625;0.8335095577429736;1.0970808756032828;0.7618623646667535;0.11930434662565467;0.7711365911358355
98.337169;1.0910687448797318;0.8333434370803099;0.7637937946284675;0.11598761770112168;0.10630515198180641;1.0940289199095876;10.000033355239207;0.8335095515813722;1.097080472428797;0.7618624227011095;0.11930435512015775;0.7711367738314527
98.347169;1.091068805204536;0.8333434514003746;0.7637936883709965;0.11598762265196756;0.10630517377591975;1.0940288127089997;10.000032987921752;0.8335095445242461;1.0970800644436605;0.7618624835244832;0.11930436521398069;0.7711369616861296
98.357169;1.0910688645629822;0.8333434633195277;0.7637935766871483;0.11598762740293896;0.10630519607734161;1.094028706174571;10.000032592926399;0.8335095362817015;1.0970796524314093;0.7618625469976514;0.1193043768390987;0.7711371540207229
98.367169;1.0910689235553237;0.8333434728244331;0.7637934596796117;0.11598763189387583;0.10630521886686434;1.0940286006540372;10.000032174195896;0.8335095265922755;1.0970792372025737;0.7618626129105575;0.11930438993883205;0.7711373502127177
98.377169;1.091068982661721;0.8333434800139702;0.7637933373625616;0.11598763606198773;0.10630524211578955;1.0940284963610982;10.000031736391023;0.8335095152294081;1.097078819626989;0.7618626810124677;0.11930440447105083;0.771137549732252
98.387169;1.0910690421899467;0.8333434850576636;0.7637932095748634;0.11598763986090058;0.10630526578313437;1.0940283933754524;10.000031284894089;0.8335095019984861;1.097078400630554;0.7618627510858372;0.11930442039550955;0.7711377521597893
98.397169;1.09106910220163;0.8333434881929203;0.7637930760409396;0.11598764326180201;0.10630528982085574;1.0940282916294048;10.000030826072097;0.8335094867342893;1.0970779811384155;0.761862823034704;0.11930443765803198;0.7711379571187726
98.407169;1.0910691624748559;0.8333434896744738;0.7637929364718247;0.1159876462464898;0.10630531417898054;1.094028190918591;10.000030367635484;0.8335094692616642;1.0970775620559958;0.7618628968565683;0.11930445618326253;0.7711381641678512
98.417169;1.0910692226834866;0.8333434896770442;0.763792790631422;0.11598764879964665;0.10630533880602738;1.0940280909990616;10.000029918807785;0.8335094493676183;1.0970771443206249;0.7618629725298065;0.11930447587863689;0.7711383727492211
98.427169;1.0910692826541744;0.8333434882401946;0.7637926383582349;0.11598765090709422;0.10630536365230514;1.0940279917065112;10.000029489507108;0.8335094268599509;1.0970767289139418;0.7618630499702205;0.11930449664733576;0.7711385822059669
98.437169;1.0910693424252325;0.8333434852970745;0.7637924795554408;0.115987652566649;0.1063053886745015;1.0940278929755443;10.000029088895916;0.8335094016165752;1.0970763168224664;0.7618631290950525;0.11930451840056062;0.7711387918322298
98.447169;1.091069402139416;0.8333434807452627;0.7637923142088568;0.11598765379589263;0.10630541383413886;1.0940277948447341;10.000028724393873;0.8335093735122209;1.0970759089881454;0.7618632098782108;0.11930454106024117;0.7711390009292585
98.457169;1.0910694619359003;0.8333434745294738;0.7637921424188832;0.1159876546200241;0.10630543909236538;1.0940276975818128;10.000028401397714;0.8335093423283663;1.0970755062505633;0.7618632923281723;0.11930456455664255;0.7711392088274143
98.467169;1.091069521919647;0.8333434667076324;0.7637919643696884;0.11598765504715859;0.10630546440530425;1.0940276017708268;10.00002812356452;0.8335093077834296;1.0970751093309445;0.7618633764620185;0.11930458882574203;0.7711394148695819
98.477169;1.0910695821865897;0.8333434574564154;0.7637917802475637;0.11598765505498393;0.10630548972190254;1.0940275081815254;10.000027893353636;0.8335092696245456;1.09707471888005;0.7618634623291872;0.11930461380701476;0.7711396184300217
98.487169;1.0910696428092304;0.8333434470454841;0.7637915901974248;0.11598765460422451;0.10630551498856092;1.0940274175558884;10.000027712253818;0.8335092276762275;1.0970743355223553;0.7618635500480898;0.11930463944377898;0.7711398189795183
98.497169;1.0910697037650734;0.8333434358296119;0.7637913943491192;0.11598765366299102;0.1063055401594051;1.0940273305272423;10.000027580620646;0.8335091818497684;1.0970739598376256;0.7618636398294714;0.11930466568294927;0.7711400161297193
98.507169;1.091069764922461;0.8333434242404546;0.7637911928649549;0.11598765221628933;0.10630556520285978;1.094027247662835;10.000027497514465;0.8335091321428285;1.0970735922942345;0.7618637319820915;0.11930469247284584;0.7711402096221818
98.517169;1.0910698261278344;0.8333434127554052;0.7637909859611584;0.11598765026171995;0.10630559009596387;1.0940271694982455;10.000027460663219;0.8335090786284719;1.0970732332162911;0.7618638268535476;0.11930471976429734;0.7711403992679311
98.527169;1.0910698872756233;0.8333434018346123;0.7637907738976107;0.11598764780525686;0.10630561480717764;1.0940270965314134;10.000027466455546;0.833509021446155;1.0970728828469292;0.7618639247250236;0.11930474751450552;0.7711405848917376
98.537169;1.0910699482959612;0.8333433918451668;0.7637905569676002;0.11598764485770985;0.10630563928455485;1.0940270291837313;10.000027510100294;0.8335089608014778;1.097072541433214;0.7618640257854256;0.11930477568686419;0.7711407663332946
98.547169;1.0910700090961714;0.8333433830221059;0.7637903355068222;0.1159876414322744;0.10630566346818399;1.0940269677205174;10.000027586397868;0.8335088969289621;1.0970722092230707;0.7618641301699285;0.11930480424452687;0.7711409434799048
98.557169;1.0910700695293536;0.8333433754899386;0.7637901098957124;0.11598763754598639;0.10630568731707775;1.0940269121941224;10.000027690693893;0.8335088300204632;1.0970718863816349;0.7618642379377063;0.11930483314515558;0.7711411162813241
98.567169;1.0910701295042458;0.83334336933236;0.7637898805103049;0.1159876332152552;0.106305710820268;1.0940268624956226;10.000027818831136;0.8335087601869658;1.097071572913207;0.7618643490236139;0.1193048623414569;0.7711412847200234
98.577169;1.091070189162512;0.8333433646539377;0.7637896476385806;0.11598762844610644;0.10630573398568051;1.0940268184956659;10.000027966167373;0.8335086874370031;1.097071268674781;0.7618644632593246;0.11930489178019793;0.7711414487527839
98.587169;1.0910702488795665;0.8333433615798432;0.7637894114605269;0.1159876232338516;0.1063057568246285;1.0940267801118515;10.000028126614946;0.8335086116612139;1.0970709734500432;0.7618645804234212;0.11930492139898025;0.7711416082946684
98.597169;1.0910703090520109;0.8333433602000896;0.7637891720972944;0.1159876175659647;0.1063057793457883;1.0940267472249283;10.000028292563915;0.8335085326731404;1.0970706870043039;0.7618647002653148;0.11930495113127641;0.7711417632449277
98.607169;1.0910703699042257;0.8333433605436729;0.7637889296312328;0.11598761142149551;0.10630580156279966;1.0940267196111;10.000028456053073;0.8335084502767758;1.0970704091439216;0.7618648225418577;0.11930498091445711;0.7711419134772313
98.617169;1.0910704314753432;0.8333433626366619;0.7637886841131046;0.11598760478006676;0.10630582350404864;1.0940266969964076;10.000028609956763;0.8335083643126115;1.0970701397613087;0.7618649470608069;0.11930501068454857;0.7711420588273599
98.627169;1.0910704936820856;0.8333433665381611;0.76378843562378;0.11598759763516173;0.10630584521167111;1.0940266791027033;10.000028748128939;0.8335082746815428;1.0970698788190807;0.761865073659009;0.11930504036477596;0.7711421991397814
98.637169;1.0910705563512613;0.8333433722873226;0.7637881843251636;0.11598758999455465;0.10630586673306673;1.0940266656033735;10.000028865106644;0.833508181353147;1.0970696263146131;0.7618652021334216;0.11930506986586702;0.7711423342822773
98.647169;1.091070619263083;0.8333433798502021;0.7637879304456301;0.11598758187280303;0.10630588810975639;1.0940266560672525;10.000028955850013;0.8335080843644959;1.0970693822325397;0.7618653322338566;0.11930509909449855;0.7711424640728595
98.657169;1.0910706822125251;0.8333433891214468;0.7637876742598495;0.11598757328661717;0.10630590936786657;1.0940266499443916;10.000029015795896;0.8335079838080816;1.0970691464931002;0.7618654637253338;0.11930512795899374;0.7711425882426876
98.667169;1.0910707450471964;0.8333433999568947;0.763787416105758;0.11598756425442308;0.10630593051714096;1.0940266466088282;10.000029041459639;0.8335078798169244;1.0970689189352947;0.7618655963917923;0.1193051563729505;0.7711427065093661
98.677169;1.0910708076792246;0.833343412201904;0.7637871564048564;0.11598755479777721;0.1063059515557629;1.0940266454323913;10.000029031014625;0.8335077725583855;1.097068699339121;0.7618657299709686;0.11930518425731164;0.7711428186949095
98.687169;1.0910708700729739;0.8333434257016017;0.763786895633271;0.11598754493952806;0.10630597247142887;1.0940266458099634;10.000028984239117;0.8335076622208929;1.0970684874991454;0.7618658641387844;0.11930521153922893;0.7711429248258714
98.697169;1.0910709322337193;0.833343440317206;0.7637866342689406;0.11598753469658281;0.10630599323832385;1.0940266471747349;10.000028901874279;0.8335075489736619;1.097068283279098;0.7618659985488755;0.1193052381505087;0.7711430251599725
98.707169;1.0910709942388213;0.8333434559518966;0.7637863727766565;0.11598752407068706;0.10630601381884834;1.094026649075176;10.000028785228269;0.8335074329224477;1.0970680865601783;0.7618661328678208;0.11930526402604148;0.7711431201108645
98.717169;1.0910710562831363;0.8333434725710763;0.7637861116283874;0.11598751304321252;0.10630603417243825;1.094026651227108;10.000028636437449;0.8335073141098317;1.0970678971767331;0.7618662667951444;0.11930528910205836;0.7711432101298378
98.727169;1.0910711186991982;0.8333434902195161;0.7637858513203202;0.11598750157818608;0.10630605426323415;1.094026653452981;10.000028458272073;0.8335071925360127;1.0970677149540198;0.7618664000633832;0.11930531331697743;0.771143295610566
98.737169;1.091071181934749;0.8333435090339039;0.7637855923316563;0.11598748962736707;0.10630607406203699;1.0940266555531915;10.000028252947331;0.8335070681625585;1.097067539814994;0.761866532426247;0.11930533661235383;0.7711433768414637
98.747169;1.0910712464715309;0.8333435292497321;0.7637853350513342;0.11598747713268882;0.10630609354648005;1.0940266572193995;10.000028020926104;0.8335069409479702;1.0970673718314066;0.761866663655485;0.11930535893275203;0.7711434540017302
98.757169;1.0910713127295102;0.8333435511521723;0.7637850798068225;0.11598746403285366;0.10630611269930829;1.0940266580401026;10.000027760551314;0.8335068108804639;1.0970672111485729;0.7618667935685578;0.1193053802288859;0.7711435271837151
98.767169;1.0910713809965615;0.8333435749372181;0.7637848269635569;0.11598745027538053;0.10630613150548704;1.0940266575126727;10.000027468796088;0.8335066779555246;1.0970670578833028;0.7618669220968228;0.11930540046227686;0.7711435964263975
98.777169;1.0910714513991608;0.8333436006298737;0.7637845769261834;0.11598743582425888;0.10630614995484834;1.0940266550310793;10.000027142873488;0.8335065422114005;1.0970669120873728;0.7618670493213744;0.11930541960816972;0.7711436617613283
98.787169;1.0910715239639406;0.8333436281676031;0.7637843300742085;0.11598742065702845;0.1063061680463742;1.0940266499168025;10.00002678160952;0.833506403804971;1.097066773696615;0.7618671754131858;0.1193054376597623;0.77114372325398
98.797169;1.0910715987341346;0.8333436574950054;0.7637840867536765;0.11598740475960372;0.10630618578660841;1.094026641442998;10.000026385487704;0.833506262968253;1.0970666424938953;0.7618673005451386;0.1193054546297241;0.7711437809807028
98.807169;1.0910716757927812;0.8333436885365616;0.7637838472807422;0.11598738812630259;0.10630620318512589;1.0940266288113762;10.000025955803679;0.8335061199025247;1.0970665182338608;0.7618674248435944;0.11930547054118637;0.7711438349710694
98.817169;1.0910717551536853;0.8333437211313507;0.763783611910953;0.11598737076042868;0.10630622024804444;1.0940266111810295;10.000025494278022;0.833505974741158;1.097066400817793;0.7618675483472572;0.11930548542011295;0.771143885202134
98.827169;1.0910718366981853;0.8333437550372913;0.763783380852045;0.11598735267571175;0.10630623697066253;1.094026587774619;10.000025002861596;0.8335058275812872;1.0970662903146031;0.7618676709551186;0.1193054992982384;0.7711439316290294
98.837169;1.0910719202863834;0.8333437899494287;0.7637831543404465;0.11598733389954086;0.10630625333954323;1.0940265579502915;10.000024483281507;0.8335056785424211;1.0970661868766092;0.7618677924168096;0.11930551221248296;0.7711439742196916
98.847169;1.0910720058941554;0.8333438254334922;0.7637829327012415;0.1159873144705296;0.10630626934374891;1.0940265211681743;10.00002393739338;0.8335055277948455;1.0970660907064753;0.7618679123737452;0.11930552419920692;0.7711440129690107
98.857169;1.0910720936159557;0.8333438608735422;0.7637827163384611;0.11598729443294176;0.10630628498029882;1.0940264769039805;10.000023368015597;0.8335053755371478;1.0970660020539111;0.7618680304109454;0.11930553529245408;0.7711440478503939
98.867169;1.091072183593026;0.833343895545761;0.7637825056528644;0.11598727383792994;0.10630630025010691;1.0940264246261737;10.00002277889861;0.8335052219704634;1.0970659211461309;0.7618681461106039;0.11930554552185484;0.7711440787619305
98.877169;1.0910722759447582;0.833343928716901;0.7637823009398667;0.11598725274754598;0.10630631515474209;1.0940263638876186;10.000022174163757;0.8335050672976284;1.097065848127989;0.7618682590955422;0.11930555491097503;0.7711441055574226
98.887169;1.0910723707080008;0.833343959662174;0.7637821023492305;0.11598723123389362;0.10630632969946978;1.094026294403609;10.00002155762066;0.8335049117447729;1.0970657830701591;0.7618683690534689;0.11930556348119496;0.7711441281252075
98.897169;1.0910724678117092;0.8333439876608886;0.7637819099220274;0.11598720937832473;0.10630634389453152;1.0940262159845584;10.000020931794662;0.8335047556203995;1.0970657259919658;0.7618684757599831;0.11930557125756457;0.7711441464106781
98.907169;1.0910725671263177;0.8333440120647065;0.763781723646043;0.1159871872701513;0.10630635774813799;1.0940261284461266;10.000020297745527;0.8335045993698393;1.0970656768810527;0.7618685791197185;0.1193055782751767;0.7711441603718523
98.917169;1.0910726685975893;0.8333440323722835;0.7637815434760971;0.1159871649979079;0.10630637125934307;1.0940260316530424;10.000019656203346;0.8335044435376171;1.0970656356611646;0.7618686791918625;0.1193055845884993;0.7711441699492324
98.927169;1.0910727723731606;0.8333440482136761;0.7637813693276091;0.1159871426397783;0.10630638441793472;1.094025925597226;10.000019008359185;0.8335042886818801;1.097065602119992;0.761868776144281;0.1193055902800478;0.7711441750868447
98.937169;1.0910728787626196;0.833344059329202;0.7637812010746564;0.11598712025974636;0.10630639720995129;1.0940258103712523;10.000018355743649;0.8335041353426517;1.097065575902895;0.7618688701715206;0.11930559545441094;0.7711441757681033
98.947169;1.0910729880027696;0.8333440655813971;0.763781038564323;0.11598709790447222;0.10630640962673879;1.0940256860753652;10.000017700326897;0.8335039840586381;1.0970655565396228;0.7618689614458874;0.11930560021690345;0.771144172014613
98.957169;1.091073100054324;0.8333440668969722;0.763780881653366;0.11598707560101451;0.10630642167079216;1.0940255527710099;10.000017044473623;0.8335038353675052;1.0970655434642818;0.7618690501211189;0.1193056046599673;0.7711441638266934
98.967169;1.0910732146446476;0.8333440631591446;0.763780730267623;0.11598705336027962;0.10630643335499909;1.0940254105099292;10.000016389983415;0.8335036897598586;1.0970655361283033;0.7618691363508517;0.11930560886822705;0.7711441511361009
98.977169;1.0910733314212293;0.833344054163773;0.7637805844598744;0.11598703118319593;0.10630644470357162;1.0940252593529314;10.000015737117662;0.8335035476255247;1.0970655341581061;0.7618692202411466;0.1193056129314808;0.7711441338469786
98.987169;1.091073450024584;0.8333440396206615;0.7637804444217875;0.11598700906891664;0.10630645575482357;1.0940250993638003;10.000015084414658;0.8335034092358209;1.0970655373719145;0.7618693017695893;0.11930561695315473;0.7711441119026803
98.997169;1.0910735700874228;0.8333440191443944;0.7637803104332906;0.1159869870255117;0.10630646655640506;1.094024930642291;10.000014429247315;0.8335032747520219;1.097065545678514;0.7618693808028911;0.11930562104822168;0.7711440853039788
99.007169;1.0910736911571155;0.8333439922841517;0.7637801827641639;0.11598696507227937;0.10630647715371473;1.0940247533305296;10.000013768778791;0.8335031442202635;1.0970655589897202;0.7618694571752378;0.11930562533588038;0.7711440541275223
99.017169;1.0910738126066382;0.833343958619305;0.7637800615616176;0.11598694323385825;0.10630648757905581;1.0940245675674893;10.000013100763846;0.8335030175575001;1.0970655771744613;0.7618695306945895;0.11930562993284441;0.7711440185590702
99.027169;1.091073933677203;0.8333439178450839;0.7637799467943629;0.11598692154132996;0.10630649785126998;1.0940243735463997;10.000012424092445;0.8335028945664751;1.0970656000650951;0.7618696010935088;0.11930563494641035;0.7711439788586618
99.037169;1.0910740535732688;0.833343869769056;0.7637798383134038;0.11598690003557903;0.10630650798946219;1.0940241716560641;10.000011739011615;0.8335027749550299;1.097065627486111;0.761869667998335;0.11930564047037023;0.7711439352851173
99.047169;1.0910741714933576;0.8333438142299818;0.7637797359785844;0.11598687875707682;0.1063065180223467;1.094023962467316;10.000011046841381;0.8335026583666642;1.097065659263493;0.7618697309319854;0.11930564658511224;0.7711438880954855
99.057169;1.0910742866876362;0.8333437510366022;0.7637796397224268;0.11598685773282032;0.10630652798058769;1.0940237465488296;10.000010349501808;0.8335025444732095;1.0970656952506401;0.7618697893333854;0.11930565335969566;0.7711438376129303
99.067169;1.0910743985610964;0.8333436799950092;0.763779549533046;0.11598683697659806;0.10630653788582722;1.09402352433398;10.000009648683063;0.8335024330410092;1.0970657353251962;0.761869842573841;0.1193056608593567;0.7711437842856984
99.077169;1.0910745066867198;0.8333436010045587;0.7637794654376382;0.1159868164952721;0.10630654774856281;1.0940232961454266;10.000008944655743;0.8335023238910223;1.097065779306844;0.7618698899665439;0.1193056691584723;0.7711437287051136
99.087169;1.0910746106983407;0.833343514141299;0.7637793874756276;0.1159867962930253;0.1063065575746617;1.0940230623306868;10.000008236147275;0.8335022168498988;1.097065826885482;0.7618699307990949;0.11930567834931918;0.7711436715812982
99.097169;1.0910747101996363;0.8333434196547682;0.7637793155972444;0.1159867763756381;0.10630656737179153;1.094022823391703;10.000007521507888;0.8335021117704833;1.0970658776120479;0.7618699644219968;0.11930568853337657;0.7711436136881747
99.107169;1.0910748047886305;0.8333433179219942;0.7637792495631595;0.11598675675605562;0.10630657714366436;1.094022579968923;10.000006799439653;0.8335020085735765;1.0970659309438964;0.7618699903276549;0.1193056997982823;0.7711435558058113
99.117169;1.0910748941510684;0.8333432093961034;0.7637791889675368;0.11598673746072584;0.1063065868757331;1.0940223327051386;10.00000606876159;0.8335019072323463;1.0970659863446386;0.7618700081561101;0.11930571220423365;0.7711434986830585
99.127169;1.091074978142355;0.8333430945077385;0.7637791333242698;0.11598671853545466;0.10630659652971898;1.094022082155438;10.000005328337082;0.8335018077073725;1.0970660433933082;0.7618700176765767;0.11930572578678282;0.7711434430072935
99.137169;1.091075056795313;0.8333429735887246;0.7637790821272743;0.11598670004547511;0.10630660605227192;1.0940218287520616;10.000004577612497;0.8335017099226648;1.09706610182357;0.7618700187592502;0.11930574056304077;0.771143389348922
99.147169;1.0910751302679604;0.8333428468732637;0.7637790349301644;0.11598668206381557;0.10630661539022541;1.094021572732255;10.000003816944393;0.8335016138259366;1.0970661614929962;0.7618700113385298;0.11930575653614096;0.7711433380885291
99.157169;1.091075198794645;0.8333427145053187;0.7637789914070714;0.11598666465415101;0.10630662450267664;1.0940213141307513;10.00000304719442;0.8335015194915475;1.0970662223350904;0.7618699954246516;0.11930577369804561;0.7711432893948603
99.167169;1.0910752625956082;0.8333425765489201;0.7637789512948825;0.11598664786195696;0.10630663335887425;1.0940210529557504;10.000002269258061;0.8335014271654422;1.097066284300197;0.7618699711280396;0.11930579203257811;0.7711432432895093
99.177169;1.0910753217807827;0.8333424330388477;0.7637789143080094;0.11598663171459227;0.10630664192468366;1.094020789388084;10.000001484192671;0.8335013372014236;1.0970663473398687;0.7618699385989062;0.11930581152298013;0.7711431997499724
99.187169;1.091075376391087;0.8333422840591032;0.7637788801628209;0.11598661622027533;0.10630665015573025;1.094020523817321;10.000000693498272;0.8335012499798581;1.0970664114536879;0.7618698978967494;0.11930583215916842;0.7711431587905139
99.197169;1.0910754265216651;0.833342129824323;0.7637788486684807;0.11598660136936774;0.10630665800526544;1.0940202567800175;9.999999899041214;0.8335011658635807;1.0970664766734475;0.761869848874651;0.11930585393376217;0.7711431204796377
99.207169;1.0910754723751257;0.8333419706982188;0.7637788197736906;0.11598658714827204;0.10630666543561962;1.0940199888989626;9.99999910276021;0.8335010851564022;1.097066542954036;0.7618697911572226;0.11930587683191135;0.7711430849095661
99.217169;1.091075514205251;0.8333418070962518;0.7637787935457392;0.11598657355297;0.10630667242338182;1.0940197208186289;9.999998306597115;0.8335010080870374;1.0970666101131334;0.7618697242739458;0.11930590083148539;0.7711430521886945
99.227169;1.0910755522163411;0.833341639384407;0.7637787701135679;0.11598656058445393;0.10630667896289223;1.094019453148266;9.999997512848696;0.8335009348348742;1.097066677885764;0.7618696478684345;0.11930592590945846;0.7711430224709558
99.237169;1.091075586504702;0.8333414679108722;0.7637787496187352;0.11598654823933427;0.10630668506993247;1.094019186428544;9.999996724104648;0.8335008655496637;1.0970667459562573;0.7618695618049002;0.119305952040373;0.7711429959908124
99.247169;1.0910756170547704;0.8333412930766144;0.7637787322004974;0.11598653651242084;0.10630669077788397;1.0940189211079563;9.999995942447862;0.8335008003403065;1.097066813922371;0.7618694661292037;0.1193059791934466;0.7711429730839345
99.257169;1.0910756437651608;0.8333411153265282;0.7637787179881671;0.11598652540086463;0.10630669612687303;1.0940186575186412;9.999995169199497;0.8335007392526522;1.0970668813502782;0.7618693609790056;0.11930600733753799;0.7711429541826812
99.267169;1.091075666500242;0.8333409351240447;0.7637787070818227;0.11598651490016795;0.10630670115631148;1.0940183958779046;9.999994405776883;0.8335006822867823;1.0970669478643886;0.761869246507563;0.11930603644695456;0.7711429397814874
99.277169;1.0910756851784567;0.8333407529422122;0.7637786995216561;0.11598650500147092;0.10630670590342313;1.0940181363575552;9.999993654158782;0.8335006294617251;1.0970670131140907;0.7618691228316812;0.11930606649714055;0.771142930351272
99.287169;1.0910756998732598;0.8333405692343182;0.7637786952758903;0.11598649569290162;0.10630671040460211;1.0940178791890744;9.999992915750155;0.8335005808422533;1.097067076761384;0.7618689900265482;0.11930609745141683;0.7711429262599262
99.297169;1.0910757108235458;0.8333403844082078;0.7637786942969695;0.11598648695799228;0.10630671470064705;1.0940176247389102;9.999992190119851;0.833500536526509;1.0970671385695512;0.7618688481585634;0.11930612925663439;0.7711429277913133
99.307169;1.0910757183260846;0.8333401988141316;0.7637786965658294;0.11598647877620004;0.10630671884243684;1.0940173735449723;9.999991475323478;0.8335004966762617;1.0970671984464115;0.7618686973056188;0.11930616185773085;0.7711429351855333
99.317169;1.091075722645971;0.833340012710159;0.7637787020349897;0.11598647113273729;0.10630672289255765;1.0940171262981608;9.999990768950758;0.8335004615208809;1.0970672564407788;0.7618685375470505;0.11930619521047002;0.7711429486158202
99.327169;1.0910757240131141;0.8333398262244691;0.7637787105729855;0.11598646403088046;0.10630672692255029;1.0940168837654127;9.999990068519304;0.8335004312717317;1.0970673127209838;0.7618683689462249;0.11930622927533466;0.7711429681818862
99.337169;1.0910757226432877;0.8333396393602921;0.7637787219913176;0.11598645749492115;0.10630673100784119;1.0940166467432584;9.99998937141311;0.833500406082567;1.0970673675025489;0.761868191568804;0.11930626401135885;0.771142993965382
99.347169;1.091075718760052;0.8333394520581366;0.7637787361081749;0.11598645156430756;0.10630673522602178;1.094016416046893;9.999988675216452;0.8335003861272532;1.0970674210025744;0.7618680055385807;0.11930629938327238;0.7711430260846633
99.357169;1.0910757126189838;0.8333392642900388;0.7637787528162312;0.11598644629108824;0.10630673965745148;1.0940161924437009;9.999987978321132;0.8335003716692674;1.0970674734365997;0.7618678110789275;0.11930633536628918;0.7711430646877717
99.367169;1.0910757045176598;0.8333390761123426;0.7637787720939653;0.11598644173884003;0.10630674438180102;1.094015976573497;9.999987279835059;0.8335003630452131;1.0970675250190998;0.7618676085187602;0.11930637193893898;0.7711431098944675
99.377169;1.0910756947648215;0.8333388876515307;0.7637787939370257;0.11598643797170212;0.10630674947040249;1.0940157689249637;9.999986579068064;0.8335003606220065;1.0970675760023847;0.761867398280318;0.11930640906963558;0.7711431617648947
99.387169;1.091075683600344;0.8333386990798112;0.7637788182975902;0.1159864350408353;0.10630675498208499;1.0940155698693395;9.999985875549335;0.8335003647799899;1.0970676266743946;0.7618671808456482;0.1193064467070583;0.7711432203191511
99.397169;1.091075671160961;0.8333385106156921;0.7637788450778527;0.1159864329832642;0.10630676096303185;1.0940153797533108;9.999985168963242;0.8335003759188261;1.0970676772065902;0.7618669567029018;0.119306484785476;0.7711432855623391
99.407169;1.091075657561657;0.8333383225399241;0.7637788741756499;0.11598643183426999;0.10630676744321005;1.0940151989573514;9.999984458706395;0.8335003944425126;1.0970677275071594;0.7618667263175256;0.11930652323969797;0.7711433575008049
99.417169;1.0910756429931967;0.8333381352156195;0.7637789055460609;0.11598643163884192;0.10630677443747777;1.0940150278285854;9.999983744216383;0.8335004206758656;1.0970677773004647;0.7618664901407168;0.11930656201157418;0.7711434361300192
99.427169;1.0910756277341096;0.8333379490813639;0.7637789392079555;0.11598643244774923;0.10630678195521416;1.0940148666001495;9.999983025807202;0.8335004547673579;1.0970678263250713;0.7618662486175412;0.1193066010474931;0.7711435213662601
99.437169;1.091075612070358;0.8333377646041503;0.763778975210669;0.11598643430672108;0.10630679000209402;1.0940147154492366;9.999982304290779;0.8335004966762052;1.0970678744294315;0.7618660021976746;0.11930664029738045;0.771143612998095
99.447169;1.091075596191473;0.8333375822540097;0.7637790136032598;0.11598643725297628;0.10630679857016243;1.0940145746064491;9.999981579455477;0.8335005462319875;1.0970679215818642;0.7618657513648891;0.11930667971611256;0.7711437107268192
99.457169;1.09107558019167;0.8333374024992982;0.763779054383843;0.11598644131676673;0.10630680762934987;1.0940144443381905;9.999980849566276;0.8335006032163117;1.0970679678527846;0.7618654966593039;0.11930671926677565;0.771143814259821
99.467169;1.091075564150386;0.8333372257838364;0.7637790974531949;0.11598644652465656;0.106306817130641;1.0940143248810545;9.999980112483287;0.8335006674282699;1.097068013367236;0.7618652386591119;0.11930675892339133;0.7711439234321403
99.477169;1.0910755481247318;0.8333370525325012;0.7637791426366389;0.11598645290088122;0.10630682701813689;1.094014216463608;9.99997936655704;0.8335007386705833;1.0970680582659227;0.7618649779243615;0.11930679866570132;0.7711440382696714
99.487169;1.091075532089826;0.8333368831547481;0.7637791897586824;0.11598646046284278;0.1063068372408173;1.0940141193405726;9.9999786105115;0.8335008166960829;1.097068102660032;0.7618647149612847;0.11930683847271888;0.7711441588859801
99.497169;1.0910755159814147;0.83333671801024;0.7637792386863111;0.11598646921895435;0.1063068477608293;1.0940140337620372;9.999977843163588;0.8335009011953408;1.0970681465586758;0.7618644502214069;0.1193068783283759;0.7711442853138804
99.507169;1.0910754997830072;0.833336557410212;0.7637792892665447;0.11598647916835086;0.10630685855314267;1.0940139599130665;9.999977063490128;0.8335009917929105;1.0970681898229928;0.7618641841009202;0.11930691822759282;0.771144417427464
99.517169;1.0910754835385237;0.8333364016312794;0.7637793412330275;0.11598649029301943;0.10630686959471797;1.0940138978916196;9.99997627087743;0.8335010880604007;1.0970682321580092;0.761863916974528;0.1193069581639858;0.7711445549518324
99.527169;1.0910754673120375;0.8333362508812119;0.7637793942318778;0.11598650255019578;0.10630688085839342;1.0940138477591939;9.999975464985141;0.833501189571246;1.0970682731256016;0.7618636492586222;0.1193069981121638;0.7711446974980947
99.537169;1.0910754511425909;0.8333361052598182;0.7637794479390166;0.11598651587505698;0.10630689232121443;1.094013809625327;9.999974645245432;0.8335012959434093;1.0970683121666998;0.7618633814329325;0.11930703802683122;0.771144844609086
99.547169;1.091075435029709;0.8333359647635076;0.7637795021414252;0.11598653019068586;0.10630690397462536;1.0940137836813595;9.999973810843565;0.8335014068645271;1.0970683486087642;0.7618631140143297;0.11930707785464718;0.771144995797959
99.557169;1.0910754189689422;0.8333358293387761;0.7637795567408787;0.11598654541865926;0.10630691582267111;1.0940137701368484;9.999972961031483;0.8335015220958696;1.097068381732547;0.7618628475253674;0.11930711754452797;0.7711451505643033
99.567169;1.0910754029644711;0.8333356989640427;0.7637796117215427;0.11598656148179508;0.10630692787395259;1.094013769145173;9.999972095250003;0.8335016414365836;1.0970684109432285;0.7618625824804166;0.11930715705131638;0.7711453084067562
99.577169;1.0910753869685454;0.8333355737199307;0.7637796671176058;0.11598657830047196;0.10630694014050383;1.0940137808257318;9.999971213535275;0.8335017646891246;1.0970684359038385;0.7618623193602079;0.11930719633781446;0.7711454688012093
99.587169;1.0910753708392218;0.833335453786304;0.7637797229748956;0.11598659579746298;0.10630695263744347;1.0940138053295425;9.999970316648326;0.8335018916373759;1.0970684565145934;0.7618620585871486;0.11930723537789985;0.7711456311702533
99.597169;1.0910753543298446;0.8333353393457044;0.7637797793252039;0.11598661391051751;0.10630696537264987;1.094013842825121;9.999969404885372;0.8335020219978596;1.097068472802153;0.7618618005514709;0.1193072741522635;0.7711457949185572
99.607169;1.0910753370773956;0.8333352304941201;0.7637798361872894;0.1159866325974546;0.10630697833686777;1.094013893396853;9.999968476960177;0.8335021553520694;1.0970684848693633;0.7618615456352585;0.11930731263819194;0.7711459594520395
99.617169;1.091075318726871;0.833335127246987;0.7637798935661658;0.11598665183312186;0.10630699150213649;1.0940139569574086;9.999967530621289;0.8335022911434471;1.0970684929566998;0.7618612941814763;0.11930735080493184;0.7711461241525612
99.627169;1.0910752991453232;0.8333350295748333;0.763779951445062;0.11598667160298003;0.10630700482342495;1.0940140332333215;9.999966564102639;0.8335024287693528;1.0970684974765705;0.7618610464391474;0.11930738861582266;0.7711462884146545
99.637169;1.0910752784756197;0.8333349373917949;0.76378000976997;0.11598669189190473;0.1063070182455354;1.0940141218000354;9.999965576835475;0.8335025676630712;1.0970684989363075;0.7618608025291638;0.11930742602959736;0.7711464516990266
99.647169;1.0910752570356592;0.8333348505261046;0.7637800684390417;0.11598671267591386;0.10630703171312236;1.0940142221403315;9.999964569207638;0.8335027072997123;1.0970684978716576;0.7618605624787897;0.11930746299683279;0.7711466135120687
99.657169;1.0910752351957325;0.8333347686979137;0.7637801273226849;0.1159867339243973;0.10630704517321012;1.0940143337147652;9.999963542177273;0.8335028471892078;1.0970684948755896;0.7618603262920371;0.11930749945945696;0.7711467733648739
99.667169;1.0910752133142683;0.833334691500881;0.7637801862658118;0.11598675560185917;0.1063070585738995;1.0940144559936802;9.999962497280672;0.8335029868803009;1.0970684906537225;0.7618600939790252;0.11930753535806575;0.7711469307672323
99.677169;1.0910751917506398;0.833334618430952;0.7637802450503156;0.11598677766034936;0.10630707186696174;1.094014588415368;9.999961436622046;0.8335031259467142;1.0970684859848396;0.7618598655798963;0.11930757064310017;0.7711470852732472
99.687169;1.091075170832096;0.8333345489631478;0.763780303398404;0.11598680003309515;0.10630708500315324;1.0940147303596977;9.999960362537365;0.8335032640053192;1.0970684815837388;0.7618596411945475;0.11930760528968372;0.7711472365645088
99.697169;1.0910751507705632;0.8333344826058424;0.7637803610281021;0.11598682263877035;0.10630709791768843;1.094014881191539;9.99995927703781;0.8335034007807747;1.0970684780214845;0.7618594209492526;0.11930763930698353;0.7711473844662814
99.707169;1.0910751316582044;0.8333344189338177;0.7637804176983598;0.11598684539293358;0.10630711053101312;1.0940150402759332;9.999958181332376;0.833503536111025;1.0970684757605906;0.7618592049353633;0.11930767273268901;0.7711475288678652
99.717169;1.0910751135224133;0.8333343576399951;0.7637804732269331;0.11598686822228173;0.10630712276968313;1.094015206947057;9.999957076190201;0.8335036698672591;1.0970684752039965;0.7618589932016332;0.11930770562227401;0.7711476696615073
99.727169;1.0910750963888336;0.8333342985636353;0.7637805274707524;0.11598689107493756;0.10630713458063097;1.094015380492637;9.999955962888952;0.8335038018798666;1.0970684766923418;0.761858785793064;0.11930773803823444;0.7711478067575407
99.737169;1.0910750803257683;0.8333342416453866;0.7637805802610516;0.11598691391930993;0.10630714592818614;1.0940155601104127;9.999954843584682;0.8335039319085328;1.0970684804743143;0.7618585828052824;0.11930777003843021;0.7711479401259941
99.747169;1.0910750653770356;0.8333341868798019;0.7637806313364659;0.11598693673765255;0.10630715678602747;1.0940157448609684;9.999953721181553;0.8335040596464873;1.097068486676968;0.7618583844331502;0.11930780167141668;0.771148069791296
99.757169;1.0910750514220502;0.8333341343392153;0.7637806803527113;0.11598695952228782;0.10630716713328048;1.0940159337299902;9.99995259907008;0.8335041847634594;1.0970684952941185;0.7618581909747878;0.1193078329802998;0.7711481957701226
99.767169;1.0910750381619538;0.8333340841751311;0.7637807270003281;0.11598698227135487;0.10630717695305635;1.0940161257114498;9.999951480422633;0.8335043069579858;1.0970685062198338;0.7618580028031053;0.11930786400640589;0.7711483180293892
99.777169;1.091075025247026;0.8333340365284867;0.7637807711252023;0.11598700498116163;0.10630718622711513;1.094016319799066;9.999950367707356;0.8335044259944868;1.0970685192777783;0.7618578203327792;0.11930789478622274;0.7711484365125936
99.787169;1.0910750124096653;0.8333339914449112;0.7637808127484939;0.11598702764307531;0.10630719492591316;1.094016515015575;9.999949263366434;0.8335045417368768;1.097068534225728;0.7618576439597418;0.11930792534655199;0.7711485511654456
99.797169;1.0910749995453795;0.8333339488415098;0.7637808520119873;0.11598705024766552;0.10630720300435939;1.094016710508613;9.999948170824423;0.833504654155551;1.0970685508126214;0.761857474001421;0.11930795570433589;0.7711486618900684
99.807169;1.0910749866824778;0.8333339085023931;0.7637808891167386;0.11598707277916928;0.10630721041198944;1.094016905530083;9.999947094438149;0.833504763291504;1.0970685688267283;0.7618573106824627;0.11930798586352079;0.7711487685007327
99.817169;1.0910749738698131;0.8333338701311417;0.7637809243148411;0.11598709519763392;0.10630721710913685;1.0940170992867566;9.999946038572382;0.8335048692159737;1.0970685880363071;0.761857154140055;0.11930801580901416;0.771148870765335
99.827169;1.0910749611063602;0.8333338334371041;0.7637809579200555;0.11598711743330162;0.10630722307127465;1.0940172908394439;9.999945006975407;0.8335049720096963;1.0970686081262526;0.7618570044259161;0.11930804551013723;0.7711489684735274
99.837169;1.0910749483375266;0.8333337981704051;0.7637809902680059;0.11598713940065497;0.10630722828245585;1.0940174791478068;9.999944003031043;0.8335050717694765;1.0970686287320088;0.7618568614951714;0.1193080749276945;0.7711490614567544
99.847169;1.091074935496279;0.8333337641064412;0.7637810216761253;0.11598716101612662;0.10630723273650292;1.0940176631905405;9.999943030215714;0.8335051686356183;1.0970686495365956;0.7618567251935321;0.11930810401401355;0.7711491495899666
99.857169;1.0910749225297112;0.8333337310426653;0.7637810524228407;0.11598718220864557;0.10630723644493466;1.0940178420617261;9.999942091476898;0.8335052627829523;1.0970686703460206;0.7618565952939524;0.11930813271453033;0.7711492328203849
99.867169;1.091074909362041;0.8333336988282866;0.7637810827045136;0.11598720291720621;0.10630723943530912;1.0940180150359615;9.999941188341678;0.8335053543686615;1.097068691081532;0.7618564715673839;0.11930816097665474;0.7711493111897535
99.877169;1.0910748958499055;0.8333336674048434;0.7637811126099372;0.1159872230778204;0.10630724174191138;1.094018181604328;9.999940321921692;0.8335054435281962;1.0970687117153313;0.7618563538307006;0.11930818875253703;0.7711493848009077
99.887169;1.0910748818184088;0.8333336368109181;0.7637811421497017;0.11598724261501743;0.1063072434020288;1.0940183414449332;9.99993949453393;0.8335055304417842;1.097068732175633;0.7618562419722925;0.1193082159882466;0.7711494537880821
99.897169;1.0910748671905548;0.8333336071199866;0.7637811712845772;0.1159872614467451;0.10630724446015714;1.0940184943528666;9.999938709090744;0.8335056153541107;1.0970687522837481;0.7618561359498428;0.11930824261315438;0.7711495183664491
99.907169;1.0910748520860736;0.8333335783776169;0.7637811999059954;0.11598727949670422;0.10630724497193401;1.0940186402160252;9.999937967262209;0.8335056984897635;1.0970687718410512;0.7618560357479752;0.11930826854338217;0.7711495788653003
99.917169;1.0910748368011705;0.8333335506210204;0.7637812278345252;0.1159872967049034;0.10630724500423164;1.0940187790034535;9.999937269194852;0.8335057799391135;1.0970687907680508;0.7618559413242705;0.11930829369795069;0.7711496356542452
99.927169;1.0910748217020614;0.8333335239218457;0.7637812548987785;0.11598731303402515;0.10630724463506797;1.094018910670398;9.999936614604941;0.8335058595657553;1.0970688091081457;0.7618558525885513;0.11930831801164564;0.7711496890489304
99.937169;1.0910748070926708;0.8333334983596596;0.7637812810276798;0.11598732847092762;0.10630724395098899;1.094019035082757;9.999936003267601;0.8335059369972945;1.097068826926763;0.7618557694333394;0.11930834143328349;0.7711497392618945
99.947169;1.0910747931526839;0.8333334739600734;0.7637813062460596;0.11598734301833792;0.1063072430412743;1.0940191520876321;9.999935434637935;0.8335060117508285;1.0970688442270398;0.7618556917604472;0.11930836391673141;0.7711497864043164
99.957169;1.0910747799508993;0.8333334506764387;0.7637813305748218;0.11598735668050257;0.1063072419947323;1.0940192616336073;9.999934907592149;0.833506083366996;1.097068860936366;0.7618556194791805;0.11930838541016088;0.7711498305636059
99.967169;1.0910747674589216;0.833333428435527;0.7637813539733843;0.11598736945984824;0.10630724089454012;1.0940193638278308;9.999934420517537;0.833506151451779;1.0970688769620363;0.7618555525011144;0.11930840585051086;0.7711498718947075
99.977169;1.0910747555933284;0.8333334072024399;0.7637813763813923;0.11598738137037036;0.1063072398053373;1.094019458928924;9.999933971542228;0.8335062157159728;1.097068892253376;0.7618554906927957;0.11930842517626844;0.7711499106127598
99.987169;1.0910747442867827;0.8333333870143438;0.7637813977417846;0.11598739245021493;0.10630723876218127;1.0940195472909706;9.999933558625234;0.8335062760214148;1.097068906786178;0.76185543378934;0.11930844334713876;0.7711499468916057
99.997169;1.0910747335246305;0.8333333679671202;0.7637814179641965;0.11598740275393464;0.10630723777564009;1.0940196293023778;9.999933179101383;0.8335063323545578;1.0970689205042294;0.7618553813691419;0.11930846034883304;0.7711499808023858
100.0;1.0910747233512577;0.8333333501512147;0.7637814369365671;0.11598741233189798;0.10630723684837053;1.0940197053672565;9.999932829432923;0.8335063847847847;1.0970689333365404;0.7618553329465574;0.11930847618974472;0.7711500123761195
