time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.001954;0.22417473600699864;0.1421362435743986;0.6329441676934385;0.0005865430759898698;0.002620041451941554;9.976950207381854;0.7511131214303892;0.01259773653933303;0.012619287290485325;0.1418868151748362;0.010244381379080155;0.2511351282225361;0.3136188974183617;0.14264307342135804;0.010271872807588258;0.22432437036628364;0.4008093343896252
30.001974;0.22422376498102153;0.14200439963853173;0.632229301007098;0.0006723312151650849;0.002993814912629262;9.976798444755449;0.7511121478635738;0.012597778282212042;0.012619012306613654;0.14174825192512847;0.010304975822587277;0.25157362508384956;0.31881977828036717;0.14251395111174214;0.010333084533623162;0.22438904514202235;0.40514789194419387
30.002013;0.22432547227122884;0.14174606095550876;0.6308065521373531;0.0008490987183692783;0.0037719479498246316;9.976657571051858;0.7511102313349411;0.012597809874975805;0.012618741504703818;0.14148374219809637;0.010434575920427153;0.25245188026804205;0.3291716398385869;0.14225861708007698;0.010463299001186175;0.22451282029494762;0.4138551002593101
30.002053;0.22443060626121034;0.14149166759332807;0.6293960898779042;0.0010353795446363331;0.004591899209738188;9.976528062513916;0.7511073558986764;0.012597830741826663;0.01261847511652279;0.1412242875545743;0.010574184104671206;0.25333689966528966;0.33945747764142953;0.14200807296418394;0.01060352074302176;0.22464170047484008;0.42258967798858504
30.002132;0.22465241104736525;0.1409999435237592;0.6266090599415738;0.0014347749294505016;0.006356116577558269;9.976410376281423;0.7511035033806306;0.012597840619358576;0.012618213283498683;0.14072588717724552;0.010884803624746945;0.25512769154879383;0.35983128597493036;0.1415183175943287;0.010914754132953534;0.22490469164002927;0.4401220336893164
30.002204;0.2248656186408744;0.1405738514848602;0.6241456661041324;0.0018268019694297857;0.008084785829439473;9.976304905423605;0.7510986559724946;0.012597839587897213;0.012617956107235699;0.1402935378288675;0.01119943816137253;0.2567652686097851;0.37794305807793005;0.14109435035643095;0.011230003269288448;0.22515878970022032;0.45593719959530393
30.002275;0.22509212925922362;0.14016395193674488;0.6217247650811866;0.0022485306228729853;0.009941795988925061;9.976212011675095;0.7510927993399208;0.01259782804098238;0.012617703669092237;0.13987723421975268;0.011545091201393128;0.2584266487309646;0.3958427860995677;0.14068617515561938;0.011576272015153405;0.2254279819115721;0.47175871126651725
30.002346;0.22532997458639328;0.13976890281994908;0.6193459308082571;0.002700106022505019;0.011927218735242748;9.976132054318434;0.7510859230069048;0.012597806520948652;0.01261745600067678;0.13947697176271812;0.011922765586966099;0.26011085458467104;0.41353346056651236;0.14029380410748526;0.01195456411039415;0.22571125930589667;0.48756494979885046
30.002418;0.2255812955161849;0.13938981543220474;0.6170082527480028;0.00318117901086765;0.014038706893530605;9.976065333691587;0.751078013546422;0.012597775524623583;0.012617213099899214;0.13909175147339206;0.012331463496212615;0.26181991377685987;0.4310160703748223;0.13991625649372724;0.012363883268153375;0.2260096233540324;0.5033375308093492
30.002489;0.22584385157884085;0.13902552974151927;0.6147127725444796;0.0036909151881234395;0.016271966272637658;9.976012007553278;0.7510690500953052;0.012597735400971723;0.012616974994284647;0.13872158203953133;0.012771186868040732;0.26355285886251156;0.44829060398411597;0.1395535524219051;0.012804232935131147;0.22632209164667974;0.5190583392578677
30.002561;0.22611734107032;0.13867603894973737;0.6124603168195648;0.00422840453497747;0.018622279385672364;9.975972095202366;0.7510590121899755;0.012597686358321645;0.01261674176472462;0.13836647717899692;0.01324093796534188;0.2653087262873825;0.4653610511621187;0.13920570730355386;0.01327461585627535;0.22664769859048922;0.5347150900292132
30.002632;0.22640319394633182;0.13834162679054424;0.6102483432150385;0.004794444099262142;0.021092300441948143;9.975945540518351;0.751047893699622;0.012597628493424913;0.012616513515687757;0.13802645332733246;0.01374071965851916;0.2670885537981297;0.48222740441524625;0.1388727304372567;0.013775034158789196;0.22698748051769818;0.5502950574487397
30.002703;0.22670013586081472;0.1380219473494068;0.6080788531645243;0.005388114398810305;0.02367728470014941;9.975932239472804;0.7510357082718;0.012597561806905815;0.012616290341174258;0.13770153111325384;0.01426953517676065;0.2688913752994236;0.49889065939590843;0.13855462688057213;0.014304489912093153;0.2273404616563275;0.5657870579628957
30.002775;0.2270071551020481;0.13771630968270218;0.6059515647066007;0.006009186967359647;0.026375544961785017;9.975932040824661;0.7510224836170671;0.012597486285330774;0.012616072284665042;0.1373907351145615;0.014828387760363038;0.27071721605697724;0.5153528138830423;0.13825040129545527;0.014863985264760954;0.22770665698250228;0.5811827345650816
30.002846;0.22732590110375658;0.1374252417901203;0.6038644485080052;0.0066563447080867765;0.029180298997600586;9.975944753115783;0.7510082549141474;0.012597402002778313;0.012615859291557478;0.1370940887552249;0.015415280700092621;0.2725660917444594;0.5316158662072697;0.1379600597660113;0.01545152209762176;0.2280850824359875;0.596474977688909
30.002918;0.22765394753840906;0.1371478417272109;0.6018200296466695;0.007330744861968725;0.03209612946604618;9.9759701379522;0.750993061316868;0.012597309110336526;0.012615651221898519;0.13681261157214558;0.016031217330545876;0.2744390096792314;0.5476798140738547;0.1376846081345777;0.016068101933944735;0.22847676056191793;0.6116564052927219
30.002989;0.22799270937047414;0.13688440044479136;0.5998158715377843;0.008030930205124555;0.03511564288002593;9.976007879715437;0.7509769415989842;0.012597207744738076;0.012615447965684217;0.13654432209611642;0.016675200732276144;0.27633396962844575;0.563547654375864;0.1374220502501816;0.016712726097298125;0.22887971868497117;0.6267218705932365
30.00306;0.22834146303590694;0.1366349687010191;0.597854160557403;0.008756713172603514;0.038237298241765805;9.976057565011784;0.750959929206533;0.01259709797966533;0.012615249584210363;0.13629023930199755;0.01734723342793486;0.27825196407272823;0.5792193842424316;0.13717338697146883;0.017385395736996285;0.2292959791514301;0.6416656968723894
30.003132;0.22869996304943668;0.13639872852839485;0.5959320307937782;0.009507704910725091;0.04145861078039208;9.976118733391058;0.7509420511448585;0.012596979835288522;0.012615056312827558;0.13605037868007566;0.018046316918235893;0.28019198014697255;0.594697001670241;0.13693861520869227;0.018085111838630055;0.22972254705088946;0.6564838081518086
30.003203;0.22906749300419432;0.13617566023755406;0.5940513594276434;0.010283919929547115;0.04477895801976848;9.976190988035318;0.7509233297139243;0.012596853261842764;0.012614868380709488;0.13582374858194463;0.018773451307727784;0.28215400299050897;0.6099825046223313;0.13671672834861065;0.018812875253254365;0.2301614059606866;0.6711731835431377
30.003275;0.22944379719709712;0.13596533206501324;0.5922110072584884;0.011084354030519905;0.04819321180515508;9.976274023761562;0.7509037826339928;0.012596718123854213;0.012614685831663135;0.13561035077049272;0.019526635901286147;0.2841390173812704;0.6250758903623347;0.13650771884877777;0.019566686777182825;0.23061152674612584;0.6857299231085876
30.003346;0.2298300584263281;0.1357684304756252;0.5904109592787293;0.011909641359661815;0.05170307488912714;9.976367537096948;0.7508834251052665;0.012596574275796583;0.012614508521210259;0.13541018225927792;0.02030687027195014;0.28614600760672626;0.6399781562416808;0.1363115816097557;0.0203475474889716;0.23107188150513222;0.700150645013481
30.003417;0.2302250026386119;0.13558405207149357;0.5886505441092992;0.012758441470948652;0.05530215220198166;9.97647115906291;0.7508622759416094;0.012596421645595825;0.012614336271618136;0.1352232367209669;0.021113154352633376;0.28817395684767527;0.654692300740408;0.13612831594600638;0.021154459090198217;0.23154344801947369;0.7144342198543346
30.003489;0.23062855536194182;0.135412426652893;0.5869308698746117;0.013630959111751688;0.05899053429278356;9.976584463056922;0.7508403601590119;0.012596260247606026;0.01261416901710149;0.1350495065250483;0.021945487855014656;0.2902238471009003;0.6692193240502188;0.13595792511983734;0.021987423813727675;0.23202520373236793;0.7285788657917961
30.00356;0.23103991318056605;0.1352528372781019;0.5852507699611444;0.014527002628774271;0.06276677241384329;9.976707003582447;0.750817707292472;0.012596090216858877;0.012614006792590185;0.13488798606891872;0.022802870295905345;0.29229566162168397;0.6835592283840456;0.13579941531381423;0.022845443824260462;0.2325171225679814;0.7425817765430347
30.003632;0.23145949348239878;0.13510548488084753;0.5836099534910479;0.015445412974435167;0.06662492837267174;9.976838341771996;0.7507943505550341;0.012595911877493165;0.012613849666051787;0.13473867495035063;0.023686301621868067;0.2943883882386736;0.6977150176283234;0.13565279594886812;0.023729520672926982;0.23301818057678975;0.7564427830571235
30.003703;0.23188674949243823;0.1349700647775257;0.5820083794294175;0.01638713524119151;0.07056842688656394;9.976978046018047;0.7507703246812285;0.012595725774456012;0.012613697760548272;0.1346025782328968;0.024594782731552883;0.29650201908709467;0.7116866968428114;0.13551907916576778;0.024638655379652836;0.23352936291832027;0.7701595939060273
30.003774;0.2323213781664066;0.1348464447509879;0.5804461222610918;0.017351000404262358;0.07459150327260813;9.977125741747608;0.7507456609879868;0.012595532642189886;0.012613551284680639;0.1344777034454927;0.02552731565511729;0.2986355486398096;0.7254762722924624;0.13539627779254204;0.025571848642947165;0.2340496674569189;0.7837315847518237
30.003846;0.23276331887898435;0.13473422912683614;0.5789215231662961;0.018336817101292396;0.0786925546399632;9.97728119150662;0.750720382503239;0.012595333257029691;0.012613410498114219;0.1343660570872361;0.02648490340569281;0.3007909745370274;0.7390837510723032;0.13528640480444398;0.02653010071065665;0.2345781093326671;0.7971576129472279
30.003917;0.23321251611015126;0.13463392004265143;0.5774367884858361;0.01934461818122676;0.08287093747124419;9.977444281771973;0.7506945029913671;0.012595128267506608;0.012613275618471016;0.13426564323313367;0.02746654957213551;0.3029662993344836;0.7525121401601055;0.13518747366930572;0.02751241123531599;0.23511672111757412;0.8104379599540179
30.003988;0.23366892190113014;0.13454477195473238;0.5759887521891762;0.02037365089448398;0.08712263560932093;9.977614945877672;0.7506680329563704;0.012594918228289263;0.012613146701952106;0.13417646442079537;0.02847125805863093;0.30516253032876095;0.7657624459444824;0.13509949739515661;0.02851777910829342;0.23566354053946045;0.8235723488076153
30.00406;0.23413128928437998;0.1344666600117682;0.5745798694374489;0.021423415854621566;0.09144520503009532;9.977793104497263;0.7506409869386473;0.012594703791947357;0.012613023629110452;0.13409952378033302;0.029501033176427483;0.3073776774011804;0.7788356738081033;0.13502348737585027;0.029548202154092904;0.23621859586034555;0.8365595286033221
30.004131;0.23460005814807763;0.13439911116199185;0.5732069311646557;0.022494587552806422;0.09584061945493855;9.97797858568145;0.7506133854078844;0.01259448579506968;0.012612906200600559;0.13403382606306075;0.03055287992227008;0.30961374970879546;0.7917328272485298;0.13495845313669755;0.030600677239026687;0.23678189918964415;0.8493998537171724
30.004203;0.23507568895795103;0.13434289744571806;0.5718719947033939;0.023585933095957034;0.10030265897914036;9.978171021951137;0.7505852541975216;0.012594265123860589;0.01261279417801216;0.133978375536257;0.031628804398739746;0.31186875410899295;0.8044549078465212;0.13490340266616566;0.03167720106305777;0.23735244564024682;0.86209232880176
30.004274;0.23555643376877045;0.13429678960885316;0.5705739526668007;0.024697735907861614;0.10483252894269815;9.978369842825435;0.7505566221149157;0.012594042535210395;0.01261268722186935;0.1339351731109151;0.03272681381794967;0.31414369662713293;0.817003916623405;0.13486034364225755;0.03277577066136002;0.2379322141068168;0.8746380962547489
30.004328;0.23592691830511708;0.13426796397911578;0.5696218322947391;0.025544778516024387;0.1082727756863351;9.978574422151485;0.7505275147057581;0.012593818653442588;0.012612584836346325;0.13390921548297763;0.03356591558347437;0.31586258439428694;0.8263048552995766;0.13483428558299965;0.033615382940309455;0.23837517036761385;0.8839576959139178
30.00437;0.23622529200414974;0.13424805075014518;0.5688853435502909;0.02621665849259361;0.11099490140518693;9.978784251894773;0.7504979511303044;0.012593594069280047;0.012612486409401316;0.13389349429343156;0.03423311619085389;0.3164904272845548;0.8335317264386216;0.13481824103375303;0.03428303406868706;0.23872827652293324;0.8909548714896138
30.004412;0.23652601618375013;0.13423008319237678;0.5681544517206006;0.02689536916590693;0.11373877892320784;9.978999000472646;0.7504679492408153;0.012593369381897064;0.012612391337633446;0.13387899364767267;0.034906420771686424;0.31593323992654454;0.8407015327895888;0.13480322456657834;0.034956719368891595;0.23908450070924683;0.8974864708731385
30.004454;0.23682813703661296;0.13421354649677147;0.5674293009955095;0.027580734856464555;0.11650398360979587;9.979218487567932;0.7504375308897919;0.012593145240249883;0.012612299169629922;0.13386768913853248;0.03558783321636722;0.31533904137795293;0.8478122763330852;0.13479124947945764;0.03563843358318544;0.23944381470245;0.9039604121509469
30.004496;0.2371333926432032;0.13419936478789166;0.5667096520789019;0.028272116057596167;0.11928682583806025;9.979442656963187;0.7504067192935556;0.012592922439587378;0.012612209691111615;0.13385755101617258;0.0362763562801192;0.3147438506747303;0.8548669577097247;0.13478032368367807;0.03632717180367287;0.23980418292559444;0.910391782588102
30.00458;0.23772234123621913;0.13417949440728438;0.5652925306964737;0.02967416827317388;0.12491200669906155;9.97967154199737;0.7503755333742488;0.012592701927763749;0.012612122948654271;0.133843549923271;0.03767399119075877;0.3134636819569505;0.8688075763968097;0.13476544987167352;0.037724930905778414;0.24051755460670307;0.9230747675846137
30.004664;0.23831892603062538;0.13416598401637275;0.5638920133429727;0.03110110495694742;0.13061122207050752;9.979905206389367;0.7503439878048361;0.012592484633383541;0.012612039222734066;0.13383566185409393;0.039099737245370775;0.3120885434936284;0.882521130931849;0.13475662935361546;0.039150710078481483;0.24123986365708122;0.9355501836287097
30.004748;0.23892214142018517;0.1341581084392933;0.5625072914427728;0.03255288523046354;0.13638378038882465;9.98014371903994;0.7503120978811871;0.012592271292633227;0.01261195890644594;0.13383386989005758;0.04055259202690796;0.3106174398450201;0.8960106187780411;0.13475386185241983;0.04060350982813615;0.2419700374946326;0.9478192103697007
30.004832;0.23953147452617407;0.13415550660374545;0.5611378472858537;0.034028240934572344;0.14222363612163058;9.98038719823661;0.7502798828566251;0.012592062446761724;0.012611882340774478;0.13383716357175504;0.042031551945286176;0.30904737276150335;0.909277036611037;0.13475614242179573;0.04208233047065609;0.24270900581128738;0.9598806600079859
30.004916;0.2401473313178614;0.13415791165490001;0.559781387065642;0.0355277535294921;0.1481319838608767;9.980635819890423;0.7502473632189162;0.012591858563446544;0.012611809720894157;0.13384653683297168;0.04353761285755504;0.30737733907856335;0.9223233814257109;0.13476446331397185;0.04358817123637854;0.24345469850628149;0.971736060488652
30.005;0.240769444308496;0.1341650723555454;0.5584372959673686;0.03705026408563928;0.15410314595222505;9.980889744519263;0.7502145524423067;0.012591660132996466;0.01261174108832731;0.13385998386141923;0.04506977069456462;0.30560532865286516;0.935150651368094;0.13477681949583045;0.0451200302791394;0.24420703954528536;0.9833848665103506
30.005084;0.24139659163485994;0.13417625275671302;0.5571051885402604;0.03859533769041895;0.1601351639157571;9.981149070698876;0.7501814519493589;0.01259146766137911;0.012611676319245315;0.1338784961011544;0.046627021548649644;0.30372732589034634;0.9477618456747362;0.13479421079412318;0.0466769050716377;0.24496694667208546;0.9948279602324639
30.005168;0.2420292183583018;0.13419114099508708;0.5557826122817867;0.04016352793398957;0.1662291663594843;9.981413841249422;0.7501480582103986;0.012591281650215327;0.012611615081788416;0.1339000635988813;0.04820936126315254;0.30174231509078997;0.9601579648720124;0.1348146405697272;0.04825879258768928;0.24573233750886017;1.006065399038983
30.005252;0.2426676218453553;0.13420987188311218;0.5544693572268183;0.041752712324006055;0.17237527518906867;9.981684027263487;0.7501143752095433;0.012591102643305182;0.012611556844991479;0.13392567820663273;0.049816785425649296;0.2996472849762644;0.9723420112278047;0.13483911594983958;0.049865689298884255;0.2465051366040509;1.0170986689842159
30.005336;0.24331052709204062;0.1342312704191465;0.5531634067776082;0.04336451602090332;0.17858027322687528;9.981959492393795;0.7500804164709542;0.012590931280277544;0.012611500951613038;0.133955335169704;0.05144828995057631;0.29744022766728545;0.9843159882665276;0.1348676489283943;0.051496591476537665;0.24728227831731664;1.027928744019441
30.00542;0.24395821171871127;0.13425573227340784;0.5518656405636365;0.044996857892842225;0.18483457162784672;9.982240005511354;0.7500461954095201;0.01259076828808522;0.012611446755013649;0.13398703226372144;0.053103871520849784;0.2951171341530104;0.9960808999760976;0.13489825297651123;0.053151495966234974;0.2480657098895297;1.03855519906424
30.005467;0.24433003307762285;0.13426762452658245;0.5511460310647345;0.04591052407661998;0.1883235892261307;9.982525262684547;0.7500117164854084;0.012590614410538756;0.012611393789451301;0.13400676709666673;0.05403252742206261;0.2948319911396046;1.0025087505691481;0.13491693646693562;0.05407940081373703;0.248506396755971;1.0446582381127303
30.005513;0.24470372025599263;0.1342830109600539;0.5504380620938445;0.04683028909965517;0.19182612331812732;9.982814842635781;0.7499769748574646;0.012590470306995158;0.012611341819140275;0.13402853379842802;0.05496825502584357;0.29622978004061595;1.0088725445797606;0.13493770007667907;0.05501430518899128;0.24894832184578386;1.0511755060257566
30.005555;0.24504423900764022;0.13429941423024877;0.5498102033649541;0.047664228954852395;0.19499371321605186;9.983108192636053;0.7499419614507183;0.012590336435637431;0.012611290738796702;0.13405232191714642;0.055818051417281404;0.29749347628615114;1.0145442870353654;0.13496053951145348;0.05586320887108345;0.24934747586477934;1.056990640858876
30.005597;0.24538451146467438;0.13431806610786393;0.5491927574149245;0.04850289221909995;0.19817237475074617;9.983404721237475;0.7499066667850158;0.012590213031021617;0.012611240410766075;0.13407811972279407;0.05667391335028781;0.298760050091271;1.0201639832805123;0.13498544963442607;0.056718111902144465;0.24974784609197606;1.0627562902712084
30.005681;0.24604261226121904;0.13436975789877645;0.5479993509942899;0.05019695262000907;0.2045692781826247;9.983703869971528;0.7498710827987652;0.01259010022116421;0.012611190547920684;0.1341379186696162;0.05840183769478652;0.30130747075215203;1.0312546388193617;0.13504442793845747;0.05844501467288693;0.25054241154553997;1.0741323136267698
30.005765;0.24670496774582998;0.13443283005476758;0.5468474869736526;0.05191119973177514;0.21101119257611292;9.984005101289656;0.7498352046382158;0.01258999809091946;0.012611140756396803;0.134207714913755;0.06015282211356547;0.3038707104423617;1.0421422600286057;0.13511347600307533;0.06019491797175043;0.2513421435817183;1.0853177194361645
30.005826;0.24720004832828138;0.13448418108274127;0.5460230655423112;0.05318518248042146;0.21577981623995282;9.984307863247837;0.7497990299448597;0.012589906601174027;0.012611090601888968;0.13426650893836153;0.06145786500061721;0.3057687429863257;1.0500248548733457;0.1351715985398301;0.061498822376040506;0.25193401001680554;1.093431640278981
30.005826;0.24722316135451117;0.13447827040862445;0.5460125055607883;0.05318456386231338;0.21577856297860534;9.984611530396737;0.7497625556077;0.01258982549715009;0.012611039571641483;0.13426730461706504;0.061459964975818;0.3057685422670956;1.0500204325587412;0.13517180122547925;0.0614997275775179;0.2519389843008297;1.093441709586608
30.005826;0.24724666383650878;0.13447281788634363;0.5460013075712836;0.053186034085660354;0.21578481422460238;9.984915337580288;0.7497257766280875;0.012589754335955609;0.01261098708199225;0.1342681069401401;0.06146412095178169;0.3057710854190982;1.0500160026864596;0.13517208866367356;0.06150263253461936;0.2519440517575722;1.0934520187889591
30.005826;0.2472695638866059;0.13446723328823004;0.5459892809369723;0.053187235007824574;0.2157898413576738;9.98521836612981;0.7496886902434894;0.012589692577038358;0.012610932571392171;0.1342689193978363;0.061468332124554007;0.30577235606853975;1.050011574607624;0.13517246476050615;0.06150553584399511;0.2519482037113149;1.0934614530242903
30.005827;0.24729184982250174;0.13446143653050005;0.545976153281557;0.053190681530947664;0.21580384585368878;9.985519587222457;0.7496513046313921;0.01258963957338578;0.01261087557557542;0.1342697429981482;0.061474597189475656;0.30577734310414884;1.0500071572798289;0.13517293511551356;0.06151043584937249;0.2519524274112803;1.093471423986215
30.005827;0.24731545665282853;0.13445600597570184;0.545959991274752;0.05319794451308457;0.21583149627565767;9.985817953622485;0.7496136427723217;0.01258959452777393;0.012610815764115983;0.13427157671621204;0.06148491341370082;0.3057880386350242;1.050002759449427;0.13517450683718304;0.06151933104249537;0.2519567056726304;1.0934825230788352
30.005828;0.24734133905958483;0.13445112508911752;0.5459394119154993;0.05321306973176725;0.2158883636240857;9.986112521849446;0.749575733808923;0.012589556591484303;0.012610752931248536;0.13427241765968928;0.06150327612922048;0.3058084374109899;1.049998389822253;0.1351751847682368;0.06153622069967506;0.2519640243712381;1.0934959096865988
30.005829;0.24737218584041765;0.13444688672168917;0.5459088214645376;0.05324344270536733;0.21600205243834025;9.986402495166674;0.7495376034234168;0.012589525002395791;0.012610686956281553;0.13427526142040475;0.0615366788022204;0.3058525356221962;1.049994057509983;0.13517797007570373;0.06156810526528147;0.2519773733307681;1.0935155393000158
30.005832;0.24741405866332772;0.1344441537771713;0.5458582839215795;0.053304780920148384;0.21623100801357661;9.986687141546485;0.7494992756882006;0.012589499082171277;0.012610617772851704;0.13427910440113008;0.06160311376851408;0.305942329399985;1.0499897718661149;0.13518186439967178;0.06163298633320064;0.2520047375579271;1.093547608149114
30.005838;0.24747724036859955;0.13444411766502565;0.545769849664217;0.053427569552961816;0.2166898110257574;9.986965759331323;0.7494607795433987;0.012589478194007376;0.012610545328951912;0.1342859459132261;0.061731573226001445;0.3061228151459654;1.0499855409092587;0.13518887267107624;0.061759866232749074;0.2520580951540647;1.0936047508598623
30.00585;0.2475858856007777;0.13445061429012056;0.5456056093302584;0.05367385639800148;0.21760855589235578;9.987237767921847;0.7494221500776674;0.012589461775252995;0.012610469553856161;0.13429778761983197;0.06198604973727078;0.3064869932917432;1.0499813700631946;0.1352009998512742;0.06201274750417695;0.2521674317680057;1.0937130666341979
30.005874;0.24778366058730178;0.13446808451750697;0.5452871367473664;0.05416710066398563;0.21944780181851997;9.987502748428936;0.7493834253309511;0.01258944934656347;0.01261039038967255;0.1343226326336514;0.06249353622055463;0.3072178725359375;1.0499772622433712;0.13522624798917898;0.06251863261589648;0.2523887565443594;1.09392405076312
30.005921;0.24816172888579754;0.13451080349860506;0.5446717583918406;0.0551524390323349;0.22311357470634338;9.987760344734822;0.7493446401393703;0.012589440452113916;0.012610307822497214;0.13437248461246104;0.06350502579091367;0.3086834671803077;1.0499732183915027;0.1352766170791813;0.06352852380610362;0.2528341036259575;1.0943419728167683
30.006016;0.24889678809984922;0.1346054821844737;0.5434819832159736;0.0571186522426406;0.23039915547658654;9.98801014857194;0.749305817951362;0.012589434603223024;0.012610221833985054;0.13447434509904016;0.0655235115993625;0.31161978974849036;1.049969238351939;0.1353791051383181;0.06554542261960423;0.2537215238121281;1.0951784077278093
30.006112;0.24962412146786664;0.13470431830824528;0.5423310416866544;0.05907985524723482;0.23762889180092472;9.988251666987084;0.7492669697054948;0.012589431298615391;0.012610132350721899;0.1345802119795217;0.06753998700357351;0.31456084844815985;1.0499653226251038;0.13548570610133323;0.06756032920732818;0.254602078166049;1.0960233671593431
30.006207;0.25034546075815056;0.13480824784969112;0.5412185302753811;0.06103554686495263;0.2448001641066585;9.988484332859313;0.7492281052752533;0.012589430141307228;0.01261003926978608;0.13469108120184572;0.06955344593485155;0.3175046503065584;1.0499614742417824;0.135597408191949;0.06957224218726411;0.2554728357975198;1.096876334184323
30.006302;0.25105884339965906;0.13491594554484365;0.5401429836170794;0.0629846243061522;0.2519114853353385;9.988707531542927;0.7491892450243196;0.012589430944309121;0.01260994248473637;0.1348069493136778;0.0715638829365617;0.3204522042930842;1.049957698895911;0.13571419459240613;0.07158115925827581;0.2563358689393178;1.097737644514335
30.006397;0.2517662110825194;0.13502863121457148;0.5391046602216928;0.06492780078019741;0.2589648089203297;9.988920666100212;0.7491504193353368;0.012589433729016981;0.012609841841022573;0.13492681485937216;0.07357029303191201;0.3234035214141269;1.0499540032025423;0.13583504600947302;0.07358607761180212;0.2571912414200203;1.0986073401604133
30.006492;0.25246680032405305;0.13514554927708067;0.538101830140841;0.06686522091800895;0.2659624503529256;9.989123226355717;0.7491116616592658;0.01258943862433596;0.012609737145289256;0.13505067822765482;0.07557367185264799;0.32635761375840394;1.0499503935621002;0.13595994278191964;0.07558799389145568;0.2580379989854943;1.099485151868774
30.006587;0.25316019255572403;0.13526639810371993;0.5371339041477444;0.0687955436467649;0.27290052651700764;9.98931481209667;0.7490730022062703;0.012589445698484062;0.012609628281210298;0.13517954095566959;0.0775720159487629;0.32931349538983307;1.049946876630593;0.1360898661502483;0.07758490452645107;0.2588761735067743;1.1003707888323881
30.006682;0.25384661871819025;0.13539178951666297;0.5362025735890922;0.07071895651616582;0.2797805774201218;9.989495106566062;0.7490344668260197;0.012589454828620809;0.012609515254380548;0.13531140661311208;0.07956732276219229;0.33227318298126535;1.0499434596801307;0.13622279979411703;0.07957880627834955;0.25970779593280396;1.1012648488381607
30.006778;0.2545263087936931;0.1355206643466097;0.5353029464335382;0.07263606882594704;0.28660576573465535;9.989663833755163;0.7489960853054233;0.012589465724594849;0.012609398119107953;0.13544828332067518;0.08155759007903605;0.3352336930223576;1.049940150264207;0.13636072882741096;0.08156769637010762;0.26053090071080137;1.1021664276242833
30.006873;0.25519984023311815;0.13565413161325568;0.5344380099540059;0.07454563866185875;0.293371510641156;9.989820747699042;0.7489578952270846;0.01258947806396867;0.012609276877210997;0.1355891843224551;0.08354281546688531;0.33819703890470093;1.0499369560482956;0.1365026358083885;0.08355157256395758;0.26134552337564454;1.1030761185153168
30.0069;0.2553992919778482;0.13568873299860748;0.5341836090733505;0.07509904423457923;0.2953259947307501;9.989965626033129;0.7489199320134938;0.012589491603493605;0.012609151393701334;0.13563212446618966;0.08411999607891359;0.3390542310746773;1.049933884785063;0.13654650041703395;0.0841274330017849;0.2615717045128125;1.1033449403456836
30.0069;0.2554069276791355;0.13568259203961308;0.5341717477998805;0.07509925444482837;0.2953249913089514;9.990098265555487;0.7488822244239765;0.01258950621372603;0.012609021401159031;0.13563311728362953;0.08412212881576671;0.33904827767442963;1.0499309437160929;0.13654830424375972;0.08412827554098697;0.26155849421582616;1.1033491810612956
30.0069;0.25541502138161526;0.13567675200728854;0.5341594169068745;0.07510171409474099;0.2953316248904268;9.990218572371347;0.7488448045767263;0.012589521840785252;0.012608886616656169;0.13563417662036856;0.0841262107143627;0.33904518605915746;1.0499281387407027;0.13655003552027006;0.08413109759988159;0.2615459493470497;1.1033542643733822
30.006901;0.2554226140134757;0.13567080187639072;0.534147071062336;0.0751042018958489;0.2953383140326388;9.990326635711865;0.7488077136671621;0.0125895384171455;0.012608746899504933;0.13563531985047628;0.08413123894516641;0.33904096515367893;1.0499254745576376;0.13655169147301316;0.0841348966825742;0.2615331325840186;1.1033589725132018
30.006901;0.2554297215367926;0.13566425646193656;0.5341327929961178;0.07510894940433299;0.2953538594151973;9.99042261646903;0.7487709943567485;0.012589555827610907;0.01260860233645343;0.1356365691443256;0.0841372102173333;0.3390396240579091;1.049922955417969;0.13655327678677226;0.08413967076438553;0.261521111522653;1.1033645504370568
30.006901;0.25543831283520957;0.13565821533097566;0.5341167742008762;0.07511784771944738;0.29538345110830344;9.990506606417965;0.7487346832646048;0.012589574009943634;0.012608453203021997;0.13563894952357616;0.08414812063214124;0.3390421687026568;1.0499205852461024;0.13655579797548684;0.08414941818131298;0.26151094322084634;1.1033713170998078
30.006902;0.25545035911132774;0.13565318705656507;0.5340968964685925;0.07513552236694669;0.29544302960712093;9.990578623318752;0.7486988103248746;0.012589593115213654;0.012608299889407293;0.13564148343183968;0.08416796653342849;0.33905460051250647;1.0499183672509333;0.13655825945230632;0.08416813709375469;0.2615036546393162;1.1033811149488624
30.006904;0.25546664811781833;0.13564915366141575;0.5340714978024007;0.07516997819367517;0.2955631971399656;9.990638663858064;0.7486633991001552;0.012589613545839552;0.012608142837400891;0.13564618551269556;0.08420574549620866;0.33908491565759774;1.0499163036961312;0.1365626650143393;0.08420482527518443;0.2615042429489245;1.1033963941761555
30.006907;0.25549425300525286;0.1356471444815624;0.5340298301601345;0.07523879915597374;0.2958048994470556;9.990686749012411;0.7486284672241641;0.012589635753727636;0.012607982487066132;0.13565306298227076;0.08427845654921223;0.3391521048500837;1.0499143959021877;0.13656901963624893;0.08427648060385151;0.261519688570505;1.1034229805748328
30.006914;0.25554686589325876;0.13565084690029236;0.5339576712187598;0.07537732447357126;0.29629110028263766;9.990722975231007;0.7485940322393456;0.01258965996539408;0.012607819284244237;0.13566511916273707;0.08442409965929817;0.3392941554862587;1.0499126442040547;0.13658032792662325;0.08442110134334367;0.2615639594016257;1.1034725355634525
30.006928;0.2556455659507162;0.135664205716223;0.5338263139154816;0.07565298943655485;0.29726197642981955;9.990747542430087;0.7485601202327288;0.01258968611261252;0.012607653722108217;0.13568835421498637;0.08471167517150853;0.33958505505102454;1.0499110480898823;0.1366025918967509;0.08470768571247148;0.2616680106562286;1.1035678034563894
30.006955;0.2558380352278681;0.13569820253164516;0.5335790118705047;0.07620299674060435;0.29919941405836586;9.990760722226417;0.7485267662360283;0.012589713987148848;0.012607486357982962;0.135732763683685;0.08528518371046358;0.34017279290689056;1.0499096067508755;0.13664580893188724;0.08528023157757914;0.261889794521924;1.1037544158860204
30.007011;0.25622063373905035;0.13577479470013454;0.5331007148424554;0.07730181803819004;0.30306141068171283;9.99076279449562;0.7484940080383525;0.012589743466872057;0.012607317798709824;0.13581933761255932;0.08642962631278518;0.3413563597454614;1.0499083194573076;0.13673096934544973;0.08642373671413121;0.26234627234155367;1.1041250794831572
30.007121;0.2569744093223013;0.13593558088243707;0.5321788768346997;0.07949166849057519;0.3107324017015914;9.990754027583337;0.7484618850110587;0.012589774682373833;0.012607148641348945;0.13599206107870782;0.08871100441533941;0.34373074578518603;1.0499071858332967;0.13690205528442742;0.0887041989199177;0.26326741670480036;1.1048662686183575
30.007341;0.2584575451254173;0.13627399223041045;0.5304445887005028;0.08383837031949896;0.3258408901207635;9.990734720474446;0.7484304428664535;0.012589808031079019;0.012606979362918396;0.13634291722428912;0.09324931977820554;0.348489938877699;1.0499062059086945;0.1372510423869243;0.09324161579313557;0.2650962066086289;1.106360018939815
30.007561;0.25990890523805565;0.13662170102931998;0.5288308726623435;0.08814281890395295;0.3406542942727334;9.990705233158074;0.748399738310951;0.012589844074434576;0.012606810182568701;0.1367028917473025;0.09775457435553851;0.3532499258693363;1.0499053792416868;0.1376089025451368;0.09774598490051238;0.2668876198392753;1.1078723878848815
30.007782;0.2613301584449361;0.13697929763250646;0.5273340079014358;0.09240272840932674;0.35517181084776217;9.990665985319042;0.748369838074496;0.01258988343412325;0.012606641007082585;0.13707397509801814;0.10222377007536841;0.35800969799511895;1.0499047043572447;0.13797760594771885;0.10221430427090966;0.2686406228324572;1.109402980423244
30.008002;0.26272101898754346;0.13734599871483968;0.5259491258347025;0.09661679560140685;0.36939858218933275;9.990617465343844;0.7483408118710324;0.012589926732660572;0.012606471536194876;0.13745416193063653;0.10665490878191307;0.36276725425841827;1.049904179091073;0.13835512285342552;0.10664457221332121;0.27035716914526253;1.1109510645103204
30.008222;0.26408161674859776;0.13772127378013901;0.524671657236786;0.10078409318566213;0.3833403220543059;9.990560211229084;0.7483127282834421;0.012589974549112013;0.012606301381178119;0.13784445057069855;0.11104699230167772;0.3675205992940815;1.049903800398291;0.1387424247411901;0.11103578645837806;0.2720382135417163;1.1125158800866695
30.008442;0.2654148335714601;0.13810619107210675;0.5234978202429427;0.10490476851102135;0.397002357929193;9.99049472185903;0.7482856565406386;0.012590027357280096;0.01260613007761709;0.13824284325115427;0.1153990224302746;0.3722677406117737;1.0499035639169203;0.13913748491396533;0.11538694386492399;0.27368272692039036;1.1140966409452049
30.008663;0.26671868536243765;0.13849903007741987;0.5224231403135016;0.10897698210251758;0.4103892148932604;9.990421382134588;0.7482596665670453;0.01259008550716532;0.012605957109058749;0.13865034669242227;0.11970900092174055;0.37700768938211837;1.0499034644645;0.13954128064616975;0.11969504104926273;0.2752926971460769;1.1156928705247215
30.008883;0.26799393927347637;0.13889953932323126;0.5214433917536062;0.11299961773605224;0.42350392108627444;9.990340489221133;0.7482348259462005;0.012590149279146132;0.012605782047321696;0.13906697273007781;0.12397492955591113;0.3817374610455661;1.0499034968126233;0.13995379525364668;0.12396107486836931;0.2768681178288246;1.1173033905860779
30.009103;0.26924274497489425;0.13930858180935002;0.5205559500762141;0.11697317355565144;0.4363528971817906;9.990252339976424;0.7482111962392125;0.01259021886751631;0.012605604711310829;0.1394917375890116;0.12819581029349475;0.38645707215841835;1.0499036557759385;0.1403740161053934;0.12818104211643372;0.2784099786489515;1.118928007309038
30.009324;0.27046488246637984;0.13972589254222675;0.5197586764498542;0.12089663030217163;0.4489401734928453;9.990157293195697;0.7481888307219928;0.012590294289227076;0.012605425179826938;0.13992465974355597;0.13237264522416115;0.3911635359713154;1.0499039361302167;0.14080193096891452;0.13235593912224608;0.27991927048477183;1.120565478491558
30.009544;0.27166033173778426;0.14015076041411664;0.5190474663094076;0.12476906744911932;0.46126961199206074;9.990055796421613;0.7481677772242626;0.012590375417092394;0.012605243688391042;0.14036475858182876;0.1365014359894912;0.39585585996260103;1.049904333008866;0.1412365272409024;0.13648476206974747;0.2813949997596617;1.1222152260215223
30.009764;0.2728302679322195;0.14058292708096004;0.5184177462262624;0.12859092378494277;0.47334780764770173;9.989948409366473;0.7481480814652026;0.012590462125154234;0.012605060589780526;0.14081405386379797;0.14058418343696188;0.40053204597098285;1.0499048421058188;0.1416797923091837;0.14056650779957397;0.282839191587577;1.1238763082176222
30.009962;0.27386019351050256;0.1409770808810293;0.5179199026318403;0.13198435239242892;0.4839992196508781;9.989835796413175;0.7481297832814737;0.012590554347482318;0.012604876346921813;0.1412245643951579;0.14421488835785987;0.404722092695928;1.0499054589713888;0.14208371342154005;0.1441951742215991;0.2841088792418063;1.1253794742749028
30.009962;0.2738560903899984;0.14096776702824518;0.5179108520110888;0.13198476319320152;0.4839996799574011;9.989718667154179;0.7481129082306008;0.012590652004030112;0.012604691401631327;0.14122930664133151;0.14421555241852155;0.40471200034392274;1.0499061781839814;0.14208127822783892;0.14419476016028274;0.2840860965921031;1.1253797600069053
30.009962;0.27385273168529145;0.1409588753021345;0.517901703691501;0.13198773824531287;0.4840078366072978;9.989597725050041;0.748097463011565;0.01259075493983987;0.012604506018378075;0.1412342947626812;0.14421817805944032;0.40470477562377544;1.049906993338228;0.14207847502522664;0.14419726505432218;0.28406387810618156;1.1253809070105874
30.009963;0.27384918914577683;0.14094992923786276;0.517892510517763;0.1319909784787057;0.48401699897046047;9.989473657470372;0.7480834404261091;0.012590862967320033;0.01260432023653173;0.14123954167892785;0.1442217679959003;0.40469843294042707;1.0499078973880196;0.1420752920739317;0.14419968867426688;0.2840412579920478;1.1253821859358026
30.009963;0.2738454887694206;0.14094083519698153;0.5178828867036991;0.1319964072505557;0.4840342218561179;9.98934713364367;0.7480708299309617;0.012590975896346302;0.012604133866896624;0.1412460585613581;0.1442283253608647;0.4046939898649542;1.0499088829157408;0.14207271740290572;0.14420503087375366;0.2840192664881864;1.125383945528569
30.009963;0.27384457250106314;0.14093319893947612;0.5178731032335423;0.1320076010507346;0.48406739786082725;9.989218795810325;0.7480596254491175;0.01259109347837747;0.012603946528482;0.14125285128499449;0.1442398539187487;0.40469646190261105;1.049909942657307;0.14206974048058976;0.1442152914494834;0.28399893023973233;1.1253879738894472
30.009965;0.27384564202544404;0.14092588778524692;0.5178604783381012;0.13202976475498682;0.48413700142664395;9.989089260043137;0.7480498262613653;0.012591215352901652;0.01260375777639901;0.14126191692108223;0.14426335758645428;0.40471286164329495;1.0499110696699876;0.14206835441501506;0.14423747008514984;0.28398228017164434;1.125396782501769
30.009967;0.2738531830822413;0.1409220236075633;0.5178478729740814;0.1320723249353687;0.4842695891099234;9.988959129223703;0.7480414282853156;0.012591341067764373;0.012603567256903352;0.1412732443196161;0.1443098398409232;0.40475520052570363;1.049912256489736;0.14206855584593572;0.1442825663706954;0.2839743589139332;1.1254146876926563
30.009972;0.27387442622271907;0.1409234206012417;0.5178281360893093;0.13215851728853525;0.48453745415864147;9.98882899744163;0.7480344138712293;0.012591470148336116;0.012603374777194512;0.14129081848179084;0.14440130357352088;0.404850488566711;1.0499134944159139;0.1420743432233081;0.14437258011327062;0.2839812195502988;1.125451407258643
30.009982;0.27391993184669;0.1409346669477517;0.5177979656860708;0.1323289342127998;0.48507051684663216;9.988699433023474;0.7480287546976946;0.01259160212632149;0.012603180282205409;0.14131762518517327;0.1445847510351476;0.4050517305962083;1.0499147738564298;0.14208871642968812;0.14455451162522953;0.2840209191954455;1.1255260333228616
30.010002;0.27401751635739774;0.1409669175116662;0.5177453323699565;0.1326703096873359;0.4861367888655508;9.988570949508286;0.7480244236145165;0.012591736504118661;0.012602983839275208;0.14136665274867713;0.14495018388378086;0.40546492404460005;1.0499160852241805;0.14212467925450775;0.14491836142170791;0.2841245163766576;1.125676807717879
30.010042;0.27421735003915043;0.14104072729501796;0.5176502315968954;0.13335089032976968;0.4882615713672831;9.988443949261493;0.7480214019857396;0.012591872755548763;0.012602785633122716;0.14145688953603533;0.14567960374904493;0.4063020616484672;1.0499174197512027;0.14220124250791788;0.14564612992126083;0.2843570743181939;1.1259804337121297
30.010123;0.27462118796232515;0.14119811828273568;0.5174735808169113;0.1347071033966501;0.49248746682906885;9.988318635615355;0.7480196796656354;0.012592010407497892;0.01260258591246416;0.14163132047487725;0.14713201277916038;0.4079851343670639;1.0499187699248032;0.14236142306270488;0.14709681763985297;0.2848436638938087;1.1265904989572086
30.010283;0.2754237766628541;0.1415237331058882;0.5171568259559784;0.13739805475289957;0.5008445925626328;9.988194964305164;0.7480192491739533;0.012592149092469303;0.012602384931321117;0.14197692836159223;0.15001841321957401;0.41135413197224374;1.0499201297884053;0.1426922391255074;0.14998142535330822;0.28583136172644086;1.127816382774503
30.010444;0.2762146572273777;0.14185449886679444;0.5168819162378586;0.14006176397140976;0.5090743991482042;9.98807267039682;0.74802009848806;0.01259228850725216;0.01260218292451088;0.14232569806425557;0.15287780627770609;0.4147110445686461;1.0499214952506997;0.14302570715981364;0.15283895396831687;0.2868042476841442;1.1290466166522064
30.010765;0.27776606254280206;0.14253482535909584;0.516448760892974;0.14530747121350684;0.5251679387234133;9.987951322867994;0.7480222084523159;0.01259242832907426;0.012601980079765946;0.14302661746262613;0.15851919159304204;0.42140286626286233;1.0499228639392932;0.14371084283958813;0.15847840422321932;0.28872840252320464;1.1315230323258745
30.011054;0.27911943284812507;0.1431588872095051;0.5161852825665628;0.1499344968274331;0.5392399542385892;9.987830400559062;0.7480255522478377;0.012592568138448727;0.012601776478865689;0.1436716767203094;0.1635065678567915;0.4273805983801239;1.04992423501689;0.14433966326391812;0.1634637765469495;0.2904079009566606;1.1337643745028065
30.011342;0.28043493899087396;0.14379464809760523;0.5160352448512427;0.15447332515840445;0.5529329962048501;9.987709424774351;0.7480300937165085;0.01259270739130622;0.012601572071092961;0.14432787015062332;0.16840693362679682;0.43331224990511796;1.0499256095012768;0.14497918730007778;0.16836207136428183;0.29204080593657455;1.1360153270313642
30.0115;0.2811343217532713;0.14414370174933094;0.5159985995654244;0.15691847087484026;0.5602650024059982;9.987588057941977;0.7480357864833478;0.01259284542670301;0.012601366746470517;0.1446961978219306;0.17105028755578822;0.43653083418558536;1.0499269902349395;0.14532943454411126;0.1710032898003124;0.29290416794337754;1.1372488805756529
30.0115;0.2811245041239743;0.14413559914262267;0.5159944720238893;0.1569188780491095;0.5602654184190173;9.987466037095425;0.7480425759372353;0.012592981464487944;0.012601160456589891;0.14470366313914354;0.171050628386064;0.4365203633858286;1.049928381093678;0.14532042538653733;0.17100143467643686;0.29288102510513225;1.1372471100328476
30.011501;0.2811141303942993;0.14412776641471364;0.5159911721150355;0.15692158028362918;0.560274032051619;9.987343026730539;0.748050405836954;0.012593114665190334;0.012600953310001621;0.14471326981974533;0.1710539551201863;0.4365118462504524;1.049929785824286;0.14531218189185158;0.1710025111657821;0.2928594085369867;1.1372461454278568
30.011501;0.2811041661089463;0.14412037541562128;0.5159875063743927;0.15692493865618015;0.5602830356064578;9.987218572180804;0.7480592249696195;0.012593244337713317;0.01260074563055777;0.14472202177383797;0.17105826741995328;0.43650429170946614;1.0499312067142532;0.14530272694192153;0.17100452630699903;0.2928383537222356;1.1372456214055509
30.011501;0.28109459742246223;0.1441138189099873;0.5159849076244842;0.15693130941279704;0.5603008526183135;9.987092201457237;0.7480689902407943;0.01259337013443303;0.012600537973523123;0.14473192236942248;0.17106456610684811;0.43650071254908884;1.0499326438736123;0.14529408231236604;0.17100848778629496;0.2928189089058664;1.1372467032685485
30.011502;0.28108560962881773;0.14410748810558374;0.5159808974923278;0.15694355596600137;0.5603373316472344;9.98696357771071;0.7480796699633302;0.012593492012028052;0.012600331059300291;0.14474297126955837;0.17107685329362235;0.43650412408827455;1.0499340954994025;0.14528626818216583;0.17101840312958824;0.2928021356081164;1.1372505526609602
30.011503;0.281079754907563;0.14410403322411133;0.5159802763312558;0.15696662766909342;0.5604050365425844;9.986832567404328;0.748091244539356;0.012593610098769342;0.012600125601427849;0.14475516250372988;0.17110213193737075;0.4365235413017564;1.0499355582217222;0.14527930376233858;0.17104127968159455;0.29279109997924;1.1372606364176785
30.011506;0.281079372030438;0.1441034351781972;0.5159786902776098;0.15701314462549107;0.5605443355754048;9.986699201406157;0.7481037005424843;0.012593724671432273;0.012599922147990234;0.14477148488786618;0.17115240519841302;0.43657297873212864;1.0499370271278416;0.1452762071680021;0.17108912494241538;0.2927888600823161;1.1372823486346049
30.011512;0.2810922901408443;0.14410996928672337;0.5159769548006631;0.15710599428954505;0.5608212223107994;9.98656359136201;0.7481170245558018;0.012593836098865607;0.012599721052243842;0.1447949234163049;0.17125367587035226;0.4366844528598747;1.049938495868026;0.14527999454689094;0.17118794664373319;0.29280345822691767;1.137328006399085
30.011524;0.28113142524825413;0.14413049985015888;0.5159757095463829;0.15729150654699964;0.5613750732473466;9.986425843613056;0.7481312038670452;0.012593944696879312;0.01259952250784862;0.14483246103972863;0.1714539458971327;0.43691798461278675;1.049939956939316;0.1452976805150351;0.1713857522271996;0.29285292205201585;1.1374207076982414
30.011549;0.28122245067251406;0.14417882659090842;0.5159768054340808;0.15766089616289708;0.5624795118110538;9.98628595673303;0.7481462331035853;0.012594050700306498;0.012599326609911657;0.14489707943567534;0.17185421627936037;0.4373975974220801;1.0499414020867708;0.1453422788850837;0.1717835483691913;0.292970275771497;1.1376082314567688
30.011597;0.2814193013970523;0.1442821823755529;0.5159779145404326;0.15839826393299072;0.5646812461835063;9.986143745798655;0.7481621185350796;0.012594154339500917;0.012599133465196649;0.14501675749237766;0.17265248766082034;0.4383663111312242;1.0499428229943835;0.14544180109301683;0.1725793412895944;0.293220553836881;1.1379844814931652
30.011693;0.28182557584562956;0.14449701459551434;0.5159893620860743;0.15986616846117715;0.5690566742162473;9.98599892508404;0.748178874614175;0.012594255871090202;0.012598943265017227;0.1452484705717337;0.1742407611254741;0.4403111387409655;1.0499442120701699;0.14565325365629292;0.1741651372951347;0.2937348013966001;1.1387388152293267
30.011789;0.28222645161661175;0.14471248095866393;0.5160117871092051;0.16132364263868484;0.5733915107797908;9.98585129971703;0.7481965175259776;0.012594355580441976;0.012598756258111136;0.1454821931542761;0.1758210382804055;0.4422500876426918;1.0499455627157028;0.14586663635366137;0.1757429428147778;0.2942450601556639;1.1394939915143114
30.011982;0.2830337889362177;0.1451539122939364;0.5160892529100028;0.16420991260418347;0.5819446233550839;9.985700908097977;0.7482150624788039;0.012594453795105078;0.01259857272217857;0.1459419010075694;0.17895032060214927;0.4461211633530403;1.0499468691578178;0.14630594249316878;0.17886976402067478;0.29526635727539896;1.1410064947051637
30.012155;0.2837443559143082;0.14555535936950023;0.5162007261926462;0.1667732424607863;0.5895067445977421;9.985548066035472;0.7482345271321652;0.012594550888466014;0.012598392989020487;0.14636057165515678;0.18173360918098225;0.4495843743830848;1.049948126642396;0.14670416228929897;0.18165060636414565;0.29616771129597674;1.14236986416514
