time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.056692;0.32128982561049696;0.17276872794302076;0.5395406219460783;0.3144798778332346;0.9812752755976821;9.99069425674535;0.7505969667634396;0.012583533769164;0.01263029905851777;0.17306309813883017;0.34517585062932565;0.7731613077605713;1.050029859028015;0.1730735291045286;0.3451453345936784;0.3446722048984561;1.3034767923301243
30.057688;0.3212747696837089;0.17303565482155062;0.5403461521027147;0.3144956448945842;0.9813304976520861;9.990714186170747;0.7505811215560494;0.012583757044076526;0.012630358342553829;0.1733214142863276;0.3452181238645623;0.7762249254314698;1.0500316012185331;0.17334334306202556;0.3451851449679735;0.34465691386932534;1.305298136870699
30.058684;0.3212580704797504;0.17330737123033865;0.5411675381835475;0.31450867491476486;0.9813789623591203;9.9907356390111;0.7505657771392222;0.012583993894945536;0.012630407743162238;0.17358357563890955;0.34525634264871746;0.7792713136600701;1.0500332537919754;0.1736172441717247;0.34522098013945934;0.3446406773767975;1.3071143777694685
30.05968;0.3212387997407981;0.1735822721343029;0.5420014995741518;0.3145176259084273;0.9814194859107921;9.990759170148891;0.7505509571996853;0.012584244126287553;0.012630447370188888;0.1738495840701095;0.34529050456838123;0.7823044783059415;1.0500348198526168;0.17389523170244778;0.34525284362840863;0.3446235560134593;1.3089277944115525
30.060676;0.32121799751023594;0.17386126331940882;0.5428492584589033;0.3145240674135628;0.9814539486838643;9.990785364501502;0.750536674073949;0.012584507528954389;0.012630477303487866;0.17411944937029322;0.3453226089312996;0.7853234300132983;1.0500363020098809;0.17417730287590227;0.3452827380239811;0.3446045989359857;1.3107376935126007
30.062668;0.3211900426517854;0.174427987334414;0.5446055864018772;0.314528291172353;0.9815006493587873;9.99081480140486;0.7505229315808771;0.012584783852000158;0.012630497753034941;0.1746761862931228;0.3453776570069305;0.7913311801520783;1.0500377037667052;0.17474645353677776;0.3453356654841084;0.34458185225983917;1.3143494207474924
30.064461;0.321159999401885;0.17494858013282175;0.5462202703103297;0.3145237840206181;0.9815238903588928;9.990847993128241;0.7505097302342483;0.01258507275860262;0.01263050918666595;0.17518681153388768;0.3454186514437221;0.7967057407412235;1.050039029984711;0.17526967864954582;0.3453746283395034;0.34455736467425063;1.3175961975711301
30.066254;0.32112610814469805;0.1754777081718345;0.5478670060913748;0.3145108280412416;0.9815300327145228;9.990885318962254;0.7504970698642519;0.01258537384858445;0.012630512206415463;0.1757073424474051;0.3454525952944363;0.8020561243239126;1.0500402854824789;0.1758029715167169;0.3454066292305122;0.34453118284463036;1.32084260678806
30.068047;0.32109037157479076;0.1760150613323418;0.5495415334575823;0.3144918578001522;0.9815206180793873;9.990927025647947;0.7504849458261896;0.012585686791403837;0.01263050730432077;0.1762347968437386;0.3454794916231153;0.807387341953249;1.0500414739711832;0.17634332080338344;0.34543167067739733;0.3445023471186036;1.324091383652916
30.06984;0.32105264558490554;0.17656037829409435;0.5512434102985543;0.31446697202875085;0.9814965010812438;9.99097329017468;0.750473345919486;0.012586011396136633;0.01263049475254321;0.1767701902817736;0.3455003436888739;0.8127034035301668;1.0500425982953925;0.17689170940915644;0.34545075466723485;0.3444718920357624;1.3273446995141047
30.071633;0.3210120032089778;0.1771111152544601;0.5529664434262724;0.3144363201017622;0.9814611314044479;9.991024280683233;0.7504622544685668;0.012586347563488474;0.012630474623893426;0.1773115323299262;0.34551515504203706;0.8180063188051272;1.0500436611236401;0.17744611724999806;0.34546388254503896;0.3444408513420852;1.3306035374194372
30.073426;0.3209693001748355;0.17766785320687314;0.5547111419370507;0.31440021160115295;0.9814130310906952;9.991080152519062;0.7504516559915413;0.01258669527701029;0.012630446786024499;0.17785882567081976;0.3455259292166981;0.8233000966307433;1.0500446653557574;0.17800652526860397;0.34547305505223436;0.34440726295472623;1.3338701364287768
30.075219;0.3209247970970818;0.17822924242107657;0.5564730033472672;0.31436030309573737;0.9813567728278181;9.991141042122866;0.7504415350134156;0.012587054622442462;0.012630410844909864;0.17841006706052348;0.3455326693872362;0.8285877431167084;1.0500456142092822;0.178570918226333;0.34547827278149806;0.3443741623777543;1.3371461569739738
30.075709;0.3208951614703082;0.17838463971115176;0.5569412167356697;0.31434770238305504;0.9813386150505513;9.991207141857796;0.7504318801189271;0.012587425674593101;0.012630366171103186;0.17855624872718048;0.3455333783896027;0.8300302595129259;1.050046511401031;0.17873028527601545;0.34547753693534455;0.34435557207973044;1.3380470250452348
30.075709;0.3208712416749072;0.17838714045697504;0.5569217161385822;0.31434660374225276;0.9813374833652349;9.99127877002231;0.7504226915225065;0.012587808287941867;0.012630312075121755;0.17854836101964627;0.3455330589104248;0.830029644416227;1.050047361370986;0.178735618931494;0.34547584926520775;0.34434350195306845;1.3380534504650767
30.075709;0.320846940796091;0.178389664389166;0.556902570267729;0.31434548850781624;0.9813363430663398;9.991356324967283;0.7504139803846374;0.012588202034587844;0.012630247980903269;0.17854039687436118;0.345532713596619;0.8300288999270785;1.050048168973647;0.17874091456538416;0.3454742111174634;0.34433196066540117;1.3380598745647134
30.075709;0.320822344109091;0.17839222413509243;0.5568838012746272;0.3143443562319961;0.9813351996107927;9.991440152166303;0.7504057586370311;0.012588606354619754;0.012630173468248816;0.17853235623869892;0.34553234518905723;0.8300280333873655;1.050048938902116;0.17874617182216332;0.3454726230779725;0.3443209697633063;1.3380662423381415
30.075716;0.3207977298893427;0.17839704780022067;0.556872027890322;0.3143432374625141;0.9813335670752927;9.991530442562881;0.7503980327135477;0.012589020640417236;0.012630088265649944;0.17852624622299304;0.345531956733095;0.8300260526191655;1.0500496757373528;0.17875339736779972;0.34547108548083083;0.3443105645615511;1.338071890010704
30.075722;0.32077298263594306;0.17840185982127305;0.5568604954474458;0.3143424159348254;0.9813329252630361;9.991627190758049;0.7503908084851786;0.01258944413209347;0.012629992268587872;0.1785200772577631;0.3455315514681525;0.8300259621563387;1.050050384256267;0.17876060569186375;0.3454695985132929;0.34430078144311;1.338078648479537
30.075736;0.32074718725880086;0.17840943854656274;0.5568596203709164;0.3143397646758526;0.981329646434997;9.991730174362655;0.7503840989786593;0.012589875876085722;0.012629885485717775;0.17851586083016985;0.345531132166637;0.8300247652304128;1.0500510692158151;0.1787698155683372;0.3454681620857688;0.3442916497823838;1.3380846355872507
30.075763;0.3207219712581489;0.1784202095594088;0.5568680718260227;0.31433846129350934;0.9813288844355702;9.991839002861507;0.7503779229456429;0.012590314861803705;0.01262976785433472;0.17851661026801005;0.3455307006643049;0.8300234655891011;1.0500517350036545;0.17878404521484242;0.3454667765399008;0.3442821884698324;1.338090454761902
30.075817;0.320696438035946;0.1784403385601226;0.5569068397134411;0.31433573723373814;0.9813250078344573;9.991953220557589;0.7503722938877303;0.012590760149371735;0.01262963911356004;0.17852534080023497;0.3455302581978113;0.830023064292387;1.0500523855098152;0.17880630932489686;0.3454654433876161;0.3442744003924247;1.3380967166390731
30.075925;0.3206706590291878;0.1784766118449874;0.5569971650638652;0.31433248136038894;0.9813208565347015;9.992072380707848;0.7503672124439683;0.012591210878647292;0.012629498894852428;0.17855106837953644;0.3455298058958239;0.8300235551212887;1.0500530239832897;0.17884561735401783;0.3454641650494065;0.34426526941471874;1.3381034217456396
30.076142;0.3206427364938219;0.17854790522706981;0.557201434293627;0.31432531236223643;0.9813119449255254;9.992196086567304;0.7503626688425894;0.01259166620403633;0.01262934688633522;0.1786108097265968;0.3455303448579088;0.8300259215486935;1.050053652805077;0.1789189734227085;0.34546394423751886;0.3442567644104427;1.3381112001528677
30.076359;0.32061632575179405;0.17861893087015743;0.5574032700047024;0.3143190542317232;0.9813023458709312;9.992323981402391;0.7503586475362777;0.012592125198846544;0.012629182884572057;0.1786705823284471;0.3455298762117684;0.830027136369003;1.0500542735343688;0.17899237846534038;0.34546278345054804;0.3442478531433001;1.3381182058924197
30.076575;0.32058933622451075;0.17868951516687326;0.5576059031578553;0.3143123298609487;0.9812943555916006;9.992455721831513;0.7503551294007123;0.012592586824674306;0.012629006745394652;0.17873040309481592;0.34552940128188375;0.8300291646234281;1.050054887289168;0.17906583232046472;0.34546168457430537;0.34423951584250045;1.3381256936072987
30.076792;0.3205637927440358;0.178760932174597;0.5578099377597383;0.3143061651543589;0.9812851546359987;9.99259101723205;0.7503520923842245;0.012593050011010826;0.01262881835203996;0.17879128698109303;0.3455289214480759;0.8300299678250855;1.050055494785733;0.1791403348696015;0.3454606488377158;0.34423174363757375;1.338132435303071
30.077009;0.3205385800303401;0.1788335439442782;0.5580186063966511;0.31429934860159076;0.981274546375491;9.992729636902629;0.7503495098242305;0.012593513712228872;0.012628617613137822;0.17885124644316952;0.34552843772069675;0.8300305074156303;1.0500560959250336;0.17921388824947124;0.34545967695723895;0.34422552948685137;1.3381390619577938
30.077225;0.3205131593094116;0.17890426228767423;0.5582233719334784;0.3142923789273773;0.9812659045526829;9.992871309834985;0.750347350706061;0.012593976896970805;0.012628404414354567;0.17891229366826403;0.3455289508418606;0.8300307471928172;1.0500566896153567;0.17928849917054446;0.3454597692663626;0.3442188651128279;1.3381455805346116
30.077659;0.3204861206261851;0.1790441581178444;0.558648743258498;0.31428010295234493;0.9812476408332017;9.993015708211262;0.7503455866355818;0.012594438566699048;0.012628178585167021;0.17904144524800086;0.34552846208662785;0.8300336546765902;1.0500572742278673;0.1794311778479793;0.34545892599985667;0.3442097457952381;1.3381538542588083
30.078092;0.32045979325449714;0.179184362781607;0.5590758354138603;0.3142679795643523;0.9812298458932212;9.99316259633108;0.7503442002381694;0.01259489779481892;0.012627939927752917;0.1791707240689544;0.3455269736509699;0.8300352007900155;1.0500578484591336;0.17957393454168008;0.34545714741620387;0.3442021786465692;1.3381614011774323
30.078525;0.32043324984748317;0.1793241779346265;0.5595042605330212;0.3142548414585715;0.9812118818279265;9.993311950409542;0.7503431878021168;0.012595353735783901;0.012627688221207167;0.17930015642542765;0.3455264881416277;0.8300363590894251;1.0500584118054572;0.1797167767566539;0.34545643307070945;0.34419418290395964;1.338168839222966
30.078958;0.3204084960252786;0.17946511272527368;0.5599353957860143;0.3142420852413823;0.9811920994081761;9.993463919371438;0.7503425542375217;0.01259580561741872;0.012627423204997748;0.17943076824484736;0.3455250079274311;0.8300371069823268;1.0500589641148785;0.17986070646614558;0.3454547810355623;0.344186778360581;1.3381761710761624
30.079392;0.3203836093980292;0.1796052189861835;0.5603666807692513;0.31422856850710795;0.9811729493178456;9.993618683509442;0.7503423028589968;0.012596252764431671;0.01262714461630379;0.17956158333281128;0.345524534814694;0.8300364284576298;1.0500595045621874;0.1800047168778587;0.3454541882243927;0.3441809750127134;1.338182787400985
30.079825;0.32036059640778286;0.1797466998282004;0.5608016339997395;0.31421549495258866;0.9811521853955255;9.993776353106844;0.7503424281912062;0.01259669467425857;0.012626852268983774;0.17969262261752153;0.34552306989320675;0.8300353148181651;1.0500600308227095;0.18014879207922171;0.3454526509206653;0.3441747732929145;1.3381893224618517
30.080691;0.32033231285389296;0.1800256198927213;0.5616777462090663;0.314190380097296;0.9811128690217888;9.99393697851301;0.7503429177921948;0.012597131016230027;0.012626546110019525;0.1799619036984014;0.3455196137000333;0.8300367618080065;1.0500605392982696;0.1804309106628927;0.3454491649949771;0.344163169181416;1.3381976489406182
30.081558;0.32030407561441837;0.18030492018307206;0.5625579196888999;0.314163354758098;0.9810705065107405;9.99410059512441;0.7503437584060274;0.0125975614956951;0.01262622621193276;0.18023344240873646;0.3455161669425448;0.8300367673535393;1.0500610265796912;0.18071504900688445;0.3454457265333544;0.3441521548009827;1.338205295444165
30.082425;0.32027711886571264;0.18058434921149646;0.5634393308555656;0.31413664648200684;0.9810284575028233;9.994267202399655;0.7503449362826863;0.012597985765865967;0.012625892710355566;0.1805052549163184;0.34551273126652804;0.8300353329520738;1.0500614907988526;0.1809991834982667;0.3454423323423068;0.3441407125870441;1.338212269118373
30.084158;0.32023788461574443;0.18114375985986955;0.5652199554630845;0.314081313086465;0.9809380638506604;9.99443667252542;0.7503464311711888;0.012598403451612504;0.012625545770270004;0.18105635630734376;0.3455033093342278;0.830035465004223;1.0500619315961301;0.18156229442370675;0.345432979493815;0.3441178074887488;1.3382204338781232
30.085891;0.3201993966477261;0.18170464430452554;0.5670074511487021;0.31402414389049865;0.9808432263974636;9.99460868473968;0.7503482136559353;0.012598814163932869;0.012625185647531297;0.18161075739918967;0.3454919044411974;0.8300321734227308;1.0500623496136503;0.18212836935519117;0.34542166450906964;0.34409338462558037;1.3382266862035703
30.089357;0.32013380550271675;0.1828305860836766;0.5706118677328635;0.31390431442696937;0.9806393909582979;9.994782754590087;0.7503502474944476;0.012599217499939582;0.012624812756511799;0.18273146391316838;0.3454635206114503;0.8300274700522144;1.0500627466236379;0.18326040367893517;0.3453933832330904;0.34404237745043736;1.3382322584267854
30.092477;0.32007317630924303;0.18384849035272202;0.5738745930752515;0.3137912283802502;0.9804451270362389;9.994958308432404;0.7503524937043151;0.012599613083934926;0.012624427589360826;0.18374347750137923;0.34543216315908204;0.830016369650986;1.050063125550392;0.1842833988123255;0.3453621313705485;0.3439937199484178;1.338234036680088
30.095596;0.32001165162608647;0.18487042182941796;0.5771560956360929;0.3136719789518073;0.9802380699071356;9.995134755207038;0.7503549183592716;0.012600000618873801;0.01262403056143701;0.18476079763703376;0.3453968385807493;0.8300008923866888;1.050063489613794;0.18531135828295103;0.3453269048065013;0.34394435138888657;1.3382332462521453
30.098716;0.3199504003343555;0.1858950250685403;0.5804500811863322;0.3135496126362737;0.9800240880468444;9.995311559545504;0.7503574989211864;0.012600379907010888;0.012623622024628224;0.1857814234879479;0.3453575536246891;0.8299840645438062;1.0500638409894933;0.1863422832120915;0.3452876994526036;0.343893215591597;1.338231730911257
30.101835;0.319889190012504;0.18692181864641524;0.583755465332264;0.3134234769904546;0.9798017255869487;9.995488286014247;0.750360217996623;0.012600750835056556;0.012623202413407081;0.18680435182650687;0.3453153145241381;0.8299659161338487;1.0500641799222725;0.18737517049341373;0.34524551105293816;0.3438412635503643;1.3382294747330752
30.104955;0.3198277763405988;0.18795118958853485;0.5870738896766781;0.3132934045645625;0.9795710574001653;9.99566459660477;0.7503630513305276;0.012601113326367566;0.01262277227362018;0.18782957240972298;0.34527012649594035;0.8299474779446641;1.0500645048964177;0.1884100154008678;0.3452003351252149;0.34378745229341257;1.3382270857937681
30.108074;0.31976555182042143;0.1889792888269641;0.5903944224243616;0.3131605133964371;0.9793372949476832;9.995840225154335;0.7503659678435634;0.012601467275696152;0.012622332183105395;0.18885706906777608;0.3452229933075311;0.829927781680582;1.0500648129987125;0.1894468159531135;0.34515316707971594;0.3437327334636759;1.3382239356057826
30.111194;0.31970402300723205;0.1900092085617053;0.5937239187478799;0.3130255899383465;0.9790981316535352;9.996014962735103;0.7503689378395708;0.012601812529839735;0.012621882767075182;0.18988482642121032;0.345173917540291;0.8299088622969863;1.0500650994040424;0.19048357449343925;0.345104002455592;0.3436770447101188;1.338221261835327
30.114313;0.3196421578492748;0.1910392209392366;0.5970588223320302;0.31288762210145626;0.9788533831625643;9.996188671509183;0.7503719351924377;0.012602148938650753;0.012621424764593363;0.1909138342405265;0.3451219014942432;0.8298897579264077;1.0500653569613465;0.1915212961936715;0.3450518368854608;0.3436203140967254;1.3382184490439009
30.117433;0.3195801042049208;0.19206866053194932;0.6003967064405078;0.3127481179605065;0.9786071062332953;9.996361258432326;0.7503749382641017;0.01260247634210339;0.012620958957083659;0.19194308680461578;0.3450689476355024;0.8298705073155868;1.05006557739848;0.19255898649769632;0.3449986658131814;0.3435624722317164;1.3382155102369495
30.120553;0.31951835424852143;0.19309903702443598;0.6037412826357932;0.31260614419378724;0.9783546580026652;9.996532552883755;0.7503779352848611;0.01260279440203636;0.01262048603270962;0.1929735805380791;0.34501505809922706;0.8298521496839502;1.0500657536069016;0.19359764768302912;0.3449444842442976;0.3435034602957795;1.3382130879564307
30.123672;0.31945726787244644;0.19412831591383556;0.6070854005121668;0.3124635488464762;0.9781005150249749;9.996702203866114;0.7503809233075779;0.012603102526712356;0.012620006574971837;0.19400331258183223;0.3449592342409074;0.8298337274224927;1.0500658811635737;0.1946352766837798;0.3448882866811615;0.34344322949931977;1.3382105926225258
30.129911;0.3193315251505523;0.19618786751554476;0.6137830512474934;0.3121724600415445;0.977581504127278;9.996869702348153;0.7503838958232483;0.012603400100248156;0.012619521125651725;0.196065279222219;0.3448454770707005;0.8298082873110362;1.050065957926052;0.196704868261894;0.34477406760232737;0.34331673857796385;1.338203715485438
30.135527;0.3192164090467274;0.19803851460832578;0.6198137460018834;0.31190567201352415;0.9771076629896045;9.99703443391646;0.7503868316786224;0.012603686757287303;0.01261903019221955;0.1979194745552609;0.34473878769128086;0.8297858793804154;1.0500659821560625;0.19856642117404594;0.34466682217727934;0.3431999545471252;1.3381986870987486
30.141142;0.3190999131586713;0.19988796505308226;0.6258503417089535;0.3116342724357899;0.9766250077786767;9.997195695502848;0.7503896951717924;0.012603962445873177;0.012618534261116643;0.19977189206049367;0.34462916705099833;0.829763554563076;1.0500659514580588;0.2004259389565493;0.34455654643632744;0.3430808533137191;1.3381936682018334
30.146757;0.31898195316906985;0.2017355413098614;0.6318907839412384;0.3113584706554406;0.9761341673813598;9.997352747279363;0.7503924449254796;0.012604227329214832;0.01261803387424382;0.20162352684216006;0.34451661566807706;0.8297423609452513;1.0500658637510607;0.20228442421278567;0.3444432371223899;0.3429584124418203;1.3381892918484115
30.152372;0.3188616921741898;0.20357915439616053;0.6379300849810794;0.3110788890838411;0.9756393525702232;9.997504874299585;0.7503950440108453;0.012604481644838034;0.012617529685830176;0.2034723758023479;0.34440213373330486;0.8297223398951764;1.0500657185951563;0.20413987405661402;0.34432789177408446;0.34283359949556297;1.3381855602574888
30.157987;0.318739560911019;0.20542125731528685;0.6439749773428436;0.31079469937733134;0.975136328053116;9.997651368164481;0.7503974642848302;0.01260472567272044;0.01261702246944507;0.20531943737318045;0.3442847212262835;0.8297015255479986;1.0500655176937224;0.20599327963171832;0.3442095090427818;0.34270636999965104;1.3381812239875042
30.163603;0.31861493961293347;0.20725877562524217;0.6500169382412938;0.3105066843887079;0.9746290989834219;9.997791545457371;0.7503996873791123;0.012604959800882862;0.012616513080283434;0.20716371166184944;0.3441643780158562;0.8296819485784355;1.0500652647010542;0.20784362707085663;0.34408808904144356;0.3425756785568181;1.338177507315486
30.169218;0.3184892139973533;0.20909534144458058;0.6560643973969951;0.3102148420854769;0.9741130795501014;9.997924930391987;0.7504017049863859;0.01260518448565271;0.012616002380606842;0.2090052004498008;0.34404310420874673;0.8296626393234177;1.05006496461703;0.20969089921200967;0.3439656333725845;0.3424424929425415;1.3381737738934332
30.174833;0.31836081545931166;0.21092726678664064;0.662108874675174;0.30991957405585385;0.9735940253595526;9.998051384883915;0.7504035135492894;0.012605400140104115;0.012615491187235876;0.21084490701859082;0.3439189001498534;0.8296436263532253;1.0500646236156816;0.21153607755303325;0.3438401446712889;0.3423067983797926;1.338170010895499
30.180448;0.31823040618841475;0.2127559071689943;0.6681531794405468;0.30962077649768216;0.9730693141833892;9.998170971914936;0.7504051083706096;0.012605607123305872;0.012614980248639093;0.21268083668555351;0.3437927656937931;0.8296249333614631;1.0500642490353211;0.21337714203927324;0.3437126260032969;0.3421685901192197;1.3381662103285434
30.186063;0.318096695936108;0.2145814718537788;0.6742006054045248;0.3093168873545933;0.9725377136487829;9.998283734420754;0.7504064850507476;0.012605805772753184;0.012614470289145353;0.2145149983592856;0.3436636996563462;0.8296065786169101;1.0500638485976084;0.2152160687873308;0.3435820804193661;0.3420268663538781;1.338162372414857
30.197294;0.3178211772400063;0.21822965470247957;0.6862916491720411;0.3087006669528348;0.9714558957703348;9.998389667602588;0.75040764252935;0.012605996367393379;0.012613962163199408;0.2181744047868438;0.3433997000146664;0.8295785776620956;1.0500634296019171;0.21887982978136686;0.3433165106573175;0.34173762396985424;1.3381523042650691
30.208524;0.3175354744675656;0.22186461657158982;0.6983849178982652;0.3080679910729837;0.9703504211888866;9.998488863833066;0.750408582552719;0.012606179083548054;0.012613456945010811;0.22182107066872925;0.34312576414131646;0.8295509460311499;1.0500629986488559;0.2225303953707976;0.34304091891884014;0.3414388527522788;1.3381422194491808
30.219755;0.3172407513775243;0.2254861224484683;0.710477988678047;0.3074210825114124;0.969224329085133;9.99858158968828;0.7504093096030992;0.012606354005984173;0.012612955824129317;0.22545501158129908;0.34284388854833964;0.82952369724903;1.0500625610441479;0.22616773615006222;0.34275730658125064;0.34113153715186645;1.3381321295163233
30.230985;0.3169376719510738;0.22909477394023203;0.7225720410238838;0.30675943763411057;0.9680736266407267;9.998668206527169;0.7504098316837884;0.012606521176295968;0.012612459970109579;0.2290772447287657;0.3425520688991779;0.8294968368988953;1.0500621201882876;0.22979282278012778;0.34246367392718197;0.34081366359917536;1.3381220459952767
30.242216;0.31662398831896704;0.23268984496816728;0.7346707227508286;0.30608066896115604;0.9668972605666517;9.998749073071814;0.7504101579233197;0.012606680672350119;0.012611970500161338;0.23268578765396156;0.3422523006037671;0.829469358889332;1.050061678145918;0.2334036246773175;0.34216202027735204;0.3404852206558865;1.338111361011483
30.253446;0.3163021149680452;0.23627073305097776;0.7467674095945347;0.3053888509160476;0.965700337451921;9.998824556256105;0.7504102950736175;0.012606832663227728;0.012611488466881341;0.23628065307349388;0.34194257912571374;0.8294432472058887;1.0500612366770046;0.23700011022703055;0.3418503445414656;0.34014820014963326;1.3381013269020192
30.267948;0.3158711553836425;0.24087501179765475;0.7623898931124413;0.3044716586592813;0.9641184453379567;9.998895086544058;0.7504102465864775;0.012606977372786026;0.01261101479139342;0.2409028452480752;0.34152889970367034;0.8294104824703943;1.050060797460538;0.24162324952595587;0.3414346457487696;0.33969960524407045;1.3380869942714542
30.282451;0.3154247629749542;0.2454562735550319;0.778019173254658;0.3035283838535618;0.9624943588940226;9.998961109207215;0.750410014138606;0.012607114977564272;0.012610550182165567;0.24550036222017158;0.34110025692296064;0.8293780496712027;1.050060361775341;0.24622101683014352;0.3410039232505485;0.33923445377263206;1.3380727175626592
30.296953;0.31496161525129973;0.2500096504647189;0.793645240289084;0.30255995466232266;0.9608345723780556;9.999023011327335;0.7504096019613088;0.012607245564317731;0.012610095091124058;0.2500732000831005;0.3406556447370566;0.8293459411895912;1.0500599297660116;0.25079339190292227;0.3405571767986132;0.3387537744441449;1.3380585141176022
30.311456;0.3144827968946114;0.2545382507024736;0.8092774773976582;0.3015647698835967;0.9591302236851073;9.999081164218087;0.7504090206681774;0.012607369253116498;0.012609649754890723;0.25462035318938053;0.34019505727345173;0.8293131531026068;1.050059499433807;0.25533936122660666;0.34009440678934016;0.33825660151139975;1.3380437795108322
30.324508;0.3140386298033697;0.2585903528023607;0.8233475151445657;0.3006480179019477;0.9575623384968671;9.99913594721316;0.7504082853890978;0.012607486356353205;0.012609214356456731;0.2586908101185184;0.33976748962733566;0.8292836797858015;1.0500590670859282;0.25940791852569023;0.33966461438978274;0.33779396989775173;1.3380310034129936
30.33756;0.3135803671215896;0.2626196058430789;0.8374204172371723;0.2997091869815878;0.9559600886104488;9.99918767203052;0.7504074107067183;0.012607597393222992;0.012608789249176446;0.26273854994831575;0.3393279378205355;0.8292535130899086;1.050058629547697;0.26345306404696023;0.3392228012739169;0.3373179148911864;1.3380177126137278
30.350612;0.31310834752077393;0.26662490530077754;0.8514934818538276;0.2987494914014415;0.9543259320672179;9.999236546786282;0.7504064062170385;0.012607702978013254;0.012608375104217731;0.26676454213501305;0.33887439837020167;0.8292236458381126;1.0500581854373543;0.2674758018963745;0.33876696943315787;0.3368294760440232;1.3380045387354889
30.363664;0.3126219871806065;0.2706067873270267;0.865571793288506;0.29776676311331934;0.9526543811254031;9.99928269211609;0.7504052759820539;0.012607803662617312;0.012607972848878254;0.270767750404924;0.3384078678174279;0.8291940747233327;1.050057734422329;0.2714751358137861;0.3382981214675133;0.3363266967841133;1.3379915006299592
30.372762;0.3122744963427836;0.2733656203051437;0.8753845208669947;0.29707099372771134;0.9514711182090603;9.999326147097424;0.7504040257312363;0.012607899868611749;0.01260758343451182;0.2735451372092428;0.3380753419982082;0.8291718013809367;1.0500572768088268;0.2742480664855542;0.33796326089338563;0.335965619394182;1.3379829610407425
30.372762;0.3122676111581992;0.2733544567321067;0.8753821983863991;0.29707066177351105;0.9514730719611785;9.999366919096618;0.7504026703471453;0.012607992004335185;0.012607207665169061;0.27354966591320906;0.3380768156415658;0.8291688331296878;1.0500568144968687;0.2742475919905427;0.3379623920019426;0.3359572837894621;1.3379863784955475
30.372771;0.31225933389834115;0.2733455138961541;0.8753892354887961;0.29706935554514763;0.9514736086594526;9.999405071097158;0.7504012294327697;0.01260808060109401;0.012606846172719335;0.27355730327787664;0.33807828292805603;0.8291661824253879;1.050056350973521;0.27424970912745894;0.33796151953803527;0.3359477280018307;1.337989981390658
30.37278;0.3122502952971099;0.2733363877923187;0.8753962086934286;0.29706808803046475;0.9514740729938952;9.999440743314961;0.7503997148725692;0.012608166300382176;0.01260649942613569;0.2735650215739136;0.3380787385514193;0.8291638650614888;1.0500558894961902;0.2742514141650747;0.33795964836855635;0.33593898328835875;1.3379937700640698
30.372797;0.31224086435885856;0.27333064124697604;0.8754136130047732;0.29706646779205365;0.9514722003849191;9.999474105221609;0.750398126627898;0.012608249788735221;0.012606167757572881;0.27357479575663635;0.3380801784215997;0.8291618980415059;1.0500554319491717;0.2742547039674084;0.3379587829392789;0.33592906825514074;1.3379977438424238
30.372831;0.31222986934017755;0.2733285547623843;0.8754457975748997;0.297064208945779;0.9514708279618588;9.999505321743655;0.7503964607382816;0.01260833179719422;0.012605851422212093;0.27358959799691873;0.33807959924092557;0.8291602959200159;1.0500549797418286;0.27426257758677647;0.33795592667438157;0.33591898667836656;1.33800190637326
30.3729;0.3122167661127329;0.2733370235926988;0.8755165332504458;0.2970588761468277;0.9514640277480172;9.999534555617691;0.750394717254559;0.012608413082244104;0.012605550610498626;0.27361539616222386;0.3380789973374629;0.8291590680156424;1.0500545353373538;0.2742810357741597;0.3379530817839008;0.3359067277717304;1.3380062678044575
30.373037;0.31220010253786795;0.2733661725503716;0.8756624707541988;0.2970471486594075;0.9514458084306705;9.999561981102445;0.7503929018261015;0.012608494312065757;0.012605265394813952;0.2736611575286999;0.3380743683002873;0.8291582212548946;1.0500541028768529;0.27431907717541154;0.3379462496118135;0.3358922675739672;1.3380108419317518
30.373312;0.3121784952812246;0.2734347561502688;0.8759476977081123;0.2970254689290568;0.9514091957088043;9.999587778248014;0.7503910243070885;0.012608575918958247;0.012604995683650566;0.2737468521328425;0.3380647075833583;0.8291567657355415;1.0500536876622866;0.2743966968857981;0.33793443114776106;0.3358715702300069;1.3380150214546658
30.373862;0.3121455844905856;0.2735791667522385;0.876506764568738;0.2969805262679573;0.9513311217140719;9.999612083769435;0.7503890972146217;0.012608658006950678;0.012604741210530344;0.2739084517885649;0.33804101098809314;0.8291547145965246;1.050053295094461;0.27454989106092803;0.3379086273584215;0.3358395937484288;1.3380188177106669
30.374411;0.3121132966882294;0.2737185625571573;0.8770475062839058;0.2969340752680938;0.9512450951352838;9.999634947627596;0.7503871354603305;0.012608740429996162;0.01260450157322622;0.2740639284836804;0.3380142748580077;0.8291520778979375;1.0500529299332713;0.27469666139862625;0.33787983935048593;0.3358073034019098;1.3380222408657292
30.375511;0.31205823298035473;0.27398924207608;0.8780724165275141;0.29683617274822366;0.9510626383533871;9.999656354270961;0.7503851542457302;0.012608823015581338;0.012604276349171896;0.2743532553714702;0.337953496093039;0.8291478596230223;1.0500525962072205;0.2749770158807392;0.33781706844838755;0.3357516820142825;1.338024678832264
30.376474;0.31200968762546144;0.2742080384433813;0.8789127509779784;0.29674767352273085;0.9508895833577503;9.999676275679045;0.750383165765432;0.012608905684906078;0.012604065216403422;0.2745874089874199;0.33789367187377534;0.8291440598575902;1.0500522973096813;0.2752019693660364;0.3377553162370218;0.33570172595629877;1.3380273804980645
30.377436;0.3119606601370244;0.27441056144238285;0.8797023016309489;0.296655737827882;0.9507062849382774;9.999694694912517;0.7503811803501541;0.012608988401098874;0.01260386797003255;0.27480637078629605;0.3378287996774446;0.8291416750109525;1.050052035844024;0.27541154368537;0.3376885844512569;0.3356514332910886;1.3380309785590911
30.378399;0.31191183844016485;0.2745969778005688;0.8804396871355479;0.2965634129699471;0.9505205205945627;9.999711609884502;0.750379208110468;0.01260907108486959;0.012603684441592813;0.27501012633580785;0.3377608776611171;0.8291406955504661;1.0500518134853625;0.2756057634620159;0.33761887455706374;0.33560079849914376;1.338035488327752
30.379362;0.31186386465938726;0.2747703434696264;0.8811328672091433;0.29647023650790905;0.9503289512477875;9.999727066071392;0.7503772581170451;0.012609153509532088;0.012603514410317262;0.2752006633503728;0.3376889046824295;0.8291411053550899;1.0500516312202657;0.2757866503860576;0.33754518753397117;0.3355498177763381;1.3380409271602585
30.380325;0.3118167644663521;0.2749321569907318;0.8817865331623866;0.29637668017074936;0.9501331091700188;9.999741212313834;0.750375339543385;0.012609235208623294;0.012603357580144726;0.27537697101795927;0.3376148800640164;0.8291428820354305;1.0500514894145248;0.275953222328245;0.33746952436603317;0.3354994972035054;1.3380473129523351
30.381288;0.3117702805170226;0.2750815709136648;0.8823986676343122;0.296283920347026;0.9499376525586891;9.999754329326148;0.7503734655865305;0.012609315516043728;0.012603213637634454;0.27554203966881285;0.3375398035232461;0.8291469989189543;1.050051387690659;0.2761084960436488;0.3373928865627401;0.3354488517791818;1.338055281465655
30.383213;0.3116929959072715;0.2753626854820595;0.8835201897410544;0.2961008900804539;0.949546414128065;9.999766816669384;0.7503716553905375;0.01260939370131646;0.012603082335646155;0.2758378602342927;0.3373866752695665;0.8291584297712516;1.0500513254506425;0.2763944878549999;0.3372382759875738;0.3353638967836094;1.3380679446841377
30.384946;0.3116252354289566;0.2755815635219898;0.8844155055316253;0.2959411334696473;0.949200678226045;9.99977917135714;0.7503699283654847;0.012609469100253366;0.012602963555665874;0.27607242481103084;0.33725049598536944;0.829174153151027;1.0500513024419962;0.2766192119638364;0.3371006943850353;0.3352886447124044;1.3380834467433633
30.386679;0.3115612728659716;0.27577551551146606;0.8852204357292788;0.29578771434470724;0.9488637995517201;9.999791961176749;0.7503682972996087;0.012609541234183666;0.012602857308396572;0.27627972758035896;0.3371152662114795;0.8291961560660079;1.050051318511904;0.2768166781117794;0.33696414315461665;0.33521610688969083;1.3381030177729025
30.388412;0.31149993111046564;0.275945301280878;0.8859408198569811;0.2956407999873761;0.9485401102136897;9.999805765625984;0.7503667692945684;0.012609609869876415;0.012602763683138412;0.2764637656661443;0.3369849855436761;0.8292234359262661;1.050051373365714;0.2769908903704503;0.3368326232599697;0.33514729284160444;1.3381260121371736
30.390145;0.3114428641369298;0.2760955140647046;0.8865867534862556;0.2955031845082003;0.9482337406580751;9.999821107870842;0.7503653478514748;0.012609674919374524;0.012602682845953204;0.2766275410392685;0.33686065267861454;0.8292549970363722;1.0500514667865384;0.2771448491862629;0.33670713506070005;0.33508121107393773;1.3381517718926126
30.391878;0.3113891748089156;0.27622867949678204;0.8871689477231937;0.29537317358928006;0.9479421744804023;9.99983840304196;0.750364032363853;0.012609736248120909;0.012602615028304355;0.27677306186420597;0.3367422663063955;0.8292898458608441;1.050051598352272;0.27728055546343156;0.3365876784406869;0.33501887365758476;1.3381796335064622
30.393612;0.311338303134892;0.27634582078522607;0.8876923577762078;0.2952509147915579;0.9476677850117341;9.999857939044272;0.7503628214848638;0.01260979355885042;0.012602560409235746;0.27690334100513353;0.3366298259453544;0.8293279896619659;1.050051766455961;0.27740101375516724;0.33647425330244757;0.3349592982831439;1.3382095550710105
30.395345;0.3112915835454455;0.2764509541761494;0.8881661749416285;0.2951376791932709;0.9474108074567925;9.999879927497188;0.7503617178717756;0.012609846409352015;0.012602519029724531;0.2770203935279086;0.3365243322987921;0.8293694336186939;1.0500519679915619;0.2775082322570652;0.3363678599705244;0.3349025015656712;1.338241499659441
30.397078;0.3112475166728807;0.27654345866627084;0.8885927890711209;0.2950325369284546;0.9471730142744775;9.999904539381491;0.7503607284484668;0.012609894337246264;0.01260249083874853;0.2771242354602235;0.3364257871818322;0.8294121756595951;1.0500521993679204;0.27760222027244796;0.33626849975436374;0.3348484902113814;1.338274191540666
30.398811;0.31120708546591164;0.2766265741035907;0.8889798799014734;0.2949348104011493;0.9469493905008792;9.999931856326109;0.7503598639889167;0.012609936966711956;0.012602475791630947;0.27721788238850925;0.3363341931059339;0.8294562061669329;1.0500524575352657;0.2776859872228239;0.3361761755320591;0.3347972670991521;1.3383075899775732
30.400544;0.31116970627889906;0.2767008068472551;0.8893308002275596;0.29484516612167416;0.9467439584058605;9.999961879760503;0.7503591413327537;0.012609973982975286;0.01260247387153573;0.2773033475713533;0.33624855292823236;0.8295005130714426;1.050052739771195;0.2777615448189555;0.336089891255741;0.33474984996741874;1.3383410265981106
30.402277;0.31113445207469675;0.27676649765602995;0.889649330990527;0.29476153290774354;0.9465529605044662;9.999994599829133;0.7503585827879921;0.012610005079888685;0.01260248496691024;0.27737964266713255;0.33616986974920987;0.8295450856580775;1.0500530424182122;0.2778279094595109;0.3360106505745557;0.3347032783922838;1.3383744463775689
30.40401;0.31110259756264824;0.2768258739475367;0.889938966452876;0.2946855727730526;0.9463778783757291;10.00002995016143;0.7503582103940056;0.012610029997792467;0.012602508694933649;0.2774487820579021;0.33609714706475835;0.8295889141594199;1.0500533597592743;0.27788710236066566;0.3359374559936692;0.3346596064487353;1.3384071677476082
30.407476;0.3110529511637925;0.2769366711201483;0.8904456047757756;0.29454963221202884;0.9460658322583532;10.000067697425477;0.750358041439846;0.012610048565189795;0.01260254433527433;0.27756878581602107;0.33596838911238674;0.8296689872537488;1.0500536845514146;0.2779971492145087;0.3358083090479799;0.334594896549725;1.3384620725924796
30.410595;0.31101466108469966;0.27701817684924873;0.8908266932331189;0.29444745602420114;0.9458292045698548;10.000107407567148;0.7503580864513982;0.012610060713506396;0.01260259097647926;0.2776586771317995;0.33586960079447115;0.8297372911019129;1.0500540096822448;0.2780770797334331;0.3357092108514741;0.33454221252345356;1.3385093367472911
30.413715;0.3109808964583295;0.2770868452904638;0.8911544892147841;0.2943585640202978;0.9456230102972434;10.00014847569807;0.7503583478295776;0.012610066508916395;0.012602647757834417;0.2777354781546702;0.33578478709495346;0.8298008110701871;1.0500543285685027;0.2781439250433316;0.3356241622899701;0.33449460844836154;1.3385532661748785
30.416834;0.3109520534264465;0.2771430325394186;0.8914289619520503;0.2942843614979139;0.9454506160420645;10.00019017561151;0.750358825258822;0.012610066121013858;0.01260271400654342;0.27780020853499127;0.33571295259645606;0.8298595328189153;1.0500546337597592;0.2781987159344772;0.3355521639030085;0.33445112446507497;1.3385938465625813
30.419954;0.3109268716364193;0.2771900662485047;0.8916644159645449;0.2942204855110345;0.9453019234112692;10.000231731814761;0.7503595261062503;0.012610059762450474;0.012602789248185114;0.2778558857973065;0.33565110137013837;0.8299144424598289;1.050054915584266;0.27824448354625114;0.33549021596623096;0.3344127959779167;1.3386316921674797
30.423073;0.3109057063414277;0.277230239860614;0.8918672343937923;0.2941664508884511;0.9451743961679233;10.000272415263645;0.7503604666085186;0.01261004771037291;0.012602873099861585;0.2779035264072616;0.33559923719408946;0.8299635279521093;1.0500551626836245;0.27828225858825495;0.33543831852124195;0.33437766242292943;1.338665559431687
30.426193;0.3108879687428688;0.2772637074379101;0.8920396297188835;0.29412116608567407;0.9450664086467253;10.000311604350612;0.7503616622790342;0.012610030298816225;0.012602965107091616;0.27794414676308493;0.3355543637158366;0.8300077797343965;1.0500553640856682;0.2783130688212419;0.3353934711494992;0.33434575860604715;1.3386960715818337
30.429312;0.31087306652705315;0.2772913138573607;0.8921860349431463;0.294083458725387;0.9449760711937009;10.000348759703138;0.7503631211337349;0.012610007804689096;0.012603064701463022;0.2779787636141832;0.3355164842821796;0.8300481903740934;1.0500555108617429;0.278337938048337;0.3353556731145405;0.3343170968750329;1.3387238584177632
30.432432;0.3108597424850823;0.27731360328381804;0.8923118335619755;0.294050310571565;0.9448975886392386;10.000383383186556;0.750364844381281;0.01260998035323903;0.012603171279511879;0.27800839396352894;0.33548460211088804;0.8300837542563487;1.0500555965372909;0.2783578862305255;0.335323923914798;0.33428965893270757;1.3387483116989185
30.435551;0.3108493013876932;0.27733273245929096;0.8924202657971149;0.2940227054360734;0.9448302684611526;10.000415029543921;0.7503668271820683;0.012609947926469706;0.012603284274152355;0.2780340539405986;0.3354567210742379;0.8301164644325552;1.0500556164900605;0.2783739268890352;0.33529622341889026;0.33426540292086937;1.3387706821359782
30.438671;0.31084083364984233;0.2773488470608081;0.8925144667973817;0.29399918325076363;0.9447723001395014;10.00044334175668;0.750369058133779;0.01260991045020531;0.012603403226115051;0.2780567569854175;0.33543384567814605;0.8301463081294237;1.050055566687711;0.27838706355947007;0.3352735713807821;0.3342422827604898;1.3387909759671706
30.44179;0.31083469978578804;0.2773620734865604;0.8925938474987323;0.29397982669740347;0.9447229524496408;10.000468059051926;0.7503715222869971;0.012609867856643218;0.012603527862830715;0.27807551293850047;0.33541397967882775;0.8301732673917022;1.0500554429413147;0.2783962915699074;0.335253967023603;0.3342202672049646;1.3388091983799677
30.44491;0.3108299704444083;0.277372162006872;0.8926602824447927;0.29396336723141187;0.9446810294015567;10.000488951840813;0.7503742048024599;0.012609820005019704;0.012603658076957817;0.2780923285914953;0.33539612507333855;0.8301983231394046;1.0500552414792677;0.27840360470815906;0.33523640892089224;0.33419934562804565;1.3388259780283958
30.448029;0.31082665034107354;0.2773801033238832;0.8927169396490574;0.29394981925508534;0.9446465978687757;10.000505691504912;0.7503770897214551;0.012609766574319189;0.012603793792735447;0.27810620817359955;0.33538228253126345;0.8302204556118209;1.0500549595971795;0.2784080012925173;0.3352228948257785;0.33418052224850275;1.3388407071216044
30.454268;0.3108217026595699;0.2773980189595797;0.8928114769492224;0.29392695152619575;0.9445896074019879;10.000517766080073;0.7503801576867106;0.012609707162813438;0.012603934871228588;0.2781291522852849;0.33535845217599164;0.8302516430790265;1.0500545950466322;0.27842148612436474;0.33519942160806604;0.3341578068242959;1.3388608467575185
30.460507;0.31081938900247386;0.27741012834851675;0.892880956084041;0.29391024843779084;0.944546908549778;10.000524531429127;0.7503833869065072;0.012609641513409622;0.012604081120576906;0.2781461562965657;0.33534163357963165;0.8302758638270774;1.0500541448890834;0.2784290686512253;0.33518298573326266;0.33413721047634537;1.3388764895058625
30.466746;0.31081971200204744;0.27741942776080525;0.8929349902556828;0.29389779193337207;0.944512360809503;10.000525356514013;0.7503867536681607;0.012609569583051686;0.012604232306408508;0.2781592110088439;0.3353288252042491;0.8302970982788132;1.0500536053156413;0.27843275948195056;0.335170584136873;0.3341187483952074;1.3388901358543683
30.472985;0.3108217901160217;0.2774237336082274;0.8929690975117788;0.29389022959911526;0.9444907414355427;10.000519748972966;0.7503902324410052;0.012609491450576889;0.012604388156187673;0.27816930600678436;0.33532002399851857;0.8303153272825805;1.0500529725153422;0.2784335673765587;0.3351622151118345;0.3341014386064029;1.3389018031505804
30.479224;0.31082494817580025;0.27742581847709746;0.8929941323934943;0.2938844849770125;0.9444742114517192;10.000507359237893;0.7503937995254986;0.012609407243943747;0.01260454845034822;0.27817543236120756;0.33531322572810807;0.830330530500322;1.0500522434402064;0.27843049939269454;0.3351558787731213;0.33408629759882746;1.3389115077042897
30.485463;0.31082950492604344;0.2774268839618374;0.8930130393107284;0.2938803682060838;0.9444611602690697;10.000487918539065;0.7503974344567249;0.012609317087646796;0.012604713108106196;0.27818058332469003;0.33530842622985413;0.8303436881591251;1.0500514158967904;0.2784265630018102;0.3351515767567219;0.3340713440923197;1.3389198840799064
30.491702;0.310836713502963;0.2774275940746364;0.8930243331685133;0.2938793313454942;0.9444523917004425;10.000461266592694;0.7504011156527949;0.012609221032745286;0.01260488211287377;0.27818475391920466;0.3353046225234379;0.8303567818068496;1.0500504881290764;0.27842176563727783;0.33514831171325765;0.3340566063074249;1.338928184612284
30.497941;0.3108433803501003;0.2774266503737471;0.8930329550336096;0.293877682213954;0.944445649361637;10.000427422377737;0.7504048176194349;0.012609119108671922;0.012605055341119983;0.27818793878841813;0.33530281269208045;0.8303677936003434;1.0500494582477828;0.2784161124992729;0.33514708711030733;0.33404312132467123;1.3389351789395614
30.499994;0.31085262790664536;0.2774244397329539;0.8930311028331656;0.2938797777351897;0.9444453502311028;10.000386558241482;0.7504085108077442;0.012609011519199674;0.012605232493012366;0.27818813009915244;0.3353019950913846;0.830377707665678;1.0500483240080347;0.27840760617544524;0.3351469069715024;0.3340309247798643;1.338941495334797
30.499994;1.459633493631891;1.3036047680871123;0.8930290991482758;1.3788595071705225;0.9444440805564956;10.000338936171252;0.7504121620997164;0.012608898722977702;0.012605413169728876;1.3043713179671026;1.4202801678595687;0.8333695099019741;1.0500470829587862;1.3045822456233929;1.4201257754242933;1.4822530404782919;1.3407999228548961
30.499994;1.4596436830286998;1.3036024324625552;0.893025931310158;1.3788612545344106;0.9444439733134934;10.000284906668321;0.7504157352247146;0.01260878131909616;0.012605596949408092;1.3043714918394957;1.4202803289944042;0.8333671838417042;1.0500457327681298;1.3045740229392924;1.4201266964043415;1.482241477089454;1.3407986763679753
30.499994;1.4596554061191591;1.3036001427980735;0.8930220397049428;1.378863074866937;0.9444433910304396;10.000224899557232;0.7504191879915498;0.012608659980209196;0.012605783389938905;1.3043716407989538;1.4202814767427505;0.8333647075083653;1.050044271786539;1.3045659237851335;1.4201286737207424;1.4822302250329535;1.3407973968663605
30.499994;1.459666740778606;1.3035983135795601;0.8930188917884299;1.378864759424753;0.9444434076375292;10.000159325102326;0.750422472904795;0.012608535473576668;0.01260597202762508;1.304371753058945;1.4202816097152788;0.8333500545061054;1.0500426996552064;1.3045579326930958;1.4201297110927995;1.4822192526547406;1.3407886440463541
30.499994;1.4596785796501714;1.3035962143396076;0.8930154497794099;1.3788677847607342;0.9444444200130919;10.000088474050619;0.7504255452718847;0.012608408585596077;0.012606162356207855;1.3043718166421927;1.4202827266065603;0.8333141966383979;1.050041017418291;1.3045500370443017;1.4201318118661452;1.4822085124365951;1.3407668381024367
30.499995;1.4596914793443208;1.3035941930318355;0.8930116209336175;1.3788710935840247;0.9444453045001759;10.000012550415537;0.750428365618858;0.012608279961109406;0.012606353752481408;1.3043708214288097;1.4202848261232528;0.8332321040204269;1.0500392270815488;1.3045412278588275;1.4201349789602349;1.4821989564803777;1.3407164439610595
30.499995;1.459704787790265;1.303589987146963;0.8930062617659;1.3788766249796571;0.9444477766902513;9.999931802426536;0.7504308925098094;0.012608150009507275;0.012606545479226405;1.3043687609821146;1.4202889073500475;0.8330617439736603;1.050037331310767;1.3045314992896937;1.420140214896229;1.4821895487621612;1.3406113620620939
30.499996;1.4597200140889448;1.3035859905437752;0.8930000864307299;1.3788857763137023;0.9444517863170068;9.99984659066164;0.7504330810858807;0.012608018962140873;0.012606736789013962;1.304364634636236;1.4202969701137271;0.8327130833521506;1.0500353336160417;1.304519846396232;1.4201495212980333;1.4821812687291271;1.34039568635712
30.499999;1.459738998314479;1.3035784139759217;0.8929893604057176;1.3789037659543646;0.9444596850016503;9.999757342502775;0.7504348938559589;0.012607887048421045;0.012606926940705478;1.3043574487841652;1.4203130151184298;0.8320080939777448;1.0500332386228488;1.3045052615743813;1.4201668983814866;1.4821761081982114;1.3399589398195213
30.500004;1.4597612966983704;1.3035613488965339;0.892970289970415;1.3789356065928282;0.944475158410532;9.999664483869353;0.7504363096067665;0.012607754626549228;0.012607115134699554;1.3043422145139856;1.4203440439369115;0.8305957552027883;1.0500310521133849;1.3044827329927442;1.4201993447486247;1.4821750646337946;1.3390836499280736
30.500014;1.4597924535831213;1.3035263229062777;0.8929336624896583;1.3789986980964097;0.9445065007675858;9.99956842081221;0.7504373197291596;0.012607622180158639;0.012607300578918458;1.3043089435766138;1.420405058642053;0.8277800511144776;1.0500287809432571;1.304442244975739;1.4202618572514527;1.482184136184094;1.3373401222217858
