time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.500034;1.4598422152215988;1.303452478483112;0.8928592167955307;1.3791201614004427;0.9445659465962105;9.99946957595934;0.7504379221944824;0.012607490265476562;0.012607482669841935;1.3042336468257403;1.4205250611435494;0.8222099669239864;1.0500264327892437;1.3043597781614074;1.420383431217319;1.4822113207682537;1.3339003657210022
30.500075;1.4599266392462558;1.3032662731508398;0.8926867603122705;1.3793505462444426;0.9446776955065561;9.999368449837949;0.7504381222089406;0.012607359487822368;0.012607661083129256;1.3040493354316394;1.4207520529023747;0.8113184880171276;1.0500240154836875;1.3041683121016667;1.420612061045438;1.4822746160163636;1.3272145484354
30.500115;1.460010504078699;1.303038195416783;0.8924861191126391;1.379565999708475;0.9447796818924025;9.999265643789702;0.7504379317432278;0.012607230548077742;0.012607835714926406;1.3038200221118277;1.4209620351047463;0.8007566010983442;1.050021536681243;1.3039318306617702;1.4208237406302229;1.4823370161172353;1.3207848699632694
30.500156;1.4600944598990206;1.3027656803123084;0.8922551308201068;1.3797683827431766;0.9448727386014177;9.999161826519035;0.7504373624923268;0.012607104295039223;0.012608006545510241;1.303547720008468;1.421158008915881;0.7905092953406682;1.0500190045542213;1.3036523254546581;1.4210214636946852;1.4823975084159553;1.3145980979499385
30.500196;1.4601762649899264;1.3024511341122589;0.8919967982094583;1.3799568552280086;0.9449577172086845;9.999057713910304;0.7504364203440838;0.012606981675109182;0.01260817352622025;1.3032334412840847;1.4213379755823985;0.7805635615627724;1.050016428238968;1.3033307961785559;1.4212032244565325;1.4824580788950705;1.308642503256579
30.500236;1.460258449924957;1.3020961772118076;0.8917106613491134;1.380133580315221;0.9450344382575884;9.998954047214372;0.7504351079573369;0.012606863664724017;0.012608336576170668;1.3028781986032312;1.4215039360215345;0.7709063905215472;1.0500138172286506;1.3029682498844133;1.4213710183029717;1.4825177250768709;1.3029066257199748
30.500277;1.4603391057620805;1.3017008547965498;0.8913978843114498;1.3802951495598177;0.9451017800905455;9.998851519664848;0.7504334298491675;0.012606751239840022;0.01260849564345134;1.3024830070754272;1.421655890162322;0.7615247705814687;1.0500111807055925;1.3025656992642596;1.421524841749628;1.4825764610543217;1.2973792711626986
30.500317;1.4604194818401566;1.3012675134657052;0.891059270799413;1.380447084517585;0.9451626909934668;9.99875074089823;0.750431394656798;0.012606645300307511;0.012608650682398729;1.302050883056005;1.4217938367724818;0.752406685740604;1.0500085270828916;1.3021261600320118;1.421664691625262;1.482634305223243;1.2920500858346047
30.500358;1.4604995483573397;1.3007985057330165;0.8906964082961125;1.380587165416538;0.9452156450651178;9.998652260378915;0.750429017506402;0.01260654661616951;0.012608801506325058;1.3015818403050972;1.4219197735970392;0.7435431179001671;1.0500058635450868;1.3016496496048422;1.421792564297621;1.482691267054821;1.2869106825378085
30.500398;1.4605783272514103;1.3002921897398456;0.8903087237542087;1.3807162249153728;0.9452618155109926;9.998556548100195;0.750426323978058;0.012606455856327472;0.012608947672855513;1.30107588714155;1.4220326973990767;0.7349220490767192;1.050003196241776;1.3011361883230326;1.421907455501315;1.4827483547964166;1.2819511314944483
30.500439;1.46065611008718;1.2997530781422701;0.8898990789524097;1.3808341755647848;0.9453009178279359;9.998463974091118;0.7504233515366102;0.012606373581404795;0.012609088552383267;1.3005370279477295;1.4221336042048636;0.7265334606382237;1.0500005310338925;1.3005898015302908;1.4220103606273677;1.4828035926142464;1.2771628701069142
30.500479;1.4607331885724948;1.299177822539442;0.8894649586979254;1.3809412503255276;0.9453328862979499;9.998374891976765;0.7504201449396807;0.012606300189501506;0.012609223522652592;1.2999642673026996;1.4222234898352601;0.718369336263249;1.0499978737118354;1.3000095194525156;1.4221022751105918;1.482859023753369;1.2725386514934969
30.500519;1.4608104673758922;1.2985730871610341;0.8890103384953308;1.3810400436030863;0.9453588778705727;9.998289732156513;0.7504167490651014;0.012606235949253267;0.012609352127974897;1.299358612386426;1.4223023503082584;0.710419666595594;1.0499952296262607;1.2993963745812163;1.422183194386735;1.4829137014600744;1.268070260279253
30.50056;1.46088568990365;1.297935787696758;0.8885344515308304;1.3811277803247328;0.9453784215248959;9.998209004847226;0.7504132055241195;0.012606181114489324;0.012609474139823298;1.2987220725073276;1.4223701821881225;0.7026774483421039;1.0499926035783878;1.2987523990671446;1.4222531134676015;1.482968681344307;1.2637513469370762
30.5006;1.4609607629883319;1.2972671578365713;0.8880369611987217;1.381207678790361;0.9453924591725276;9.998133311135934;0.7504095545106718;0.012606135959195266;0.012609589545311403;1.2980546571609348;1.422427982976284;0.6951326804239499;1.049990000282749;1.2980776233894056;1.4223130266525252;1.483022015943174;1.2595740625750511
30.500641;1.4610349967999294;1.2965697702776469;0.8875200377662104;1.381277976322947;0.9454002098981993;9.998063356376496;0.7504058382510926;0.012606100664666043;0.012609698472072424;1.2973583735383625;1.4224757510083608;0.6877803618554176;1.0499874246791285;1.2973740767097377;1.4223629274011065;1.4830767463932102;1.2555335027366292
30.500681;1.4611090331055687;1.2958438133440764;0.8869834092171232;1.3813415193138796;0.9454031862803357;9.997999863189131;0.7504020997493177;0.012606075194023547;0.012609801097385768;1.2966332243149281;1.4225134848177658;0.6806114903492795;1.04998488138318;1.2966417874576903;1.4224028084222065;1.4831298979915297;1.2516226942321882
30.500721;1.461181565661955;1.2950897103114374;0.8864281389832357;1.3813938600864586;0.9453991630261689;9.997943445099514;0.7503983775625915;0.01260605932155366;0.012609897626319595;1.2958802080539387;1.4225431826872523;0.6736200621956582;1.0499823738350973;1.2958817819889021;1.422434662072134;1.4831844828306695;1.247836442414842
30.500762;1.461252885190785;1.2943086631908713;0.8858548477417871;1.381439932209571;0.9453912958069188;9.997894531009765;0.750394704517415;0.012606052779731933;0.012609988310336892;1.2951013215640033;1.422562843033434;0.6667990754764385;1.0499799041387012;1.2950960824857636;1.422456480790478;1.4832375023433626;1.2441691214630841
30.500802;1.4613242193716731;1.293501719351743;0.8852634856558445;1.3814801609943754;0.9453790460653635;9.997853369185384;0.7503911097569883;0.012606055342246332;0.01261007343110228;1.294295558711025;1.4225754652970866;0.6601425324859945;1.0499774736234477;1.2942837056417922;1.4224712576030285;1.4832919523522208;1.240615761533661
30.500843;1.4613942466485095;1.2926688216172053;0.8846547997223555;1.3815114768339127;0.9453611350526016;9.997820067705794;0.7503876186606543;0.012606066768853383;0.012610153247347473;1.293463906315799;1.422579049956764;0.6536454386408894;1.0499750833267731;1.2934456617240044;1.4224769866574387;1.4833448321377725;1.237172038720095
30.500883;1.4614635830755995;1.291811541418384;0.8840294802684481;1.3815371990822185;0.9453394046043699;9.997794633539922;0.7503842503425973;0.012606086726890705;0.012610227941763988;1.2926083457341568;1.4225755975179317;0.6473018023730996;1.0499727340418803;1.2925839530175738;1.4224756631458473;1.4833991490871075;1.2338332125874485
30.500924;1.4615315162774272;1.290931092987111;0.8833887755452233;1.3815550884063181;0.945312749429263;9.997777072943213;0.7503810145327717;0.0126061148450312;0.012610297611933023;1.2917288599795325;1.4225641081300298;0.6411046388621982;1.0499704265882228;1.291698572521369;1.4224662826885244;1.483452919195496;1.2305941396410027
30.500964;1.4615977119129693;1.2900256291525554;0.8827316098150225;1.3815655155845674;0.9452816051214629;9.99776750534614;0.7503779105115999;0.012606150826640142;0.012610362300105695;1.2908264374715253;1.4225455823592315;0.6350519725989751;1.0499681619560262;1.2907905049562716;1.4224498410068835;1.4835071661160872;1.2274523805028963
30.501004;1.4616640217451906;1.2890983542850987;0.8820590530393183;1.3815715993461586;0.9452468833879271;9.997766150237034;0.7503749300903773;0.01260619441740612;0.012610422024401156;1.2899010720846498;1.422520021936035;0.6291358316200173;1.0499659401913282;1.2898597289716516;1.422426333977192;1.4835609136238268;1.2244024373267834
30.501085;1.4617874182789794;1.2871810610683125;0.8806743542549486;1.3815661164436237;0.945166789055355;9.99777321003787;0.7503720615450856;0.012606245303056622;0.012610476803058466;1.2879847643199436;1.4224504297252392;0.6177082369676652;1.049963759489346;1.2879382189192954;1.4223587578345502;1.4836721756182558;1.218568762266612
30.501158;1.4618973834824995;1.285384332790136;0.8793800033883045;1.381544318333971;0.9450836814929598;9.997788759534783;0.7503692895410528;0.012606303120307891;0.012610526665108089;1.286188522266008;1.422367809144046;0.6078511982376997;1.0499616172060227;1.2861369458831675;1.422278109251731;1.4837709574154758;1.213600677787792
30.501231;1.462006940545298;1.283523786778201;0.8780420005700584;1.381507219568774;0.9449898337222408;9.997812650443544;0.7503665941352463;0.012606367468253664;0.012610571621132225;1.284329359374737;1.4222671635133508;0.5983747184113057;1.0499595114060063;1.2842728782458572;1.4221793848599578;1.4838702673878412;1.2088806423083032
30.501303;1.4621145783661145;1.2816017022151531;0.8766628277526141;1.3814537383242889;0.9448854888694944;9.997844425166383;0.750363956024974;0.0126064378444707;0.012610611594253964;1.2824092898622332;1.422150495681063;0.589258802371724;1.0499574412748087;1.2823479838312637;1.4220645806837862;1.4839701236248466;1.2043927853101979
30.501376;1.4622206857781843;1.2796230634069243;0.8752456815981364;1.3813872283021833;0.9447727032570087;9.99788330658172;0.750361365656503;0.012606513658615282;0.01261064639832853;1.2804313250520962;1.4220178079780739;0.5804834617305643;1.0499554063857877;1.2803652334897329;1.421933692438116;1.4840685480396971;1.2001218159630813
30.501449;1.4623269311588527;1.2775910957081305;0.8737918001855964;1.381310436317095;0.9446522956631567;9.997928292143099;0.750358827153628;0.012606594287530092;0.012610675799346936;1.2783994728455237;1.4218721023154848;0.5720307137956243;1.049953405889431;1.2783286038393005;1.421789716566092;1.484168553326936;1.1960539540875768
30.501522;1.4624318148336288;1.2755048363163992;0.8723014553919921;1.3812226622684294;0.9445247712692229;9.99797830053582;0.7503563554519654;0.01260667905601409;0.012610699549997604;1.2763157388612727;1.4217133804592916;0.5638815784309319;1.0499514387368223;1.2762400783069354;1.4216326509651918;1.4842681357218228;1.1921754304764167
30.501595;1.4625363348526912;1.2733719574210896;0.8707793218229642;1.381123932940012;0.9443895113839745;9.998032308190504;0.750353971485572;0.01260676723900363;0.012610717379550983;1.2741821275320926;1.4215426446977468;0.5560220756983038;1.049949504537948;1.274101646358311;1.4214634949984521;1.4843692803481188;1.188475303631214
30.501667;1.4626402374933876;1.2711915419867486;0.8692249350796438;1.3810166465199119;0.9442483211110779;9.998089451649184;0.7503516951997936;0.01260685812392779;0.012610729070473697;1.2720016443356545;1.421361898374559;0.5484352252489291;1.0499476036698587;1.2719163015214916;1.4212842493218738;1.4844699695034227;1.184941615653847
30.50174;1.462742934606968;1.2689651413007745;0.8676397074657171;1.3809011456932923;0.9441018122895752;9.998149039985996;0.7503495382106175;0.012606951054759464;0.012610734600364475;1.2697772987445202;1.4211721455667305;0.5411090474121926;1.0499457365506326;1.2696870392656898;1.4210959158671794;1.48457118696631;1.1815651210251605
30.501813;1.4628463527589817;1.2666992078328765;0.8660269133468425;1.380780328325684;0.9439507209256516;9.998210437839825;0.7503475030058582;0.012607045498986185;0.012610734155437554;1.2675101051535875;1.4209743900742102;0.5340305642493177;1.0499439034595264;1.2674148550958428;1.4208994979852902;1.484673921261216;1.1783364252855877
30.501886;1.4629480146006644;1.2643907404858066;0.8643859842073177;1.3806509611862845;0.9437944358157292;9.998272940963075;0.7503455878979174;0.012607141153011179;0.012610727994475844;1.2652020817020544;1.4207686346203918;0.527185800802585;1.0499421051635378;1.2651017434504448;1.4206950003945087;1.4847771655605817;1.175245995721935
30.502031;1.4631558261666904;1.2596630661028654;0.8610287974462626;1.3803802874880131;0.9434726203678175;9.99833576684565;0.7503437913369696;0.012607237946140055;0.012610716322260502;1.260473248139565;1.420339881033347;0.5141687863203036;1.0499403429320768;1.260367699015637;1.4202674283524;1.4849809106592877;1.1694580931564205
30.502162;1.4633429283494317;1.2552890751988368;0.8579261496687764;1.3801212845237438;0.9431717352050145;9.998398128595419;0.7503421115169705;0.012607335929617635;0.01261069924073821;1.2560976230735594;1.4199381309157244;0.5031495524082399;1.0499386177869472;1.2559867200389927;1.419866786507729;1.4851671366243349;1.16464888374612
30.502293;1.4635318907275563;1.2508126512236963;0.8547529709704769;1.379854639924022;0.9428640392929087;9.998459278379558;0.7503405438312518;0.012607435191098953;0.012610676776135931;1.251619222069207;1.4195233857159826;0.49273713044076217;1.0499369300963552;1.251502809732519;1.4194530786626822;1.485355813472404;1.1601817316266594
30.502424;1.463721664892464;1.2462411013901782;0.8515149389983641;1.3795830018031532;0.9425520391141312;9.998518489308507;0.7503390806860051;0.01260753583584851;0.012610648965100285;1.2470470578216468;1.4191006461073454;0.4828815527906107;1.0499352796761006;1.246924974616241;1.4190313086103756;1.4855469141916802;1.1560233047134802
30.502555;1.4639140306491978;1.2415853181258614;0.8482185294040526;1.3793083988821786;0.942235991612524;9.998575074817655;0.7503377120389912;0.012607637983170617;0.012610615922738322;1.2423881414450992;1.418673911232428;0.4735418551455808;1.0499336661013359;1.2422602229449065;1.4186054807339739;1.4857404280356492;1.152145795193301
30.502686;1.464107584513173;1.2368513626868272;0.8448687686565373;1.3790330919756344;0.9419183600616307;9.998628447733376;0.7503364241395656;0.012607741748328764;0.012610577861055523;1.2376514834477037;1.4182461781960787;0.4646790765474649;1.049932089036086;1.237517564356457;1.418178599318474;1.4859373557077744;1.1485236764615874
30.502817;1.4643037551068634;1.232046088295215;0.8414695762375651;1.3787624258369997;0.9416018903131874;9.99867811660684;0.7503351980538774;0.01260784722403784;0.012610535071675179;1.2328440940844234;1.4178194420079298;0.45625825806289527;1.0499305484484713;1.232704009703069;1.417752667571005;1.4861366916911014;1.1451343466515316
30.502948;1.4645020547279208;1.2271755048051176;0.8380253985393641;1.3784961947211811;0.9412867729274013;9.998723628786697;0.7503340095557379;0.012607954477071422;0.01261048786487658;1.227971984133995;1.4173966961964837;0.44824743923812743;1.0499290446927028;1.2278255695663234;1.4173306878474754;1.4863404212806515;1.1419575391822907
30.503079;1.4647035881489927;1.2222477360306985;0.8345412044889512;1.378238122096556;0.9409748612865142;9.99876453470922;0.7503328289278256;0.012608063549482795;0.01261043652507155;1.2230411651258841;1.4169809340276829;0.4406196531342392;1.0499275786020819;1.222888250924593;1.4169156625992958;1.4865465335323254;1.1389759458448603
30.503081;1.4646986955928838;1.2221542090284188;0.8344757394818212;1.3782311041275144;0.9409666765688981;9.998800394204798;0.7503316208018229;0.012608174447289285;0.012610381317678169;1.2229466456241467;1.4169721495722247;0.4404589262316513;1.0499261517056058;1.2227870552968096;1.4169075947875365;1.4865580217448668;1.1389071128476358
30.503081;1.464689197815962;1.2221610504161768;0.8344813295886807;1.3782303665486444;0.9409653951158835;9.998830815612669;0.750330346099702;0.012608287156931056;0.01261032246531871;1.2229524261896871;1.4169713380752906;0.4404472836428668;1.0499247663298115;1.222785980293862;1.4169074876354746;1.4865658695570574;1.1388955737381368
30.503081;1.4646788914771842;1.2221652545978068;0.8344854766827358;1.3782303565834195;0.9409647958315804;9.998855492731405;0.7503289652225227;0.012608401725051819;0.01261026010006961;1.222956499500401;1.416970496005756;0.4404307528455505;1.0498994256685035;1.222783021909548;1.4169073442816698;1.4865750496708383;1.1388595822487702
30.503081;1.4646690563979958;1.2221700168772542;0.834489629147808;1.3782290705297164;0.9409626988839929;9.998874197817763;0.7503274410494478;0.01260851826668106;0.012610194277365865;1.222959855841581;1.4169686211518409;0.44041536406370185;1.0498751337785657;1.2227791766338412;1.4169061675391572;1.486583534696981;1.1388245067895237
30.503082;1.4646584633929756;1.222173969081712;0.8344935565449454;1.3782275706548788;0.9409606381696641;9.998886751023738;0.7503257415938807;0.01260863682427197;0.012610125032621008;1.2229614895052703;1.4169677124689306;0.4403961500085379;1.0498258950980286;1.222773444548558;1.4169059595716909;1.4865922983122228;1.1387644214766341
30.503082;1.464647495381418;1.222171133204078;0.8344929710161034;1.3782262278447968;0.9409586535629184;9.998892988404412;0.7503238405758722;0.012608757252889435;0.01261005242295824;1.2229574011466402;1.4169657696740086;0.44036914517645553;1.0497297139295458;1.2227618306394248;1.416904721895501;1.486601309442433;1.1386574727493641
30.503082;1.4646359146507197;1.2221579575052932;0.834485601484108;1.378222594695847;0.9409552742324132;9.998892712743292;0.7503217156213334;0.012608879247044005;0.012609976530884179;1.2229435948965959;1.4169627931712525;0.4403273839742568;1.0495395945284622;1.2227403417489313;1.4169024560522159;1.4866115301093485;1.138457596317893
30.503084;1.464626369622844;1.2221256050224394;0.8344639294642516;1.3782205338964308;0.9409514951431356;9.998885651568267;0.7503193494011422;0.012609002411464242;0.012609897425284518;1.2229080744971736;1.4169587841560383;0.4402528995213207;1.049158541485833;1.2226969843653321;1.4168991640421835;1.4866229162020554;1.138068367505656
30.503086;1.4646174418003814;1.2220494437303195;0.8344119794984723;1.3782137702394255;0.9409440078517748;9.998871478109432;0.7503167350180352;0.012609126288730793;0.012609815174446171;1.2228308412315976;1.4169507441955842;0.44011572454917786;1.048399559440442;1.2226117654565256;1.4168918479497048;1.4866354211243298;1.1373057448007904
30.50309;1.464613121600842;1.2218904892434013;0.8343009034898836;1.3782051117904457;0.9409322264043009;9.998849903459787;0.750313876025365;0.012609250357878587;0.012609729958417292;1.2226688934487662;1.4169356746604715;0.4398528925266761;1.046881651682472;1.2224416901406168;1.4168775094320643;1.4866519991952456;1.1357941078931428
30.503099;1.4646150143125352;1.2215599457575854;0.8340692105858141;1.3781867524224205;0.9409098394454206;9.998820767282837;0.7503107784457342;0.01260937400812209;0.012609642055648518;1.222337227191042;1.4169065767531746;0.43933743676897435;1.0438488191422668;1.2221017573174533;1.416849149759454;1.4866756069070095;1.132787585373409
30.503117;1.4646319427984325;1.2208891108180961;0.8335967551673156;1.3781504072478967;0.9408655636874163;9.998784041244946;0.7503074456230721;0.01260949654732248;0.012609551588858127;1.2216648365502352;1.4168494515690997;0.43832238911729804;1.0377920616740453;1.2214209594290126;1.4167927704631345;1.486713203631426;1.1268007115724203
30.503153;1.464678128530942;1.2195359323674468;0.8326420080278466;1.3780798705230863;0.9407792374524956;9.99873975106286;0.7503038778686396;0.012609617308564478;0.012609458352124955;1.2203087128736332;1.4167362995753006;0.4363207809148394;1.0257123802952188;1.2200562845717422;1.416680373893594;1.486777749057508;1.1148859584170348
30.503225;1.464783701645395;1.2168068567153454;0.8307145699364816;1.377944570441293;0.9406106752217304;9.998687912755273;0.750300072275198;0.012609735705699504;0.012609361996291004;1.2175768440777763;1.4165141202205054;0.43240264303128007;1.0016797775774082;1.217315717906018;1.4164589630243496;1.4868992033689494;1.091241427707484
30.503368;1.4650088563347086;1.211298716774611;0.8268231922745918;1.3776845293290267;0.940280349766699;9.998628548844476;0.750296026204323;0.012609851174320154;0.0126092623609463;1.212064215974211;1.4160809123426574;0.42486800060933194;0.9541182568023674;1.2117942433666693;1.416026540667723;1.4871345355225793;1.0446473979209823
30.503511;1.465237667603908;1.2057394132040504;0.8228963684132578;1.377439275205808;0.9399579909557201;9.998561736009421;0.75029174310996;0.012609963175203102;0.01260915959994105;1.2065008147128986;1.4156636749330571;0.4176998673786495;0.9072188217672383;1.2062218459331018;1.4156101088730129;1.4873747296086248;0.9989567843409977
30.503655;1.4654708437741317;1.200133725409041;0.8189370210665038;1.3772120719763086;0.9396453729476323;9.998487616130118;0.7502872334950028;0.012610071260284853;0.012609054086393432;1.2008926277945215;1.4152624075653666;0.4108742471266647;0.8609744765053046;1.2006045141025876;1.4152096692549079;1.4876177868451945;0.954176883079024
30.503798;1.465707833101359;1.1944910880904505;0.8149519596313367;1.3770029323595252;0.9393428637541402;9.998406401368749;0.7502825136980654;0.01261017505690262;0.012608946258962658;1.1952456440528947;1.414880110468291;0.4043681394620785;0.8153752243910287;1.1949482428453793;1.4148282238786416;1.4878657266002009;0.9103154421371498
30.503941;1.4659496274362436;1.188811865722052;0.8109409421348456;1.3768132864279004;0.9390508072328696;9.998318409194068;0.7502776091310702;0.012610274211068601;0.012608836455866211;1.189563852876075;1.4145167843662327;0.3981605426795736;0.7704110683345055;1.189257035589762;1.414465775739721;1.4881175825481707;0.8673844147189383
30.504085;1.4661946871048526;1.1831039786508533;0.8069102826473157;1.3766437054906628;0.9387705792518486;9.998224058444425;0.7502725612723706;0.012610368405282613;0.012608724808829809;1.1838522417676227;1.4141754301378024;0.39223045374797455;0.7260730117930407;1.1835359032347053;1.414125328667773;1.4883733977540101;0.8254006266333245
30.504228;1.4664436678660706;1.1773693832438434;0.8028610051507206;1.3764962297226975;0.9385031489845564;9.998123798397575;0.7502674327161661;0.012610457429482008;0.012608611294351077;1.1781147953180446;1.4138560486934482;0.38656286808867096;0.6823510584371458;1.1777888604073874;1.413806886892252;1.488634225473095;0.7843876895774573
30.504371;1.4666975135333986;1.1716130259175528;0.7987960177375353;1.37637193930727;0.9382486489955136;9.998018054363092;0.750262303246823;0.012610541198721056;0.012608495845683404;1.17235449643076;1.4135606410767256;0.38113878046819455;0.6392382113432328;1.1720189209687553;1.4135124546518345;1.4888991310446045;0.744375839218697
30.504515;1.4669540681332105;1.1658381317846913;0.7947187350125546;1.3762687094397419;0.9380070122868543;9.997907210367465;0.7502572585960681;0.012610619677246372;0.012608378403437525;1.1665773250837754;1.413288208392152;0.37594518586294595;0.5967244733234254;1.1662320952728868;1.4132410364081556;1.489168189370815;0.7054027992785885
30.504658;1.4672155046138111;1.1600481690767734;0.7906303725151563;1.3761901264822296;0.9377792936132329;9.997791606386437;0.7502523834208198;0.012610692770455961;0.012608258938642983;1.1607852544269104;1.4130407518112498;0.3709690778437948;0.5548008472435337;1.1604303900230253;1.4129946373834168;1.4894414783635532;0.6675160123859509
30.504802;1.4674796405988941;1.154247356572775;0.7865350129596155;1.3761357717358451;0.9375665953791359;9.997671590189661;0.750247759850168;0.01261076027127288;0.012608137451594396;1.1549802497761945;1.4128182729729915;0.36619544743418614;0.5134583353287266;1.1546158088386722;1.4127732632260706;1.4897190691794893;0.6307723845988591
30.504906;1.4676726084534584;1.1500129210673156;0.7835465332480289;1.3761105242442426;0.9374194019571443;9.997547636372442;0.7502434649632073;0.012610821872928417;0.012608013904018427;1.1507442731865793;1.4126717742272978;0.36283428481377084;0.48366493855288;1.150370352602651;1.4126279188859057;1.489927018607074;0.6047268904583818
30.504906;1.4676617437477752;1.1500244536539186;0.7835601329548346;1.3761086236230051;0.9374184506141537;9.99742046282543;0.750239567579668;0.012610877175577132;0.012607888188945515;1.1507552894211328;1.4126702583846578;0.36275957887013643;0.48366565687141805;1.1503720211966075;1.4126276082611582;1.4899373710840176;0.6046587329823592
30.504906;1.4676483708215664;1.1500289996634534;0.7835705531189405;1.3760983959051598;0.9374135429348979;9.99729107353241;0.7502361265020228;0.012610925656881683;0.01260776023783047;1.1507602677427815;1.4126607283604313;0.36283031238884184;0.48364148934459716;1.1503678158532096;1.4126193346789913;1.4899461652877333;0.6046575457795405
30.504906;1.467635897176319;1.1500348747057678;0.7835815823263002;1.3760874209894964;0.9374076382286665;9.997160706382054;0.7502331917476893;0.012610966636413043;0.012607630116014235;1.1507661804848321;1.4126501868463797;0.3628264592082839;0.4836174339161415;1.1503647391498275;1.4126101010745502;1.4899554364383831;0.6046112591073872
30.504906;1.4676217842217523;1.1500357531814638;0.7835902071521684;1.3760706185466196;0.9373988634341113;9.997030707543283;0.750230807865479;0.012610999239526863;0.012607497951407677;1.150765003241269;1.412630636195451;0.3628209882060591;0.48356948772907316;1.1503547933414853;1.4125919098784152;1.4899632193724661;0.6045446143908841
30.504907;1.4676025354871034;1.150023596951165;0.7835927613967238;1.3760343638580164;0.9373801339757519;9.996902438049048;0.7502290151937271;0.012611022403641446;0.012607363787163395;1.1507537163306434;1.4125940787229545;0.3628098702541833;0.48347164745768834;1.1503349803219753;1.4125567631099065;1.4899675549980467;0.60443451385872
30.504907;1.4675766601276958;1.14998939945575;0.7835838455793623;1.375963694708852;0.9373421722790412;9.996777262779235;0.7502278466957325;0.012611034978594164;0.012607227511247446;1.1507183047188012;1.4125225169287554;0.36278808158568293;0.483275908764276;1.150291302899809;1.412486662650048;1.4899644895948119;0.6042396841650245
30.504909;1.467535675933457;1.149908559307077;0.7835511613075625;1.375827516189815;0.9372691737170006;9.996656477215677;0.7502273211555005;0.01261103586246012;0.0126070888966716;1.1506377568378396;1.4123809533924327;0.36274460260522756;0.4828822655054689;1.1502027644263249;1.4123466102577504;1.4899470680912918;0.6038737172631139
30.504912;1.4674647619699652;1.1497370479633087;0.7834725522886496;1.3755547183035703;0.9371221134057072;9.996541150931222;0.7502274432629507;0.012611024110626423;0.012606947690041326;1.1504650628166277;1.4120983907648;0.3626574143150866;0.4820947095167315;1.1500223679743373;1.4120656073896278;1.489899333199298;0.6031670160867129
30.504917;1.4673345302818699;1.1493836670237592;0.7833014884360389;1.3750097692660979;0.9368273545837735;9.996432071263598;0.7502282147539949;0.012610999027263467;0.012606803682639596;1.1501102139111676;1.4115338319917494;0.36248249330385535;0.4805192315588856;1.1496601172142762;1.4115026554123924;1.4897883269178525;0.6017791515264518
30.504928;1.4670850277342935;1.148662453662165;0.7829431288074129;1.3739206485665294;0.9362376844983906;9.996329794402158;0.7502296399615496;0.012610960228003246;0.012606656716443976;1.1493892030967356;1.4104032803325852;0.3621328084244068;0.4773698232446635;1.1489320159616223;1.4103737557568172;1.4895530862569881;0.5990332162549987
30.504951;1.4665939486653645;1.1472083180475545;0.7822135932963188;1.3717260577897687;0.9350481545098253;9.996234700010511;0.7502317189694567;0.012610907641777034;0.012606506626100225;1.1479330221722113;1.4081267388603804;0.36143732145419544;0.4710824782427551;1.1474690648430275;1.4080989093590894;1.4890616379005084;0.5935910272769594
30.504995;1.465610482631932;1.144273736581473;0.7807358279701583;1.3672844572620133;0.9326385635848516;9.99614704384889;0.7502344382913821;0.012610841412389722;0.012606353241561685;1.1449956583556424;1.403517209895694;0.36005798896918645;0.4585621917797529;1.1445252588316412;1.4034911160599126;1.4880489958905303;0.5828359490645182
30.505084;1.4635961223323166;1.1383339104741694;0.7777516045006181;1.3581686050242379;0.9276878106498805;9.996066986354585;0.750237765406968;0.012610761676467361;0.012606196496227413;1.1390520974809315;1.3940646948978042;0.35735676419010703;0.43374295946684344;1.1385755880670716;1.3940403746935328;1.485945161529629;0.5617892327586401
30.505263;1.4593551701767145;1.1262244731933597;0.7717139156346527;1.3390646673525397;0.9172885078743126;9.995994579569597;0.7502416533154699;0.01261066837990083;0.01260603650113563;1.1269333307736802;1.3742621946769924;0.3521745999074846;0.38499477688090505;1.126451040814835;1.3742396837458941;1.4814801274014784;0.5215684024597343
30.505441;1.454819246224805;1.1138347601519583;0.7656032660846862;1.3188453619314457;0.9062459155639218;9.995929750833218;0.7502460565409583;0.012610561355409132;0.012605873527180182;1.1145353584778324;1.3533207097002113;0.3472724509389122;0.3374356399263774;1.1140476066425131;1.3533000420739405;1.476705883168908;0.48400737132001526
30.505619;1.4500043508088423;1.1011928553263943;0.7594262120459883;1.2975890569178137;0.8945914239536424;9.995872292763245;0.7502509442924613;0.012610440523894022;0.012605707962430107;1.10188318861374;1.3313202403156408;0.3426332749286188;0.2910655450182569;1.1013902779273903;1.331301449068052;1.4716384166732526;0.4493725819407599
30.505797;1.4449219601409025;1.0883206184180942;0.7531876430257044;1.2753684290938707;0.8823554508725513;9.995821850178054;0.7502562997095101;0.01261030596793539;0.012605540294902634;1.089001833195684;1.30833878669396;0.33824203233527605;0.2458834888862398;1.088504048831901;1.308321904191595;1.4662917121569157;0.4179732555189896
30.505976;1.4395876493639073;1.0752419700015785;0.7468919524721097;1.2522634822409562;0.8695711801650097;9.995777961822162;0.750262113000584;0.012610157967834035;0.01260537110358775;1.075914305122094;1.284453348780273;0.33408368564257085;0.2018894681266489;1.0754119132331492;1.2844384064480814;1.4606797512897836;0.3901554628806334
30.506154;1.4340149130443973;1.061982121613632;0.7405457825607223;1.228344593055648;0.8562667744901483;9.99574017555815;0.7502683758320401;0.012609997069878935;0.01260520100572882;1.062642615992854;1.2597429266443956;0.33014320047380374;0.15907847842517814;1.06213586353512;1.2597299541310587;1.4548185148150736;0.36628226232740657
30.506332;1.4282157345872044;1.0485612104376765;0.7341532864504411;1.2036861856944385;0.8424745281124087;9.995708108703322;0.7502750743624137;0.012609824032782825;0.012605030571619184;1.0492107748507415;1.234281520897651;0.3264105503715964;0.11744951399968771;1.0486998911246894;1.2342705449675981;1.4487199814877894;0.3467117528538055
30.50651;1.4222045769144032;1.034999330297064;0.7277175589127235;1.1783577038603;0.8282223109742953;9.995681391754557;0.7502821833845266;0.012609639684366075;0.012604860267562771;1.0356397892068359;1.2081411326710323;0.32287271861229994;0.07699456784030895;1.0351249880427134;1.2081321762811352;1.4424001257332884;0.3317376277879886
30.506689;1.4159948076545499;1.0213213521336262;0.7212459116238902;1.152430245695159;0.813540428014961;9.99565958505214;0.7502896683943825;0.012609444874337185;0.012604690473238778;1.0219496659091272;1.181393763483403;0.3195186945615843;0.03771163256041783;1.021431147877903;1.181386844755347;1.435870914946795;0.3215402075513141
30.506801;1.4119721212109448;1.0126412946790802;0.717148836991033;1.135791126798078;0.804068199245698;9.99564214994285;0.7502974940547974;0.012609240532361675;0.012604521561359714;1.0132624087086202;1.164236415744352;0.3174934714759726;0.013520701666678292;1.012740365736843;1.1642325464114711;1.431659310841532;0.3175724527594342
30.506801;1.4119522845911658;1.0126506503966544;0.7171596531078267;1.1357896165999124;0.8040686696387792;9.995628482539892;0.7503056296990785;0.012609027727288433;0.012604353970925974;1.0132700164182644;1.164235093415059;0.3174940471835089;0.013522771060436891;1.0127446388640302;1.1642322770882494;1.4316852785179808;0.31756223454360205
30.506801;1.4119283498092636;1.0126529864479614;0.7171670947850192;1.135773269946557;0.8040606709004076;9.995617979902699;0.7503140460774779;0.012608807648768403;0.012604188195112475;1.013270485622522;1.164218801523304;0.31749342435885336;0.013514839578629577;1.0127419666757504;1.164218032678263;1.4317087942117632;0.31755162365396983
30.506801;1.4119043363199586;1.0126542035533577;0.7171733226622042;1.135759252051069;0.8040540946941921;9.995610102553792;0.7503227081097089;0.012608581505563102;0.012604024645990974;1.0132698130771358;1.1642035449408077;0.317491610738171;0.013506907908148694;1.0127383486088952;1.164204808867384;1.4317318431917725;0.31754106264970017
30.506802;1.4118773224262806;1.0126496637911153;0.7171765679817861;1.1357296271865436;0.8040379415718963;9.995604382433903;0.7503315734651902;0.012608350429188283;0.012603863512266816;1.0132629950658645;1.1641733278465163;0.31748861831733194;0.013488977630019234;1.0127287802909561;1.1641766007082037;1.4317524121748884;0.3175301457375616
30.506802;1.4118420214113403;1.012627982922357;0.7171714845633312;1.1356715882621462;0.8040061879583961;9.995600407034624;0.7503406006764838;0.01260811542659748;0.01260370476045717;1.013241028267012;1.1641151538266723;0.31748145922120763;0.013451051551165388;1.0127042502894594;1.164120402277922;1.4317664857811407;0.31751547332020913
30.506803;1.41179425515896;1.0125798939323425;0.717153649384838;1.135560123392968;0.803943527848637;9.995597875000414;0.7503497587338039;0.01260787736645144;0.012603548245461997;1.0131899123372297;1.1639990259446467;0.31746814167188375;0.013374133717508552;1.012650740641097;1.1640062066934551;1.431767048358592;0.3174942702176784
30.506804;1.4117191213670337;1.0124729060643562;0.7171076229432329;1.1353356863133606;0.8038162939452068;9.995596689236354;0.7503590261543795;0.01260763699013132;0.012603393849334711;1.0130806500003433;1.1637689466502665;0.3174406708353224;0.013217228316686364;1.0125392299009406;1.163778006701645;1.4317390807054997;0.3174568743975455
30.506807;1.4115900984030412;1.012248278363435;0.7170052567151135;1.1348903915293564;0.803563178597327;9.99559695934679;0.750368380440384;0.012607394903340884;0.012603241622574497;1.0128562436722683;1.1633089176626656;0.3173870519980101;0.01290033908454959;1.012312694508117;1.1633197953975156;1.4316545506357272;0.3173881611836891
30.506813;1.4113531669825337;1.011794719397091;0.7167951096307487;1.1339982264602029;0.8030547983622527;9.995598879708698;0.7503777915039725;0.012607151552670648;0.012603091841085982;1.0123986914378773;1.1623899401494775;0.3172812917267028;0.012267469884629296;1.0118531099582182;1.1624025664087512;1.431457411011311;0.31725655887994464
30.506825;1.4109020636057406;1.0108766604876345;0.71636411238297;1.1322177848920099;0.8020386371162732;9.99560264014077;0.7503872240501027;0.012606907239557739;0.012602944968694884;1.0114789858591056;1.1605530151932195;0.3170693981810591;0.010999625255389348;1.01093145372612;1.1605673139565695;1.4310326078369533;0.3169987366437738
30.506849;1.410019914027739;1.0090338076054346;0.7154955825796656;1.128658663176365;0.8000057113999532;9.99560848659217;0.7503966422762662;0.012606662141148391;0.012602801657602542;1.009634116648107;1.156883144171542;0.31664938134568893;0.008469810651582275;1.0090847063100012;1.156899033336882;1.4301520875522848;0.3165028484457705
30.506897;1.4082757758969404;1.0053454424743007;0.7137528465154627;1.1215466238111826;0.7959369062653501;9.995616777698947;0.750406013118272;0.012606416278129;0.012602662792369908;1.0059400739625275;1.1495513287310704;0.31581925158217966;0.0034390326213132724;1.0053888497847563;1.149568721462902;1.4283607990460383;0.3155809058822903
30.506901;1.4081009245204053;1.0050250214460406;0.7136032331643175;1.1209144430544085;0.795575090399039;9.995627918847573;0.750415306404817;0.012606169467064637;0.012602529473709231;1.0056178483445235;1.1489005702801822;0.31574501854952963;0.002996298173885228;1.0050648671329925;1.1489193770840689;1.4282296943248014;0.31550634925576543
30.506901;1.4080788534817261;1.0050328340513222;0.7136089113406585;1.1209138545962438;0.7955750998304589;9.995642277937328;0.7504244913769578;0.012605921354278196;0.012602402930431082;1.0056234296417879;1.1488988696507392;0.3157436921909453;0.002998614047466118;1.005068743355277;1.1489190005462548;1.428260729823474;0.3155104720319706
30.506901;1.4079982016610562;1.0049781546034604;0.7135996106119458;1.1206799247176964;0.7954424374471831;9.995660156774006;0.7504335354819529;0.012605671510534107;0.01260228441328483;1.005564808632772;1.1486602276518327;0.31574128302469556;0.002990987063266612;1.0050084666943055;1.14868159322801;1.4282298679825385;0.3155146049093414
30.506901;1.4079165194387238;1.0049208098107811;0.7135886829729086;1.1204464858136;0.7953105723398187;9.995681822675243;0.7504424084238346;0.012605419470536448;0.012602175048853982;1.0055069781321744;1.1484206460398205;0.3157378003603404;0.002983423968084008;1.0049490276920474;1.1484431569744713;1.4281980767348808;0.3155188174177078
30.506901;1.4077762901518607;1.0048019702612783;0.7135635113360861;1.1199814964997428;0.795047267566276;9.995707563371848;0.7504510844989066;0.012605164692067022;0.012602075646710096;1.0053839304097099;1.1479441278656533;0.3157332501060085;0.0029659298849174713;1.00482441755072;1.1479676934584309;1.4281053264324806;0.31552298980014204
30.506902;1.4075183411432879;1.0045550147918658;0.7135067780686059;1.1190513191039968;0.7945199816810915;9.995737663444038;0.7504595405501858;0.01260490653882076;0.012601986651624536;1.005134653797599;1.1469906768390707;0.315724635249188;0.0029285072457986014;1.004573629537694;1.1470152035365406;1.4278875938382345;0.3155240100584674
30.506903;1.407023488516312;1.0040545095933782;0.7133897494384305;1.1171909901959522;0.7934654229361972;9.995772338207413;0.7504677570471276;0.012604644393362096;0.012601908331221096;1.0046301327801963;1.1450862961182344;0.3157099605954084;0.0028521557184228905;1.004067662291604;1.145111687361739;1.4274218696250511;0.31551969797675844
30.506904;1.406060166819242;1.0030486189993135;0.7131506452020697;1.1134839820499962;0.791361477762031;9.99581174221938;0.7504757232667706;0.012604377792789489;0.01260184098783654;1.0036193529731092;1.1412879874813215;0.31568223632896386;0.002696872216233729;1.0030555205691791;1.1413141452807511;1.4264591484436278;0.3155027262782774
30.506907;1.4041596193508687;1.0010335386534026;0.7126680858736808;1.1061017254142462;0.787165568761624;9.99585602935504;0.7504834377320412;0.012604106435239756;0.012601785022591686;1.0015993069014246;1.133726751356489;0.31562947471672265;0.002384651307828926;1.0010342137563026;1.1337535782807315;1.424509410495217;0.31546060019185085
30.506913;1.400404106411348;0.9970261258455676;0.7117045467631994;1.0914767462862436;0.7788266722843269;9.995905391504943;0.7504909009574051;0.012603830146894675;0.012601740841369795;0.9975839951108115;1.1187485872861742;0.3155246838028607;0.0017614864288478295;0.9970177541272981;1.1187759873626064;1.420603622976325;0.3153658745277472
30.506925;1.3930066067336915;0.9891181662541869;0.7097934593602029;1.0627644151168596;0.7623508027862032;9.995960066773662;0.7504981097059255;0.012603548872714098;0.012601708664728135;0.989664423822417;1.0893494946098161;0.31532086411951116;0.0005273711435649178;0.9890971533049849;1.089377372563168;1.4128567589428722;0.3151727351181089
30.50695;1.3785924306221238;0.973734546250442;0.7060414299619202;1.0074292729831902;0.7301958196467101;9.996020346617927;0.7505050611391618;0.012603262633363005;0.012601688397458084;0.9742616035804252;1.0327104728479948;0.31492500964433073;-0.001885700342790928;0.9736934190099735;1.0327387327570638;1.3977088105573987;0.31479823509111726
30.506998;1.3511521557089299;0.9446244170935689;0.6988198042133509;0.9045582842756318;0.6689279279468879;9.9960865676947;0.7505117606542792;0.012602971461385374;0.01260167966514962;0.9451205483205581;0.9274965211770072;0.3141791120911843;-0.006485733342267912;0.9445515559799442;0.9275250666020068;1.3688227847670085;0.31413072713216633
30.507046;1.325456198393316;0.9176006383150163;0.6919630875546445;0.8112575008494316;0.611542574021634;9.996159057807928;0.7505182241286957;0.012602675328004838;0.012601681936107858;0.91806927259126;0.8321656378813564;0.3134871644541346;-0.010794733011668113;0.9174995688053295;0.8321943737651992;1.3417766915741811;0.3135756254656858
30.507095;1.3013997807017652;0.8924965719250416;0.6854476004855766;0.7265629197174858;0.557804705243822;9.996238069120146;0.7505244722501889;0.012602374129708572;0.012601694590211284;0.8929407895409146;0.7457148204484642;0.31284515924155987;-0.014831704405804242;0.892370462701353;0.7457436553134656;1.3164585410105194;0.3131180527979566
30.507143;1.2788790939023709;0.8691562088950935;0.6792508059750149;0.649603088786173;0.5074866644344709;9.996323753421322;0.750530517938889;0.01260206783265547;0.012601716925211337;0.8695801114996474;0.6672380656607063;0.31225008405007626;-0.01861265190468858;0.869009241633283;0.6672669132246266;1.2927593495270235;0.3127455417248567
30.507192;1.2577977958586213;0.8474415206425722;0.6733543724418221;0.579596391322514;0.4603703594016068;9.996416175311253;0.7505363569625023;0.012601756603662;0.012601748207943578;0.8478452499068406;0.5959213697622577;0.3116979201726587;-0.022153578513592127;0.8472739068742331;0.5959501500159741;1.2705781485604626;0.3124459620511759
30.50724;1.2380633159864585;0.8272200183836702;0.6677371508132175;0.515847648012764;0.41625334756740984;9.996515276025345;0.7505419714123911;0.012601440756614969;0.012601787793343982;0.8276062128991021;0.5310417290790755;0.31118664450716266;-0.025470486087084455;0.8270344589786277;0.5310703687746532;1.2498169861002884;0.3122104157108101
30.507289;1.2195897425618172;0.808373479879366;0.6623810567366608;0.4577321885811636;0.37494164806234226;9.996620777591824;0.7505473394243296;0.01260112069932994;0.012601835177244442;0.8087440030085266;0.4719551404489168;0.31071123194586364;-0.028577376367883395;0.808171900723854;0.4719835728161746;1.2303859143034699;0.3120279702714093
30.507337;1.2022972890447958;0.7907949518687127;0.6572696624482705;0.4046988496036867;0.3362584775037226;9.996732166448599;0.7505524410684266;0.012600796976714389;0.012601889927843335;0.7911506173645207;0.41808360097406533;0.3102716566242517;-0.03148825206389747;0.7905782376121975;0.41811176486521323;1.2121999717217244;0.3118936509118623
30.507385;1.1861102821522085;0.7743856595220296;0.6523873008571034;0.3562517841269663;0.3000354959769655;9.996848805463983;0.7505572612935704;0.012600470216189407;0.012601951654554201;0.7747280495963862;0.36891610751653153;0.3098638921693333;-0.034214117727696544;0.7741554763389292;0.36894394677131676;1.1951791744150304;0.3117990708028784
30.507434;1.172673694531815;0.760593213882593;0.648083265847011;0.3168881496747215;0.2699341729167612;9.996970080557208;0.750561793865629;0.012600140968892611;0.01260202012135546;0.7609252916750033;0.3289966565498373;0.309483913625007;-0.03678098036036361;0.7603526219016318;0.3290241200208857;1.1810585165349172;0.31173834213435153
30.507464;1.1727189360899286;0.7595811974945924;0.6471782682723307;0.3169041224465493;0.26993226682504845;9.997095523048381;0.7505660455816708;0.012599809654586772;0.01260209535817457;0.7599073352905503;0.3289832444666683;0.3092497027582466;-0.038361849319195465;0.7593346763587535;0.3290102859173553;1.181155976438918;0.31172169021085827
30.507495;1.172764569183311;0.7585705328923269;0.6462741073456791;0.31692026076950003;0.26993048380964274;9.997224862866114;0.7505700375457599;0.012599476667644011;0.012602177602121052;0.7588911728477494;0.328970867927906;0.3090182524210248;-0.0399317350568756;0.7583186422633973;0.3289974452379552;1.1812535269919224;0.31171519574561535
30.507526;1.1728101514886384;0.7575626108292182;0.6453721954833235;0.31693845825909966;0.2699305380455807;9.997357981817864;0.7505737996602905;0.012599142523692559;0.012602267137290514;0.7578767998460294;0.32896052386698194;0.3087875657937931;-0.04149564755561552;0.7573045256408368;0.328986598274385;1.181351140086352;0.3117173085836796
30.507556;1.1728561444930545;0.7565560532533969;0.6444711035607307;0.3169568040025271;0.26993069535381353;9.997494850929428;0.7505773602745421;0.01259880789282353;0.012602364201546794;0.7568652189178383;0.3289512094193973;0.30855765366822446;-0.04305459593271765;0.7562933339012904;0.3289767453244233;1.1814497812366163;0.311728013821735
30.507618;1.17296990022014;0.7545426711020276;0.6426754607840619;0.3169975733625155;0.2699344395209056;9.997635528851927;0.7505807389701057;0.012598473498805184;0.012602468987421489;0.7548464411335514;0.328934922169609;0.30810553285314257;-0.046162588806533685;0.7542750717506786;0.3289598871150105;1.1816144059848919;0.31175273045194
30.507679;1.1730834992257049;0.7525370052214587;0.6408867056979022;0.31704159105897556;0.269941061832294;9.9977801576696;0.7505839458604179;0.012598140040621602;0.012602581653251229;0.7528354837496521;0.3289226601214528;0.30765722413188445;-0.049254634551576165;0.7522647385134158;0.32894702461114494;1.1817799622150953;0.31181066786364586
30.507802;1.1733338659466475;0.7485485389475033;0.6373360234519265;0.3171405300874811;0.2699630801855093;9.99792886372895;0.7505869856465172;0.012597808192386279;0.012602702298042555;0.7488393685771072;0.3289124211361282;0.30677674936777444;-0.05539274176511504;0.7482693285676598;0.3289361580985833;1.1820793917224592;0.31200042251742194
30.507925;1.1735861243615682;0.7445911793460624;0.6338123030964077;0.3172566574487372;0.26999937113104794;9.998081620017365;0.7505898640787596;0.012597478569763898;0.012602830937394094;0.7448761198443457;0.3289182027302976;0.3059141300182365;-0.06146691952491256;0.7443068358955264;0.32894128654375565;1.1823806310051308;0.31231830700420754
30.508047;1.1738390385986914;0.7406683248055429;0.6303191267550324;0.31738746647776117;0.27004808126670604;9.998238194999551;0.7505925920622534;0.012597151657541387;0.012602967540478308;0.740946758582399;0.32894200257012524;0.30506738802185185;-0.06747717681919908;0.7403782594910738;0.328964407813873;1.1826836137771863;0.31275811347522187
30.50817;1.1740945331337118;0.736777886068227;0.6268537208280143;0.3175319274846029;0.27010788899950217;9.99839817225174;0.7505951849248935;0.012596827823999512;0.012603112104491297;0.7370492984045595;0.3289818191728117;0.30423654616857293;-0.07342552177865058;0.7364816033079338;0.32900351914788717;1.182987274339766;0.3133159996749808
30.508293;1.1743506586196808;0.7329190177624989;0.6234164650008969;0.31769207502600716;0.27018097032370536;9.998560976360688;0.7505976607743982;0.01259650739107399;0.01260326466622497;0.7331837462915518;0.3290366522392248;0.3034216261046145;-0.07931296101909117;0.732616871007325;0.3290576177721167;1.1832915511703312;0.31398794919163536
30.508415;1.1746083607720754;0.7290921002579307;0.6200072441831225;0.3178639743193131;0.2702637585633696;9.998725905836077;0.7506000370688609;0.012596190596959019;0.012603425256595987;0.7293511044426092;0.3291075022862295;0.3026216468026381;-0.08513849923983247;0.7287850629811776;0.3291277016346456;1.1835963852446227;0.3147684598041508
30.508538;1.1748666315517275;0.7252981223031552;0.6166274896522876;0.3180500498500054;0.27035854155366895;9.998892187523527;0.7506023219886417;0.012595877570325983;0.012603593888396323;0.7255513714763543;0.32919336985716696;0.3018366251512534;-0.09090413943761139;0.7249861779140002;0.32921276967751234;1.1839017100839844;0.315653764919664
30.508661;1.1751273430351243;0.7215349624568161;0.6132744537629568;0.3182493251436051;0.27046404690243275;9.999059085184268;0.7506045068446502;0.012595568538266776;0.012603770558093693;0.7217825433738453;0.3292932549243936;0.3010655775577812;-0.0966108834157197;0.7212182142648319;0.3293118218475739;1.1842074433106444;0.3166389576236358
