time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.508783;1.175388220502339;0.71780394435947;0.6099504647969377;0.31846004168351716;0.27057928689227306;9.999226000912005;0.7506065647673955;0.012595264075208662;0.012603955240653662;0.7180446142886882;0.3294061569455721;0.3003095220927528;-0.1022597325742946;0.7174811699847444;0.3294238592622689;1.184513490616823;0.3177210983933461
30.509029;1.1759273700190975;0.7104316848012808;0.6033927187599094;0.31891608628647417;0.27083892002335597;9.999392480196258;0.7506084555690843;0.012594965094330904;0.012604147902177879;0.7106655795479071;0.32967107542609325;0.29884347945360434;-0.11338568870641942;0.710103041732821;0.32968788398128673;1.1850977555878208;0.3201324326405428
30.509274;1.1764680270178505;0.7031826713903367;0.5969452843890015;0.3194151829041354;0.27113459241368976;9.999558234302798;0.7506101370905562;0.01259467261950115;0.012604348478317557;0.7034094393306853;0.32998501033644245;0.2974304703467909;-0.12428775369744227;0.7028478236894207;0.3300008979427276;1.1856831407203425;0.32287872341145174
30.509519;1.1770094742202595;0.6960556382461873;0.5906073477532489;0.31995400435817717;0.27146359266668446;9.999723217412535;0.7506115762319265;0.012594387572558909;0.0126045568234805;0.6962751987463583;0.33034496219735093;0.29606851107019516;-0.13496892878033648;0.6957145071111245;0.33035990194076087;1.1862675471274522;0.32592781710413227
30.509765;1.1775502897624472;0.6890485739287072;0.5843778045016892;0.3205298028898181;0.27182387129155694;9.999887597309653;0.7506127488478082;0.012594110759863573;0.01260477269066261;0.6892618649185808;0.330747932089462;0.2947556120490964;-0.14543521472958132;0.6887020811488906;0.33076189544069484;1.1868518837584616;0.32925006938351414
30.51001;1.178089805791996;0.6821599746015992;0.5782555823036193;0.3211405208566228;0.2722137954376803;10.000051618438812;0.7506136298246187;0.01259384299036353;0.012604995722006839;0.6823664447001878;0.331188921499562;0.29348978161595557;-0.15569261226299094;0.6818075338610157;0.33120187675815177;1.1874340764727025;0.33281751926136066
30.510255;1.1786285728579557;0.675388230984209;0.5722389117144833;0.32178236570256624;0.2726299848481482;10.00021548108557;0.7506141876036827;0.012593585135030713;0.012605225497533267;0.6755879446615537;0.33166793198837163;0.2922690306009071;-0.16574512189954657;0.67502985364845;0.3316798433588239;1.1880140713029288;0.33660299650884923
30.510501;1.1791649740909298;0.6687312202781615;0.5663266345582425;0.32245328979889587;0.27307104431497486;10.000379283975352;0.7506143883036691;0.012593338129956076;0.012605461697853497;0.6689243720950898;0.332179965035735;0.291091371164674;-0.17559774397922095;0.6683670295187712;0.3321907925628688;1.1885908343435716;0.34058149256260195
30.510746;1.1796993498405843;0.6621874597645391;0.5605171624654789;0.32314902460386985;0.27353324939835894;10.000543039100808;0.7506142007444783;0.012593102977595385;0.012605704201503412;0.6623737360148505;0.332722021793759;0.2899548117067993;-0.18525647907527906;0.6618170480120673;0.3327317222550338;1.1891643481787717;0.3447303129348622
30.510992;1.1802303174492983;0.6557556220713143;0.554809834721737;0.3238696819784901;0.2740169844708443;10.000706717195426;0.7506135987566599;0.012592880686846821;0.012605952930016236;0.6559350481295706;0.3332931024556499;0.2888593536314101;-0.19472432807692067;0.6553788906152394;0.3333016308795137;1.189734606174709;0.3490285945654003
30.511237;1.1807582217684023;0.6494330864730408;0.5492020513385723;0.3246108694938793;0.2745184218740002;10.00087026710574;0.7506125615069702;0.012592672141224993;0.012606207607706707;0.6496063221810331;0.333890206065355;0.2878009905540152;-0.2040072917845493;0.6490505361233062;0.3338975169868838;1.190299607386241;0.35345539508148704
30.511482;1.1812824438880312;0.6432195674440683;0.5436936364285677;0.3253712170985115;0.27503651804380647;10.001033620845964;0.7506110729012284;0.012592477995880903;0.012606467725899916;0.6433865711517519;0.33451133105693176;0.2867797097476568;-0.213108370785136;0.6428309653878398;0.3345173792427393;1.1908593572163504;0.35799304799966347
30.511728;1.18180280450093;0.637111028454259;0.5382810385717779;0.32614982441670154;0.27557052686527533;10.001196727401622;0.7506091213968291;0.012592298671305333;0.012606732667650337;0.6372728052796393;0.33515347555738906;0.2857934976099754;-0.22203256572687402;0.6367171638214236;0.3351582169355261;1.1914148739382306;0.36262488144960514
30.511973;1.1823182718184875;0.631109179057283;0.5329659475389388;0.32694220700106286;0.27611687577810234;10.001359604350395;0.7506066996733224;0.012592134430469512;0.012607001790664596;0.6312640321671644;0.33581463717397975;0.28484234680979376;-0.23078387712794596;0.6307081218450029;0.33581803045187925;1.1919641895645245;0.36733667595391917
30.512218;1.1828298714152095;0.6252113134842299;0.5277453857455405;0.327749722505777;0.27667645228981597;10.00152229525954;0.7506038048638023;0.012591985516850635;0.012607274484995629;0.6253592577529017;0.3364938130686327;0.28392325956790776;-0.23936630455869645;0.6248028358711222;0.3364958216435646;1.192507341808337;0.37211320226614064
30.512464;1.1833358468118378;0.619414944443878;0.5226178096717382;0.3285676786982479;0.2772456894300157;10.001684735240703;0.7506004374761361;0.01259185227243802;0.012607550260247397;0.6195564876218336;0.33718900064649354;0.28303624771270763;-0.24778384647973692;0.6189993093309817;0.33718959406565285;1.193045370570341;0.37694285237864283
30.512709;1.183835670022603;0.6137184409057117;0.5175818391870597;0.32939591297768617;0.277824567545518;10.001846704949076;0.750596598473204;0.012591735168658835;0.012607828760664703;0.6138537270597209;0.33789719824624;0.28217933412911117;-0.2560405014961645;0.6132955515444597;0.3378963527199092;1.1935763216840989;0.381813669350723
30.512954;1.1843312140534346;0.6081212203827037;0.5126359403160294;0.33023462288099564;0.2784128132468577;10.002007882666037;0.750592286801724;0.012591634815696284;0.012608109664605373;0.6082499782910717;0.3386184052295199;0.28135155414372454;-0.26413926947153094;0.6076905732519664;0.3386161034735221;1.1941012432906737;0.38671488764181444
30.5132;1.1848206281635774;0.6026221564101768;0.5077797553859473;0.33107899733340806;0.27900680929936716;10.002167884747895;0.750587498209586;0.01259155195577562;0.012608392602515015;0.6027442378885438;0.3393496214715494;0.2805519514878983;-0.27208415111039047;0.6021833803592875;0.33934585271815215;1.1946191763048146;0.3916374084490472
30.513445;1.1853040775334056;0.5972181982709559;0.5030104359590112;0.3319293133490825;0.2796067627954672;10.002326311067673;0.7505822284206006;0.012591487346969146;0.012608677181149419;0.5973334991935304;0.34009084692551067;0.279780568952346;-0.2798791470448492;0.596770971919653;0.34008560699971474;1.1951301562563104;0.3965737945592813
30.513691;1.1857809352546527;0.5919079077467468;0.4983268423062854;0.33278508192116807;0.2802124219793176;10.002482777714953;0.750576478000552;0.012591441591699393;0.012608962994274902;0.5920177584998729;0.3408400818068272;0.27903544010994885;-0.2875262574581731;0.59145334449953;0.34083337253815155;1.1956342214560323;0.40151463026462814
30.513936;1.1862529467808478;0.58669246130443;0.49372904720249117;0.3336440675309399;0.28082150326575167;10.002636890716794;0.7505702529782696;0.01259141507292518;0.012609249543986524;0.586795018215532;0.34159632689358427;0.27831658632904094;-0.29503048167379786;0.5862284957324482;0.3415881552022986;1.1961314137368688;0.40645484485260275
30.513984;1.1863391845599784;0.5856745520114898;0.4928266598712618;0.3338155547223195;0.2809429313657305;10.00278823593566;0.7505635628211049;0.012591407995185724;0.012609536237168508;0.5857722845351248;0.34174758336783495;0.2781750179834984;-0.29649681772377773;0.5852034223062934;0.34173796075650964;1.196232776795036;0.40744591182381384
30.513984;1.1863320400472297;0.5856784386197846;0.4928231899154589;0.33381699237410895;0.2809433910809093;10.002936401372674;0.7505564187058529;0.012591420394614083;0.012609822527894698;0.5857705633716294;0.34174885236690383;0.2781727373385335;-0.29649726300065327;0.5851991165445481;0.34173779477264105;1.1962363529490798;0.40746549157208223
30.513985;1.1863211083881846;0.5856766420699461;0.4928166758032105;0.3338061868995123;0.2809345254944596;10.003080972733825;0.7505488328898948;0.012591452089022064;0.012610108051920511;0.5857628586385709;0.34173813468192704;0.27817074033321915;-0.2965018155269719;0.5851885669568387;0.34172566209983923;1.1962351748208184;0.4074875923376194
30.513985;1.186311733273078;0.585674068821102;0.49280906035633065;0.33379652747481037;0.2809263432158426;10.003221525423454;0.750540816986216;0.012591502657216876;0.012610392691881635;0.58575417270177;0.34172743077626977;0.2781690173265864;-0.2965074740836282;0.5851767620919478;0.34171356657696333;1.1962332598098322;0.407509999398617
30.513985;1.1862986509096651;0.5856657978117447;0.49279840981439693;0.33377462602272934;0.2809088205878378;10.00335762651514;0.7505323789474858;0.012591571531163893;0.012610676578477252;0.5857405054369224;0.3417047407471958;0.27816655661394407;-0.2965172368503641;0.5851596933805495;0.34168951157294675;1.196225612944471;0.4075341925095965
30.513986;1.186277373630906;0.5856436628315516;0.4927797372902524;0.3337283745755927;0.280872825155017;10.003488838750863;0.750523523779483;0.012591658144852741;0.012610960047718266;0.5857128532861824;0.34165806409611693;0.2781633499748712;-0.29653610031216404;0.5851283562527304;0.3416415006841603;1.1962102396826053;0.4075638006170577
30.513987;1.18624242886883;0.5855973073937312;0.4927466230372152;0.33363547097455176;0.28080087442852003;10.003614753201314;0.7505142561736159;0.012591761937124357;0.012611243626758157;0.5856602114582407;0.34156239963266777;0.27815939530528233;-0.2965740602242067;0.5850717499893603;0.3415445379503465;1.1961761635323251;0.40760610511128564
30.513989;1.1861761845977747;0.5854986352268547;0.4926827507835593;0.3334483309718228;0.28065707189707406;10.003735035699108;0.750504579439469;0.012591882213362058;0.012611527986442923;0.5855565766703048;0.34137174545364124;0.278151695225863;-0.29664711329325666;0.5849638766277513;0.341352627822995;1.1961094326073722;0.4076707197721605
30.513994;1.1860468866975133;0.5852990708800893;0.49256040099428455;0.3330716323377815;0.2803686425151599;10.003849416190741;0.750494492465132;0.01259201812460229;0.012611813853910667;0.5853499480487818;0.34098709898139373;0.2781372537662734;-0.2967942572564644;0.5847527424534057;0.3409667751279965;1.1959751124576665;0.4077840403515137
30.514004;1.1857937793491446;0.5848944356026823;0.49231701700945746;0.33231674575992204;0.2797909871467041;10.003957583774026;0.750483989883804;0.012592168780694298;0.012612102008790378;0.5849393262804928;0.34021845744546947;0.27811007456419656;-0.2970854898949111;0.5843373610984699;0.3401969851949438;1.1957082792118705;0.40799305970592475
30.514023;1.1852898750036338;0.5840824168646943;0.4918346576291422;0.33080763113894535;0.27863682354654823;10.00405909760693;0.7504730676297241;0.012592333310838524;0.012612393238517589;0.5841207117861067;0.33868181845395373;0.27805516232049304;-0.29766480814743557;0.5835137518103686;0.3386592641324014;1.1951750157590746;0.4083927968918073
30.514062;1.1842865507047815;0.5824582048681092;0.4908743600465521;0.32779661296925844;0.2763324011947325;10.004153448993568;0.7504617282788819;0.012592510869742323;0.012612688106700102;0.5824911031294129;0.3356161800021076;0.27794852346308824;-0.2988132074583516;0.5818789340015084;0.3355926186139764;1.1941124019345302;0.40917303854005405
30.514139;1.1822857565598863;0.5792243739022869;0.4889660788817824;0.3218054114506351;0.27173828640638553;10.004240177247201;0.750449978110188;0.012592700650950401;0.012612986781636658;0.5792504971885047;0.32951854042177414;0.27773916330552767;-0.3010716818429995;0.5786329251933152;0.329494054739183;1.1919975012313868;0.41069882526012214
30.514293;1.1783122879274388;0.572828914464779;0.4851866426925054;0.3099553232911063;0.2626108647746602;10.00431886974431;0.7504378213645053;0.012592901885844533;0.01261328913694682;0.5728458917221767;0.31745889848979225;0.2773420824162356;-0.3054452249513992;0.5722227423531606;0.31743357694954516;1.1877943581499544;0.4136656440736584
30.514448;1.1743720267280517;0.5665311901271645;0.48145160301314377;0.2982830851191184;0.25356586826159;10.004389095610408;0.7504252634046179;0.01259311382510628;0.01261359490699917;0.5665412864469442;0.30558325307802287;0.27697127516636333;-0.3096298310314206;0.5659124022444014;0.3055571881014485;1.1836280138646396;0.4165341196860954
30.514757;1.166595564309066;0.5542274275782224;0.4741195228949576;0.2754687350409991;0.23572712858179326;10.004450395257063;0.7504123180903806;0.012593335734405237;0.012613903701171238;0.55422868106496;0.28238360271882434;0.2763047322386336;-0.31745449447147067;0.5535939212751892;0.28235689008355086;1.1754075284917151;0.4219647074522067
30.515031;1.1598122713244872;0.5436348199760895;0.4677637677871581;0.2558071131955233;0.2201771712146683;10.004502304080372;0.7503990086160361;0.012593566907613214;0.012614214977987039;0.5436270752866628;0.2624029457714384;0.2757954444030563;-0.3238072084647121;0.542986315710725;0.26237568409264034;1.1682349834288388;0.42645193301225237
30.515305;1.153143415744041;0.5333503974125428;0.46155489895107193;0.23669994175668785;0.20490429655028733;10.004544369725185;0.750385364554843;0.012593806655441723;0.012614528067778736;0.5333344720261847;0.24299528090822123;0.27536040334525697;-0.3296229646351185;0.532687600412324;0.24296757082555073;1.16118446141837;0.4306224140428941
30.515579;1.1465930766846795;0.5233702751776902;0.45549232740060863;0.21814382552075817;0.18991424240478405;10.004576219760837;0.7503714206661922;0.012594054275703582;0.012614842226102745;0.52334587938494;0.22415760732534157;0.2749946018284047;-0.3349237541103344;0.522692786811687;0.22412955099277837;1.1542590323455353;0.434477258177113
30.515853;1.1401649133487965;0.513692834576174;0.4495775983524716;0.2001325279865828;0.17521049687643728;10.004597662226983;0.7503572165364284;0.012594309064027458;0.012615156681274222;0.5136613088784117;0.20588492462563637;0.2746960354560256;-0.33972756845778185;0.5130018823774825;0.20585662575878594;1.147460754208796;0.4380186001390926
30.516128;1.1338589134829886;0.504314388474888;0.44381188606782723;0.18266323603805354;0.16080017092819252;10.00460868474445;0.7503427963628171;0.012594570374846036;0.012615470626955838;0.5042757721760496;0.18817023268521094;0.27445970450119106;-0.3440563993394811;0.5036098922165696;0.18814179623103602;1.1407936788432615;0.44125161324729645
30.516402;1.1276783967235497;0.49523146273709695;0.43819518573598243;0.16572729027327826;0.14668473985099895;10.004609348700473;0.7503282095922692;0.012594837681691494;0.012615783196404178;0.49518627936322884;0.17100653152542608;0.2742836142822855;-0.34792923772051704;0.49451382137058675;0.17097806209502409;1.1342588541854013;0.44418263313538225
30.516676;1.1216258925796243;0.4864394542378766;0.43272675380297204;0.14931980984695523;0.13286914430249294;10.004599728701;0.7503135125799163;0.012595110532414739;0.012616093497538271;0.48638883746130257;0.1543878213921675;0.2741647733638431;-0.35136507357935537;0.48570967632935735;0.15435942102954803;1.1278583190573872;0.4468187040701585
30.51695;1.1157014531624965;0.47793587279726096;0.4274086185153609;0.13343161336175946;0.11935477505179369;10.004579948183352;0.7502987704896916;0.01259538840406729;0.012616400671206077;0.47787845046555294;0.13830510314348915;0.2741001917303046;-0.35438089646758597;0.4771924673872206;0.13827686961246827;1.121594098161075;0.4491664529357466
30.516961;1.1154741124494205;0.47760677041178795;0.4271992148426295;0.13281537379888544;0.11882554648842826;10.004550223408785;0.750284055237684;0.012595670640636351;0.012616703903717014;0.4775461239309567;0.13768037828842963;0.27410188034530114;-0.35449469681445894;0.4768532114085075;0.1376524041822905;1.1213472019596473;0.44926503481210084
30.516961;1.1154793014537405;0.47760854687833976;0.42719742511047;0.13281706701798524;0.11882448342984173;10.004510870236887;0.7502694391764224;0.012595956508285662;0.012617002376247513;0.47754486750046005;0.13768164869725513;0.2741058504665074;-0.3544964666808111;0.4768449310461609;0.13765402099835566;1.1213456261193988;0.44927583053281966
30.516961;1.115484619744324;0.47761008574795805;0.42719574995288123;0.13281874566662452;0.11882335372538202;10.004462314236175;0.7502549938252854;0.012596245231131824;0.01261729520720269;0.4775436893335836;0.1376829166054562;0.2741101125229162;-0.35449819918663544;0.47683665161799915;0.1376557166405507;1.1213443528230473;0.44928606019467854
30.516961;1.1154900326045454;0.47761137634382617;0.4271941733702872;0.1328204079349416;0.11882216202931913;10.004405122231418;0.7502407943216163;0.012596535975170403;0.012617581503041776;0.47754258992814796;0.13768418454366016;0.2741146753236344;-0.3544998876387775;0.47682840023807793;0.13765748835401742;1.1213433547449583;0.4492956582543575
30.516961;1.1154924019655978;0.4776080856693226;0.42719000496205733;0.1328130027550397;0.11881314925296267;10.004340032773538;0.7502269183536152;0.01259682783527766;0.012617860478384046;0.4775365628834198;0.1376754547928576;0.27411954643137487;-0.35448252540439407;0.4768152062857294;0.13764933368438642;1.1213385945860348;0.4492895468939754
30.516962;1.1154937100208204;0.47760302710474545;0.4271849973720353;0.13280489710004217;0.11880360559420977;10.004267973513764;0.750213438464059;0.012597119861211436;0.012618131484851459;0.4775305992695733;0.13766772897202356;0.2741247334504709;-0.35446510630520506;0.4768020989821102;0.1376422500292139;1.1213350234760524;0.4492826871473681
30.516962;1.1154929909398055;0.47759380846443794;0.4271773669090185;0.1327877594785454;0.11878619015052436;10.004190044864687;0.7502004157262206;0.012597411103144213;0.012618393937974613;0.4775196902644026;0.1376500080454773;0.27413024238743544;-0.3544286247738852;0.4767841030795263;0.13762523457054462;1.121326585213224;0.44926001616633543
30.516963;1.1154848156822517;0.4775740081099213;0.42716343135374424;0.13275247554974678;0.11875333375898628;10.00410743556325;0.750187897173329;0.01259770064645001;0.012618647245612402;0.47749882636593916;0.13761329231992916;0.27413607336406376;-0.3543540756938553;0.4767562383554543;0.13758928435190848;1.1213112210972007;0.44920648050891754
30.516964;1.1154627691329455;0.47753411230426446;0.42713712978741647;0.13267921084576384;0.11868797419890004;10.004021292735374;0.7501759147857376;0.012597987644878891;0.012618890778842644;0.47745899543795944;0.13753958128818852;0.2741422208458729;-0.3542034544099175;0.4767095246422007;0.13751639639080085;1.121281871357264;0.44909203120643637
30.516966;1.1154130185655928;0.47745408089092556;0.4270858217582678;0.13253156510518793;0.11855900374739389;10.003932641899926;0.7501644864728708;0.012598271344934759;0.012619123920354181;0.4773781834150328;0.13738987346099954;0.27414767930582284;-0.35390175697836807;0.47662198712151665;0.1373675679747973;1.1212224788534975;0.44885682254134235
30.516972;1.1153075279748015;0.4772939291670732;0.4269844316916578;0.13223588617761747;0.11830345204625932;10.00384241036837;0.7501536225686829;0.012598551058649444;0.012619346217388378;0.47721837644326776;0.13709016659498607;0.27415444835444264;-0.35329698015458433;0.47645565619550384;0.13706879700540187;1.1211039923169606;0.448382196649388
30.516982;1.1150911936738253;0.47697543290332495;0.42678394683189574;0.13164411498813264;0.11779450335609953;10.003751484063464;0.7501433346504244;0.012598826091276142;0.012619557466575717;0.47689856191879526;0.13649145852731934;0.2741595349514997;-0.35208912100050155;0.4761295625045394;0.13647108182258552;1.1208683627360596;0.44743024121542163
30.517003;1.114654687009885;0.4763402834672134;0.42638419126633725;0.13046585306867314;0.11678320895524448;10.003660687791418;0.7501336367360458;0.012599095735901449;0.012619757568554907;0.4762647286913436;0.13529974783033205;0.2741649522745782;-0.34968517659135084;0.4754897317287802;0.1352804203539549;1.1203995432373288;0.44553764686888075
30.517045;1.1137852572139681;0.47508252236911486;0.425591580309918;0.12813666480599964;0.1147843954657446;10.003570711223421;0.7501245416935369;0.01259935937573998;0.012619946326064911;0.47500586605457307;0.1329420337906836;0.27416871606396187;-0.34493114411812875;0.47422518240835243;0.13292380942447424;1.1194724947643908;0.4418074861779468
30.517129;1.1120755707486503;0.4726042391421912;0.4240225913583732;0.12358426924977696;0.1108716125435188;10.003482102126926;0.7501160598656913;0.012599616540806916;0.01262012338910318;0.4725289618208924;0.12833631629010983;0.27417184265540534;-0.33563302124253647;0.4717429266026907;0.12831924499943956;1.117659183482403;0.43457042375727
30.517213;1.110415050307231;0.47017597440715775;0.4224753346640053;0.11917345754066896;0.1070693767350531;10.00339535563153;0.7501081921928027;0.012599866797244903;0.012620288298091966;0.4701010011647307;0.12387259587990325;0.2741793488678218;-0.32660780640251685;0.46930997233766353;0.12385672284969378;1.1158965760649346;0.42762382065608723
30.51738;1.1072257255964215;0.46546655533531384;0.41944677091927673;0.1107499191978381;0.09977976628177476;10.00331100014069;0.7501009219171009;0.012600109599766074;0.0126204405439973;0.4653909677737776;0.11534987377568384;0.27420024963727424;-0.3093304990573359;0.4645953276997621;0.11533523878768277;1.1125196481788773;0.41455929892698573
30.517531;1.1045095732197026;0.46138542311748093;0.4167908110746864;0.10360411836813227;0.09356352056091623;10.003229559456953;0.7500942201321563;0.012600344310422097;0.012620579614357329;0.4613098470716948;0.10812115148526301;0.27423455475903824;-0.29462809990608707;0.4605100041988535;0.10810878846013904;1.1096413977033743;0.4037008417131503
30.517682;1.1019307608599498;0.4574463597859403;0.4141991297287292;0.09684856566536784;0.08765936487851213;10.00315146389581;0.7500880555048938;0.012600570323469952;0.012620704998877475;0.4573716285266115;0.10128642998906269;0.27428126890055654;-0.28067761094268673;0.4565680171756674;0.10127536697397045;1.1069078458096193;0.39363752016797116
30.517833;1.0994829687037555;0.4536430383750804;0.411669726183183;0.09045779728532632;0.0820490515713379;10.003077084988561;0.7500823928090645;0.012600787096171956;0.012620816210315291;0.4535693057116544;0.09482270903767673;0.27433939406057384;-0.26743503528113055;0.45276238492512677;0.09481196856787039;1.1043120277724703;0.3843185445919543
30.517952;1.0976416406468792;0.4507371457652874;0.4097198185825651;0.08566531212935158;0.07782535986138893;10.003006830449165;0.7500771880073177;0.012600994082436857;0.012620912862905814;0.45066287553811163;0.08997398702006307;0.27439593142472984;-0.2574673764887425;0.4498531281617333;0.08996458658898428;1.1023569859796094;0.3774647458250204
30.517952;1.0976479486232558;0.4507341451315468;0.40971885217019915;0.08566619435702545;0.07782385523465161;10.002941115743129;0.7500723907918088;0.012601190734010812;0.012620994722858344;0.45066133824477994;0.0899752610841234;0.27440688108317757;-0.2574676378325244;0.449849268720462;0.08996721391238252;1.1023537656582318;0.377459142656437
30.517952;1.0976508715965838;0.4507254264037045;0.4097139777377075;0.08565875600263999;0.07781506441808474;10.002880221541306;0.7500679518016399;0.012601376610985484;0.012621061691076107;0.4506556987505999;0.08996852740098636;0.27441824076586185;-0.25745182236483455;0.44984182592623373;0.08996184368841101;1.1023474096913268;0.3774418992257375
30.517952;1.0976538870151664;0.450717619679996;0.4097099033987691;0.08565188554498421;0.07780683311547176;10.002824223187332;0.7500638293436166;0.012601551455887339;0.012621113794420541;0.4506489670202701;0.0899617816093985;0.2744300054122791;-0.25743493341158374;0.4498338131480235;0.08995646996867766;1.102340955009474;0.37742331598383344
30.517953;1.0976543700064518;0.45070454240329466;0.40970195967954287;0.08563629119882228;0.07779090240274722;10.002773053360698;0.7500599920812663;0.012601715164317984;0.012621151198134136;0.4506371552683238;0.08994701898211059;0.27444316642291444;-0.2574019747567551;0.44982123916376027;0.08994308788193231;1.102330431933015;0.3773939269217609
30.517954;1.0976474149921884;0.45068089780298376;0.4096871346442453;0.08560469554697368;0.07776100763184146;10.002726548496884;0.7500564138455178;0.012601867724358102;0.012621174209395618;0.4506152744824438;0.08991523427596247;0.27445570952358733;-0.25733395008327015;0.44979911247769644;0.08991269345588093;1.102313867442428;0.37733935203085417
30.517955;1.0976284439743678;0.45063752961778364;0.4096587872737783;0.08554073637260581;0.07770259760092789;10.002684446499728;0.7500530677383666;0.012602009208398334;0.012621183274718643;0.4505743339716511;0.08985142185627994;0.274469613944611;-0.25719986139047546;0.4497584433493801;0.0898502831510531;1.1022842899925243;0.3772399510169346
30.517959;1.0975856594430702;0.4505546611329873;0.4096033080419119;0.08541358439879024;0.0775884690754515;10.002646451046498;0.7500499296304672;0.012602139820290974;0.01262117895168479;0.45049334346724645;0.08972257620072797;0.2744838563527219;-0.2569317081598296;0.4496782434605811;0.08972285319195736;1.1022277290378375;0.3770486714906742
30.517965;1.0974919529112044;0.4503931379454371;0.40949515431056754;0.08515726022256881;0.07736050474527087;10.002612288180543;0.750046985740766;0.012602259906072232;0.012621161862746528;0.4503343140882701;0.08946369241492208;0.2745004169497552;-0.25639648836630863;0.449520525420212;0.08946539921486278;1.1021202100205927;0.37667647992790837
30.517978;1.0973014326641717;0.4500761327381055;0.4092814653512829;0.08464534919803744;0.07690684419957693;10.002581627065547;0.750044232480555;0.012602369908710562;0.012621132664622099;0.4500182567258208;0.0889467663587526;0.27451928124284436;-0.25533019957860303;0.4492063025309273;0.08894991649472589;1.1019077525615208;0.3759443640161729
30.518004;1.0969153632607362;0.44944744202923315;0.40885667719017765;0.0836298177999587;0.0760083401372289;10.002554002110658;0.7500416675059653;0.01260247027828519;0.012621092026067435;0.44939117917371824;0.08791979417378024;0.27454543702428275;-0.25321083921597953;0.44858158916659613;0.08792440010091464;1.1014893721944785;0.3745047139508181
30.518057;1.0961474429418436;0.4482054519667126;0.40801484383009395;0.08162675026342896;0.07423592647221694;10.002528856646094;0.7500392839405803;0.012602561330317716;0.012621040604539781;0.44815108416479277;0.08589277199091803;0.274582870660721;-0.2490274047388354;0.44734440250908464;0.08589884455358067;1.1006680803478217;0.3716910226655223
30.518162;1.0946457380209182;0.4457684811523085;0.40635414695750566;0.07773096563050574;0.07078323774179039;10.002505595890094;0.7500370736631488;0.01260264316053826;0.012620978993710263;0.4457159700992736;0.08195269647815256;0.27464856380012387;-0.2408798942215879;0.4449127634400098;0.08196024364761854;1.0990708845391566;0.3663006595970269
30.518266;1.0931978967033793;0.44338766901123006;0.404720145018877;0.07398109123272228;0.06745115155061478;10.002483597725584;0.7500350304321395;0.012602715697289517;0.012620907620279086;0.44333683239249105;0.07815956514167645;0.2747194912741967;-0.23301430674477605;0.4425376934382542;0.07816859107518304;1.0975307923988613;0.3612000019179586
30.518371;1.0918009457745395;0.4410611563955997;0.40311257397605477;0.07037261677764972;0.06423669243217417;10.0024622664805;0.7500331465971501;0.012602778815473718;0.012620826684246111;0.44101266378519194;0.07450937571052486;0.27479462221979983;-0.22542064199795403;0.4402182114122728;0.07451988140741614;1.0960438150584122;0.35637572292662895
30.518476;1.0904545201991396;0.4387886759364503;0.40153163957229554;0.06689813552962826;0.061133999112958984;10.002441115112534;0.7500314088163217;0.012602832371355205;0.012620736213981468;0.43874145516563023;0.07099412567174089;0.27487392240013914;-0.21808689981553858;0.4379523355376342;0.07100611069959649;1.0946109635221184;0.3518141454724698
30.51858;1.089156439307671;0.4365677025834151;0.3999761233297227;0.0635527127465004;0.05813950714929632;10.002419769647725;0.7500297986204695;0.012602876139834445;0.012620636161233757;0.4365221957549314;0.06761081242749933;0.2749573548879573;-0.2110040802903192;0.43573908575737597;0.06762427650189029;1.093227241031805;0.34750369500372247
30.518685;1.087904033723801;0.4343953601307484;0.3984446233619634;0.060332711809548835;0.05525079717528626;10.00239791335535;0.7500282923653376;0.012602909802892096;0.012620526500540177;0.4343518728822579;0.06435243339023537;0.2750448812373785;-0.20416318397454386;0.43357548178818434;0.06436737737551072;1.0918936429719444;0.3434329518051783
30.51879;1.0866979250977633;0.43227376835714854;0.3969390878463966;0.05723236753429775;0.052463267142883185;10.002375268559794;0.7500268558432762;0.012602933022084196;0.012620407373455628;0.4322314734673937;0.061215985914132395;0.27513646435109756;-0.19755321235094941;0.4314625400264371;0.061232412180977566;1.0906071646305233;0.3395895150498886
30.518895;1.0855341378025867;0.430197327324026;0.3954560339786814;0.05424809482705915;0.04977448998590757;10.002351641005294;0.7500254431163537;0.01260294549733218;0.012620279197229162;0.4301569846572315;0.05819546777592179;0.2752310687291119;-0.19116816892136415;0.42939627275596537;0.058213379633280285;1.089366802563777;0.3359633240358942
30.518999;1.0844124837519595;0.4281679319420734;0.3939974651423435;0.05137359493409284;0.04717930027752915;10.002326997537699;0.7500240035246581;0.012602946984639447;0.012620142616637397;0.42812839421753973;0.05528787818321086;0.27532965807391613;-0.18499705945204367;0.4273766868393277;0.05530727852576577;1.0881705463789544;0.3325432345927212
30.519103;1.0833398359162427;0.426197308857133;0.3925719030066082;0.048627364778315356;0.04469505055302017;10.002301511025182;0.7500224887277289;0.012602937326500332;0.012619998338129794;0.42615869474913803;0.052509218078824464;0.27543019691816756;-0.17907989051761583;0.4254167810023743;0.052529108201585;1.0870253739333395;0.3293437548442143
30.519103;1.0833484070344293;0.426193107791188;0.39256583969091674;0.04862779433389244;0.04469552551142987;10.00227552798811;0.75002085778227;0.012602916542985966;0.012619847003020272;0.4261558874772793;0.052509489127704125;0.27544565578463126;-0.17907866817038365;0.42542454502418064;0.05253086865796414;1.0870232548416696;0.3293336148199073
30.519103;1.0833537547540644;0.42618436401561915;0.39255629645120477;0.04862143517194446;0.044689994987680115;10.00224948722519;0.7500190832557388;0.012602884924105998;0.012619689196499863;0.42614897921053174;0.05250269250038419;0.2754610137284373;-0.17906339807489677;0.4254289633192693;0.05252656056939812;1.0870181531175116;0.32931605565555994
30.519104;1.0833603010540398;0.42617487089678935;0.3925451634350291;0.048616347180277235;0.044685698554230845;10.002223792254194;0.7500171563902084;0.012602843069658561;0.012619525456056983;0.4261409762920152;0.05249582842284349;0.2754762571382749;-0.17904708629483201;0.42543302111130277;0.05252118540983529;1.0870140251839888;0.32929817280631685
30.519104;1.083363441683354;0.42616206390095523;0.3925317394915009;0.04860318767691829;0.04467420889836366;10.002198672721788;0.7500150864382827;0.012602791839794639;0.0126193561530094;0.4261278839043571;0.052482896098715044;0.2754923755875971;-0.17901673968561937;0.42543270599743477;0.05250974520098126;1.0870058204146782;0.3292737359987464
30.519105;1.0833621915192917;0.4261387578627046;0.39250975573065516;0.048576464628175206;0.04465049978053839;10.002174184291485;0.7500128948239952;0.012602732177426176;0.012619181400821097;0.4261057093679075;0.05245589375518467;0.27550835737152823;-0.17895836579309618;0.42542400373751166;0.05248424195480101;1.0869924867682859;0.3292342946433622
30.519107;1.0833499931388633;0.42609659755395957;0.3924738808577358;0.0485238544045096;0.04460347727466856;10.002150364363445;0.7500106097504096;0.012602664972499974;0.01261900113659339;0.4260644623150459;0.05240181911043976;0.2755241888282485;-0.17884197264397683;0.4253968952991809;0.052431677390986094;1.0869679739483833;0.32916353480559163
30.519111;1.083317008494404;0.4260161674672815;0.3924097761074187;0.048418594718825224;0.04450886882639079;10.002127333292377;0.750008264058175;0.012602591097660067;0.012618815295061616;0.4259841527605442;0.052293670101287014;0.275542855954207;-0.17861156876674122;0.4253313571366875;0.052325053033335386;1.0869212328764557;0.3290335672913332
30.51912;1.0832420602513293;0.42585907787683663;0.3922897096014449;0.048207257239619175;0.044318271585592414;10.002105236480482;0.7500058958292422;0.012602511481818754;0.01261862389641347;0.42582779048630764;0.052079445332932316;0.27556434502734195;-0.17815216387685154;0.4251903633246617;0.052112370390494135;1.086829219549625;0.32878213765236164
30.519136;1.0830850719519958;0.42555027890285896;0.39205895497490956;0.04778504350427052;0.04393664039820462;10.002084191323608;0.7500035496835505;0.012602427132178047;0.01261842700458364;0.42551838365872574;0.051652144023610166;0.27559264196428956;-0.17723977004673339;0.42489688873725506;0.05168663110372908;1.0866509011677383;0.3282921080891879
30.519169;1.0827645820145795;0.42493811955915134;0.39160698091030066;0.04694957483764343;0.043180407806807514;10.002064382138894;0.7500012719154224;0.012602339072290088;0.012618224647030453;0.42490693533062196;0.05080576570987841;0.2756337310851423;-0.1754294021937514;0.4243019105354187;0.050841837137580254;1.086298256531883;0.3273321574967224
30.519235;1.0821249758050542;0.42373036224211696;0.3907198425354245;0.045307614456044344;0.041692036861304606;10.002046188938403;0.7499990982561825;0.012602248157410019;0.012618016758280977;0.4236994406600143;0.04914131003024834;0.27570459390695845;-0.17186807707441396;0.4231114071547037;0.04917899105242945;1.085609272414006;0.32547556124872695
30.519366;1.0808808382742192;0.42136787193992026;0.38898208256825495;0.04213464414459294;0.03880992052325766;10.002030192676276;0.7499970490273479;0.012602154877850142;0.012617803179955804;0.42133588784044645;0.045929776711021116;0.27583520866109124;-0.16496781144164202;0.4207653567593505;0.045969096129829135;1.0842799421445772;0.3219727371901848
30.519497;1.0796926335162003;0.4190683627316723;0.3872781043871006;0.03910854699054798;0.036055185832020366;10.00201708495208;0.7499951370935191;0.012602059301838182;0.012617583692997193;0.41903526146438574;0.04286516575121755;0.27596955168837256;-0.15835162061932168;0.41848273584526485;0.042906155945092395;1.0830092706463557;0.3187260982098519
30.519629;1.0785573806779412;0.41682821875793385;0.38560602451132;0.036222572747635684;0.03342252619666491;10.002007547467729;0.7499933770819465;0.01260196115779882;0.012617358039019047;0.41679554512592876;0.03994247774575194;0.27610759980949057;-0.15200951800822246;0.4162615175581807;0.039985173614700754;1.0817952783455134;0.31572085009967843
30.51976;1.0774749181493615;0.4146479871344739;0.38396680204174843;0.0334711729131453;0.030907579055380573;10.002002133337855;0.7499917894729986;0.012601859972722406;0.012617125957383096;0.4146147230519532;0.037154714208495504;0.2762493317810508;-0.14592851537067525;0.4140996710502688;0.0371981514418591;1.0806359922614284;0.3129411954895792
30.519891;1.076441149462535;0.41252381605410215;0.38235872432465845;0.030846348574027713;0.028503757389256167;10.002001221732659;0.7499903987367966;0.012601755237453634;0.012616887281482962;0.4124907817444816;0.03449487764099173;0.2763947289697149;-0.14009662329641676;0.41199516331594577;0.03454109095052422;1.0795284368347593;0.31037240809385536
30.520023;1.0754550986215925;0.410454492343639;0.38078138911995935;0.028345075156509927;0.026208921770493297;10.00200505922529;0.7499892306972514;0.012601646549870647;0.01261664207180199;0.4104207110061446;0.031959971269159594;0.27654277406955186;-0.13450385157419817;0.40994496096552496;0.032006992979991954;1.0784696366561215;0.30800033038749575
30.520154;1.0745147952957537;0.4084380475944466;0.37923401862699285;0.025959992277508833;0.02401687817357581;10.002013823040016;0.7499883129403372;0.012601533629693223;0.012616390650530853;0.40840450357174785;0.02954099855470199;0.2766944474442178;-0.12913920961975592;0.4079490288793882;0.029590858152579613;1.0774596159893937;0.3058126731681019
30.520285;1.0736169641353575;0.4064727885980643;0.3777165179239727;0.023685384707118496;0.02192292427798134;10.002027657574505;0.7499876678054921;0.012601416242891171;0.012616133466077291;0.4064381548988686;0.027234962691282432;0.2768477262443779;-0.12399370627868089;0.40600332829962255;0.027286687515616057;1.076495394554916;0.3037958415233912
30.520417;1.0727617702171088;0.40455703954492056;0.37622757334321894;0.021517512628704966;0.01992406727092881;10.002046673636215;0.7499872991499952;0.012601294185693173;0.012615870965700533;0.4045216641606903;0.025035866386442857;0.2770045884725712;-0.11905634861789863;0.40410781852239586;0.02508948255951722;1.075573993874023;0.3019395599308978
30.520548;1.0719469378955093;0.4026882686095617;0.37476592077600335;0.019451631527536855;0.01801638764259191;10.002070928570298;0.7499871901818196;0.012601167330171659;0.012615603621766848;0.4026530343386096;0.02293971191942142;0.2771630147149537;-0.11431914095808092;0.4022604600148237;0.022995244873860343;1.074695446736192;0.3002316497974098
30.520679;1.0711696730430158;0.4008651012130699;0.3733315368383768;0.01748226479057092;0.01619524059168179;10.002100387755908;0.7499873103336618;0.01260103562858458;0.012615331981407997;0.40083127172898647;0.020940501457388055;0.2773239851652015;-0.1097740849193607;0.40046021427664397;0.020997976140720888;1.0738567979443705;0.29866312262110656
30.520811;1.0704296625592256;0.3990866659417367;0.3719239776084474;0.015605919949449026;0.014457746488656003;10.002134893487671;0.7499876188977226;0.01260089910196821;0.012615056627718241;0.3990533864076438;0.019035237802299595;0.277486479040448;-0.1054121796114846;0.39870404179384683;0.01909467820631603;1.073056092907547;0.2972232455740592
30.520942;1.0697250654702755;0.3973518116767639;0.370543043403488;0.013818222905131577;0.012800192731077294;10.002174217735076;0.7499880659464511;0.01260075789263715;0.012614778129525047;0.39731939179696807;0.017218925118149448;0.27765047564759837;-0.10122642202274129;0.3969919008349861;0.017280352668255086;1.0722933593731918;0.29590340854428293
30.521073;1.0690548583201644;0.3956584950078499;0.3691873930238802;0.012115313907368423;0.011219301480801299;10.002218154984625;0.7499885944233887;0.012600612294583383;0.01261449702472262;0.3956273035764026;0.015488568943136613;0.27781595180082364;-0.09720880838541011;0.395321746436374;0.015552000446238409;1.0715655987551906;0.29469509169144126
30.521205;1.068416563661261;0.3940062820753629;0.36785767426844107;0.010492646349081891;0.009711138621007991;10.002266554138693;0.749989144602283;0.012600462684023737;0.012614213772500592;0.3939751397477193;0.013839175644261525;0.27798388088778375;-0.09335233499999337;0.3936915308007304;0.013904622093113729;1.0708727935749378;0.2935915152529415
30.521336;1.0678086314642714;0.3923916885304664;0.3665513515436239;0.008948469270507062;0.008274343187785907;10.002319313001712;0.7499896593750627;0.012600309433898477;0.012613928655040763;0.39236292036192605;0.012268751934089115;0.2781522386967513;-0.08965099709937181;0.3921012058674922;0.012336218179269193;1.0702109195803389;0.29258378834642185
30.521467;1.067231561066794;0.39081555166579357;0.3652692216384052;0.007477104630037291;0.006903843690994757;10.002376394607342;0.7499900899358901;0.012600152863294557;0.012613641734460305;0.3907896661324405;0.010772304623398855;0.2783210097498712;-0.08609778750898948;0.39054972442896047;0.010841788850603619;1.0695819490297782;0.2916649687102002
30.52173;1.0661469787119513;0.38778018019823823;0.3627921244828476;0.00474033559116976;0.004349036483730284;10.002437897558476;0.7499904024814639;0.012599993213309131;0.012613352938792934;0.3877563976320222;0.00798784046339751;0.27865718824975494;-0.07940569661634897;0.38753803939528236;0.00805933324822439;1.0684158468519476;0.29007182881652777
30.521966;1.0652619455651107;0.3851658509601077;0.36063759453169414;0.0025003785154852367;0.002254471890850438;10.002504129025954;0.749990579939328;0.012599830644365746;0.012613062180076327;0.38514513533851835;0.005706366069406101;0.2789647765682548;-0.07383171275973999;0.3849481048753729;0.005779849588046415;1.0674595709113373;0.28888352183640575
30.522203;1.0644554367155874;0.3826594935961284;0.358554678245576;0.00045366436257204606;0.0003377168088716166;10.002575554351871;0.749990615714954;0.012599665293413043;0.012612769390473037;0.3826418987986933;0.0036208878462298828;0.27927478476484446;-0.06865182263754539;0.3824658799669985;0.003696335370375866;1.0665860750344265;0.2878962547855608
30.522439;1.063721150739145;0.3802542053883466;0.3565396352619348;-0.001413859491037972;-0.0014135968371682803;10.002652664504122;0.7499905080427984;0.012599497439711324;0.012612474497828628;0.3802397051497018;0.001716411832744913;0.279587229265721;-0.06383901249722287;0.38008433317274554;0.0017937874632927746;1.0657893121976376;0.2870847916627962
30.522676;1.0630539376918413;0.3779445703757235;0.35458965060257636;-0.003115616586631641;-0.0030113913512468823;10.002735901509551;0.7499902618167315;0.01259932761565448;0.012612177448929566;0.3779355695591516;-2.2056140742170665e-05;0.2799021289327649;-0.059367269787631634;0.377800442957104;5.720254419788349e-05;1.0650622454292338;0.28642676324519617
30.522912;1.0624483618539693;0.37572718166652747;0.3527038212302506;-0.004665271436436118;-0.00446793969456815;10.002825624335252;0.7499898933315138;0.012599156496386835;0.012611878326535604;0.37572250778119454;-0.0016055099860702124;0.28021950073051655;-0.0552115836513495;0.37560719266202397;-0.001524422449560495;1.0644008622663985;0.28590242532870824
30.523148;1.0619005752460575;0.3735955902752845;0.35087779294125376;-0.006072340562564814;-0.005791714852730182;10.002922083714903;0.7499894272530656;0.012598984710561902;0.012611577433859185;0.37359653815639465;-0.0030469435212038183;0.2805373591736303;-0.051350943928229364;0.37350056565825684;-0.0029640904730575766;1.0637991774126678;0.2854929926603989
30.523385;1.0614059925310007;0.3715477524647099;0.3491115465310002;-0.007350503465267367;-0.006995194150056705;10.003025444294346;0.7499888831992042;0.012598812735653036;0.012611275218673418;0.37155368121489096;-0.004356351186241778;0.28085571997396264;-0.047763340336313555;0.37147654438764155;-0.004271804706661985;1.063254218343027;0.28518330013793325
30.523621;1.0609607673801265;0.3695781374275103;0.347401494215473;-0.00850787788095589;-0.008085695127988672;10.003135815073616;0.7499882659664029;0.012598640879103125;0.012610972096714548;0.3695909575370322;-0.005544728197057082;0.28117560271931397;-0.04443176239564778;0.369532109991917;-0.005458568248048217;1.062760007849572;0.28496169537738436
30.523858;1.0605606152208158;0.3676843622053993;0.345747113747114;-0.009554126134779859;-0.009072054595217946;10.003253266305906;0.7499875698626579;0.012598469307554837;0.01261066837476642;0.3677033846120102;-0.006622070526834175;0.28149503108484636;-0.04133720004814518;0.3676622422829764;-0.006534383247027432;1.062313560967512;0.2848146527226626
30.524094;1.0602022518121181;0.3658610829917048;0.3441447309144321;-0.010498309033519834;-0.009962591040537075;10.003377883408067;0.74998678965444;0.012598298056546024;0.012610364386765719;0.36588797367676074;-0.00759537537092773;0.28181503280035786;-0.03846264526313558;0.3658639229069461;-0.00750625065872065;1.061910887789235;0.28473322323038974
30.524331;1.0598826971606876;0.36410622893794725;0.34259362118546316;-0.011348284014676576;-0.010764532420518324;10.003509833683653;0.7499859297245669;0.012598127000529879;0.012610060636770086;0.36414072973313105;-0.008472641177048601;0.28213463864993205;-0.0357950928459148;0.3641331390597188;-0.008382170932471325;1.0615489884526998;0.2847081275617464
30.524567;1.0595988375819883;0.3624175220642244;0.34109287241138475;-0.012111153800285246;-0.011484435061459608;10.003649360432439;0.7499850070027577;0.012597955884881879;0.012609757713296225;0.36245965485864606;-0.009262867147397543;0.28245288036488836;-0.03331853954535658;0.3624678836995554;-0.00917114459933618;1.0612238523246005;0.28473063139504196
30.524803;1.0593475630224358;0.36078939348626704;0.3396384271690388;-0.012793383977596284;-0.012128287247113841;10.003796722324775;0.7499840429414262;0.01259778446374351;0.012609456094522346;0.3608407510782388;-0.00997105321267167;0.2827717878751561;-0.03102098288718105;0.360864154231872;-0.009878172571131367;1.0609334668934396;0.284796348044656
30.52504;1.0591277365822356;0.3592225034577099;0.3382314265874535;-0.013402861553675333;-0.012703421931077938;10.003952190636149;0.7499830517089474;0.012597612654726729;0.012609156109062035;0.35928202225985306;-0.01060520024653713;0.2830893859988378;-0.028889420263151458;0.35931995399492517;-0.010511256541000569;1.0606748237702297;0.284897542976695
30.525276;1.0589352386181516;0.3577126086721109;0.33686930545441063;-0.013942467572709573;-0.013212507967803565;10.004116075113993;0.7499820400701058;0.012597440642932741;0.012608858050033837;0.3577814756686394;-0.01117030973224615;0.28340669390987167;-0.02691284873383945;0.3578332956938991;-0.011075398982791404;1.0604449201836088;0.28503034145840483
30.525513;1.058767915448482;0.35625599762242505;0.33554933889241617;-0.014421618842581791;-0.01366437673608576;10.00428865722022;0.7499810164243877;0.012597268903597953;0.012608562210635535;0.35633612233577083;-0.01167138306612387;0.2837217300465031;-0.025081265446805074;0.35640120131229;-0.011575602378924294;1.0602417579567722;0.2851885403843424
30.525749;1.0586257320699568;0.3548538733067562;0.3342727572279371;-0.014841402714080265;-0.014059990976998083;10.004470070901386;0.7499799926314776;0.01259709815648744;0.01260826877728066;0.35494297706382605;-0.012114421066187956;0.2840365185410308;-0.02338266750256246;0.3550206982527266;-0.012017868567660787;1.0600643406071497;0.2853702392684149
30.525985;1.0585045603303678;0.353500509128325;0.333035546267013;-0.01520911678438439;-0.014406240221711917;10.004660221754401;0.7499789797510622;0.012596929319588517;0.012607977739331672;0.35360105737258907;-0.01250442357929202;0.2843500914780782;-0.021811051795671384;0.35369081661121465;-0.012407198899523735;1.059908672956708;0.2855714902555326
30.526222;1.0584032490631583;0.35219582161916274;0.3318380696025784;-0.015527276877334458;-0.014705476148884422;10.004858773338775;0.7499779883969965;0.012596763427354666;0.012607688980603165;0.35230738033636055;-0.012844389002386648;0.28466148681338393;-0.020355415343477724;0.3524085868335959;-0.012746594317948046;1.059773759373594;0.28578829266725636
30.526458;1.0583207869886526;0.350937091161752;0.33067815788247557;-0.01580164868484891;-0.014963126259519096;10.005065237255103;0.7499770302966378;0.01259660147989365;0.012607402492988818;0.3510599600974118;-0.013139314323202277;0.2849727448255717;-0.019007755106157313;0.3511720360542359;-0.01304105481228146;1.059657602014116;0.2860202174199997
30.526695;1.058254891091005;0.349723860341669;0.32955616744166444;-0.01603498397302953;-0.015181801045250893;10.005279093092389;0.7499761186228314;0.012596444358804932;0.012607118446696914;0.34985780768765323;-0.013392196158642398;0.2852809045256434;-0.017762067673369634;0.3499801873041733;-0.013293579022518834;1.05955820525468;0.28626225802548755
30.526931;1.0582046816600985;0.34855213777919763;0.32846866436773975;-0.016230744123588266;-0.01536476772349638;10.005499821314999;0.7499752701614352;0.012596292885873928;0.012606837094437669;0.34869993247553577;-0.013607032035458102;0.28558900197591425;-0.016611349435295755;0.3488320618782121;-0.013508164464097258;1.0594755782671461;0.28651556463782807
