time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.527168;1.0581680048196132;0.34742272914519295;0.3274171209489183;-0.01639223585251662;-0.015515169655867352;10.005726911097268;0.7499745059655519;0.012596147920086181;0.012606558726028762;0.34758234296263635;-0.013786820857393684;0.28589507192579366;-0.015547596289002225;0.3477236803868609;-0.013687808119282599;1.059407731605886;0.28677647076715335
30.527404;1.0581446865697575;0.34633274323511104;0.3263988877868668;-0.01652241465021884;-0.01563579306091955;10.005959891765766;0.7499738480518404;0.012596010370954702;0.012606283681347651;0.3465050446484205;-0.01393456261036712;0.28619915058055656;-0.0145668028786834;0.34665506171349086;-0.013835507123072324;1.0593516730046766;0.28704372940531875
30.527877;1.0581143578693846;0.34427905149897803;0.32447307756538557;-0.016703469386262316;-0.015804542264129976;10.0061983557385;0.7499733115997518;0.012595881133308885;0.01260601228155547;0.34446403774216067;-0.014148257798219164;0.28680527712499804;-0.012819962616882029;0.3446222213876984;-0.014049259088549655;1.0592884025170972;0.28758080107242917
30.528302;1.0581226486344022;0.3425520323154666;0.3228440361900893;-0.016784850721743565;-0.0158785867985331;10.006441983427763;0.7499728983831786;0.01259576106341251;0.012605744739019422;0.34274931748915616;-0.014256906916592788;0.2873454933148912;-0.0114750688185424;0.3429151709449424;-0.014158061463198014;1.059264906279735;0.2880786694982111
30.528728;1.0581562359290546;0.3409326949111562;0.32130919338758984;-0.016799473438492994;-0.01588919920651634;10.006690532014948;0.74997260110078;0.012595651019532972;0.012605481225021965;0.3411438755742391;-0.01429751027246731;0.2878798412513974;-0.010320115891646919;0.3413169192902469;-0.014198910481192002;1.0592681542893476;0.2885837426050374
30.529153;1.0582115322865184;0.339414109700885;0.3198631551717709;-0.016761323977109607;-0.015849644359684247;10.006943767347499;0.749972413197025;0.01259555187462605;0.012605222034507485;0.3396387009444976;-0.014283068016463382;0.2884083586740029;-0.009332099485312023;0.3398184737884492;-0.014184801047076765;1.059294111021991;0.2890928730802339
30.529579;1.0582855078315403;0.33799186913402607;0.3185027011568807;-0.01667635323022938;-0.015765595826805374;10.007201396253405;0.7499723331091991;0.012595464472583414;0.012604967610185694;0.3382297806431482;-0.014220580170945588;0.28893207254916903;-0.008489015997488046;0.3384158394274505;-0.014122727622264814;1.0593377545279639;0.2896045959610573
30.530005;1.058373740296116;0.33665939967838177;0.31722295366061537;-0.01655480129379709;-0.015646799287362314;10.007463072776398;0.749972362368836;0.012595389551365558;0.012604718447500858;0.3369101015708028;-0.014121046715298844;0.2894499966223658;-0.007773862597171136;0.3371020177310885;-0.01402368511857371;1.0593970885976371;0.2901160982349623
30.53043;1.0584727972570565;0.33541211281936;0.31602058359443863;-0.016403497604149785;-0.015499764482862222;10.007728459048437;0.749972502712692;0.01259532765728865;0.012604475079008273;0.33567565057805987;-0.013988467749401792;0.28996213534743454;-0.007170637506096536;0.3358730058817366;-0.013891669077152101;1.059468142964725;0.29062595538307906
30.530856;1.0585817598651628;0.33424508167845923;0.314891174294806;-0.01622720282482618;-0.01532900984574366;10.007997187552245;0.7499727544747314;0.01259527910738129;0.012604238082259796;0.33452141184624634;-0.01383184366416188;0.29047048828503325;-0.0066653395843905274;0.3347237964384306;-0.013735675270725412;1.0595489626228274;0.29113507416200424
30.531281;1.0586969292213053;0.333152408819578;0.31383021359511826;-0.016032406939738987;-0.015140725319729048;10.008268711482371;0.7499731166792776;0.012595244019019899;0.01260400797941383;0.3334413656312021;-0.013654175167116025;0.2909720498087864;-0.006245967691517922;0.33364837757174043;-0.01355869960029169;1.0596355945216833;0.2916396270718829
30.531707;1.0588173817206794;0.3321323129496079;0.3128362395955901;-0.015823406229747834;-0.01493898750809133;10.008542190167539;0.749973592797232;0.012595222351230097;0.012603785089251194;0.33243348964539626;-0.013461463294238396;0.29146980855076554;-0.005899520507640822;0.33264473218598534;-0.01336673865306975;1.0597290856764392;0.2921419323905101
30.532132;1.0589417833585006;0.33117940841682064;0.3119045120546824;-0.015603731609762653;-0.014727154977554916;10.008816485578325;0.7499741985363605;0.012595213952922192;0.012603569448635978;0.3314927605398869;-0.013257709426533941;0.29196275211707806;-0.00561799628520483;0.33170783832061657;-0.013163790006199688;1.0598244873326421;0.29264053797704126
30.532558;1.0590676701718562;0.3302910968769069;0.3110332605594259;-0.015376726400483001;-0.014508423113906115;10.009090265110082;0.7499749603817726;0.012595218624319457;0.012603360871366286;0.33061615448756543;-0.013044915276492102;0.2924498706021089;-0.0053933923781541325;0.3308346729562333;-0.01295185177980157;1.0599228541288703;0.29313406861538843
30.532918;1.0591772328248845;0.32958336777233227;0.3103371044405825;-0.015180304110772133;-0.014318807808741977;10.009362137406546;0.7499759077868874;0.012595236137411184;0.01260315905889981;0.3299206476610885;-0.012861083254242702;0.2928601525088758;-0.005239705613305962;0.3301422153537937;-0.01276892237964614;1.0600052413151566;0.2935516112785507
30.532918;1.0591940063687444;0.3295739568857251;0.3103268195938808;-0.015179612360727261;-0.014315131302951766;10.009630714296712;0.7499770701851016;0.012595266223243674;0.012602963608813585;0.3299222168664375;-0.012861216733799525;0.29286058060088427;-0.005239933860449277;0.3301464474496304;-0.012770000734829905;1.0599896998035465;0.2935615372291775
30.532919;1.0592114486979474;0.32956428014662564;0.31031580820175575;-0.01517947285382788;-0.014311968667339395;10.00989461405505;0.7499784777717381;0.012595308572092402;0.012602773971429167;0.3299218399802005;-0.012860319770083325;0.2928621343854891;-0.0052400773000864;0.33014835420655225;-0.012770086287930532;1.0599742665551244;0.29357192336131366
30.53292;1.0592276220679258;0.32955470199924003;0.31030496246040573;-0.015178279616148843;-0.014307834110812245;10.01015254351623;0.7499801600720888;0.012595362835808364;0.012602589526638844;0.3299224964333417;-0.012860396964124856;0.29286279369099005;-0.005240138085163349;0.3301509249881812;-0.01277117872965738;1.0599589606135973;0.29358072656379847
30.532921;1.0592444353292054;0.32954374335285114;0.310292312916812;-0.015176420806979478;-0.014303071180813273;10.01040346984892;0.7499821445218303;0.012595428628116407;0.012602409770085525;0.32992116780480757;-0.012859453251713735;0.29286553832509715;-0.005239119116486475;0.33015115329199063;-0.012771277854592608;1.059944794067163;0.29359088243401044
30.532925;1.0592605821227123;0.32952994278352865;0.3102768606507945;-0.015174595051756576;-0.014298358542074811;10.010646707311158;0.7499844581418755;0.012595505543116297;0.01260223442878351;0.32991683806004524;-0.012857493171963986;0.2928703449187125;-0.005238023445954921;0.3301480353987023;-0.012770383567860774;1.0599307861908438;0.29360235718387845
30.532931;1.0592770172896409;0.3295110921640715;0.3102562456481089;-0.015169984181706639;-0.014291024273680614;10.010881832510268;0.7499871285744001;0.012595593208604264;0.012602063442089079;0.3299064929498334;-0.012854520295872241;0.2928781840633319;-0.005235854382629082;0.3301385703677111;-0.012768496035095217;1.0599169664417611;0.29361606974561094
30.532944;1.0592953011260813;0.3294811979357716;0.3102243625180269;-0.015163400280920496;-0.014281812553877874;10.01110853699822;0.7499901825427697;0.012595691360900427;0.012601896892750476;0.3298841177995313;-0.012847537115876799;0.2928940222150889;-0.005230615420495442;0.3301167599422982;-0.012762615656703766;1.0599063729955494;0.2936369099822837
30.53297;1.059315606229659;0.329428481072723;0.31017005804308495;-0.015148666313169473;-0.0142648929083865;10.011326539900892;0.7499936439056878;0.012595799853077396;0.01260173494730424;0.3298376957768284;-0.012834545042219599;0.2929238264564366;-0.00522031043419164;0.3300706068113863;-0.012750742537430611;1.0598990541916833;0.2936707660043553
30.533021;1.0593426661389385;0.32932859009733184;0.3100689845401157;-0.015120495524090932;-0.01423521367704639;10.011535582856139;0.7499975323206237;0.012595918585088208;0.012601577808466944;0.3297442104650756;-0.01280754442156984;0.29298256454350513;-0.00520194455879625;0.3299771138076753;-0.012724875625578343;1.0598990650000863;0.29373251637869646
30.533124;1.0593827605461292;0.32913649333925127;0.3098768394399728;-0.015063850796032691;-0.014178505204956993;10.01173545964337;0.7500018635232899;0.01259604742272633;0.012601425687087787;0.3295576494256744;-0.012754534860959768;0.2930992006270962;-0.005166524206161351;0.3297902860977961;-0.012673012127828641;1.05991345836815;0.2938509489339425
30.53333;1.0594490296270282;0.3287669775173502;0.30950941776791124;-0.014949975732636527;-0.014067468329211784;10.011926019724454;0.7500066503912761;0.01259618609120143;0.01260127885181653;0.3291940035250582;-0.012646515853230272;0.29333069443173154;-0.005103055855502173;0.329426132805631;-0.012566148067721942;1.0599562802819695;0.2940828357628986
30.533536;1.0595132701008914;0.3284108036229707;0.30915497511198264;-0.014837236401591273;-0.013957550539639966;10.012107114983275;0.7500119011529278;0.012596334104782995;0.012601137712916561;0.32884226481225776;-0.012538487278397643;0.29356100550881553;-0.00504754567654935;0.32907366493659124;-0.012459279817998782;1.0599985636147602;0.2943128116258434
30.533947;1.0596306209333304;0.32773903067792476;0.30848714227372176;-0.01461222952064953;-0.013741062069296534;10.012278559843363;0.7500176156965603;0.012596490809520427;0.012601002741749955;0.3281744265816197;-0.012323449732443398;0.2940180968320937;-0.004961000434907071;0.3284048927362198;-0.012245405003721779;1.060097317111394;0.2947681547373716
30.534317;1.059734455288763;0.32717545523265507;0.3079252007066702;-0.014411029084292738;-0.013547256610099898;10.012440209243326;0.7500237878173307;0.012596655432475859;0.012600874251666743;0.32761348472906965;-0.012131404845407529;0.2944269351822835;-0.004905428151772914;0.32784282539988197;-0.012054521946115745;1.0601835218359288;0.29517495828232465
30.534688;1.0598368261381357;0.3266487582019826;0.30739834833564;-0.014212604498515753;-0.013356139124935154;10.01259207164734;0.7500304143114425;0.012596827081646179;0.012600752310499095;0.32709043873187876;-0.011940355362810729;0.29483149018700305;-0.0048698380440897245;0.32731847188594665;-0.011864628741585224;1.060269140248814;0.2955770189105298
30.535058;1.0599365988964031;0.3261584355570939;0.3069064401057346;-0.014016205679144453;-0.013167021417402757;10.012734294783895;0.750037500458278;0.012597004780355104;0.012600636855690534;0.3266012915696779;-0.011751304932963875;0.29523273412996165;-0.0048512400562161625;0.32682784182735547;-0.011676723159769559;1.0603521289793145;0.29597530283619644
30.535429;1.0600336578019012;0.32570245698581746;0.3064475997662822;-0.013823508592110897;-0.012981490606361052;10.012867050593973;0.750045057347904;0.012597187556394522;0.012600527839501389;0.3261460493425866;-0.011566257814935553;0.2956316435278464;-0.004847644131492066;0.3263709471471405;-0.011492803069740664;1.0604344486093746;0.29637080769176255
30.535799;1.0601280317370942;0.3252788387651086;0.3060199574036385;-0.013635881023539258;-0.012800841014462395;10.012990434331533;0.7500530941789388;0.012597374529674339;0.012600425269120535;0.3257237216997209;-0.011384218566609722;0.2960262007840341;-0.004857059687907825;0.3259468023560609;-0.011311866754545303;1.0605140680795548;0.29676153526777804
30.536169;1.0602196131435653;0.32488737155693126;0.3056233520764419;-0.013452612492844651;-0.012624407865908743;10.01310443924782;0.7500616085348304;0.012597564959390292;0.012600329186287269;0.32533132208541077;-0.011206191980345928;0.2964193925952279;-0.00487649559518783;0.32555242085126135;-0.011134913268763954;1.0605919619690842;0.29715046811200496
30.53654;1.060308406756874;0.3245247456800634;0.3052546610058182;-0.013273096025830267;-0.012451620696092826;10.013209017953367;0.7500705834655113;0.012597758287310626;0.0126002396827084;0.3249688661590544;-0.011032183426770668;0.29680920657182613;-0.004905960095684992;0.3251878106464306;-0.010961942766175146;1.060667106024122;0.29753563494017093
30.537281;1.0604698938623598;0.32388289739925846;0.3046017607529913;-0.012930814695143577;-0.012124648153501755;10.013304137421136;0.7500799966812134;0.012597954163206028;0.012600156877149554;0.3243263682947051;-0.010700199044382585;0.2975826312885401;-0.004985460278219415;0.3245429739680599;-0.01063095616897753;1.0608204794554545;0.29830467646839937
30.537947;1.0606058126838025;0.3233952513851448;0.3041015951909848;-0.012640640840819008;-0.011847215600520749;10.013389740675908;0.7500898309689692;0.012598152333130663;0.012600080793696707;0.32383683842726996;-0.010417245452750164;0.29827165779159515;-0.0050760015568128295;0.3240509090993887;-0.010348954368331772;1.060948069362832;0.2989890341042487
30.538614;1.0607337106774168;0.3229870232609984;0.3036785769864688;-0.012368524566294477;-0.011587004123876955;10.013465668307072;0.7501000753708146;0.012598352476481951;0.012600011334279657;0.3234262842003079;-0.010150329387590551;0.29895427798436575;-0.0051795872723628;0.32363761105428135;-0.010082937624347388;1.0610668677706818;0.29966674909276153
30.539281;1.0608521938568813;0.32265206444189626;0.30332729484732057;-0.01211294548714398;-0.011342582647644274;10.013531628588272;0.7501107198453866;0.012598554150573468;0.012599948430663175;0.32308871741733686;-0.00990045752964227;0.2996304812001094;-0.005291218410636001;0.3232970710954307;-0.009833905173471711;1.0611768653064964;0.3003377519355163
30.539948;1.0609619821804215;0.32238634126915533;0.30304373062793327;-0.011875182769950787;-0.011115135017145275;10.013587283696008;0.7501217486575449;0.012598756803477548;0.012599892159378592;0.3228201557341025;-0.009665636510037458;0.30030025110110614;-0.005407893675218467;0.3230252774846636;-0.009599855260811268;1.06127904807349;0.30100200938289595
30.540614;1.0610628067671353;0.3221830077156197;0.3028215037775132;-0.011653558883048813;-0.010903071306898608;10.013632427263133;0.7501331379492386;0.012598959867346028;0.012599842705990566;0.32261361870089994;-0.009447872778607515;0.3009655653390797;-0.005526609893973886;0.32281521749221215;-0.009382786013687123;1.0613723989655237;0.30166149643342305
30.541281;1.0611563850367678;0.32203938348323036;0.3026575890852576;-0.011449230135792094;-0.010707452355315228;10.01366710197921;0.7501448615137182;0.012599162894313383;0.01259980030408885;0.3224661256344043;-0.009245171815607287;0.30162539893448675;-0.005644363015387565;0.3226638782466797;-0.009180696477871772;1.0614589032285242;0.30231519848027083
30.541948;1.0612415834191347;0.32195047927711345;0.3025475975495625;-0.011259866266852795;-0.010526086326402577;10.01369159493792;0.7501568950278054;0.012599365583655155;0.01259976521380644;0.322373695269147;-0.009056537150205003;0.3022807273364277;-0.005761149330990609;0.32256724677589044;-0.008992587051452429;1.0615375531601516;0.3029641642609062
30.542615;1.0613201121366016;0.32191334277638706;0.3024882444862998;-0.011084489933436801;-0.010358029410862881;10.013706358466816;0.7501692112440853;0.012599567764622269;0.012599737684172226;0.32233134352647874;-0.008882970521606009;0.302932526998759;-0.005874966035599378;0.3225203115884168;-0.008819459544133363;1.0616083471706148;0.30360940681219234
30.543281;1.061390705106114;0.3219232018512445;0.30247538642791355;-0.010923153867794107;-0.010203340199194886;10.013711880459086;0.7501817748928153;0.012599769427969306;0.012599717916589356;0.32233708060212635;-0.008721473114029295;0.3035797769020881;-0.005983811274973811;0.32252106534631036;-0.008658317135112385;1.0616732817087735;0.3042499368114514
30.543948;1.0614551963701444;0.32197714547363904;0.30250575012219794;-0.010774562063910075;-0.010060777288998866;10.013708546845605;0.7501945424202142;0.01259997071578138;0.012599706085652704;0.3223869089420322;-0.008573046367096332;0.30422446175564566;-0.00608868400378151;0.32256550539720824;-0.008510164260236217;1.0617323441934585;0.30488782626371
30.544615;1.0615134354813511;0.32207284730862396;0.30257717892458375;-0.010638231983399768;-0.009929884411282829;10.013696558492132;0.7502074641240393;0.012600171788208827;0.012599702384142802;0.3224768222839653;-0.008434691859454793;0.3048645717515789;-0.006188583616964763;0.3226496312683761;-0.008372006374272371;1.0617845169357942;0.30552111821798905
30.545281;1.0615652865984149;0.322206926434206;0.3026865171179606;-0.010513811748053128;-0.009810327090016262;10.013675937248548;0.7502204880567568;0.012600372656618506;0.012599707012154827;0.3226068062682242;-0.008308410821938674;0.3055030989452813;-0.006282509122432446;0.3227734427810838;-0.008245849219057702;1.0618327826139038;0.30615286724911717
30.545948;1.061612370651991;0.3223771560843646;0.30283119694031924;-0.010398346974910157;-0.009699304266736796;10.013646605529075;0.7502335627010337;0.012600573193655071;0.012599720143749587;0.3227708421212568;-0.008191203743040781;0.3061380355662735;-0.006371457830366597;0.322930940327275;-0.008128697668740525;1.0618751288065775;0.3067811821896725
30.546615;1.061653866642927;0.32258037198026285;0.3030084732727138;-0.010293990394001177;-0.009598847588119876;10.013608462919011;0.7502466335982673;0.01260077327211686;0.01259974198119508;0.3229689127417269;-0.008084070344790905;0.30677037446321564;-0.006454424997271677;0.32312212465651924;-0.008021555221940709;1.0619125627125914;0.30740713558845834
30.547282;1.061691681769406;0.32281445943178105;0.30321581477642595;-0.010197182173019653;-0.00950558530937835;10.013561410650606;0.7502596383086193;0.012600972764864575;0.012599772815592162;0.32319800646857105;-0.007984009615701119;0.30740111014904414;-0.0065324053563194946;0.3233439952306422;-0.007921424689443027;1.061947123935916;0.30803184403576944
30.547948;1.0617244918018716;0.32307790222865707;0.30345218688986697;-0.010108895289227685;-0.009420443116129903;10.0135053882185;0.7502725084795165;0.012601171469591735;0.012599812911908643;0.32345611608025504;-0.007893019638300513;0.30802924087340566;-0.006604394467359097;0.3235945499959232;-0.007830308948659147;1.0619768773848512;0.30865438527406064
30.548615;1.0617526043582204;0.3233685321952872;0.3037154897612158;-0.01002773021553247;-0.009342097489256835;10.013440503670285;0.7502851797309518;0.012601369162640283;0.012599862281455048;0.32374023530568824;-0.007808097747514716;0.30865577015728896;-0.006671388352053147;0.32387078910743944;-0.007745210642523409;1.0620028969378184;0.309275880282608
30.549282;1.0617786644598008;0.32368483656048896;0.3040035837616332;-0.009953934861013314;-0.009270754822078498;10.013367177151755;0.750297604700764;0.012601565666263534;0.012599920617503334;0.32405035618157285;-0.007730240975805813;0.3092797065146345;-0.00673438325036483;0.3241727183763457;-0.007667131500307629;1.0620262544952366;0.30989544953580483
30.549949;1.0618007396420286;0.32402394087977004;0.3043143627510916;-0.009886612555420995;-0.00920558503130154;10.013286135960172;0.7503097584065579;0.012601760803838038;0.012599987459579524;0.3243834687835695;-0.0076574461079604444;0.3099030625154887;-0.006791376547249757;0.3244973467729144;-0.007594072347387766;1.0620470074553476;0.31051514389849155
30.550615;1.0618197418563209;0.32438487932233073;0.304646692992813;-0.009825176564082537;-0.009146025019178534;10.013198287096928;0.7503216262425313;0.012601954315006863;0.0126000623103975;0.3247385618214383;-0.007590709598781891;0.31052385220234935;-0.0068443670184462685;0.3248436816956112;-0.007527033572273805;1.0620661844617862;0.3111330928424231
30.551282;1.0618358483523525;0.32476634614645616;0.30499932408994934;-0.009767334306982955;-0.009089912801517294;10.01310462095241;0.7503331872838342;0.01260214576606793;0.012600144567358914;0.32511462278043635;-0.007529027933750022;0.3111440876615244;-0.006892353413726724;0.32521072772465626;-0.007465015752844403;1.0620817830741438;0.3117513400252837
30.551949;1.0618497189975458;0.3251664986256243;0.3053703657885494;-0.00971534716497632;-0.009039367823604065;10.013006149280072;0.7503444125465585;0.012602334480718215;0.012600233450648939;0.3255086382398624;-0.0074723979064579196;0.31176178067228366;-0.006936333058626063;0.3255954873608135;-0.007408020332673789;1.0620957763033287;0.31236795186951694
30.552615;1.0618605458956907;0.32558386293311525;0.3057587086406513;-0.00966792873217627;-0.00899318067306714;10.012903803695947;0.7503552725451554;0.012602519575128453;0.012600328052220586;0.32592059376764054;-0.007418816423433269;0.31237994809075886;-0.0069773020485144055;0.32599796158509614;-0.007354049650881515;1.0621081207257614;0.31298597628114355
30.553282;1.0618702346843365;0.3260188299643497;0.3061642197324564;-0.009624406257038417;-0.008950695213264815;10.01279832485764;0.7503657401269573;0.012602700119500869;0.012600427455436667;0.32634947382097024;-0.007369280708390527;0.3129956131191838;-0.007013255989927066;0.3264171512899296;-0.007304106415732062;1.062118771168651;0.3136023852363997
30.553949;1.0618788287076837;0.32646912928239835;0.30658479332939564;-0.009583981707713423;-0.008911153642716559;10.01269020500218;0.75037578940679;0.012602875297650576;0.01260053082450262;0.3267942631992106;-0.007323789057636059;0.31361080400981267;-0.007047190172444003;0.3268520595931883;-0.0072581934528846495;1.0621286971489052;0.31421925623360114
30.554616;1.0618842497225585;0.3269330273303533;0.3070194355814497;-0.00954698103556934;-0.008874874860223671;10.012579738798534;0.7503853938853338;0.012603044422866696;0.012600637393869225;0.3272529468849726;-0.007280341080174433;0.3142255552993281;-0.0070760997401827855;0.327300692510764;-0.007214313594421038;1.0621358872500994;0.3148365287966063
30.555282;1.0618894948762003;0.3274112781854238;0.3074680179492188;-0.009512480229895441;-0.00884095893618949;10.012467153281314;0.750394527593053;0.012603206896196768;0.012600746433530263;0.3277245070881315;-0.007239937111069768;0.3148389082764503;-0.0071029796677201515;0.3277620586794857;-0.007173469258848799;1.0621423438703073;0.3154532748382359
30.555949;1.0618924672444965;0.32790109969971454;0.3079285590688545;-0.009480944736646369;-0.00880985803770336;10.012352678376654;0.7504031729473788;0.01260336223700037;0.012600857274200645;0.3282089231888828;-0.007202577359329604;0.31545190765428127;-0.007126824864169171;0.3282361716596884;-0.007135662027099579;1.0621480818678837;0.31607046845605935
30.556616;1.061895300860089;0.32840313732214255;0.3084010790620167;-0.009452151137997043;-0.00878134041757437;10.012236551152794;0.750411324219548;0.012603510125124544;0.012600969289467311;0.328705176020075;-0.0071662612599002725;0.3160635973720352;-0.0071486313334677525;0.3287220517284749;-0.0070988926135392314;1.062152129609963;0.3166871154679557
30.557283;1.061896776993781;0.32891565278067403;0.3088843283026231;-0.009424676096944803;-0.008754073636574896;10.012119045470786;0.7504189764719712;0.01260365041038427;0.012601081800889632;0.3292112514611962;-0.0071329873076938;0.31667601858959094;-0.007167396989582825;0.3292177245059689;-0.0070651612925147975;1.0621555228961708;0.31730516146497295
30.557949;1.0618969330807955;0.32943786687938587;0.3093775918772692;-0.009400749853880798;-0.00873015411424024;10.012000499535693;0.750426112358197;0.012603783159569969;0.012601194093555151;0.32972814043756987;-0.007101753502663154;0.3172872093439605;-0.007183121504685176;0.3297242192063565;-0.00703346842046586;1.0621592989865585;0.3179225766233774
30.558616;1.0618958055952938;0.329969363983355;0.30988049156356245;-0.009377197050127557;-0.008706591117524967;10.011881281150105;0.750432703379386;0.012603908729138313;0.012601305561974327;0.3302548369639314;-0.007071558179609084;0.31789820382216943;-0.00719680649312298;0.3302405655341106;-0.007002814414462664;1.0621614977941538;0.3185403694556992
30.559283;1.06189554054895;0.33051108504588234;0.3103932979583194;-0.009355900076918926;-0.008685137612871848;10.01176172214176;0.75043872302245;0.01260402772933797;0.012601415725884137;0.3307903370417325;-0.007042400472980067;0.3185080324960651;-0.00720945532415747;0.33076578924410194;-0.006973199223091752;1.062163157786123;0.3191575665199838
30.559949;1.0618937908145603;0.33105988703104783;0.31091373674248834;-0.009335837938792738;-0.008664851727535002;10.011642073889767;0.7504441560398132;0.012604140843628653;0.0126015240791953;0.3313336381541806;-0.007015279982392136;0.31911872355491777;-0.007219071848262332;0.3312989091406295;-0.006945621729354445;1.0621653025879942;0.3197761340151859
30.561283;1.0618918021061896;0.33217424241982474;0.3119670809382977;-0.009297689352423104;-0.008627537403583982;10.011522489866854;0.7504489959076165;0.01260424866489546;0.012601630008916506;0.3324427381467183;-0.00696219623430694;0.32035730249228783;-0.007234659958011213;0.33239793625614705;-0.006892079199356885;1.0621679339337973;0.3210231231564466
30.562483;1.0618882196622332;0.33320236047000823;0.31294022279273337;-0.00926678688115928;-0.008597050818282536;10.011403054777423;0.7504532400422104;0.012604351678446993;0.012601732838920543;0.33346463484336264;-0.0069181483870709775;0.32146979018304384;-0.007243224750215346;0.33340987624998525;-0.0068475673504336445;1.0621680369768551;0.32214442771586504
30.563683;1.061882411576234;0.3342489342038391;0.313931874017517;-0.009239872746588811;-0.008570332285145766;10.011283857700926;0.7504568920859144;0.012604450279311395;0.012601831902865939;0.3345063260714044;-0.006876134938915942;0.32258220272160826;-0.0072467735731382935;0.33444173403811944;-0.006805081454051813;1.0621675900347185;0.32326603911820123
30.564883;1.0618759733345073;0.33531283529795647;0.314940483328018;-0.009213852093044941;-0.008544456763444975;10.011165027738455;0.7504599661240972;0.012604544687336303;0.012601926586623277;0.3355648087869051;-0.006837153625979689;0.3236945527590371;-0.007247315582566405;0.33549051755760734;-0.006765617522957811;1.0621655741647449;0.3243879691888829
30.566083;1.0618687700006082;0.336393256285156;0.31596531299582764;-0.009191238040850454;-0.008521791571492337;10.011046698324426;0.750462487463696;0.01260463487598566;0.012602016330050645;0.3366390787628532;-0.006799201891083935;0.324806850664489;-0.00724386032709895;0.33655523833849577;-0.006727172615684525;1.0621629783725006;0.32551015491348767
30.567283;1.061860802648949;0.3374866281567503;0.3170029924299108;-0.009169255252633759;-0.008499725333265722;10.010928970107503;0.7504644896727671;0.012604720633609864;0.012602100617677789;0.3377271307936895;-0.006762277317663104;0.3259181067620204;-0.0072384168868329605;0.3376339098890184;-0.0066897443856887995;1.062159795320778;0.3266315987123015
30.568484;1.061851943128677;0.33859199813974455;0.31805266085668293;-0.009149376850673028;-0.008479646613563872;10.01081192644151;0.7504660069249636;0.01260480166197113;0.012602178986736738;0.33882695891437664;-0.006726377281890141;0.3270303339328953;-0.007228993569174613;0.3387245478346708;-0.006653330546387674;1.0621560117825763;0.32775421456054754
30.569684;1.061842191524859;0.33970803370808245;0.3191130675811079;-0.00912960694214671;-0.008459677754847359;10.01069566682753;0.7504670665067877;0.012604877627063638;0.012602251107558332;0.3399375578468093;-0.00669249841735198;0.3281425470759826;-0.007217597780352366;0.33982617052114145;-0.006618928556749131;1.0621516047523791;0.3288770095808703
30.570884;1.061832399022603;0.3408340881472037;0.3201833517238741;-0.009111478249208237;-0.008441255877430576;10.010580322886941;0.7504676888038626;0.012604948161020774;0.012602316867489667;0.3410569234269029;-0.006658636748364764;0.32925475956794276;-0.007204236619783858;0.3409367966036325;-0.006584535272354778;1.0621465459717943;0.32999995116168684
30.572084;1.0618215696176487;0.34196744946253343;0.32126126273140065;-0.009093093690268806;-0.008422604528993677;10.01046607830965;0.750467892622965;0.012605012817501399;0.012602376334299344;0.34218505000912;-0.006624788002933976;0.3303679804020697;-0.007189917380605286;0.3420564423813242;-0.0065501468534938665;1.0621418079091476;0.33112403570283144
30.573284;1.0618105578294965;0.34310852127849834;0.3223469184132962;-0.009075852300272923;-0.008405033947831786;10.010353153333519;0.7504676986046575;0.012605071038767283;0.012602429726789119;0.3433209285157975;-0.006591947568090876;0.3314802151173617;-0.007172647230490571;0.34318412249110347;-0.006516759343348929;1.0621363669207375;0.3322471999523659
30.574484;1.061799223347082;0.34425605537016196;0.3234391714587701;-0.009059144793379065;-0.00838797219212086;10.010241709916148;0.7504671279324356;0.012605122213527511;0.012602477495162622;0.34446254798660436;-0.0065591106118685055;0.3325934686821727;-0.007154432893545891;0.3443178523502936;-0.006483369175176917;1.062131202409983;0.33337147126314404
30.575684;1.061787687583055;0.34540996578886396;0.32453787594996963;-0.009041581270342198;-0.008370111520121867;10.010131788026655;0.7504661965988164;0.012605165801447655;0.012602520342866224;0.34560989843459444;-0.006526272402944803;0.3337057471059141;-0.007135280616963675;0.3454576483323106;-0.0064499731152986624;1.0621252930137772;0.3344948412699638
30.576884;1.061775929304923;0.34656844941277687;0.32564130571827155;-0.009025538304233523;-0.008353691266305537;10.010023346880066;0.7504649079890351;0.012605201456678799;0.012602559116486781;0.3467629723611779;-0.006493428414355741;0.3348190588829151;-0.0071151959913307;0.3466035253296236;-0.006416568108772521;1.06211961378395;0.3356193084584064
30.578084;1.0617636500530585;0.3477321751829271;0.32675015064440766;-0.009009395249292345;-0.008337189983321022;10.009916331401202;0.7504632501999927;0.012605229131526025;0.012602594698781548;0.3479197656282634;-0.006461574387468918;0.33593241542819574;-0.0070931830869107185;0.34775349563368496;-0.006384151267803575;1.0621131340689849;0.33674385475257235
30.579285;1.0617519510557665;0.3488994269301353;0.32786243234998097;-0.008993163534901687;-0.008320610813483212;10.009810705328846;0.7504611984270502;0.012605249131228053;0.012602627934457121;0.34908027868698405;-0.006428706424718496;0.33704582840919806;-0.007071243331126023;0.3489075713693598;-0.006350720091477516;1.0621068153917748;0.33786852909763154
30.580485;1.0617388265356673;0.3500706198063179;0.3289791450153652;-0.00897657768346653;-0.008303721186036983;10.009706462422262;0.7504587169231207;0.012605262090611212;0.012602659558755015;0.3502445170196938;-0.006396821130466749;0.3381593070542235;-0.0070483755031833135;0.3500657677786347;-0.006318272874152937;1.0621006119988994;0.33899332453385805
30.581685;1.0617260964429767;0.35124425435052814;0.3300983010457025;-0.008960353689101835;-0.008287182619113318;10.009603623450332;0.7504557611402171;0.012605268897444328;0.012602690210037874;0.3514114899319293;-0.006363915835674378;0.3392738588191412;-0.007024576497815761;0.35122710294707843;-0.006284808852079485;1.062093475651105;0.34011926585595065
30.582885;1.0617127473943189;0.35242106897230185;0.3312208964573727;-0.008944282820970083;-0.008270810060732894;10.009502193920607;0.7504522849162371;0.012605270630899435;0.012602720524406674;0.35258220768904114;-0.006330988539448981;0.34038749273827873;-0.006999841618572945;0.35239259503978165;-0.006251328028141002;1.0620863630600375;0.3412443857108521
30.584085;1.0616987517514478;0.3536000251786604;0.33234594844097276;-0.008928504642677847;-0.008254740139087722;10.00940211205681;0.75044825367466;0.012605268566103781;0.012602751193745808;0.3537536789452401;-0.00629803753117179;0.34150222242707734;-0.0069751648426012;0.3535592621217144;-0.006217831184369185;1.0620792391187512;0.34237073634164283
30.585285;1.061685066348197;0.35478236948929454;0.3334743156889272;-0.008911866029092321;-0.008237887430084693;10.00930329248979;0.7504436572951514;0.012605264198122097;0.012602782961390245;0.35492791153741593;-0.006265061243983477;0.34261706680685444;-0.006949539969428296;0.3547291239058431;-0.006184319831800324;1.062071073282637;0.34349732200458427
30.587685;1.0616572534031459;0.35714906512705685;0.33572231768910366;-0.008878338654032232;-0.008205287279715616;10.009205720812151;0.7504385132979507;0.012605259192094443;0.012602816613488948;0.3572879158386248;-0.0061970584099896074;0.34486504770038495;-0.006896962027774787;0.3570852013725762;-0.006115795556370767;1.062050837509232;0.3457564023606124
30.589846;1.0616304923347821;0.35928541362556193;0.3377534114022724;-0.008848188905594084;-0.008175908916663444;10.009109444554268;0.7504328576684046;0.01260525522563564;0.01260285295846843;0.3594167072040505;-0.00613502795981189;0.3468871843563292;-0.006848427253378599;0.35921051455921776;-0.006053259786464027;1.0620305082862322;0.34778990060629406
30.592006;1.061603523296144;0.36142569952560144;0.3397885447456819;-0.008818765093652934;-0.008147275995764335;10.00901451290447;0.7504267302596539;0.01260525378529127;0.01260289277534523;0.36154930527811363;-0.006072968632161908;0.34890949038139174;-0.006798931777452426;0.36134008092031794;-0.005990714588434395;1.0620110637922153;0.34982367262783454
30.594166;1.0615753478220398;0.36356928146889766;0.34182743993265774;-0.008787889357284145;-0.008117354272108579;10.008920963999245;0.7504201649548652;0.012605256019063978;0.012602936817704205;0.3636857301055446;-0.006009878720985794;0.3509329775820433;-0.006747470896525822;0.3634739148768573;-0.005927162956853683;1.0619894745680094;0.3518587098492439
30.596326;1.0615461121163219;0.3657154545185037;0.3438694023480023;-0.008757458313360184;-0.008087936327499214;10.008828819796234;0.7504131882000697;0.01260526265924456;0.012602985876168218;0.365823999069784;-0.0059467561711581355;0.3529566617282221;-0.006695039029710835;0.3656100277709594;-0.005863607926146196;1.0619676999168177;0.3538940490853663
30.598486;1.0615156948319475;0.3678638346985858;0.3459141307304287;-0.008725687928142798;-0.00805735235285123;10.008738094994897;0.7504058240442266;0.01260527402083756;0.012603040755554846;0.3679651281599525;-0.005882598885475655;0.35498156367742933;-0.006642630030069552;0.3677494266079007;-0.005799051839389088;1.0619446968073258;0.35593072338542303
30.600647;1.0614849759287348;0.3700139427208128;0.3479609042779896;-0.008695219617586146;-0.008028091731319598;10.008648817197832;0.7503981028694949;0.012605290106161564;0.012603102174640623;0.370107134799576;-0.0058184048995809515;0.35700570574683343;-0.006589238290780128;0.3698901111345916;-0.005734496553928282;1.0619204291207542;0.35796671885948256
30.602807;1.0614531500231599;0.372165170572911;0.35000942139816843;-0.008663538600141192;-0.007997801985820542;10.008560994779462;0.7503900666902792;0.012605310679829021;0.012603170723570256;0.37225103921777675;-0.00575317257495107;0.359032108419251;-0.006534859406856548;0.3720330727439451;-0.005668943873707211;1.061895866382755;0.3600050302813703
30.604967;1.0614210918084064;0.3743177914062074;0.3520596493007534;-0.00863103743695182;-0.007966854680068074;10.008474579492097;0.7503817674933617;0.01260533524166553;0.012603246920679649;0.3743968634984529;-0.0056879009728176225;0.36105779085428996;-0.006479490078386546;0.37417829831693245;-0.00560339544283889;1.0618689780674588;0.36204264537612996
30.607127;1.061387981024046;0.37647182695232706;0.35411187064315774;-0.0085993990909088;-0.0079368484921964;10.00838950679778;0.750373262635193;0.01260536307517894;0.012603331325104633;0.37654262788428944;-0.0056215898559766825;0.36308477267735767;-0.006424128759242956;0.3763237754180271;-0.005536852233218421;1.0618427298403352;0.3640815617571608
30.609287;1.0613546662555284;0.3786260367359757;0.35616462210083066;-0.008566029393570452;-0.007905339776563765;10.008305748779032;0.7503646102900321;0.012605393417332484;0.012603424568379122;0.378689347040479;-0.005555239164971689;0.3651130735758433;-0.006367776264332151;0.37847049413236744;-0.005470314341039049;1.061814079901046;0.36612173624848154
30.611448;1.0613203051045283;0.3807804400616723;0.3582181919280035;-0.008532608739106993;-0.007873920474188282;10.008223293515115;0.7503558679067369;0.01260542557198548;0.01260352722092145;0.3808360285161476;-0.0054878487208534985;0.36714071074663895;-0.0063114348461916076;0.3806174474883102;-0.005402781550083913;1.0617849771844035;0.3681611588016163
30.613608;1.0612845907557036;0.38293490396393687;0.3602725532374526;-0.008499835746198267;-0.007843251275287002;10.008142136126242;0.7503470937575047;0.012605458863222088;0.012603639642003148;0.3829836726844014;-0.005419418486555734;0.36916969769499147;-0.006254106542143358;0.3827656333768908;-0.005334254064023141;1.061754366086917;0.3702017832407508
30.617928;1.0612143507444818;0.38724531370991316;0.3643694416810614;-0.008432429761994162;-0.007780353023320159;10.008062340162914;0.7503383433368815;0.012605492551073348;0.012603761965222747;0.3872872750706437;-0.005280948532558776;0.3732450472251834;-0.0061367921939238495;0.38707005593486155;-0.005195732411289376;1.0616891931335841;0.3742873196420817
30.621816;1.0611480871089738;0.39112503187434255;0.368059971885931;-0.008369658233375824;-0.007721909016727333;10.007984049359901;0.7503296583662975;0.012605525872500929;0.01260389417536871;0.3911608319533828;-0.005154438358892067;0.3769117758253939;-0.006030491602480588;0.3909447240190287;-0.005069216637946947;1.0616284084991272;0.3779643189599545
30.625705;1.0610794767436653;0.395004873127556;0.37175203374107246;-0.008307100988797762;-0.0076638007614823755;10.007907429990404;0.7503210624895148;0.012605558136952319;0.012604036194443889;0.3950343444781347;-0.005026886737599712;0.38058090466035055;-0.005922204540057243;0.3948196483443679;-0.0049417056824604495;1.0615639630933884;0.3816434767548586
30.629593;1.0610085605967883;0.3988846734264002;0.3754454837752217;-0.008243688053816051;-0.0076050155700853415;10.007832655557026;0.7503125709602928;0.012605588777208862;0.012604187982440654;0.39890881726171423;-0.0048972925672332865;0.3842514565867579;-0.005812931590476985;0.3986958404874726;-0.004812197417281559;1.061496807069101;0.38532378282661583
30.633482;1.0609353853962553;0.40276530842912656;0.37914115517003755;-0.008178181872968789;-0.0075443819544333286;10.007759885698984;0.7503042011556853;0.012605617390615014;0.012604349604760161;0.40278325627967543;-0.004765655676773545;0.3879234525444351;-0.005701673835246868;0.40257231337471167;-0.004680689180197335;1.061425895779752;0.389005194397771
30.63737;1.06086098534754;0.40664539017419127;0.38283739261845706;-0.00811306386780131;-0.0074842251161306135;10.007689182760675;0.7502959739108798;0.01260564374262542;0.012604521175883513;0.4066576702836224;-0.004632976860616047;0.39159791109568454;-0.0055884323974172805;0.4064490800815726;-0.004548178231705498;1.0613531992257255;0.392688687738272
30.641258;1.0607834285456208;0.41052504529215494;0.38653503366572867;-0.008046961088074116;-0.007423261968164843;10.007620510817873;0.7502879107395063;0.01260566772704639;0.012604702753202865;0.41053207155375504;-0.0044982576551141655;0.3952738506004111;-0.00547520944431927;0.41032615126614286;-0.004413661914887613;1.0612767037212607;0.39637327389002036
30.645147;1.0607037401042396;0.4144044718772224;0.3902339214438075;-0.007978874639110917;-0.007360540488133188;10.0075538360929;0.7502800343569299;0.012605689328859316;0.01260489428815064;0.41440647261821834;-0.0043625003552095675;0.3989512886045774;-0.005360009178027148;0.4142035341444097;-0.004278137919511296;1.0611974080719089;0.40005890848456405
30.649035;1.0606229449710887;0.4182844058765419;0.39393438970162786;-0.007910951241716011;-0.007298072489529761;10.007489168395454;0.7502723695040961;0.012605708531954782;0.012605095620145482;0.41828088224728815;-0.004224707650399787;0.4026302376035411;-0.005242836683375012;0.41808123258665375;-0.00414060469300475;1.0611143263383698;0.4037455713409597
30.652923;1.0605391120856642;0.4221628630521526;0.39763530026841526;-0.007842156097751579;-0.007234893340114786;10.007426530667383;0.7502649355781698;0.012605725195560741;0.012605306495933052;0.42215430374889185;-0.0040858815070023285;0.4063117039888767;-0.005124696215589685;0.42195824592898157;-0.004002061386315126;1.0610294925890877;0.40743424961508373
30.6607;1.0603658338162585;0.4299223881532296;0.4050288414055674;-0.0077021799839629;-0.007105330115490946;10.007365917894717;0.7502577358106686;0.01260573903940441;0.012605526585778504;0.4299107350832107;-0.003802022443739303;0.41368969101965597;-0.004884591145518338;0.42971856861424795;-0.0037185071349191312;1.0608559534487996;0.4148171915779555
30.668477;1.0601836015918347;0.4376813741023302;0.41242790257707046;-0.007558270205620314;-0.006972172916216283;10.007307238912073;0.7502507553301873;0.012605749721251312;0.012605755476499479;0.43766617034880356;-0.0035121299115370187;0.42107420026254455;-0.004637524741519627;0.43747819403985555;-0.0034289403846163797;1.060672751072184;0.42220622739277935
30.676253;1.0599924792492794;0.44544020725089145;0.419833016695878;-0.007412321007310245;-0.00683720197549658;10.007250257107707;0.7502439692927091;0.012605756905551324;0.012605992723856894;0.4454206017459824;-0.0032162027563267383;0.42846523293650046;-0.004386499975466849;0.44523711900801094;-0.0031333590411177998;1.060479912717721;0.42960137169437723
30.68403;1.0597915415265946;0.45319707322937447;0.4272430321614774;-0.007262147553990784;-0.006698358483884277;10.007194601961011;0.7502373525068161;0.012605760299885634;0.012606237943694447;0.4531750211670159;-0.002914239111189373;0.4358627920612743;-0.00412951817624597;0.4529963446176392;-0.0028317611266487678;1.0602774531067036;0.4370025838835962
30.691807;1.0595816425234164;0.46095373006184004;0.43465945427716607;-0.007109949043226298;-0.00655770535364217;10.00713988438345;0.7502308842667141;0.012605759646759689;0.012606490773737235;0.460929423259435;-0.0026072365600371527;0.4432678807044543;-0.0038685782181165965;0.4607558748773757;-0.0025251451794042986;1.0600633783135738;0.44441086331051627
30.699584;1.0593630051035756;0.4687102884771672;0.44208247023519837;-0.006955095283413073;-0.006414642404217003;10.00708583602371;0.7502245494471587;0.012605754712363637;0.012606750715041005;0.46868280959848185;-0.0022951929790360993;0.4506794984112037;-0.003601677490820297;0.4685147137055429;-0.002213510229221428;1.0598406857846723;0.45182516712418025
30.715137;1.0588926800165317;0.48422413366586703;0.45693723846145434;-0.006637057478707517;-0.0061191262526853205;10.00703235894069;0.750218338511725;0.012605745337688042;0.01260701707024363;0.48419618995385033;-0.0016511072344312975;0.46553263990266314;-0.0030518131445400284;0.4840338617301151;-0.0015698553661851486;1.0593723673644504;0.4666783662890956
30.73069;1.0583833327378622;0.4997354145142732;0.47182027118699144;-0.006308847940143706;-0.005814060845249269;10.006979417180524;0.7502122465249418;0.012605731508635098;0.012607289056472036;0.4997075801583807;-0.0009869790876197698;0.4804162954667495;-0.0024819821603724096;0.4995513168183722;-0.0009061793301502609;1.058865412840971;0.4815621327429182
30.746244;1.0578337546973948;0.5152442604753168;0.48673391965523327;-0.005970549885450208;-0.005499485586302399;10.006926866151057;0.7502062695764595;0.012605713406712937;0.012607565897372545;0.5152159989839621;-0.00029980856124088324;0.49533245457513686;-0.0018921814572021181;0.5150660772103575;-0.00021948061212543598;1.0583158101348344;0.4964784219842606
30.761797;1.0572427298372726;0.5307503146664994;0.5016801600109185;-0.005622460860626415;-0.005175640689677189;10.006874435239027;0.7502003998466795;0.012605691430755187;0.012607846811676773;0.5307234650010124;0.0004074044811368021;0.5102831111765782;-0.0012844083160666923;0.5305801427476347;0.00048724237116282295;1.0577255484447592;0.5114291871852831
30.777351;1.0566102886040296;0.5462537157412911;0.5166609145463985;-0.0052662539963561645;-0.004844060119100273;10.006821852549505;0.7501946231003479;0.012605666125435837;0.012608131087249222;0.5462279941479433;0.0011356602194591363;0.5252702642037357;-0.0006566600767848868;0.5460915136783426;0.0012139912574776776;1.057092623307438;0.5264163661466442
30.792904;1.0559354492619577;0.5617552749078463;0.5316792684739637;-0.004901291407550734;-0.004504096559922686;10.006768913932213;0.7501889175507617;0.012605638035796179;0.012608418225252178;0.5617305982530906;0.0018839585711210986;0.5402969144781218;-9.933703746454318e-06;0.5616011891322908;0.0019627674715588374;1.0564160393665876;0.5414429199815411
30.808458;1.055216917302355;0.5772542560529229;0.5467370798784774;-0.004528728233225758;-0.004156795537352865;10.006715422731212;0.7501832538334581;0.012605607601035636;0.012608707920832771;0.5772312844820009;0.002652299090483877;0.5553640625498772;0.000654774149136165;0.5771091674860588;0.002730571950435752;1.0556958146725262;0.5565098207530533
30.824011;1.0544539540383486;0.5927494870059173;0.5618355931063024;-0.004147646668661309;-0.0038012329331644492;10.00666108472277;0.7501775997014624;0.01260557512155345;0.012608999927194345;0.5927290574556037;0.003440681322608021;0.5704757065016464;0.0013384668526794938;0.592614448864688;0.003518405226342852;1.054929980528573;0.571621046622241
30.839565;1.0536463033328594;0.6082431039970344;0.5769789927399922;-0.0037595293163226423;-0.003438753490258872;10.006605510716856;0.7501719261857992;0.012605540781937066;0.012609294002163434;0.6082249243683889;0.004249105562185583;0.5856328408137454;0.00204114768092189;0.6081180360327452;0.004326267683895693;1.054118573195545;0.5867775758496007
30.855118;1.0527922891356407;0.6237339017551713;0.5921691316716725;-0.003365067011597774;-0.003069956296317928;10.006548363146411;0.7501662105946116;0.012605504716663737;0.012609589907754378;0.6237188986823636;0.0050765734283474565;0.6008384574926934;0.0027618204136517503;0.6236199314200739;0.005153159951607642;1.0532606322595246;0.6019823833432825
30.870671;1.05189170814024;0.6392212633262941;0.6074076801352055;-0.0029627955953272214;-0.0026933847453865;10.00648945197365;0.7501604384475019;0.012605467057009389;0.012609887357693174;0.6392089988508614;0.00592408770798677;0.616095547051402;0.0035004902207527826;0.6391181333551805;0.006000083277112333;1.052355204304334;0.617238449818061
30.886225;1.0509431722659452;0.6547059631303573;0.6226983561524014;-0.002555275656486792;-0.0023114014438922305;10.006428636572036;0.7501546041312833;0.012605427920614427;0.012610185955537643;0.6546972450545891;0.006790651838037425;0.631406101009212;0.004258163576859625;0.6546146350245732;0.0068660395213300226;1.0514003392208946;0.6325477668939431
30.891572;1.050610660809607;0.6600254418074768;0.627972129715573;-0.0024124560949951844;-0.0021794383358890467;10.00636567907416;0.7501487073493726;0.012605387394618974;0.012610485217464721;0.6600166571460241;0.007093269569445176;0.6366821161490955;0.004522846995786698;0.6599424260263598;0.007168030718447498;1.0510500856743648;0.6378188073857742
30.891572;1.0506188464105548;0.6600202161312732;0.6279783087799266;-0.002411672290067053;-0.0021819086036244124;10.00630021715114;0.7501427459313302;0.012605345560046046;0.01261078463833884;0.6600102520097932;0.007092944677011482;0.6366815954775834;0.004521545822248459;0.6599444945844288;0.007167058557562994;1.0510324943608347;0.6378105547388365
30.891578;1.0506271244387921;0.6600209911685171;0.6279900784674046;-0.002411543866210163;-0.0021850992157400823;10.006231820651047;0.7501367088140883;0.012605302551015942;0.0126110836822034;0.6600100416313617;0.0070926808462493844;0.6366875448434172;0.0045212643393089695;0.6599528297891841;0.00716612434159467;1.051013626156943;0.6378077325995979
30.891584;1.050635349939366;0.6600209712987399;0.6280010722322887;-0.0024099621879793746;-0.0021869963553290514;10.006160061155445;0.7501305741195752;0.012605258624000016;0.012611381733457645;0.6600100354791726;0.0070924819594423835;0.636693968162179;0.004520006265753617;0.659961422643931;0.007165229223390418;1.0509955537826852;0.6378043342407587
