time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.032486;1.0443453735498278;0.7539732185324854;0.722070532404494;-0.00010867046709794104;-0.00015994622175123397;9.998040510533421;0.7500583941135791;0.012603296848051383;0.012606452507798393;0.7541776650877198;0.012550364599072735;0.7221666399121461;0.012041595323313526;0.754371974964311;0.012592143836426036;1.044361956662268;0.7221084948808311
60.032486;1.044366736416657;0.7537289032047966;0.721818355876573;-9.986804161416391e-05;-0.00015045073975873652;9.998064052795895;0.7500604981713811;0.01260328963151329;0.012606418227803068;0.7539333820920028;0.012552046231405479;0.72191272327422;0.012042849095364848;0.7541241239285239;0.01259301533574272;1.0443903036251072;0.7218578801562046
61.032486;1.0443875166914818;0.7535014313071905;0.7215828502210985;-9.203224298643797e-05;-0.00014190511107600904;9.998087586148761;0.7500625242779745;0.012603283982195368;0.012606384970626806;0.7537041080375718;0.012552715164702646;0.7216757920559181;0.012043099043002463;0.7538913432173535;0.012592893643971127;1.0444166486872903;0.721624143990229
62.032486;1.0444061597924286;0.7532870556180974;0.7213614973311556;-8.497193194180051e-05;-0.00013412707643031157;9.998111052998748;0.7500644738879332;0.012603279771403382;0.012606352742290461;0.7534888431826079;0.012554370598777224;0.7214518475981603;0.012044344767818025;0.7536726370439036;0.012593778508422792;1.0444409938901704;0.721403320365339
63.032486;1.0444239240124389;0.7530853708994397;0.7211530356973704;-7.754635078947557e-05;-0.00012602443868927428;9.998134398606132;0.7500663483637752;0.012603276877523367;0.012606321545914635;0.7532865877465879;0.012556011814407667;0.7212418911502233;0.01204458590068515;0.753467009288103;0.012594669679918137;1.0444643411378738;0.7211963757957863
64.032486;1.044440811857967;0.752896691454593;0.7209577614894837;-7.075906018195604e-05;-0.00011855895927320778;9.998157571041439;0.7500681489971147;0.012603275185633062;0.012606291381060186;0.7530963419115494;0.012557638167090806;0.7210449238695624;0.012044822098741241;0.7532734635022746;0.012595566916829726;1.044485692209011;0.721002327280633
65.032486;1.0444562219790168;0.7527189551826445;0.7207741119139125;-6.431677387051395e-05;-0.00011145026804650643;9.998180521647553;0.7500698770563459;0.012603274586977195;0.012606262243702093;0.7529171058011029;0.012558249081308016;0.7208589468567502;0.012046053036246956;0.7530910029031089;0.012595469988867939;1.0445060487186064;0.7208191920496059
66.032486;1.044470156952228;0.75255247726738;0.7206023839702658;-5.922096321981292e-05;-0.00010565789909039118;9.998203205950906;0.7500715338334;0.012603274978568491;0.012606234126858795;0.7527498794464278;0.012559844048555067;0.7206849611640411;0.012046278403598688;0.7529206303587931;0.012596378676948388;1.0445254121220295;0.7206479367931755
67.032486;1.0444829206907864;0.7523948540790394;0.7204400630051708;-5.342941257012507e-05;-9.922626156120476e-05;9.998225583993378;0.7500731206915425;0.01260327626318773;0.012606207021170554;0.7525916627837531;0.012560422625240271;0.7205219677723184;0.012046497917623095;0.7527593484128665;0.012596292770187336;1.0445437837707772;0.7204875787573721
68.032486;1.044495166507991;0.7522478653751592;0.720288400037701;-4.8532263179892297e-05;-9.367849567753425e-05;9.99824761947307;0.7500746390884581;0.012603278349479037;0.01260618091571306;0.7524434556873111;0.012561984425725797;0.7203679675841486;0.012046711332272404;0.75260815932706;0.01259721206143223;1.0445601649395686;0.7203361187595859
69.032486;1.0445065940501579;0.7521096681715015;0.7201458347148594;-4.3544591948388935e-05;-8.807159667612008e-05;9.998269278382843;0.7500760905834768;0.01260328115168433;0.01260615579880611;0.7523042579909177;0.012562529112159972;0.720223961459463;0.01204791844189716;0.7524660651094383;0.012597136343129079;1.0445755568409;0.720194574145319
70.032486;1.0445168538098062;0.7519796445070839;0.720012013616921;-3.918562236344981e-05;-8.309456836023414e-05;9.998290528320352;0.7500774768235682;0.012603284589442576;0.012606131658515766;0.7521730694803723;0.012564056386708166;0.720087950244212;0.012048119075272144;0.75233206752631;0.012598065407265211;1.0445909606138495;0.7200609126777402
71.032486;1.044525995262266;0.7518568848975921;0.7198860289208644;-3.47495373912023e-05;-7.807161320897466e-05;9.998311338844976;0.7500787994755075;0.01260328858799565;0.012606108483584046;0.7520508899032915;0.01256456598890581;0.7199609347568274;0.012048313085255722;0.752207168111581;0.012597999049980982;1.0446043772627578;0.7199361521053733
72.032486;1.0445355753592191;0.7517431399085225;0.7197684810137719;-3.107459533458337e-05;-7.380550557085635e-05;9.998331681907388;0.750080060159659;0.012603293078291328;0.012606086264297406;0.751935719014412;0.012565057697985958;0.7198419157771949;0.012048500344560691;0.7520893681777089;0.012597937075281455;1.0446178076521573;0.7198192937550912
73.032486;1.0445440380224609;0.7516356637667937;0.7196578109943736;-2.7642900681706555e-05;-6.980046898472744e-05;9.998351531836589;0.7500812604434708;0.012603297996378065;0.012606064992192184;0.7518265566162238;0.012566531336325456;0.7197288940601272;0.012048680747154842;0.7519776688208242;0.01259887929235396;1.0446292526126386;0.7197083390276703
74.032486;1.0445516845643297;0.7515349885971889;0.7195543181525753;-2.4766291036884337e-05;-6.635515265209939e-05;9.998370865633426;0.7500824018581267;0.012603303282098898;0.012606044658969874;0.7517254025672236;0.012566986770035132;0.7196238703403129;0.0120498542056885;0.7518740709095777;0.012598825509825782;1.0446407130354605;0.7196053054754483
75.032486;1.0445585144586735;0.7514394897192042;0.7194564444586533;-2.0770438088893368e-05;-6.18662288203725e-05;9.998389663542438;0.7500834859367498;0.01260330887792263;0.012606025255672825;0.7516292567618237;0.012568423905799814;0.7195248453023902;0.012050020645054622;0.7517755750793605;0.01259977553462554;1.0446521898557615;0.7195081609552145
76.032486;1.0445654803396582;0.7513504827809367;0.7193647907851255;-1.7865896125839745e-05;-5.8450501068513556e-05;9.998407909259301;0.7500845142763224;0.012603314728756912;0.012606006772709698;0.7515401191020126;0.012568842684643174;0.7194318195288687;0.012050179999401068;0.7516841817560761;0.012599729175578979;1.0446616839391416;0.7194169233769391
77.032486;1.044571024986664;0.7512662192244414;0.7192787530844396;-1.521843462735509e-05;-5.53091315706567e-05;9.998425589770394;0.7500854885286127;0.012603320782418584;0.012605989200186525;0.7514549894772267;0.012569243079292658;0.7193437934876046;0.012050332214583423;0.7515968911718842;0.012599686247693321;1.0446711959732202;0.7193305941278147
78.032486;1.0445776563789628;0.7511878236543664;0.7191976778461652;-1.3201457967865864e-05;-5.2799471319075396e-05;9.998442694828064;0.7500864103054091;0.012603326990184141;0.01260597252779607;0.751375867756952;0.012569625098408126;0.719261767584989;0.012050477257346311;0.7515157033494606;0.012599646576214873;1.0446797264741339;0.7192501744353669
79.032486;1.0445831642835166;0.7511143888670954;0.7191222164719426;-1.0758923149096209e-05;-4.9910252824575215e-05;9.998459215772499;0.7500872811101742;0.012603333307635859;0.012605956744561055;0.7513017537957304;0.012570988788344619;0.7191847422038105;0.012050615127898763;0.7514396181003324;0.012600609998329106;1.044688275845539;0.7191746659178042
80.032486;1.044587546511514;0.7510446051033901;0.7190511135784798;-7.211125319720824e-06;-4.599046291370548e-05;9.998475144320592;0.7500881023258373;0.012603339695434368;0.012605941838764076;0.7512316474427891;0.012571334228281997;0.7191127176767891;0.012050745860601961;0.7513676350621045;0.012600576359644762;1.0446958444004566;0.7191040701699695
81.032486;1.0445924067701726;0.7509792608512591;0.7189840171616311;-5.9845854807603045e-06;-4.4320942570632686e-05;9.998490472182054;0.7500888752229531;0.012603346119280314;0.012605927797745529;0.7511665485535047;0.01257166152731825;0.7190446942538362;0.012050869510651149;0.7513007537305292;0.012600545508843472;1.0447034324006266;0.7190373890597377
82.032486;1.0445970899339565;0.7509182542037763;0.7189212782914841;-3.872043658361275e-06;-4.183031921448823e-05;9.998505190839927;0.7500896009960214;0.012603352549166365;0.012605914607959243;0.7511044570023032;0.012571970827034967;0.7189806720917955;0.012051986143088795;0.7512369734492188;0.012600517295084697;1.0447100401000409;0.718974641182045
83.032486;1.0446015930937504;0.7508609040568931;0.7188622441258141;-2.1851230267904765e-06;-3.977425037046015e-05;9.998519291564392;0.7500902807957109;0.01260335895789159;0.012605902255945696;0.7510463726792135;0.012572262302229116;0.7189206512624283;0.012052095832143441;0.7511772933824442;0.01260049156731624;1.0447166677424087;0.7189157948513974
84.032486;1.0446046584864872;0.750806990362062;0.7188075671302939;-8.406169459405547e-08;-3.734831350668933e-05;9.998532766500048;0.7500909157470949;0.012603365319267297;0.012605890728802025;0.7509922954651069;0.012573536158217147;0.718864631797564;0.012052198666289229;0.751121712511497;0.012601468176628886;1.0447223155858048;0.718860868751269
85.032486;1.0446084910474411;0.7507561095707449;0.7187553402094594;2.0540171085257618e-06;-3.491314145803132e-05;9.99854560985588;0.7500915070249776;0.012603371607012512;0.01260588001257343;0.750941225205459;0.012573792630974266;0.7188116137480177;0.012052294749470152;0.7510692296498959;0.01260144698326487;1.0447279839462307;0.7188088649928885
86.032486;1.0446124853695107;0.7507088253014584;0.71870651726559;3.171286810479806e-06;-3.3481190248437514e-05;9.998557818383544;0.7500920559485097;0.012603377794021918;0.012605870090308398;0.7508931617038551;0.012574031990453548;0.7187615972140702;0.012052384196358134;0.7510198434449892;0.012601427860546978;1.0447336731611403;0.7187597856577895
87.032486;1.0446156332553531;0.7506637345485282;0.7186604461119905;4.445698519614616e-06;-3.1924054615506685e-05;9.998569391144308;0.7500925639694132;0.012603383852059816;0.012605860942311182;0.7508481047493799;0.012574254544276091;0.7187155823440562;0.012052467131542548;0.7509735523653956;0.012601410690846273;1.044738383517416;0.7187146328205981
88.032486;1.0446189351400774;0.7506219273132092;0.7186174789868176;5.693092125968842e-06;-3.0417502347797963e-05;9.998580328133501;0.7500930325463923;0.012603389752775963;0.012605852547587304;0.750806054141143;0.012574460642745458;0.7186715693103717;0.012052543695357024;0.7509303546988337;0.01260139536133096;1.0447431152333995;0.7186714090610036
89.032486;1.0446217339847903;0.7505822534786426;0.7185769639232001;6.504032733491381e-06;-2.935299804803846e-05;9.998590628725776;0.7500934630566256;0.01260339546904399;0.012605844884488761;0.7507660096640947;0.012574650681015195;0.7186305582775463;0.012052614047282525;0.7508892485554186;0.012601381763888192;1.0447478684456584;0.7186311165625731
90.032486;1.0446252796304047;0.750546297129655;0.7185395546547739;8.65677784727437e-06;-2.7027175352693707e-05;9.99860029199039;0.7500938568592875;0.01260340097519257;0.012605837930938004;0.7507289710618261;0.012575825091965516;0.7185915493782475;0.012052678364672224;0.7508512318531068;0.012602369793563552;1.044751643150965;0.7185927578657845
91.032486;1.0446270579167019;0.7505105779343293;0.7185036459029919;9.58757018557611e-06;-2.589422957724034e-05;9.998609317903693;0.7500942153954163;0.012603406246155616;0.012605831664540148;0.7506939380470903;0.012575984335226536;0.7185555427020296;0.012052736842699942;0.7508153023005137;0.012602359342507712;1.0447554391742353;0.7185573354066445
92.032486;1.0446302252974087;0.7504780506809294;0.7184698918944602;1.0642288173013556e-05;-2.4664679085076356e-05;9.99861770709465;0.7500945401813769;0.012603411256585133;0.012605826062285224;0.750660910303514;0.012576128890260527;0.7185215383007235;0.012052789694120294;0.7507814573982259;0.012602350294912606;1.0447592561587016;0.7185238520941162
93.032486;1.0446328686776396;0.7504476595963782;0.7184385951090234;1.1256343697041976e-05;-2.387839006632525e-05;9.998625460519655;0.7500948327413282;0.01260341598184188;0.012605821099666592;0.7506308874636866;0.012576259254469637;0.7184895362018341;0.01205283714719869;0.7507506944333788;0.012602342528678057;1.0447620935350581;0.7184923108474617
94.032486;1.0446349820138863;0.7504177811329216;0.7184082020352525;1.3106499251829622e-05;-2.1929056928083876e-05;9.998632580575547;0.7500950945539056;0.012603420400869394;0.012605816749102963;0.7506018691072198;0.012576375946208144;0.7184595363920308;0.01205287944526795;0.7507210104575115;0.012602335922070409;1.044765950559564;0.7184627147138057
95.032486;1.0446375127016954;0.7503920359514417;0.718381524520288;1.3615802077421818e-05;-2.1283224844532152e-05;9.998639071773953;0.7500953270344438;0.012603424498279808;0.012605812979340329;0.7505738547825117;0.01257647951182849;0.7184315387627672;0.012052916843021247;0.7506924022891892;0.012602330360307123;1.0447688264211117;0.7184350668399128
96.032486;1.0446391997162272;0.7503655929895947;0.7183548012866668;1.4359694454205197e-05;-2.043153063922757e-05;9.99864494043545;0.7500955315666052;0.012603428263936293;0.012605809756594947;0.7505488440234941;0.01257657053501315;0.7184045430856815;0.012052949595995925;0.7506668665561598;0.012602325738585685;1.044771720244652;0.7184083706066472
97.032486;1.0446422443742769;0.7503423459865577;0.7183302429118884;1.5222387455636242e-05;-1.9483883598879082e-05;9.998650194666123;0.7500957095491869;0.012603431690544903;0.012605807044891016;0.7505248363602971;0.012576649644825891;0.718380549050903;0.01205397795571613;0.7506423997208632;0.012602321958324484;1.0447746309582584;0.7183846458875629
98.032486;1.0446434775816333;0.7503190281744161;0.7183068982364204;1.5851811057083617e-05;-1.8776478295410335e-05;9.99865484431002;0.7500958624281042;0.012603434771384533;0.012605804804749347;0.7505018313304178;0.012576717517120969;0.7183565563039036;0.012054002180705027;0.7506189980545386;0.012602318918926318;1.0447765572234826;0.7183608630364722
99.032486;1.0446460536157551;0.7502989083045423;0.7182857236443012;1.659783197006004e-05;-1.7973281023051054e-05;9.99865890054444;0.7500959917459942;0.012603437499735564;0.012605802992218883;0.7504808284763751;0.01257677487025393;0.7183345644404497;0.01205402255186067;0.7505976576049839;0.012602316517113642;1.0447794975175488;0.7183390422348473
100.0;1.044648057156078;0.7502796210644738;0.7182657683227124;1.757735041325591e-05;-1.6961324737927835e-05;9.998662375988193;0.750096099207674;0.012603439869416345;0.012605801558963839;0.7504618273240191;0.012576822461506114;0.7183145729905854;0.012054039375262721;0.7505783741980159;0.012602314657240106;1.04478145025341;0.7183191872923832
