time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.033e+00;6.586e-01;-3.637e-02;6.376e-01;-3.521e-02;1.022e+00;1.042e+00;6.489e-01;4.539e-03;5.000e+01;8.046e-03;3.679e-02;6.667e-01;0.000e+00;1.033e+00;5.928e-01;-3.273e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.001391;1.033e+00;6.589e-01;-3.576e-02;6.377e-01;-3.462e-02;1.022e+00;1.042e+00;6.490e-01;5.125e-03;5.000e+01;7.810e-03;3.618e-02;6.667e-01;0.000e+00;1.033e+00;5.930e-01;-3.219e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.001448;1.033e+00;6.589e-01;-3.573e-02;6.377e-01;-3.459e-02;1.022e+00;1.042e+00;6.490e-01;5.158e-03;5.000e+01;7.794e-03;3.614e-02;6.667e-01;0.000e+00;1.033e+00;5.930e-01;-3.216e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.001679;1.033e+00;6.589e-01;-3.559e-02;6.378e-01;-3.445e-02;1.022e+00;1.042e+00;6.491e-01;5.293e-03;5.000e+01;7.731e-03;3.600e-02;6.667e-01;0.000e+00;1.033e+00;5.930e-01;-3.204e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.001726;1.033e+00;6.589e-01;-3.556e-02;6.378e-01;-3.442e-02;1.023e+00;1.042e+00;6.491e-01;5.322e-03;5.000e+01;7.718e-03;3.597e-02;6.667e-01;0.000e+00;1.033e+00;5.931e-01;-3.201e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.002981;1.033e+00;6.594e-01;-3.465e-02;6.380e-01;-3.353e-02;1.023e+00;1.042e+00;6.493e-01;6.221e-03;5.000e+01;7.270e-03;3.503e-02;6.667e-01;0.000e+00;1.033e+00;5.935e-01;-3.118e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.003096;1.034e+00;6.594e-01;-3.455e-02;6.381e-01;-3.343e-02;1.023e+00;1.043e+00;6.493e-01;6.316e-03;5.000e+01;7.222e-03;3.494e-02;6.667e-01;0.000e+00;1.034e+00;5.935e-01;-3.110e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.003672;1.034e+00;6.597e-01;-3.405e-02;6.382e-01;-3.294e-02;1.023e+00;1.043e+00;6.494e-01;6.808e-03;5.000e+01;6.968e-03;3.442e-02;6.667e-01;0.000e+00;1.034e+00;5.937e-01;-3.065e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.003787;1.034e+00;6.598e-01;-3.395e-02;6.382e-01;-3.284e-02;1.024e+00;1.043e+00;6.494e-01;6.910e-03;5.000e+01;6.913e-03;3.432e-02;6.667e-01;0.000e+00;1.034e+00;5.938e-01;-3.055e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.005169;1.034e+00;6.604e-01;-3.264e-02;6.387e-01;-3.156e-02;1.024e+00;1.043e+00;6.498e-01;8.202e-03;5.000e+01;6.221e-03;3.298e-02;6.667e-01;0.000e+00;1.034e+00;5.944e-01;-2.938e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.005377;1.034e+00;6.606e-01;-3.244e-02;6.387e-01;-3.137e-02;1.024e+00;1.043e+00;6.498e-01;8.401e-03;5.000e+01;6.111e-03;3.277e-02;6.667e-01;0.000e+00;1.034e+00;5.945e-01;-2.919e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.005484;1.034e+00;6.606e-01;-3.233e-02;6.388e-01;-3.126e-02;1.025e+00;1.043e+00;6.499e-01;8.504e-03;5.000e+01;6.054e-03;3.266e-02;6.667e-01;0.000e+00;1.034e+00;5.946e-01;-2.910e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.005500;1.034e+00;6.606e-01;-3.232e-02;6.388e-01;-3.125e-02;1.025e+00;1.043e+00;6.499e-01;8.520e-03;5.000e+01;6.046e-03;3.265e-02;6.667e-01;0.000e+00;1.034e+00;5.946e-01;-2.909e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
0.005516;1.034e+00;6.606e-01;-3.230e-02;6.388e-01;-3.123e-02;1.025e+00;1.043e+00;6.499e-01;8.535e-03;5.000e+01;6.037e-03;3.263e-02;6.667e-01;0.000e+00;1.034e+00;5.946e-01;-2.907e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.005612;1.034e+00;6.607e-01;-3.221e-02;6.388e-01;-3.114e-02;1.025e+00;1.043e+00;6.499e-01;8.628e-03;5.000e+01;5.986e-03;3.254e-02;6.667e-01;0.000e+00;1.034e+00;5.946e-01;-2.899e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.005740;1.034e+00;6.607e-01;-3.208e-02;6.388e-01;-3.102e-02;1.025e+00;1.044e+00;6.499e-01;8.751e-03;5.000e+01;5.917e-03;3.241e-02;6.667e-01;0.000e+00;1.034e+00;5.947e-01;-2.888e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.006355;1.034e+00;6.611e-01;-3.149e-02;6.390e-01;-3.044e-02;1.025e+00;1.044e+00;6.501e-01;9.340e-03;5.000e+01;5.583e-03;3.180e-02;6.667e-01;0.000e+00;1.034e+00;5.950e-01;-2.834e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.006585;1.035e+00;6.612e-01;-3.127e-02;6.391e-01;-3.022e-02;1.025e+00;1.044e+00;6.502e-01;9.559e-03;5.000e+01;5.457e-03;3.158e-02;6.667e-01;0.000e+00;1.035e+00;5.951e-01;-2.814e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.007046;1.035e+00;6.615e-01;-3.083e-02;6.393e-01;-2.980e-02;1.025e+00;1.044e+00;6.503e-01;9.990e-03;5.000e+01;5.204e-03;3.113e-02;6.667e-01;0.000e+00;1.035e+00;5.953e-01;-2.775e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.007276;1.035e+00;6.616e-01;-3.062e-02;6.394e-01;-2.959e-02;1.026e+00;1.044e+00;6.504e-01;1.020e-02;5.000e+01;5.078e-03;3.091e-02;6.667e-01;0.000e+00;1.035e+00;5.954e-01;-2.755e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.008198;1.035e+00;6.621e-01;-2.979e-02;6.397e-01;-2.878e-02;1.026e+00;1.044e+00;6.507e-01;1.103e-02;5.000e+01;4.577e-03;3.006e-02;6.667e-01;0.000e+00;1.035e+00;5.959e-01;-2.681e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.008428;1.035e+00;6.622e-01;-2.959e-02;6.398e-01;-2.858e-02;1.026e+00;1.045e+00;6.507e-01;1.122e-02;5.000e+01;4.452e-03;2.986e-02;6.667e-01;0.000e+00;1.035e+00;5.960e-01;-2.663e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.008889;1.035e+00;6.625e-01;-2.920e-02;6.399e-01;-2.821e-02;1.026e+00;1.045e+00;6.509e-01;1.161e-02;5.000e+01;4.207e-03;2.947e-02;6.667e-01;0.000e+00;1.035e+00;5.962e-01;-2.628e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.009119;1.035e+00;6.626e-01;-2.901e-02;6.400e-01;-2.802e-02;1.027e+00;1.045e+00;6.509e-01;1.180e-02;5.000e+01;4.086e-03;2.927e-02;6.667e-01;0.000e+00;1.035e+00;5.963e-01;-2.611e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.009811;1.035e+00;6.629e-01;-2.847e-02;6.402e-01;-2.750e-02;1.027e+00;1.045e+00;6.511e-01;1.234e-02;5.000e+01;3.727e-03;2.872e-02;6.667e-01;0.000e+00;1.035e+00;5.966e-01;-2.562e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.010041;1.036e+00;6.631e-01;-2.830e-02;6.403e-01;-2.733e-02;1.027e+00;1.045e+00;6.512e-01;1.251e-02;5.000e+01;3.610e-03;2.855e-02;6.667e-01;0.000e+00;1.036e+00;5.968e-01;-2.547e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.010271;1.036e+00;6.632e-01;-2.813e-02;6.404e-01;-2.717e-02;1.027e+00;1.045e+00;6.513e-01;1.268e-02;5.000e+01;3.493e-03;2.838e-02;6.667e-01;0.000e+00;1.036e+00;5.969e-01;-2.532e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.011090;1.036e+00;6.636e-01;-2.757e-02;6.407e-01;-2.661e-02;1.027e+00;1.045e+00;6.515e-01;1.324e-02;5.000e+01;3.092e-03;2.780e-02;6.667e-01;0.000e+00;1.036e+00;5.972e-01;-2.481e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.011346;1.036e+00;6.637e-01;-2.740e-02;6.408e-01;-2.645e-02;1.028e+00;1.045e+00;6.516e-01;1.341e-02;5.000e+01;2.969e-03;2.763e-02;6.667e-01;0.000e+00;1.036e+00;5.973e-01;-2.466e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.011602;1.036e+00;6.638e-01;-2.724e-02;6.409e-01;-2.630e-02;1.028e+00;1.045e+00;6.517e-01;1.357e-02;5.000e+01;2.849e-03;2.747e-02;6.667e-01;0.000e+00;1.036e+00;5.974e-01;-2.451e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.011858;1.036e+00;6.639e-01;-2.708e-02;6.409e-01;-2.614e-02;1.028e+00;1.046e+00;6.518e-01;1.373e-02;5.000e+01;2.729e-03;2.731e-02;6.667e-01;0.000e+00;1.036e+00;5.975e-01;-2.437e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.014074;1.036e+00;6.649e-01;-2.592e-02;6.416e-01;-2.501e-02;1.028e+00;1.046e+00;6.524e-01;1.491e-02;5.000e+01;1.771e-03;2.612e-02;6.667e-01;0.000e+00;1.036e+00;5.984e-01;-2.332e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.014330;1.036e+00;6.650e-01;-2.580e-02;6.417e-01;-2.490e-02;1.029e+00;1.046e+00;6.525e-01;1.502e-02;5.000e+01;1.670e-03;2.601e-02;6.667e-01;0.000e+00;1.036e+00;5.985e-01;-2.322e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.015098;1.036e+00;6.653e-01;-2.548e-02;6.419e-01;-2.459e-02;1.029e+00;1.046e+00;6.527e-01;1.535e-02;5.000e+01;1.376e-03;2.568e-02;6.667e-01;0.000e+00;1.036e+00;5.988e-01;-2.294e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.015866;1.036e+00;6.656e-01;-2.520e-02;6.421e-01;-2.431e-02;1.029e+00;1.046e+00;6.529e-01;1.564e-02;5.000e+01;1.098e-03;2.539e-02;6.667e-01;0.000e+00;1.036e+00;5.990e-01;-2.268e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.016122;1.037e+00;6.657e-01;-2.511e-02;6.422e-01;-2.422e-02;1.029e+00;1.046e+00;6.529e-01;1.573e-02;5.000e+01;1.008e-03;2.530e-02;6.667e-01;0.000e+00;1.037e+00;5.991e-01;-2.260e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.016890;1.037e+00;6.659e-01;-2.486e-02;6.424e-01;-2.398e-02;1.029e+00;1.046e+00;6.531e-01;1.599e-02;5.000e+01;7.522e-04;2.505e-02;6.667e-01;0.000e+00;1.037e+00;5.993e-01;-2.237e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.017402;1.037e+00;6.661e-01;-2.471e-02;6.425e-01;-2.383e-02;1.029e+00;1.047e+00;6.532e-01;1.615e-02;5.000e+01;5.900e-04;2.489e-02;6.667e-01;0.000e+00;1.037e+00;5.995e-01;-2.224e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.018784;1.037e+00;6.665e-01;-2.435e-02;6.428e-01;-2.348e-02;1.029e+00;1.047e+00;6.535e-01;1.652e-02;5.000e+01;1.878e-04;2.453e-02;6.667e-01;0.000e+00;1.037e+00;5.998e-01;-2.191e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.019245;1.037e+00;6.666e-01;-2.424e-02;6.429e-01;-2.338e-02;1.030e+00;1.047e+00;6.536e-01;1.663e-02;5.000e+01;6.333e-05;2.442e-02;6.667e-01;0.000e+00;1.037e+00;5.999e-01;-2.182e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.020311;1.037e+00;6.669e-01;-2.402e-02;6.432e-01;-2.317e-02;1.030e+00;1.047e+00;6.538e-01;1.687e-02;5.000e+01;-2.022e-04;2.420e-02;6.667e-01;0.000e+00;1.037e+00;6.002e-01;-2.162e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.025431;1.037e+00;6.678e-01;-2.327e-02;6.439e-01;-2.244e-02;1.030e+00;1.047e+00;6.545e-01;1.765e-02;5.000e+01;-1.138e-03;2.344e-02;6.667e-01;0.000e+00;1.037e+00;6.010e-01;-2.094e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.030543;1.037e+00;6.683e-01;-2.278e-02;6.443e-01;-2.196e-02;1.030e+00;1.047e+00;6.549e-01;1.816e-02;5.000e+01;-1.604e-03;2.294e-02;6.667e-01;0.000e+00;1.037e+00;6.014e-01;-2.050e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.031443;1.037e+00;6.683e-01;-2.270e-02;6.443e-01;-2.189e-02;1.030e+00;1.047e+00;6.549e-01;1.824e-02;5.000e+01;-1.647e-03;2.286e-02;6.667e-01;0.000e+00;1.037e+00;6.015e-01;-2.043e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.032343;1.037e+00;6.683e-01;-2.263e-02;6.443e-01;-2.181e-02;1.031e+00;1.047e+00;6.549e-01;1.831e-02;5.000e+01;-1.678e-03;2.278e-02;6.667e-01;0.000e+00;1.037e+00;6.015e-01;-2.036e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.035306;1.037e+00;6.684e-01;-2.238e-02;6.443e-01;-2.158e-02;1.031e+00;1.047e+00;6.549e-01;1.854e-02;5.000e+01;-1.706e-03;2.254e-02;6.667e-01;0.000e+00;1.037e+00;6.015e-01;-2.014e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.001e+01;5.001e+01
0.035562;1.037e+00;6.684e-01;-2.236e-02;6.443e-01;-2.156e-02;1.031e+00;1.048e+00;6.549e-01;1.856e-02;5.000e+01;-1.702e-03;2.251e-02;6.667e-01;0.000e+00;1.037e+00;6.015e-01;-2.013e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.039658;1.037e+00;6.682e-01;-2.203e-02;6.441e-01;-2.123e-02;1.031e+00;1.048e+00;6.546e-01;1.885e-02;5.000e+01;-1.573e-03;2.217e-02;6.667e-01;0.000e+00;1.037e+00;6.014e-01;-1.982e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.040658;1.038e+00;6.682e-01;-2.194e-02;6.440e-01;-2.115e-02;1.031e+00;1.048e+00;6.546e-01;1.892e-02;5.000e+01;-1.522e-03;2.209e-02;6.667e-01;0.000e+00;1.038e+00;6.014e-01;-1.975e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.045658;1.038e+00;6.679e-01;-2.152e-02;6.436e-01;-2.074e-02;1.031e+00;1.048e+00;6.542e-01;1.928e-02;5.000e+01;-1.202e-03;2.166e-02;6.667e-01;0.000e+00;1.038e+00;6.011e-01;-1.937e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.050658;1.038e+00;6.675e-01;-2.109e-02;6.432e-01;-2.032e-02;1.031e+00;1.048e+00;6.537e-01;1.964e-02;5.000e+01;-8.478e-04;2.123e-02;6.667e-01;0.000e+00;1.038e+00;6.008e-01;-1.898e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.051658;1.038e+00;6.674e-01;-2.101e-02;6.431e-01;-2.024e-02;1.032e+00;1.048e+00;6.536e-01;1.972e-02;5.000e+01;-7.800e-04;2.114e-02;6.667e-01;0.000e+00;1.038e+00;6.007e-01;-1.891e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.055658;1.038e+00;6.672e-01;-2.067e-02;6.428e-01;-1.991e-02;1.032e+00;1.048e+00;6.533e-01;2.000e-02;5.000e+01;-5.322e-04;2.080e-02;6.667e-01;0.000e+00;1.038e+00;6.005e-01;-1.860e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.060658;1.038e+00;6.670e-01;-2.026e-02;6.425e-01;-1.952e-02;1.032e+00;1.048e+00;6.530e-01;2.036e-02;5.000e+01;-2.989e-04;2.038e-02;6.667e-01;0.000e+00;1.038e+00;6.003e-01;-1.823e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.065741;1.038e+00;6.668e-01;-1.986e-02;6.423e-01;-1.913e-02;1.032e+00;1.048e+00;6.528e-01;2.071e-02;5.000e+01;-1.611e-04;1.998e-02;6.667e-01;0.000e+00;1.038e+00;6.001e-01;-1.787e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.066741;1.038e+00;6.668e-01;-1.978e-02;6.423e-01;-1.906e-02;1.032e+00;1.048e+00;6.527e-01;2.078e-02;5.000e+01;-1.456e-04;1.990e-02;6.667e-01;0.000e+00;1.038e+00;6.001e-01;-1.781e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.067741;1.038e+00;6.668e-01;-1.971e-02;6.422e-01;-1.898e-02;1.032e+00;1.049e+00;6.527e-01;2.085e-02;5.000e+01;-1.344e-04;1.983e-02;6.667e-01;0.000e+00;1.038e+00;6.001e-01;-1.774e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.070741;1.038e+00;6.668e-01;-1.948e-02;6.422e-01;-1.876e-02;1.032e+00;1.049e+00;6.526e-01;2.106e-02;5.000e+01;-1.189e-04;1.960e-02;6.667e-01;0.000e+00;1.038e+00;6.001e-01;-1.753e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.071741;1.038e+00;6.668e-01;-1.941e-02;6.422e-01;-1.869e-02;1.033e+00;1.049e+00;6.526e-01;2.113e-02;5.000e+01;-1.200e-04;1.952e-02;6.667e-01;0.000e+00;1.038e+00;6.001e-01;-1.747e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.075741;1.038e+00;6.668e-01;-1.912e-02;6.421e-01;-1.841e-02;1.033e+00;1.049e+00;6.526e-01;2.139e-02;5.000e+01;-1.500e-04;1.923e-02;6.667e-01;0.000e+00;1.038e+00;6.001e-01;-1.721e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.078741;1.038e+00;6.669e-01;-1.891e-02;6.421e-01;-1.821e-02;1.033e+00;1.049e+00;6.526e-01;2.159e-02;5.000e+01;-1.933e-04;1.902e-02;6.667e-01;0.000e+00;1.038e+00;6.002e-01;-1.702e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.079741;1.039e+00;6.669e-01;-1.884e-02;6.422e-01;-1.814e-02;1.033e+00;1.049e+00;6.526e-01;2.166e-02;5.000e+01;-2.111e-04;1.895e-02;6.667e-01;0.000e+00;1.039e+00;6.002e-01;-1.696e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.080741;1.039e+00;6.669e-01;-1.877e-02;6.422e-01;-1.808e-02;1.033e+00;1.049e+00;6.526e-01;2.173e-02;5.000e+01;-2.300e-04;1.888e-02;6.667e-01;0.000e+00;1.039e+00;6.002e-01;-1.690e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.085741;1.039e+00;6.670e-01;-1.843e-02;6.422e-01;-1.775e-02;1.033e+00;1.049e+00;6.526e-01;2.205e-02;5.000e+01;-3.356e-04;1.853e-02;6.667e-01;0.000e+00;1.039e+00;6.003e-01;-1.659e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.090741;1.039e+00;6.671e-01;-1.810e-02;6.422e-01;-1.742e-02;1.033e+00;1.049e+00;6.526e-01;2.237e-02;5.000e+01;-4.444e-04;1.820e-02;6.667e-01;0.000e+00;1.039e+00;6.004e-01;-1.629e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.094393;1.039e+00;6.672e-01;-1.785e-02;6.423e-01;-1.719e-02;1.033e+00;1.049e+00;6.526e-01;2.260e-02;5.000e+01;-5.167e-04;1.795e-02;6.667e-01;0.000e+00;1.039e+00;6.005e-01;-1.607e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.095393;1.039e+00;6.672e-01;-1.779e-02;6.423e-01;-1.712e-02;1.034e+00;1.049e+00;6.526e-01;2.267e-02;5.000e+01;-5.344e-04;1.788e-02;6.667e-01;0.000e+00;1.039e+00;6.005e-01;-1.601e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.100393;1.039e+00;6.673e-01;-1.746e-02;6.423e-01;-1.681e-02;1.034e+00;1.049e+00;6.526e-01;2.298e-02;5.000e+01;-6.122e-04;1.755e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.571e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.103393;1.039e+00;6.673e-01;-1.726e-02;6.423e-01;-1.662e-02;1.034e+00;1.049e+00;6.526e-01;2.316e-02;5.000e+01;-6.456e-04;1.735e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.554e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.104393;1.039e+00;6.673e-01;-1.720e-02;6.423e-01;-1.655e-02;1.034e+00;1.050e+00;6.526e-01;2.322e-02;5.000e+01;-6.544e-04;1.729e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.548e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.105393;1.039e+00;6.673e-01;-1.713e-02;6.423e-01;-1.649e-02;1.034e+00;1.050e+00;6.526e-01;2.328e-02;5.000e+01;-6.633e-04;1.722e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.542e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.110393;1.039e+00;6.674e-01;-1.681e-02;6.422e-01;-1.618e-02;1.034e+00;1.050e+00;6.525e-01;2.359e-02;5.000e+01;-6.889e-04;1.689e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.513e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.115393;1.039e+00;6.674e-01;-1.649e-02;6.422e-01;-1.586e-02;1.034e+00;1.050e+00;6.524e-01;2.389e-02;5.000e+01;-6.933e-04;1.657e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.484e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.119393;1.039e+00;6.673e-01;-1.623e-02;6.421e-01;-1.561e-02;1.034e+00;1.050e+00;6.524e-01;2.412e-02;5.000e+01;-6.833e-04;1.631e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.461e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.120393;1.039e+00;6.673e-01;-1.616e-02;6.421e-01;-1.555e-02;1.035e+00;1.050e+00;6.523e-01;2.418e-02;5.000e+01;-6.789e-04;1.624e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.455e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.125126;1.039e+00;6.673e-01;-1.586e-02;6.420e-01;-1.526e-02;1.035e+00;1.050e+00;6.523e-01;2.446e-02;5.000e+01;-6.556e-04;1.594e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.428e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.127126;1.039e+00;6.673e-01;-1.574e-02;6.420e-01;-1.514e-02;1.035e+00;1.050e+00;6.522e-01;2.457e-02;5.000e+01;-6.433e-04;1.581e-02;6.667e-01;0.000e+00;1.039e+00;6.006e-01;-1.416e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.128126;1.040e+00;6.673e-01;-1.567e-02;6.419e-01;-1.508e-02;1.035e+00;1.050e+00;6.522e-01;2.463e-02;5.000e+01;-6.367e-04;1.575e-02;6.667e-01;0.000e+00;1.040e+00;6.006e-01;-1.411e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.130126;1.040e+00;6.673e-01;-1.555e-02;6.419e-01;-1.496e-02;1.035e+00;1.050e+00;6.521e-01;2.474e-02;5.000e+01;-6.233e-04;1.562e-02;6.667e-01;0.000e+00;1.040e+00;6.006e-01;-1.399e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.135126;1.040e+00;6.673e-01;-1.524e-02;6.418e-01;-1.466e-02;1.035e+00;1.050e+00;6.520e-01;2.503e-02;5.000e+01;-5.889e-04;1.531e-02;6.667e-01;0.000e+00;1.040e+00;6.005e-01;-1.371e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.140126;1.040e+00;6.672e-01;-1.493e-02;6.417e-01;-1.436e-02;1.035e+00;1.050e+00;6.519e-01;2.530e-02;5.000e+01;-5.533e-04;1.500e-02;6.667e-01;0.000e+00;1.040e+00;6.005e-01;-1.344e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.144126;1.040e+00;6.672e-01;-1.469e-02;6.416e-01;-1.413e-02;1.035e+00;1.050e+00;6.518e-01;2.553e-02;5.000e+01;-5.267e-04;1.475e-02;6.667e-01;0.000e+00;1.040e+00;6.005e-01;-1.322e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.145126;1.040e+00;6.672e-01;-1.463e-02;6.416e-01;-1.407e-02;1.035e+00;1.051e+00;6.518e-01;2.558e-02;5.000e+01;-5.200e-04;1.469e-02;6.667e-01;0.000e+00;1.040e+00;6.005e-01;-1.317e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.146126;1.040e+00;6.672e-01;-1.457e-02;6.416e-01;-1.401e-02;1.035e+00;1.051e+00;6.518e-01;2.563e-02;5.000e+01;-5.133e-04;1.463e-02;6.667e-01;0.000e+00;1.040e+00;6.005e-01;-1.311e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.147126;1.040e+00;6.672e-01;-1.451e-02;6.416e-01;-1.395e-02;1.036e+00;1.051e+00;6.518e-01;2.569e-02;5.000e+01;-5.067e-04;1.457e-02;6.667e-01;0.000e+00;1.040e+00;6.005e-01;-1.306e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.150126;1.040e+00;6.672e-01;-1.433e-02;6.415e-01;-1.378e-02;1.036e+00;1.051e+00;6.517e-01;2.585e-02;5.000e+01;-4.889e-04;1.439e-02;6.667e-01;0.000e+00;1.040e+00;6.004e-01;-1.290e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.155126;1.040e+00;6.671e-01;-1.404e-02;6.415e-01;-1.350e-02;1.036e+00;1.051e+00;6.516e-01;2.612e-02;5.000e+01;-4.589e-04;1.410e-02;6.667e-01;0.000e+00;1.040e+00;6.004e-01;-1.264e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.160126;1.040e+00;6.671e-01;-1.375e-02;6.414e-01;-1.322e-02;1.036e+00;1.051e+00;6.515e-01;2.638e-02;5.000e+01;-4.311e-04;1.381e-02;6.667e-01;0.000e+00;1.040e+00;6.004e-01;-1.238e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.165126;1.040e+00;6.671e-01;-1.347e-02;6.413e-01;-1.295e-02;1.036e+00;1.051e+00;6.514e-01;2.664e-02;5.000e+01;-4.044e-04;1.352e-02;6.667e-01;0.000e+00;1.040e+00;6.004e-01;-1.212e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.170126;1.040e+00;6.670e-01;-1.319e-02;6.412e-01;-1.268e-02;1.036e+00;1.051e+00;6.513e-01;2.689e-02;5.000e+01;-3.789e-04;1.324e-02;6.667e-01;0.000e+00;1.040e+00;6.003e-01;-1.187e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.174126;1.040e+00;6.670e-01;-1.297e-02;6.411e-01;-1.247e-02;1.036e+00;1.051e+00;6.513e-01;2.709e-02;5.000e+01;-3.578e-04;1.302e-02;6.667e-01;0.000e+00;1.040e+00;6.003e-01;-1.167e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.175126;1.040e+00;6.670e-01;-1.291e-02;6.411e-01;-1.241e-02;1.037e+00;1.051e+00;6.512e-01;2.714e-02;5.000e+01;-3.522e-04;1.296e-02;6.667e-01;0.000e+00;1.040e+00;6.003e-01;-1.162e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.180126;1.040e+00;6.670e-01;-1.264e-02;6.410e-01;-1.215e-02;1.037e+00;1.051e+00;6.511e-01;2.739e-02;5.000e+01;-3.244e-04;1.269e-02;6.667e-01;0.000e+00;1.040e+00;6.003e-01;-1.138e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.181126;1.040e+00;6.670e-01;-1.259e-02;6.410e-01;-1.210e-02;1.037e+00;1.051e+00;6.511e-01;2.744e-02;5.000e+01;-3.189e-04;1.264e-02;6.667e-01;0.000e+00;1.040e+00;6.003e-01;-1.133e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.182126;1.041e+00;6.670e-01;-1.254e-02;6.410e-01;-1.205e-02;1.037e+00;1.051e+00;6.511e-01;2.749e-02;5.000e+01;-3.133e-04;1.258e-02;6.667e-01;0.000e+00;1.041e+00;6.003e-01;-1.128e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.185126;1.041e+00;6.670e-01;-1.238e-02;6.410e-01;-1.189e-02;1.037e+00;1.051e+00;6.511e-01;2.763e-02;5.000e+01;-2.967e-04;1.242e-02;6.667e-01;0.000e+00;1.041e+00;6.003e-01;-1.114e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.189126;1.041e+00;6.669e-01;-1.217e-02;6.409e-01;-1.169e-02;1.037e+00;1.051e+00;6.510e-01;2.783e-02;5.000e+01;-2.744e-04;1.221e-02;6.667e-01;0.000e+00;1.041e+00;6.002e-01;-1.095e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.190126;1.041e+00;6.669e-01;-1.211e-02;6.409e-01;-1.164e-02;1.037e+00;1.052e+00;6.510e-01;2.787e-02;5.000e+01;-2.689e-04;1.216e-02;6.667e-01;0.000e+00;1.041e+00;6.002e-01;-1.090e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.195126;1.041e+00;6.669e-01;-1.186e-02;6.408e-01;-1.139e-02;1.037e+00;1.052e+00;6.509e-01;2.811e-02;5.000e+01;-2.400e-04;1.190e-02;6.667e-01;0.000e+00;1.041e+00;6.002e-01;-1.067e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.200126;1.041e+00;6.669e-01;-1.160e-02;6.407e-01;-1.115e-02;1.037e+00;1.052e+00;6.508e-01;2.834e-02;5.000e+01;-2.111e-04;1.164e-02;6.667e-01;0.000e+00;1.041e+00;6.002e-01;-1.044e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.205126;1.041e+00;6.668e-01;-1.135e-02;6.407e-01;-1.090e-02;1.037e+00;1.052e+00;6.507e-01;2.857e-02;5.000e+01;-1.822e-04;1.139e-02;6.667e-01;0.000e+00;1.041e+00;6.002e-01;-1.022e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.206126;1.041e+00;6.668e-01;-1.130e-02;6.406e-01;-1.086e-02;1.038e+00;1.052e+00;6.507e-01;2.861e-02;5.000e+01;-1.756e-04;1.134e-02;6.667e-01;0.000e+00;1.041e+00;6.002e-01;-1.017e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.210126;1.041e+00;6.668e-01;-1.110e-02;6.406e-01;-1.067e-02;1.038e+00;1.052e+00;6.506e-01;2.879e-02;5.000e+01;-1.533e-04;1.114e-02;6.667e-01;0.000e+00;1.041e+00;6.001e-01;-9.993e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.215126;1.041e+00;6.668e-01;-1.086e-02;6.405e-01;-1.043e-02;1.038e+00;1.052e+00;6.505e-01;2.901e-02;5.000e+01;-1.267e-04;1.090e-02;6.667e-01;0.000e+00;1.041e+00;6.001e-01;-9.775e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.220126;1.041e+00;6.668e-01;-1.062e-02;6.404e-01;-1.020e-02;1.038e+00;1.052e+00;6.504e-01;2.923e-02;5.000e+01;-1.000e-04;1.066e-02;6.667e-01;0.000e+00;1.041e+00;6.001e-01;-9.560e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.225126;1.041e+00;6.667e-01;-1.039e-02;6.404e-01;-9.977e-03;1.038e+00;1.052e+00;6.504e-01;2.944e-02;5.000e+01;-7.444e-05;1.042e-02;6.667e-01;0.000e+00;1.041e+00;6.001e-01;-9.349e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.230126;1.041e+00;6.667e-01;-1.016e-02;6.403e-01;-9.754e-03;1.038e+00;1.052e+00;6.503e-01;2.965e-02;5.000e+01;-5.111e-05;1.019e-02;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-9.141e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.235126;1.041e+00;6.667e-01;-9.930e-03;6.402e-01;-9.536e-03;1.038e+00;1.052e+00;6.502e-01;2.986e-02;5.000e+01;-2.889e-05;9.960e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.937e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.240126;1.041e+00;6.667e-01;-9.707e-03;6.402e-01;-9.321e-03;1.038e+00;1.052e+00;6.501e-01;3.006e-02;5.000e+01;-7.778e-06;9.736e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.736e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.241126;1.041e+00;6.667e-01;-9.663e-03;6.402e-01;-9.279e-03;1.039e+00;1.052e+00;6.501e-01;3.010e-02;5.000e+01;-4.444e-06;9.691e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.697e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.243126;1.041e+00;6.667e-01;-9.576e-03;6.401e-01;-9.195e-03;1.039e+00;1.052e+00;6.501e-01;3.018e-02;5.000e+01;3.333e-06;9.602e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.618e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.244126;1.041e+00;6.667e-01;-9.531e-03;6.401e-01;-9.152e-03;1.039e+00;1.053e+00;6.501e-01;3.022e-02;5.000e+01;7.778e-06;9.559e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.578e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.245126;1.041e+00;6.667e-01;-9.488e-03;6.401e-01;-9.110e-03;1.039e+00;1.053e+00;6.501e-01;3.026e-02;5.000e+01;1.111e-05;9.514e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.539e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.247126;1.041e+00;6.666e-01;-9.401e-03;6.401e-01;-9.027e-03;1.039e+00;1.053e+00;6.500e-01;3.034e-02;5.000e+01;1.889e-05;9.428e-03;6.667e-01;0.000e+00;1.041e+00;6.000e-01;-8.461e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.248126;1.042e+00;6.666e-01;-9.358e-03;6.401e-01;-8.985e-03;1.039e+00;1.053e+00;6.500e-01;3.038e-02;5.000e+01;2.222e-05;9.384e-03;6.667e-01;0.000e+00;1.042e+00;6.000e-01;-8.422e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.250126;1.042e+00;6.666e-01;-9.272e-03;6.401e-01;-8.902e-03;1.039e+00;1.053e+00;6.500e-01;3.046e-02;5.000e+01;2.889e-05;9.299e-03;6.667e-01;0.000e+00;1.042e+00;6.000e-01;-8.345e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.256126;1.042e+00;6.666e-01;-9.019e-03;6.400e-01;-8.659e-03;1.039e+00;1.053e+00;6.499e-01;3.069e-02;5.000e+01;4.889e-05;9.043e-03;6.667e-01;0.000e+00;1.042e+00;6.000e-01;-8.117e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.260126;1.042e+00;6.666e-01;-8.853e-03;6.399e-01;-8.499e-03;1.039e+00;1.053e+00;6.499e-01;3.084e-02;5.000e+01;6.000e-05;8.877e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.968e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.265126;1.042e+00;6.666e-01;-8.649e-03;6.399e-01;-8.302e-03;1.039e+00;1.053e+00;6.498e-01;3.103e-02;5.000e+01;7.444e-05;8.671e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.784e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.270126;1.042e+00;6.666e-01;-8.448e-03;6.398e-01;-8.109e-03;1.039e+00;1.053e+00;6.497e-01;3.121e-02;5.000e+01;8.667e-05;8.470e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.603e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.275126;1.042e+00;6.666e-01;-8.251e-03;6.398e-01;-7.920e-03;1.039e+00;1.053e+00;6.497e-01;3.139e-02;5.000e+01;9.778e-05;8.271e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.426e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.280126;1.042e+00;6.666e-01;-8.058e-03;6.397e-01;-7.734e-03;1.039e+00;1.053e+00;6.496e-01;3.157e-02;5.000e+01;1.078e-04;8.077e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.252e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.281126;1.042e+00;6.666e-01;-8.019e-03;6.397e-01;-7.696e-03;1.040e+00;1.053e+00;6.496e-01;3.160e-02;5.000e+01;1.089e-04;8.039e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.217e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.285126;1.042e+00;6.666e-01;-7.868e-03;6.397e-01;-7.551e-03;1.040e+00;1.053e+00;6.496e-01;3.174e-02;5.000e+01;1.156e-04;7.887e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-7.081e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.290126;1.042e+00;6.665e-01;-7.681e-03;6.397e-01;-7.371e-03;1.040e+00;1.053e+00;6.495e-01;3.191e-02;5.000e+01;1.233e-04;7.699e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.913e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.296126;1.042e+00;6.665e-01;-7.461e-03;6.396e-01;-7.160e-03;1.040e+00;1.053e+00;6.495e-01;3.211e-02;5.000e+01;1.300e-04;7.478e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.715e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.300126;1.042e+00;6.665e-01;-7.318e-03;6.396e-01;-7.022e-03;1.040e+00;1.053e+00;6.494e-01;3.224e-02;5.000e+01;1.344e-04;7.334e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.586e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.305126;1.042e+00;6.665e-01;-7.141e-03;6.395e-01;-6.852e-03;1.040e+00;1.053e+00;6.494e-01;3.240e-02;5.000e+01;1.389e-04;7.157e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.427e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.309126;1.042e+00;6.665e-01;-7.002e-03;6.395e-01;-6.718e-03;1.040e+00;1.053e+00;6.493e-01;3.253e-02;5.000e+01;1.411e-04;7.018e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.302e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.310126;1.042e+00;6.665e-01;-6.968e-03;6.395e-01;-6.685e-03;1.040e+00;1.054e+00;6.493e-01;3.256e-02;5.000e+01;1.411e-04;6.983e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.271e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.316126;1.042e+00;6.665e-01;-6.764e-03;6.395e-01;-6.490e-03;1.040e+00;1.054e+00;6.493e-01;3.275e-02;5.000e+01;1.433e-04;6.779e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-6.088e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.320126;1.042e+00;6.665e-01;-6.631e-03;6.394e-01;-6.362e-03;1.040e+00;1.054e+00;6.492e-01;3.287e-02;5.000e+01;1.444e-04;6.644e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-5.968e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.326126;1.042e+00;6.665e-01;-6.436e-03;6.394e-01;-6.174e-03;1.040e+00;1.054e+00;6.492e-01;3.305e-02;5.000e+01;1.444e-04;6.448e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-5.792e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.327126;1.042e+00;6.665e-01;-6.403e-03;6.394e-01;-6.143e-03;1.041e+00;1.054e+00;6.492e-01;3.308e-02;5.000e+01;1.444e-04;6.416e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-5.763e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.331126;1.042e+00;6.665e-01;-6.276e-03;6.394e-01;-6.020e-03;1.041e+00;1.054e+00;6.492e-01;3.320e-02;5.000e+01;1.433e-04;6.288e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-5.648e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.333126;1.042e+00;6.665e-01;-6.212e-03;6.394e-01;-5.959e-03;1.041e+00;1.054e+00;6.491e-01;3.326e-02;5.000e+01;1.433e-04;6.224e-03;6.667e-01;0.000e+00;1.042e+00;5.999e-01;-5.591e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.334126;1.043e+00;6.665e-01;-6.181e-03;6.393e-01;-5.929e-03;1.041e+00;1.054e+00;6.491e-01;3.329e-02;5.000e+01;1.433e-04;6.192e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-5.563e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.335126;1.043e+00;6.665e-01;-6.150e-03;6.393e-01;-5.899e-03;1.041e+00;1.054e+00;6.491e-01;3.332e-02;5.000e+01;1.422e-04;6.161e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-5.535e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.341126;1.043e+00;6.665e-01;-5.964e-03;6.393e-01;-5.721e-03;1.041e+00;1.054e+00;6.491e-01;3.349e-02;5.000e+01;1.400e-04;5.976e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-5.368e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.345126;1.043e+00;6.665e-01;-5.844e-03;6.393e-01;-5.606e-03;1.041e+00;1.054e+00;6.491e-01;3.360e-02;5.000e+01;1.378e-04;5.854e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-5.260e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.350126;1.043e+00;6.665e-01;-5.696e-03;6.393e-01;-5.463e-03;1.041e+00;1.054e+00;6.490e-01;3.373e-02;5.000e+01;1.356e-04;5.706e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-5.126e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.355126;1.043e+00;6.665e-01;-5.550e-03;6.392e-01;-5.323e-03;1.041e+00;1.054e+00;6.490e-01;3.387e-02;5.000e+01;1.322e-04;5.559e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.995e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.360126;1.043e+00;6.665e-01;-5.407e-03;6.392e-01;-5.185e-03;1.041e+00;1.054e+00;6.490e-01;3.400e-02;5.000e+01;1.278e-04;5.416e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.866e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.365126;1.043e+00;6.665e-01;-5.267e-03;6.392e-01;-5.051e-03;1.041e+00;1.054e+00;6.489e-01;3.413e-02;5.000e+01;1.233e-04;5.274e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.740e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.370126;1.043e+00;6.665e-01;-5.129e-03;6.392e-01;-4.918e-03;1.041e+00;1.054e+00;6.489e-01;3.425e-02;5.000e+01;1.189e-04;5.137e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.616e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.375126;1.043e+00;6.666e-01;-4.994e-03;6.391e-01;-4.789e-03;1.041e+00;1.054e+00;6.489e-01;3.438e-02;5.000e+01;1.144e-04;5.002e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.495e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.380126;1.043e+00;6.666e-01;-4.862e-03;6.391e-01;-4.662e-03;1.041e+00;1.054e+00;6.488e-01;3.450e-02;5.000e+01;1.089e-04;4.870e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.376e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.382126;1.043e+00;6.666e-01;-4.811e-03;6.391e-01;-4.613e-03;1.041e+00;1.054e+00;6.488e-01;3.455e-02;5.000e+01;1.078e-04;4.818e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.330e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.383126;1.043e+00;6.666e-01;-4.784e-03;6.391e-01;-4.587e-03;1.042e+00;1.054e+00;6.488e-01;3.457e-02;5.000e+01;1.067e-04;4.791e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.306e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.386126;1.043e+00;6.666e-01;-4.708e-03;6.391e-01;-4.514e-03;1.042e+00;1.054e+00;6.488e-01;3.464e-02;5.000e+01;1.033e-04;4.714e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.237e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.390126;1.043e+00;6.666e-01;-4.607e-03;6.391e-01;-4.417e-03;1.042e+00;1.054e+00;6.488e-01;3.474e-02;5.000e+01;9.889e-05;4.613e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.146e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.395126;1.043e+00;6.666e-01;-4.482e-03;6.391e-01;-4.297e-03;1.042e+00;1.054e+00;6.488e-01;3.485e-02;5.000e+01;9.333e-05;4.489e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.034e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.396126;1.043e+00;6.666e-01;-4.458e-03;6.391e-01;-4.274e-03;1.042e+00;1.054e+00;6.488e-01;3.487e-02;5.000e+01;9.222e-05;4.463e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-4.012e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.397126;1.043e+00;6.666e-01;-4.433e-03;6.391e-01;-4.250e-03;1.042e+00;1.055e+00;6.488e-01;3.489e-02;5.000e+01;9.111e-05;4.439e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.990e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.400126;1.043e+00;6.666e-01;-4.361e-03;6.391e-01;-4.181e-03;1.042e+00;1.055e+00;6.487e-01;3.496e-02;5.000e+01;8.889e-05;4.367e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.925e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.405126;1.043e+00;6.666e-01;-4.241e-03;6.390e-01;-4.066e-03;1.042e+00;1.055e+00;6.487e-01;3.507e-02;5.000e+01;8.333e-05;4.247e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.817e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.411126;1.043e+00;6.666e-01;-4.101e-03;6.390e-01;-3.931e-03;1.042e+00;1.055e+00;6.487e-01;3.520e-02;5.000e+01;7.667e-05;4.107e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.691e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.415126;1.043e+00;6.666e-01;-4.010e-03;6.390e-01;-3.844e-03;1.042e+00;1.055e+00;6.487e-01;3.529e-02;5.000e+01;7.222e-05;4.014e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.609e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.420126;1.043e+00;6.666e-01;-3.898e-03;6.390e-01;-3.736e-03;1.042e+00;1.055e+00;6.487e-01;3.539e-02;5.000e+01;6.778e-05;3.902e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.508e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.428126;1.043e+00;6.666e-01;-3.723e-03;6.390e-01;-3.569e-03;1.042e+00;1.055e+00;6.486e-01;3.555e-02;5.000e+01;6.000e-05;3.728e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.351e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.430126;1.043e+00;6.666e-01;-3.681e-03;6.389e-01;-3.528e-03;1.042e+00;1.055e+00;6.486e-01;3.559e-02;5.000e+01;5.778e-05;3.684e-03;6.667e-01;0.000e+00;1.043e+00;5.999e-01;-3.313e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.436126;1.043e+00;6.666e-01;-3.554e-03;6.389e-01;-3.407e-03;1.042e+00;1.055e+00;6.486e-01;3.571e-02;5.000e+01;5.222e-05;3.559e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-3.199e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.440126;1.043e+00;6.666e-01;-3.472e-03;6.389e-01;-3.328e-03;1.042e+00;1.055e+00;6.486e-01;3.578e-02;5.000e+01;4.889e-05;3.477e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-3.125e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.445126;1.043e+00;6.666e-01;-3.372e-03;6.389e-01;-3.232e-03;1.042e+00;1.055e+00;6.486e-01;3.587e-02;5.000e+01;4.444e-05;3.376e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-3.035e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.450126;1.043e+00;6.666e-01;-3.273e-03;6.389e-01;-3.137e-03;1.042e+00;1.055e+00;6.485e-01;3.596e-02;5.000e+01;4.000e-05;3.277e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-2.946e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.455126;1.043e+00;6.666e-01;-3.177e-03;6.389e-01;-3.044e-03;1.042e+00;1.055e+00;6.485e-01;3.605e-02;5.000e+01;3.667e-05;3.180e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-2.859e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.456126;1.043e+00;6.666e-01;-3.158e-03;6.389e-01;-3.026e-03;1.043e+00;1.055e+00;6.485e-01;3.607e-02;5.000e+01;3.556e-05;3.160e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-2.842e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.460126;1.043e+00;6.666e-01;-3.082e-03;6.389e-01;-2.954e-03;1.043e+00;1.055e+00;6.485e-01;3.614e-02;5.000e+01;3.222e-05;3.084e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-2.774e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.463126;1.043e+00;6.666e-01;-3.027e-03;6.388e-01;-2.901e-03;1.043e+00;1.055e+00;6.485e-01;3.619e-02;5.000e+01;3.111e-05;3.029e-03;6.667e-01;0.000e+00;1.043e+00;6.000e-01;-2.724e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.464126;1.044e+00;6.666e-01;-3.008e-03;6.388e-01;-2.882e-03;1.043e+00;1.055e+00;6.485e-01;3.621e-02;5.000e+01;3.000e-05;3.010e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.707e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.465126;1.044e+00;6.666e-01;-2.989e-03;6.388e-01;-2.864e-03;1.043e+00;1.055e+00;6.485e-01;3.623e-02;5.000e+01;2.889e-05;2.992e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.690e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.470126;1.044e+00;6.666e-01;-2.899e-03;6.388e-01;-2.778e-03;1.043e+00;1.055e+00;6.485e-01;3.631e-02;5.000e+01;2.556e-05;2.901e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.609e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.475126;1.044e+00;6.666e-01;-2.810e-03;6.388e-01;-2.693e-03;1.043e+00;1.055e+00;6.484e-01;3.639e-02;5.000e+01;2.333e-05;2.813e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.529e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.480126;1.044e+00;6.666e-01;-2.724e-03;6.388e-01;-2.611e-03;1.043e+00;1.055e+00;6.484e-01;3.647e-02;5.000e+01;2.000e-05;2.727e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.452e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.485126;1.044e+00;6.666e-01;-2.639e-03;6.388e-01;-2.529e-03;1.043e+00;1.055e+00;6.484e-01;3.655e-02;5.000e+01;1.778e-05;2.641e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.375e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.490126;1.044e+00;6.667e-01;-2.557e-03;6.388e-01;-2.450e-03;1.043e+00;1.055e+00;6.484e-01;3.662e-02;5.000e+01;1.556e-05;2.559e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.301e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.495126;1.044e+00;6.667e-01;-2.476e-03;6.388e-01;-2.372e-03;1.043e+00;1.055e+00;6.484e-01;3.670e-02;5.000e+01;1.333e-05;2.478e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.228e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.500126;1.044e+00;6.667e-01;-2.397e-03;6.387e-01;-2.296e-03;1.043e+00;1.055e+00;6.483e-01;3.677e-02;5.000e+01;1.111e-05;2.398e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.157e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.505126;1.044e+00;6.667e-01;-2.319e-03;6.387e-01;-2.222e-03;1.043e+00;1.055e+00;6.483e-01;3.684e-02;5.000e+01;1.000e-05;2.321e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.087e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.510126;1.044e+00;6.667e-01;-2.243e-03;6.387e-01;-2.149e-03;1.043e+00;1.055e+00;6.483e-01;3.691e-02;5.000e+01;8.889e-06;2.246e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.019e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.517126;1.044e+00;6.667e-01;-2.141e-03;6.387e-01;-2.051e-03;1.043e+00;1.055e+00;6.483e-01;3.700e-02;5.000e+01;6.667e-06;2.142e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.927e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.520126;1.044e+00;6.667e-01;-2.098e-03;6.387e-01;-2.010e-03;1.043e+00;1.055e+00;6.483e-01;3.704e-02;5.000e+01;5.556e-06;2.099e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.888e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.526126;1.044e+00;6.667e-01;-2.013e-03;6.387e-01;-1.929e-03;1.043e+00;1.055e+00;6.483e-01;3.712e-02;5.000e+01;4.444e-06;2.014e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.812e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.530126;1.044e+00;6.667e-01;-1.959e-03;6.387e-01;-1.877e-03;1.043e+00;1.055e+00;6.483e-01;3.717e-02;5.000e+01;4.444e-06;1.960e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.763e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.535126;1.044e+00;6.667e-01;-1.892e-03;6.387e-01;-1.813e-03;1.043e+00;1.055e+00;6.482e-01;3.723e-02;5.000e+01;3.333e-06;1.893e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.703e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.536126;1.044e+00;6.667e-01;-1.879e-03;6.387e-01;-1.800e-03;1.043e+00;1.056e+00;6.482e-01;3.725e-02;5.000e+01;3.333e-06;1.880e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.691e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.540126;1.044e+00;6.667e-01;-1.827e-03;6.386e-01;-1.750e-03;1.043e+00;1.056e+00;6.482e-01;3.729e-02;5.000e+01;3.333e-06;1.828e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.644e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.547126;1.044e+00;6.667e-01;-1.737e-03;6.386e-01;-1.664e-03;1.043e+00;1.056e+00;6.482e-01;3.737e-02;5.000e+01;3.333e-06;1.738e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.563e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.552126;1.044e+00;6.667e-01;-1.676e-03;6.386e-01;-1.605e-03;1.043e+00;1.056e+00;6.482e-01;3.743e-02;5.000e+01;2.222e-06;1.677e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.508e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.555126;1.044e+00;6.667e-01;-1.639e-03;6.386e-01;-1.570e-03;1.043e+00;1.056e+00;6.482e-01;3.746e-02;5.000e+01;2.222e-06;1.640e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.475e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
