time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.560126;1.044e+00;6.667e-01;-1.580e-03;6.386e-01;-1.513e-03;1.043e+00;1.056e+00;6.482e-01;3.752e-02;5.000e+01;2.222e-06;1.580e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.422e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.563126;1.044e+00;6.667e-01;-1.544e-03;6.386e-01;-1.479e-03;1.043e+00;1.056e+00;6.482e-01;3.755e-02;5.000e+01;3.333e-06;1.546e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.390e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.564126;1.044e+00;6.667e-01;-1.533e-03;6.386e-01;-1.469e-03;1.044e+00;1.056e+00;6.482e-01;3.756e-02;5.000e+01;3.333e-06;1.534e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.380e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.565126;1.044e+00;6.667e-01;-1.522e-03;6.386e-01;-1.458e-03;1.044e+00;1.056e+00;6.481e-01;3.757e-02;5.000e+01;3.333e-06;1.522e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.370e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.571126;1.044e+00;6.667e-01;-1.454e-03;6.386e-01;-1.393e-03;1.044e+00;1.056e+00;6.481e-01;3.763e-02;5.000e+01;3.333e-06;1.454e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.309e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.576126;1.044e+00;6.667e-01;-1.399e-03;6.386e-01;-1.340e-03;1.044e+00;1.056e+00;6.481e-01;3.768e-02;5.000e+01;3.333e-06;1.400e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.259e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.581126;1.044e+00;6.667e-01;-1.346e-03;6.386e-01;-1.289e-03;1.044e+00;1.056e+00;6.481e-01;3.773e-02;5.000e+01;3.333e-06;1.347e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.211e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.587126;1.044e+00;6.667e-01;-1.283e-03;6.385e-01;-1.229e-03;1.044e+00;1.056e+00;6.481e-01;3.779e-02;5.000e+01;4.444e-06;1.284e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.155e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.593126;1.044e+00;6.667e-01;-1.223e-03;6.385e-01;-1.172e-03;1.044e+00;1.056e+00;6.481e-01;3.785e-02;5.000e+01;4.444e-06;1.223e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.101e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.596126;1.044e+00;6.667e-01;-1.193e-03;6.385e-01;-1.143e-03;1.044e+00;1.056e+00;6.481e-01;3.787e-02;5.000e+01;5.556e-06;1.194e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.074e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.601126;1.044e+00;6.667e-01;-1.146e-03;6.385e-01;-1.097e-03;1.044e+00;1.056e+00;6.481e-01;3.792e-02;5.000e+01;5.556e-06;1.147e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.031e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.605126;1.044e+00;6.667e-01;-1.108e-03;6.385e-01;-1.061e-03;1.044e+00;1.056e+00;6.480e-01;3.795e-02;5.000e+01;6.667e-06;1.109e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-9.970e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.610126;1.044e+00;6.667e-01;-1.062e-03;6.385e-01;-1.017e-03;1.044e+00;1.056e+00;6.480e-01;3.799e-02;5.000e+01;6.667e-06;1.062e-03;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-9.560e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.618126;1.044e+00;6.667e-01;-9.911e-04;6.385e-01;-9.492e-04;1.044e+00;1.056e+00;6.480e-01;3.806e-02;5.000e+01;7.778e-06;9.922e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-8.920e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.620126;1.044e+00;6.667e-01;-9.744e-04;6.385e-01;-9.333e-04;1.044e+00;1.056e+00;6.480e-01;3.807e-02;5.000e+01;7.778e-06;9.744e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-8.770e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.626126;1.044e+00;6.667e-01;-9.233e-04;6.385e-01;-8.843e-04;1.044e+00;1.056e+00;6.480e-01;3.812e-02;5.000e+01;8.889e-06;9.244e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-8.310e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.631126;1.044e+00;6.667e-01;-8.833e-04;6.385e-01;-8.460e-04;1.044e+00;1.056e+00;6.480e-01;3.816e-02;5.000e+01;8.889e-06;8.833e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-7.950e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.635126;1.044e+00;6.667e-01;-8.511e-04;6.385e-01;-8.151e-04;1.044e+00;1.056e+00;6.480e-01;3.819e-02;5.000e+01;1.000e-05;8.511e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-7.660e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.642126;1.044e+00;6.667e-01;-7.967e-04;6.384e-01;-7.629e-04;1.044e+00;1.056e+00;6.480e-01;3.824e-02;5.000e+01;1.000e-05;7.967e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-7.170e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.645126;1.044e+00;6.667e-01;-7.744e-04;6.384e-01;-7.417e-04;1.044e+00;1.056e+00;6.480e-01;3.826e-02;5.000e+01;1.111e-05;7.744e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.970e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.651126;1.044e+00;6.667e-01;-7.311e-04;6.384e-01;-7.002e-04;1.044e+00;1.056e+00;6.480e-01;3.830e-02;5.000e+01;1.111e-05;7.311e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.580e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.656126;1.044e+00;6.667e-01;-6.956e-04;6.384e-01;-6.661e-04;1.044e+00;1.056e+00;6.479e-01;3.833e-02;5.000e+01;1.222e-05;6.956e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.260e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.660126;1.044e+00;6.667e-01;-6.678e-04;6.384e-01;-6.395e-04;1.044e+00;1.056e+00;6.479e-01;3.835e-02;5.000e+01;1.222e-05;6.678e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.010e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.665126;1.044e+00;6.667e-01;-6.344e-04;6.384e-01;-6.076e-04;1.044e+00;1.056e+00;6.479e-01;3.838e-02;5.000e+01;1.333e-05;6.344e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.710e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.670126;1.044e+00;6.667e-01;-6.011e-04;6.384e-01;-5.756e-04;1.044e+00;1.056e+00;6.479e-01;3.841e-02;5.000e+01;1.333e-05;6.011e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.410e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.675126;1.044e+00;6.667e-01;-5.700e-04;6.384e-01;-5.458e-04;1.044e+00;1.056e+00;6.479e-01;3.844e-02;5.000e+01;1.333e-05;5.700e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.130e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.680126;1.044e+00;6.667e-01;-5.389e-04;6.384e-01;-5.160e-04;1.044e+00;1.056e+00;6.479e-01;3.847e-02;5.000e+01;1.444e-05;5.389e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.850e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.685126;1.044e+00;6.667e-01;-5.089e-04;6.384e-01;-4.873e-04;1.044e+00;1.056e+00;6.479e-01;3.850e-02;5.000e+01;1.444e-05;5.089e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.580e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.690126;1.044e+00;6.667e-01;-4.800e-04;6.384e-01;-4.596e-04;1.044e+00;1.056e+00;6.479e-01;3.852e-02;5.000e+01;1.444e-05;4.800e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.320e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.696126;1.044e+00;6.667e-01;-4.467e-04;6.384e-01;-4.277e-04;1.044e+00;1.056e+00;6.479e-01;3.856e-02;5.000e+01;1.444e-05;4.467e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.020e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.700126;1.044e+00;6.667e-01;-4.256e-04;6.384e-01;-4.075e-04;1.044e+00;1.056e+00;6.479e-01;3.858e-02;5.000e+01;1.556e-05;4.256e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.830e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.705126;1.044e+00;6.667e-01;-3.989e-04;6.384e-01;-3.820e-04;1.044e+00;1.056e+00;6.479e-01;3.860e-02;5.000e+01;1.556e-05;3.989e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.590e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.710126;1.044e+00;6.667e-01;-3.733e-04;6.384e-01;-3.575e-04;1.044e+00;1.056e+00;6.479e-01;3.862e-02;5.000e+01;1.556e-05;3.733e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.360e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.715126;1.044e+00;6.667e-01;-3.489e-04;6.383e-01;-3.341e-04;1.044e+00;1.056e+00;6.479e-01;3.864e-02;5.000e+01;1.556e-05;3.489e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.140e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.720126;1.044e+00;6.667e-01;-3.256e-04;6.383e-01;-3.117e-04;1.044e+00;1.056e+00;6.479e-01;3.867e-02;5.000e+01;1.556e-05;3.256e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.930e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.725126;1.044e+00;6.667e-01;-3.022e-04;6.383e-01;-2.894e-04;1.044e+00;1.056e+00;6.478e-01;3.869e-02;5.000e+01;1.556e-05;3.022e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.720e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.730126;1.044e+00;6.667e-01;-2.800e-04;6.383e-01;-2.681e-04;1.044e+00;1.056e+00;6.478e-01;3.871e-02;5.000e+01;1.556e-05;2.800e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.520e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.735126;1.044e+00;6.667e-01;-2.578e-04;6.383e-01;-2.468e-04;1.044e+00;1.056e+00;6.478e-01;3.873e-02;5.000e+01;1.556e-05;2.589e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.320e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.740126;1.044e+00;6.667e-01;-2.378e-04;6.383e-01;-2.277e-04;1.044e+00;1.056e+00;6.478e-01;3.875e-02;5.000e+01;1.556e-05;2.378e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.140e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.745126;1.044e+00;6.667e-01;-2.178e-04;6.383e-01;-2.085e-04;1.044e+00;1.056e+00;6.478e-01;3.876e-02;5.000e+01;1.556e-05;2.178e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.960e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.750126;1.044e+00;6.667e-01;-1.978e-04;6.383e-01;-1.894e-04;1.044e+00;1.056e+00;6.478e-01;3.878e-02;5.000e+01;1.556e-05;1.978e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.780e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.756126;1.044e+00;6.667e-01;-1.756e-04;6.383e-01;-1.681e-04;1.044e+00;1.056e+00;6.478e-01;3.880e-02;5.000e+01;1.556e-05;1.756e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.580e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.760126;1.044e+00;6.667e-01;-1.611e-04;6.383e-01;-1.543e-04;1.044e+00;1.056e+00;6.478e-01;3.882e-02;5.000e+01;1.556e-05;1.611e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.450e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.765126;1.044e+00;6.667e-01;-1.433e-04;6.383e-01;-1.372e-04;1.044e+00;1.056e+00;6.478e-01;3.883e-02;5.000e+01;1.556e-05;1.433e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.290e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.770126;1.044e+00;6.667e-01;-1.267e-04;6.383e-01;-1.213e-04;1.044e+00;1.056e+00;6.478e-01;3.885e-02;5.000e+01;1.556e-05;1.267e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.140e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.775126;1.044e+00;6.667e-01;-1.111e-04;6.383e-01;-1.064e-04;1.044e+00;1.056e+00;6.478e-01;3.886e-02;5.000e+01;1.444e-05;1.111e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.000e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.780126;1.044e+00;6.667e-01;-9.556e-05;6.383e-01;-9.149e-05;1.044e+00;1.056e+00;6.478e-01;3.888e-02;5.000e+01;1.444e-05;9.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-8.600e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.786126;1.044e+00;6.667e-01;-7.778e-05;6.383e-01;-7.447e-05;1.044e+00;1.056e+00;6.478e-01;3.889e-02;5.000e+01;1.444e-05;7.778e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-7.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.790928;1.044e+00;6.667e-01;-6.333e-05;6.383e-01;-6.064e-05;1.044e+00;1.056e+00;6.478e-01;3.891e-02;5.000e+01;1.444e-05;6.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.700e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.797928;1.044e+00;6.667e-01;-4.444e-05;6.383e-01;-4.255e-05;1.044e+00;1.056e+00;6.478e-01;3.892e-02;5.000e+01;1.444e-05;4.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.802928;1.044e+00;6.667e-01;-3.111e-05;6.383e-01;-2.979e-05;1.044e+00;1.056e+00;6.478e-01;3.893e-02;5.000e+01;1.333e-05;3.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.800e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.806928;1.044e+00;6.667e-01;-2.111e-05;6.383e-01;-2.021e-05;1.044e+00;1.056e+00;6.478e-01;3.894e-02;5.000e+01;1.333e-05;2.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.810928;1.044e+00;6.667e-01;-1.222e-05;6.383e-01;-1.170e-05;1.044e+00;1.056e+00;6.478e-01;3.895e-02;5.000e+01;1.333e-05;1.222e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.100e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.815928;1.044e+00;6.667e-01;0.000e+00;6.383e-01;-0.000e+00;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;1.333e-05;0.000e+00;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-0.000e+00;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.820928;1.044e+00;6.667e-01;1.111e-05;6.383e-01;1.064e-05;1.044e+00;1.056e+00;6.478e-01;3.897e-02;5.000e+01;1.333e-05;-1.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.825928;1.044e+00;6.667e-01;2.111e-05;6.383e-01;2.021e-05;1.044e+00;1.056e+00;6.478e-01;3.898e-02;5.000e+01;1.222e-05;-2.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.831520;1.044e+00;6.667e-01;3.333e-05;6.383e-01;3.191e-05;1.044e+00;1.056e+00;6.478e-01;3.899e-02;5.000e+01;1.222e-05;-3.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;3.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.837520;1.044e+00;6.667e-01;4.444e-05;6.383e-01;4.255e-05;1.044e+00;1.056e+00;6.478e-01;3.900e-02;5.000e+01;1.222e-05;-4.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;4.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.842520;1.044e+00;6.667e-01;5.333e-05;6.383e-01;5.106e-05;1.044e+00;1.056e+00;6.478e-01;3.901e-02;5.000e+01;1.222e-05;-5.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;4.800e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.849520;1.044e+00;6.667e-01;6.556e-05;6.383e-01;6.276e-05;1.044e+00;1.056e+00;6.478e-01;3.902e-02;5.000e+01;1.111e-05;-6.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;5.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.850520;1.044e+00;6.667e-01;6.778e-05;6.383e-01;6.489e-05;1.044e+00;1.056e+00;6.478e-01;3.903e-02;5.000e+01;1.111e-05;-6.778e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;6.100e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.856520;1.044e+00;6.667e-01;7.667e-05;6.383e-01;7.340e-05;1.044e+00;1.056e+00;6.478e-01;3.903e-02;5.000e+01;1.111e-05;-7.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;6.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.863520;1.044e+00;6.667e-01;8.778e-05;6.383e-01;8.404e-05;1.044e+00;1.056e+00;6.478e-01;3.904e-02;5.000e+01;1.111e-05;-8.778e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;7.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.864520;1.044e+00;6.667e-01;8.889e-05;6.383e-01;8.510e-05;1.044e+00;1.056e+00;6.478e-01;3.905e-02;5.000e+01;1.111e-05;-8.889e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;8.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.865520;1.044e+00;6.667e-01;9.111e-05;6.383e-01;8.723e-05;1.045e+00;1.056e+00;6.478e-01;3.905e-02;5.000e+01;1.111e-05;-9.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;8.200e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.871520;1.044e+00;6.667e-01;9.889e-05;6.383e-01;9.468e-05;1.045e+00;1.056e+00;6.478e-01;3.905e-02;5.000e+01;1.111e-05;-9.889e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;8.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.875520;1.044e+00;6.667e-01;1.044e-04;6.383e-01;1.000e-04;1.045e+00;1.056e+00;6.478e-01;3.906e-02;5.000e+01;1.000e-05;-1.044e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;9.400e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.880520;1.044e+00;6.667e-01;1.100e-04;6.383e-01;1.053e-04;1.045e+00;1.056e+00;6.478e-01;3.906e-02;5.000e+01;1.000e-05;-1.100e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;9.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.885520;1.044e+00;6.667e-01;1.156e-04;6.383e-01;1.106e-04;1.045e+00;1.056e+00;6.477e-01;3.907e-02;5.000e+01;1.000e-05;-1.156e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.040e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.890520;1.044e+00;6.667e-01;1.211e-04;6.383e-01;1.160e-04;1.045e+00;1.056e+00;6.477e-01;3.908e-02;5.000e+01;1.000e-05;-1.211e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.090e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.900520;1.044e+00;6.667e-01;1.322e-04;6.383e-01;1.266e-04;1.045e+00;1.056e+00;6.477e-01;3.908e-02;5.000e+01;1.000e-05;-1.322e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.190e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.905520;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.308e-04;1.045e+00;1.056e+00;6.477e-01;3.909e-02;5.000e+01;8.889e-06;-1.367e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.230e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.912520;1.044e+00;6.667e-01;1.422e-04;6.383e-01;1.362e-04;1.045e+00;1.056e+00;6.477e-01;3.909e-02;5.000e+01;8.889e-06;-1.422e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.280e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.922520;1.044e+00;6.667e-01;1.500e-04;6.383e-01;1.436e-04;1.045e+00;1.056e+00;6.477e-01;3.910e-02;5.000e+01;8.889e-06;-1.500e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.350e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.927520;1.044e+00;6.667e-01;1.533e-04;6.383e-01;1.468e-04;1.045e+00;1.056e+00;6.477e-01;3.910e-02;5.000e+01;8.889e-06;-1.533e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.380e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.935520;1.044e+00;6.667e-01;1.578e-04;6.383e-01;1.511e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;8.889e-06;-1.578e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.420e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.943520;1.044e+00;6.667e-01;1.622e-04;6.383e-01;1.553e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;7.778e-06;-1.622e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.460e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.949520;1.044e+00;6.667e-01;1.644e-04;6.383e-01;1.574e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;7.778e-06;-1.644e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.480e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.950520;1.044e+00;6.667e-01;1.644e-04;6.383e-01;1.574e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;7.778e-06;-1.644e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.480e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.967520;1.044e+00;6.667e-01;1.711e-04;6.383e-01;1.638e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;7.778e-06;-1.711e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.540e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.977520;1.044e+00;6.667e-01;1.733e-04;6.383e-01;1.659e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;7.778e-06;-1.733e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.560e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
0.992520;1.044e+00;6.667e-01;1.744e-04;6.383e-01;1.670e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;7.778e-06;-1.744e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.570e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.014520;1.044e+00;6.667e-01;1.756e-04;6.383e-01;1.681e-04;1.045e+00;1.056e+00;6.477e-01;3.913e-02;5.000e+01;6.667e-06;-1.756e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.580e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.016520;1.044e+00;6.667e-01;1.744e-04;6.383e-01;1.670e-04;1.045e+00;1.056e+00;6.477e-01;3.913e-02;5.000e+01;6.667e-06;-1.744e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.570e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.034520;1.044e+00;6.667e-01;1.733e-04;6.383e-01;1.659e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;6.667e-06;-1.733e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.560e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.050520;1.044e+00;6.667e-01;1.700e-04;6.383e-01;1.628e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;6.667e-06;-1.700e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.530e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.059520;1.044e+00;6.667e-01;1.678e-04;6.383e-01;1.606e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;6.667e-06;-1.678e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.510e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.067520;1.044e+00;6.667e-01;1.644e-04;6.383e-01;1.574e-04;1.045e+00;1.056e+00;6.477e-01;3.912e-02;5.000e+01;6.667e-06;-1.644e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.480e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.077520;1.044e+00;6.667e-01;1.622e-04;6.383e-01;1.553e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;6.667e-06;-1.622e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.460e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.089520;1.044e+00;6.667e-01;1.578e-04;6.383e-01;1.511e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;6.667e-06;-1.578e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.420e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.095520;1.044e+00;6.667e-01;1.556e-04;6.383e-01;1.489e-04;1.045e+00;1.056e+00;6.477e-01;3.911e-02;5.000e+01;6.667e-06;-1.556e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.400e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.100520;1.044e+00;6.667e-01;1.533e-04;6.383e-01;1.468e-04;1.045e+00;1.056e+00;6.477e-01;3.910e-02;5.000e+01;6.667e-06;-1.533e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.380e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.116520;1.044e+00;6.667e-01;1.467e-04;6.383e-01;1.404e-04;1.045e+00;1.056e+00;6.477e-01;3.910e-02;5.000e+01;6.667e-06;-1.467e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.320e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.125520;1.044e+00;6.667e-01;1.422e-04;6.383e-01;1.362e-04;1.045e+00;1.056e+00;6.477e-01;3.910e-02;5.000e+01;6.667e-06;-1.422e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.280e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.144520;1.044e+00;6.667e-01;1.333e-04;6.383e-01;1.277e-04;1.045e+00;1.056e+00;6.477e-01;3.909e-02;5.000e+01;6.667e-06;-1.333e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.200e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.146520;1.044e+00;6.667e-01;1.322e-04;6.383e-01;1.266e-04;1.045e+00;1.056e+00;6.477e-01;3.909e-02;5.000e+01;6.667e-06;-1.322e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.190e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.167520;1.044e+00;6.667e-01;1.211e-04;6.383e-01;1.160e-04;1.045e+00;1.056e+00;6.478e-01;3.908e-02;5.000e+01;5.556e-06;-1.211e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.090e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.186520;1.044e+00;6.667e-01;1.111e-04;6.383e-01;1.064e-04;1.045e+00;1.056e+00;6.478e-01;3.907e-02;5.000e+01;5.556e-06;-1.111e-04;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.000e-04;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.207520;1.044e+00;6.667e-01;9.889e-05;6.383e-01;9.468e-05;1.045e+00;1.056e+00;6.478e-01;3.906e-02;5.000e+01;5.556e-06;-9.889e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;8.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.222520;1.044e+00;6.667e-01;9.111e-05;6.383e-01;8.723e-05;1.045e+00;1.056e+00;6.478e-01;3.905e-02;5.000e+01;5.556e-06;-9.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;8.200e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.223520;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.044e+00;1.056e+00;6.478e-01;3.905e-02;5.000e+01;5.556e-06;-9.000e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;8.100e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.227520;1.044e+00;6.667e-01;8.778e-05;6.383e-01;8.404e-05;1.044e+00;1.056e+00;6.478e-01;3.905e-02;5.000e+01;5.556e-06;-8.778e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;7.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.245520;1.044e+00;6.667e-01;7.778e-05;6.383e-01;7.447e-05;1.044e+00;1.056e+00;6.478e-01;3.904e-02;5.000e+01;5.556e-06;-7.778e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;7.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.266520;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.056e+00;6.478e-01;3.903e-02;5.000e+01;5.556e-06;-6.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;6.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.287520;1.044e+00;6.667e-01;5.444e-05;6.383e-01;5.213e-05;1.044e+00;1.056e+00;6.478e-01;3.902e-02;5.000e+01;5.556e-06;-5.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;4.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.306520;1.044e+00;6.667e-01;4.444e-05;6.383e-01;4.255e-05;1.044e+00;1.056e+00;6.478e-01;3.901e-02;5.000e+01;4.444e-06;-4.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;4.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.328520;1.044e+00;6.667e-01;3.333e-05;6.383e-01;3.191e-05;1.044e+00;1.056e+00;6.478e-01;3.900e-02;5.000e+01;4.444e-06;-3.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;3.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.342520;1.044e+00;6.667e-01;2.556e-05;6.383e-01;2.447e-05;1.044e+00;1.056e+00;6.478e-01;3.899e-02;5.000e+01;4.444e-06;-2.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;2.300e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.350520;1.044e+00;6.667e-01;2.222e-05;6.383e-01;2.128e-05;1.044e+00;1.056e+00;6.478e-01;3.899e-02;5.000e+01;4.444e-06;-2.222e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;2.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.372520;1.044e+00;6.667e-01;1.111e-05;6.383e-01;1.064e-05;1.044e+00;1.056e+00;6.478e-01;3.898e-02;5.000e+01;4.444e-06;-1.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;1.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.397520;1.044e+00;6.667e-01;0.000e+00;6.383e-01;0.000e+00;1.044e+00;1.056e+00;6.478e-01;3.897e-02;5.000e+01;4.444e-06;-0.000e+00;6.667e-01;0.000e+00;1.044e+00;6.000e-01;0.000e+00;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.407520;1.044e+00;6.667e-01;-4.444e-06;6.383e-01;-4.255e-06;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;4.444e-06;4.444e-06;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.000e-06;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.424629;1.044e+00;6.667e-01;-1.111e-05;6.383e-01;-1.064e-05;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;4.444e-06;1.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.425629;1.044e+00;6.667e-01;-1.111e-05;6.383e-01;-1.064e-05;1.044e+00;1.056e+00;6.478e-01;3.895e-02;5.000e+01;4.444e-06;1.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.450629;1.044e+00;6.667e-01;-2.111e-05;6.383e-01;-2.021e-05;1.044e+00;1.056e+00;6.478e-01;3.895e-02;5.000e+01;4.444e-06;2.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.464629;1.044e+00;6.667e-01;-2.667e-05;6.383e-01;-2.553e-05;1.044e+00;1.056e+00;6.478e-01;3.894e-02;5.000e+01;4.444e-06;2.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.400e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.482629;1.044e+00;6.667e-01;-3.222e-05;6.383e-01;-3.085e-05;1.044e+00;1.056e+00;6.478e-01;3.894e-02;5.000e+01;3.333e-06;3.222e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-2.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.519690;1.044e+00;6.667e-01;-4.333e-05;6.383e-01;-4.149e-05;1.044e+00;1.056e+00;6.478e-01;3.893e-02;5.000e+01;3.333e-06;4.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.520690;1.044e+00;6.667e-01;-4.444e-05;6.383e-01;-4.255e-05;1.044e+00;1.056e+00;6.478e-01;3.892e-02;5.000e+01;3.333e-06;4.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.536690;1.044e+00;6.667e-01;-4.889e-05;6.383e-01;-4.681e-05;1.044e+00;1.056e+00;6.478e-01;3.892e-02;5.000e+01;3.333e-06;4.889e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.400e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.559690;1.044e+00;6.667e-01;-5.444e-05;6.383e-01;-5.213e-05;1.044e+00;1.056e+00;6.478e-01;3.892e-02;5.000e+01;3.333e-06;5.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.560690;1.044e+00;6.667e-01;-5.444e-05;6.383e-01;-5.213e-05;1.044e+00;1.056e+00;6.478e-01;3.891e-02;5.000e+01;3.333e-06;5.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.615690;1.044e+00;6.667e-01;-6.556e-05;6.383e-01;-6.277e-05;1.044e+00;1.056e+00;6.478e-01;3.891e-02;5.000e+01;3.333e-06;6.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.686690;1.044e+00;6.667e-01;-7.556e-05;6.383e-01;-7.234e-05;1.044e+00;1.056e+00;6.478e-01;3.890e-02;5.000e+01;3.333e-06;7.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.800e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.705690;1.044e+00;6.667e-01;-7.667e-05;6.383e-01;-7.341e-05;1.044e+00;1.056e+00;6.478e-01;3.890e-02;5.000e+01;3.333e-06;7.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.772690;1.044e+00;6.667e-01;-8.111e-05;6.383e-01;-7.766e-05;1.044e+00;1.056e+00;6.478e-01;3.889e-02;5.000e+01;2.222e-06;8.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-7.300e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.870690;1.044e+00;6.667e-01;-8.111e-05;6.383e-01;-7.766e-05;1.044e+00;1.056e+00;6.478e-01;3.889e-02;5.000e+01;2.222e-06;8.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-7.300e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.952690;1.044e+00;6.667e-01;-7.667e-05;6.383e-01;-7.341e-05;1.044e+00;1.056e+00;6.478e-01;3.889e-02;5.000e+01;2.222e-06;7.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
1.965690;1.044e+00;6.667e-01;-7.667e-05;6.383e-01;-7.341e-05;1.044e+00;1.056e+00;6.478e-01;3.890e-02;5.000e+01;2.222e-06;7.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-6.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.101234;1.044e+00;6.667e-01;-6.556e-05;6.383e-01;-6.277e-05;1.044e+00;1.056e+00;6.478e-01;3.890e-02;5.000e+01;2.222e-06;6.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.226234;1.044e+00;6.667e-01;-5.444e-05;6.383e-01;-5.213e-05;1.044e+00;1.056e+00;6.478e-01;3.891e-02;5.000e+01;1.111e-06;5.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.340234;1.044e+00;6.667e-01;-4.444e-05;6.383e-01;-4.255e-05;1.044e+00;1.056e+00;6.478e-01;3.892e-02;5.000e+01;1.111e-06;4.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-4.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.427234;1.044e+00;6.667e-01;-3.667e-05;6.383e-01;-3.511e-05;1.044e+00;1.056e+00;6.478e-01;3.893e-02;5.000e+01;1.111e-06;3.667e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.300e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.442234;1.044e+00;6.667e-01;-3.556e-05;6.383e-01;-3.404e-05;1.044e+00;1.056e+00;6.478e-01;3.893e-02;5.000e+01;1.111e-06;3.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.200e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.457234;1.044e+00;6.667e-01;-3.444e-05;6.383e-01;-3.298e-05;1.044e+00;1.056e+00;6.478e-01;3.893e-02;5.000e+01;1.111e-06;3.444e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.100e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.484234;1.044e+00;6.667e-01;-3.333e-05;6.383e-01;-3.192e-05;1.044e+00;1.056e+00;6.478e-01;3.893e-02;5.000e+01;1.111e-06;3.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.485234;1.044e+00;6.667e-01;-3.333e-05;6.383e-01;-3.192e-05;1.044e+00;1.056e+00;6.478e-01;3.894e-02;5.000e+01;1.111e-06;3.333e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-3.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.668234;1.044e+00;6.667e-01;-2.111e-05;6.383e-01;-2.021e-05;1.044e+00;1.056e+00;6.478e-01;3.894e-02;5.000e+01;1.111e-06;2.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.900e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.790234;1.044e+00;6.667e-01;-1.556e-05;6.383e-01;-1.489e-05;1.044e+00;1.056e+00;6.478e-01;3.895e-02;5.000e+01;1.111e-06;1.556e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.400e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
2.925234;1.044e+00;6.667e-01;-1.111e-05;6.383e-01;-1.064e-05;1.044e+00;1.056e+00;6.478e-01;3.895e-02;5.000e+01;1.111e-06;1.111e-05;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.000e-05;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
3.009234;1.044e+00;6.667e-01;-8.889e-06;6.383e-01;-8.511e-06;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;0.000e+00;8.889e-06;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-8.000e-06;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
3.173234;1.044e+00;6.667e-01;-5.556e-06;6.383e-01;-5.319e-06;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;0.000e+00;5.556e-06;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-5.000e-06;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
3.720234;1.044e+00;6.667e-01;-1.111e-06;6.383e-01;-1.064e-06;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;0.000e+00;1.111e-06;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-1.000e-06;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
4.766234;1.044e+00;6.667e-01;0.000e+00;6.383e-01;-0.000e+00;1.044e+00;1.056e+00;6.478e-01;3.896e-02;5.000e+01;0.000e+00;0.000e+00;6.667e-01;0.000e+00;1.044e+00;6.000e-01;-0.000e+00;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
19.999996;1.044e+00;6.667e-01;-2.457e-08;6.383e-01;-1.582e-07;1.044e+00;1.056e+00;6.478e-01;3.897e-02;5.000e+01;-3.417e-07;-4.572e-08;6.667e-01;2.419e-07;1.044e+00;6.000e-01;4.233e-07;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
19.999997;1.027e+00;6.556e-01;-1.920e-02;6.382e-01;-1.869e-02;1.022e+00;1.038e+00;6.486e-01;2.107e-02;5.000e+01;9.441e-02;5.615e-02;7.500e-01;3.333e-02;1.027e+00;5.900e-01;-1.728e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000000;1.027e+00;6.556e-01;-1.917e-02;6.382e-01;-1.866e-02;1.022e+00;1.038e+00;6.486e-01;2.110e-02;5.000e+01;9.440e-02;5.612e-02;7.500e-01;3.333e-02;1.027e+00;5.900e-01;-1.726e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000096;1.027e+00;6.558e-01;-1.855e-02;6.382e-01;-1.806e-02;1.022e+00;1.038e+00;6.486e-01;2.170e-02;5.000e+01;9.424e-02;5.547e-02;7.500e-01;3.333e-02;1.027e+00;5.902e-01;-1.670e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000112;1.028e+00;6.558e-01;-1.845e-02;6.382e-01;-1.796e-02;1.022e+00;1.038e+00;6.486e-01;2.179e-02;5.000e+01;9.421e-02;5.537e-02;7.500e-01;3.333e-02;1.028e+00;5.902e-01;-1.661e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000240;1.028e+00;6.560e-01;-1.765e-02;6.383e-01;-1.718e-02;1.022e+00;1.038e+00;6.486e-01;2.256e-02;5.000e+01;9.399e-02;5.453e-02;7.500e-01;3.333e-02;1.028e+00;5.904e-01;-1.589e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000256;1.028e+00;6.560e-01;-1.756e-02;6.383e-01;-1.708e-02;1.023e+00;1.038e+00;6.486e-01;2.265e-02;5.000e+01;9.397e-02;5.443e-02;7.500e-01;3.333e-02;1.028e+00;5.904e-01;-1.580e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000368;1.028e+00;6.562e-01;-1.688e-02;6.383e-01;-1.642e-02;1.023e+00;1.038e+00;6.486e-01;2.330e-02;5.000e+01;9.378e-02;5.372e-02;7.500e-01;3.333e-02;1.028e+00;5.906e-01;-1.520e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000384;1.028e+00;6.562e-01;-1.679e-02;6.383e-01;-1.633e-02;1.023e+00;1.039e+00;6.486e-01;2.339e-02;5.000e+01;9.376e-02;5.362e-02;7.500e-01;3.333e-02;1.028e+00;5.906e-01;-1.511e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000512;1.028e+00;6.564e-01;-1.605e-02;6.384e-01;-1.561e-02;1.023e+00;1.039e+00;6.486e-01;2.410e-02;5.000e+01;9.356e-02;5.285e-02;7.500e-01;3.333e-02;1.028e+00;5.908e-01;-1.444e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000544;1.028e+00;6.565e-01;-1.587e-02;6.384e-01;-1.543e-02;1.024e+00;1.039e+00;6.487e-01;2.428e-02;5.000e+01;9.351e-02;5.266e-02;7.500e-01;3.333e-02;1.028e+00;5.908e-01;-1.428e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000602;1.028e+00;6.566e-01;-1.554e-02;6.384e-01;-1.511e-02;1.024e+00;1.039e+00;6.487e-01;2.459e-02;5.000e+01;9.342e-02;5.232e-02;7.500e-01;3.333e-02;1.028e+00;5.909e-01;-1.399e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000630;1.029e+00;6.566e-01;-1.539e-02;6.384e-01;-1.496e-02;1.024e+00;1.039e+00;6.487e-01;2.474e-02;5.000e+01;9.337e-02;5.215e-02;7.500e-01;3.333e-02;1.029e+00;5.910e-01;-1.385e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000803;1.029e+00;6.569e-01;-1.445e-02;6.385e-01;-1.405e-02;1.024e+00;1.039e+00;6.487e-01;2.563e-02;5.000e+01;9.312e-02;5.117e-02;7.500e-01;3.333e-02;1.029e+00;5.912e-01;-1.301e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000832;1.029e+00;6.569e-01;-1.430e-02;6.385e-01;-1.390e-02;1.025e+00;1.040e+00;6.487e-01;2.578e-02;5.000e+01;9.307e-02;5.102e-02;7.500e-01;3.333e-02;1.029e+00;5.912e-01;-1.287e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000947;1.029e+00;6.571e-01;-1.371e-02;6.385e-01;-1.332e-02;1.025e+00;1.040e+00;6.487e-01;2.635e-02;5.000e+01;9.291e-02;5.039e-02;7.500e-01;3.333e-02;1.029e+00;5.914e-01;-1.234e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;5.000e+01;5.000e+01
20.000976;1.029e+00;6.571e-01;-1.356e-02;6.385e-01;-1.318e-02;1.025e+00;1.040e+00;6.487e-01;2.649e-02;5.000e+01;9.287e-02;5.024e-02;7.500e-01;3.333e-02;1.029e+00;5.914e-01;-1.221e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001005;1.029e+00;6.572e-01;-1.342e-02;6.386e-01;-1.304e-02;1.025e+00;1.040e+00;6.487e-01;2.662e-02;5.000e+01;9.283e-02;5.009e-02;7.500e-01;3.333e-02;1.029e+00;5.915e-01;-1.208e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001120;1.029e+00;6.573e-01;-1.285e-02;6.386e-01;-1.249e-02;1.025e+00;1.040e+00;6.487e-01;2.717e-02;5.000e+01;9.267e-02;4.950e-02;7.500e-01;3.333e-02;1.029e+00;5.916e-01;-1.157e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001149;1.029e+00;6.574e-01;-1.271e-02;6.386e-01;-1.235e-02;1.026e+00;1.040e+00;6.487e-01;2.730e-02;5.000e+01;9.263e-02;4.935e-02;7.500e-01;3.333e-02;1.029e+00;5.916e-01;-1.144e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001206;1.029e+00;6.574e-01;-1.244e-02;6.386e-01;-1.208e-02;1.026e+00;1.040e+00;6.487e-01;2.757e-02;5.000e+01;9.255e-02;4.906e-02;7.500e-01;3.333e-02;1.029e+00;5.917e-01;-1.120e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001235;1.030e+00;6.575e-01;-1.230e-02;6.386e-01;-1.195e-02;1.026e+00;1.040e+00;6.487e-01;2.770e-02;5.000e+01;9.251e-02;4.892e-02;7.500e-01;3.333e-02;1.030e+00;5.917e-01;-1.107e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001293;1.030e+00;6.576e-01;-1.203e-02;6.387e-01;-1.169e-02;1.026e+00;1.040e+00;6.487e-01;2.795e-02;5.000e+01;9.244e-02;4.864e-02;7.500e-01;3.333e-02;1.030e+00;5.918e-01;-1.083e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001322;1.030e+00;6.576e-01;-1.190e-02;6.387e-01;-1.156e-02;1.026e+00;1.041e+00;6.487e-01;2.808e-02;5.000e+01;9.240e-02;4.850e-02;7.500e-01;3.333e-02;1.030e+00;5.918e-01;-1.071e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001448;1.030e+00;6.578e-01;-1.133e-02;6.387e-01;-1.100e-02;1.026e+00;1.041e+00;6.487e-01;2.863e-02;5.000e+01;9.223e-02;4.790e-02;7.500e-01;3.333e-02;1.030e+00;5.920e-01;-1.019e-02;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001512;1.030e+00;6.578e-01;-1.104e-02;6.387e-01;-1.072e-02;1.027e+00;1.041e+00;6.487e-01;2.890e-02;5.000e+01;9.215e-02;4.760e-02;7.500e-01;3.333e-02;1.030e+00;5.921e-01;-9.939e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001739;1.030e+00;6.581e-01;-1.007e-02;6.388e-01;-9.778e-03;1.027e+00;1.041e+00;6.488e-01;2.983e-02;5.000e+01;9.187e-02;4.659e-02;7.500e-01;3.333e-02;1.030e+00;5.923e-01;-9.066e-03;1.000e+01;5.000e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001796;1.030e+00;6.582e-01;-9.839e-03;6.388e-01;-9.549e-03;1.027e+00;1.041e+00;6.488e-01;3.006e-02;4.999e+01;9.180e-02;4.635e-02;7.500e-01;3.333e-02;1.030e+00;5.924e-01;-8.855e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001853;1.030e+00;6.583e-01;-9.608e-03;6.388e-01;-9.324e-03;1.028e+00;1.041e+00;6.488e-01;3.028e-02;4.999e+01;9.174e-02;4.610e-02;7.500e-01;3.333e-02;1.030e+00;5.924e-01;-8.647e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001885;1.030e+00;6.583e-01;-9.477e-03;6.389e-01;-9.197e-03;1.028e+00;1.041e+00;6.488e-01;3.040e-02;4.999e+01;9.170e-02;4.597e-02;7.500e-01;3.333e-02;1.030e+00;5.925e-01;-8.529e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001893;1.030e+00;6.583e-01;-9.444e-03;6.389e-01;-9.165e-03;1.028e+00;1.042e+00;6.488e-01;3.043e-02;4.999e+01;9.169e-02;4.593e-02;7.500e-01;3.333e-02;1.030e+00;5.925e-01;-8.500e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001919;1.030e+00;6.583e-01;-9.340e-03;6.389e-01;-9.064e-03;1.028e+00;1.042e+00;6.488e-01;3.053e-02;4.999e+01;9.166e-02;4.582e-02;7.500e-01;3.333e-02;1.030e+00;5.925e-01;-8.406e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001935;1.031e+00;6.584e-01;-9.277e-03;6.389e-01;-9.002e-03;1.028e+00;1.042e+00;6.488e-01;3.059e-02;4.999e+01;9.164e-02;4.576e-02;7.500e-01;3.333e-02;1.031e+00;5.925e-01;-8.349e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.001999;1.031e+00;6.584e-01;-9.026e-03;6.389e-01;-8.758e-03;1.028e+00;1.042e+00;6.488e-01;3.084e-02;4.999e+01;9.156e-02;4.550e-02;7.500e-01;3.333e-02;1.031e+00;5.926e-01;-8.123e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.999e+01;4.999e+01
20.002031;1.031e+00;6.585e-01;-8.901e-03;6.389e-01;-8.637e-03;1.028e+00;1.042e+00;6.488e-01;3.096e-02;4.999e+01;9.153e-02;4.537e-02;7.500e-01;3.333e-02;1.031e+00;5.926e-01;-8.011e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.002260;1.031e+00;6.587e-01;-8.041e-03;6.390e-01;-7.800e-03;1.028e+00;1.042e+00;6.488e-01;3.178e-02;4.999e+01;9.127e-02;4.447e-02;7.500e-01;3.333e-02;1.031e+00;5.929e-01;-7.237e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.002292;1.031e+00;6.588e-01;-7.924e-03;6.390e-01;-7.687e-03;1.029e+00;1.042e+00;6.488e-01;3.189e-02;4.999e+01;9.124e-02;4.435e-02;7.500e-01;3.333e-02;1.031e+00;5.929e-01;-7.132e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.002497;1.031e+00;6.590e-01;-7.196e-03;6.391e-01;-6.978e-03;1.029e+00;1.042e+00;6.489e-01;3.259e-02;4.999e+01;9.102e-02;4.358e-02;7.500e-01;3.333e-02;1.031e+00;5.931e-01;-6.476e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.002561;1.031e+00;6.591e-01;-6.976e-03;6.391e-01;-6.764e-03;1.029e+00;1.043e+00;6.489e-01;3.280e-02;4.999e+01;9.095e-02;4.335e-02;7.500e-01;3.333e-02;1.031e+00;5.931e-01;-6.278e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.002689;1.031e+00;6.592e-01;-6.544e-03;6.391e-01;-6.345e-03;1.029e+00;1.043e+00;6.489e-01;3.321e-02;4.999e+01;9.082e-02;4.290e-02;7.500e-01;3.333e-02;1.031e+00;5.933e-01;-5.890e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.002817;1.032e+00;6.593e-01;-6.127e-03;6.392e-01;-5.939e-03;1.030e+00;1.043e+00;6.489e-01;3.361e-02;4.999e+01;9.069e-02;4.247e-02;7.500e-01;3.333e-02;1.032e+00;5.934e-01;-5.514e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.003047;1.032e+00;6.595e-01;-5.403e-03;6.392e-01;-5.237e-03;1.030e+00;1.043e+00;6.490e-01;3.431e-02;4.999e+01;9.046e-02;4.171e-02;7.500e-01;3.333e-02;1.032e+00;5.936e-01;-4.863e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.003162;1.032e+00;6.596e-01;-5.056e-03;6.393e-01;-4.899e-03;1.030e+00;1.043e+00;6.490e-01;3.464e-02;4.999e+01;9.035e-02;4.135e-02;7.500e-01;3.333e-02;1.032e+00;5.937e-01;-4.550e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.003278;1.032e+00;6.598e-01;-4.717e-03;6.393e-01;-4.570e-03;1.031e+00;1.043e+00;6.490e-01;3.496e-02;4.999e+01;9.024e-02;4.100e-02;7.500e-01;3.333e-02;1.032e+00;5.938e-01;-4.245e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.003393;1.032e+00;6.599e-01;-4.387e-03;6.393e-01;-4.250e-03;1.031e+00;1.044e+00;6.490e-01;3.528e-02;4.999e+01;9.014e-02;4.065e-02;7.500e-01;3.333e-02;1.032e+00;5.939e-01;-3.948e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.003821;1.032e+00;6.602e-01;-3.231e-03;6.395e-01;-3.130e-03;1.031e+00;1.044e+00;6.491e-01;3.639e-02;4.999e+01;8.976e-02;3.945e-02;7.500e-01;3.333e-02;1.032e+00;5.942e-01;-2.908e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
