time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.003853;1.032e+00;6.603e-01;-3.149e-03;6.395e-01;-3.050e-03;1.032e+00;1.044e+00;6.491e-01;3.647e-02;4.999e+01;8.973e-02;3.936e-02;7.500e-01;3.333e-02;1.032e+00;5.942e-01;-2.834e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.003917;1.033e+00;6.603e-01;-2.987e-03;6.395e-01;-2.893e-03;1.032e+00;1.044e+00;6.491e-01;3.662e-02;4.999e+01;8.968e-02;3.919e-02;7.500e-01;3.333e-02;1.033e+00;5.943e-01;-2.688e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.004005;1.033e+00;6.604e-01;-2.767e-03;6.395e-01;-2.679e-03;1.032e+00;1.044e+00;6.491e-01;3.683e-02;4.999e+01;8.960e-02;3.896e-02;7.500e-01;3.333e-02;1.033e+00;5.944e-01;-2.490e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.004197;1.033e+00;6.606e-01;-2.302e-03;6.396e-01;-2.229e-03;1.032e+00;1.044e+00;6.492e-01;3.728e-02;4.999e+01;8.944e-02;3.848e-02;7.500e-01;3.333e-02;1.033e+00;5.945e-01;-2.072e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.004325;1.033e+00;6.607e-01;-2.003e-03;6.396e-01;-1.940e-03;1.032e+00;1.045e+00;6.492e-01;3.756e-02;4.999e+01;8.934e-02;3.817e-02;7.500e-01;3.333e-02;1.033e+00;5.946e-01;-1.803e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.004453;1.033e+00;6.608e-01;-1.713e-03;6.397e-01;-1.659e-03;1.032e+00;1.045e+00;6.492e-01;3.784e-02;4.999e+01;8.924e-02;3.787e-02;7.500e-01;3.333e-02;1.033e+00;5.947e-01;-1.542e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.004581;1.033e+00;6.609e-01;-1.430e-03;6.397e-01;-1.384e-03;1.033e+00;1.045e+00;6.492e-01;3.811e-02;4.999e+01;8.914e-02;3.757e-02;7.500e-01;3.333e-02;1.033e+00;5.948e-01;-1.287e-03;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.005093;1.033e+00;6.612e-01;-3.757e-04;6.399e-01;-3.636e-04;1.033e+00;1.045e+00;6.494e-01;3.913e-02;4.999e+01;8.876e-02;3.647e-02;7.500e-01;3.333e-02;1.033e+00;5.951e-01;-3.375e-04;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.005221;1.033e+00;6.613e-01;-1.301e-04;6.399e-01;-1.260e-04;1.033e+00;1.045e+00;6.494e-01;3.936e-02;4.999e+01;8.867e-02;3.622e-02;7.500e-01;3.333e-02;1.033e+00;5.952e-01;-1.165e-04;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.005349;1.034e+00;6.614e-01;1.088e-04;6.399e-01;1.052e-04;1.034e+00;1.045e+00;6.494e-01;3.959e-02;4.999e+01;8.858e-02;3.597e-02;7.500e-01;3.333e-02;1.034e+00;5.953e-01;9.848e-05;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.005477;1.034e+00;6.615e-01;3.421e-04;6.400e-01;3.309e-04;1.034e+00;1.045e+00;6.494e-01;3.982e-02;4.999e+01;8.849e-02;3.572e-02;7.500e-01;3.333e-02;1.034e+00;5.954e-01;3.085e-04;1.000e+01;4.999e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.005605;1.034e+00;6.616e-01;5.677e-04;6.400e-01;5.491e-04;1.034e+00;1.046e+00;6.495e-01;4.003e-02;4.998e+01;8.841e-02;3.549e-02;7.500e-01;3.333e-02;1.034e+00;5.954e-01;5.115e-04;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.006117;1.034e+00;6.619e-01;1.410e-03;6.402e-01;1.364e-03;1.034e+00;1.046e+00;6.496e-01;4.084e-02;4.998e+01;8.808e-02;3.461e-02;7.500e-01;3.333e-02;1.034e+00;5.957e-01;1.269e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.006245;1.034e+00;6.620e-01;1.607e-03;6.402e-01;1.554e-03;1.035e+00;1.046e+00;6.496e-01;4.103e-02;4.998e+01;8.800e-02;3.441e-02;7.500e-01;3.333e-02;1.034e+00;5.958e-01;1.446e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.006501;1.034e+00;6.622e-01;1.982e-03;6.403e-01;1.917e-03;1.035e+00;1.046e+00;6.496e-01;4.139e-02;4.998e+01;8.785e-02;3.401e-02;7.500e-01;3.333e-02;1.034e+00;5.959e-01;1.784e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.006757;1.034e+00;6.623e-01;2.338e-03;6.404e-01;2.260e-03;1.035e+00;1.046e+00;6.497e-01;4.174e-02;4.998e+01;8.770e-02;3.364e-02;7.500e-01;3.333e-02;1.034e+00;5.961e-01;2.104e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.006987;1.034e+00;6.624e-01;2.641e-03;6.404e-01;2.553e-03;1.035e+00;1.046e+00;6.498e-01;4.203e-02;4.998e+01;8.757e-02;3.333e-02;7.500e-01;3.333e-02;1.034e+00;5.962e-01;2.377e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.007218;1.034e+00;6.626e-01;2.929e-03;6.405e-01;2.831e-03;1.035e+00;1.047e+00;6.498e-01;4.231e-02;4.998e+01;8.744e-02;3.303e-02;7.500e-01;3.333e-02;1.034e+00;5.963e-01;2.636e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.007328;1.035e+00;6.626e-01;3.061e-03;6.405e-01;2.959e-03;1.035e+00;1.047e+00;6.498e-01;4.244e-02;4.998e+01;8.738e-02;3.289e-02;7.500e-01;3.333e-02;1.035e+00;5.964e-01;2.755e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.007392;1.035e+00;6.627e-01;3.137e-03;6.405e-01;3.032e-03;1.035e+00;1.047e+00;6.498e-01;4.251e-02;4.998e+01;8.735e-02;3.281e-02;7.500e-01;3.333e-02;1.035e+00;5.964e-01;2.823e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.007456;1.035e+00;6.627e-01;3.211e-03;6.406e-01;3.104e-03;1.036e+00;1.047e+00;6.499e-01;4.258e-02;4.998e+01;8.732e-02;3.273e-02;7.500e-01;3.333e-02;1.035e+00;5.964e-01;2.890e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.008096;1.035e+00;6.630e-01;3.898e-03;6.407e-01;3.767e-03;1.036e+00;1.047e+00;6.500e-01;4.324e-02;4.998e+01;8.699e-02;3.201e-02;7.500e-01;3.333e-02;1.035e+00;5.967e-01;3.508e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.008864;1.035e+00;6.634e-01;4.600e-03;6.409e-01;4.444e-03;1.036e+00;1.047e+00;6.502e-01;4.393e-02;4.998e+01;8.664e-02;3.128e-02;7.500e-01;3.333e-02;1.035e+00;5.970e-01;4.140e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.009120;1.035e+00;6.635e-01;4.807e-03;6.410e-01;4.644e-03;1.037e+00;1.047e+00;6.502e-01;4.413e-02;4.998e+01;8.653e-02;3.106e-02;7.500e-01;3.333e-02;1.035e+00;5.971e-01;4.326e-03;1.000e+01;4.998e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.009376;1.035e+00;6.636e-01;5.002e-03;6.411e-01;4.832e-03;1.037e+00;1.047e+00;6.503e-01;4.432e-02;4.997e+01;8.642e-02;3.086e-02;7.500e-01;3.333e-02;1.035e+00;5.972e-01;4.502e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.009632;1.035e+00;6.637e-01;5.187e-03;6.411e-01;5.010e-03;1.037e+00;1.047e+00;6.503e-01;4.450e-02;4.997e+01;8.632e-02;3.066e-02;7.500e-01;3.333e-02;1.035e+00;5.973e-01;4.668e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.009888;1.035e+00;6.638e-01;5.360e-03;6.412e-01;5.178e-03;1.037e+00;1.048e+00;6.504e-01;4.467e-02;4.997e+01;8.622e-02;3.048e-02;7.500e-01;3.333e-02;1.035e+00;5.974e-01;4.824e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.010144;1.035e+00;6.639e-01;5.522e-03;6.412e-01;5.334e-03;1.037e+00;1.048e+00;6.504e-01;4.483e-02;4.997e+01;8.612e-02;3.031e-02;7.500e-01;3.333e-02;1.035e+00;5.975e-01;4.970e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.011168;1.035e+00;6.643e-01;6.083e-03;6.415e-01;5.875e-03;1.037e+00;1.048e+00;6.506e-01;4.538e-02;4.997e+01;8.575e-02;2.972e-02;7.500e-01;3.333e-02;1.035e+00;5.978e-01;5.475e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.011424;1.036e+00;6.643e-01;6.202e-03;6.415e-01;5.989e-03;1.037e+00;1.048e+00;6.507e-01;4.550e-02;4.997e+01;8.566e-02;2.960e-02;7.500e-01;3.333e-02;1.036e+00;5.979e-01;5.582e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.998e+01;4.998e+01
20.011680;1.036e+00;6.644e-01;6.314e-03;6.416e-01;6.098e-03;1.037e+00;1.048e+00;6.507e-01;4.561e-02;4.997e+01;8.558e-02;2.948e-02;7.500e-01;3.333e-02;1.036e+00;5.980e-01;5.683e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.011936;1.036e+00;6.645e-01;6.420e-03;6.417e-01;6.199e-03;1.038e+00;1.048e+00;6.508e-01;4.572e-02;4.997e+01;8.550e-02;2.936e-02;7.500e-01;3.333e-02;1.036e+00;5.981e-01;5.778e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.012448;1.036e+00;6.647e-01;6.612e-03;6.418e-01;6.385e-03;1.038e+00;1.048e+00;6.509e-01;4.591e-02;4.997e+01;8.534e-02;2.916e-02;7.500e-01;3.333e-02;1.036e+00;5.982e-01;5.951e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.012908;1.036e+00;6.648e-01;6.766e-03;6.419e-01;6.532e-03;1.038e+00;1.048e+00;6.510e-01;4.606e-02;4.997e+01;8.520e-02;2.900e-02;7.500e-01;3.333e-02;1.036e+00;5.983e-01;6.089e-03;1.000e+01;4.997e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.013369;1.036e+00;6.649e-01;6.901e-03;6.420e-01;6.663e-03;1.038e+00;1.048e+00;6.511e-01;4.620e-02;4.996e+01;8.507e-02;2.885e-02;7.500e-01;3.333e-02;1.036e+00;5.984e-01;6.211e-03;1.000e+01;4.996e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.014291;1.036e+00;6.652e-01;7.130e-03;6.422e-01;6.883e-03;1.038e+00;1.048e+00;6.513e-01;4.644e-02;4.996e+01;8.483e-02;2.861e-02;7.500e-01;3.333e-02;1.036e+00;5.987e-01;6.417e-03;1.000e+01;4.996e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.015212;1.036e+00;6.654e-01;7.310e-03;6.424e-01;7.057e-03;1.038e+00;1.048e+00;6.514e-01;4.662e-02;4.996e+01;8.460e-02;2.841e-02;7.500e-01;3.333e-02;1.036e+00;5.989e-01;6.579e-03;1.000e+01;4.996e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.016134;1.036e+00;6.656e-01;7.452e-03;6.425e-01;7.194e-03;1.038e+00;1.048e+00;6.516e-01;4.678e-02;4.996e+01;8.438e-02;2.826e-02;7.500e-01;3.333e-02;1.036e+00;5.991e-01;6.707e-03;1.000e+01;4.996e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.016595;1.036e+00;6.657e-01;7.510e-03;6.426e-01;7.249e-03;1.038e+00;1.048e+00;6.517e-01;4.684e-02;4.996e+01;8.427e-02;2.819e-02;7.500e-01;3.333e-02;1.036e+00;5.992e-01;6.759e-03;1.000e+01;4.996e+01;6.667e-01;5.592e-03;1.044e+00;4.997e+01;4.997e+01
20.017056;1.036e+00;6.658e-01;7.562e-03;6.427e-01;7.300e-03;1.038e+00;1.048e+00;6.518e-01;4.690e-02;4.996e+01;8.417e-02;2.813e-02;7.500e-01;3.333e-02;1.036e+00;5.992e-01;6.806e-03;1.000e+01;4.996e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.017516;1.036e+00;6.659e-01;7.609e-03;6.428e-01;7.345e-03;1.038e+00;1.048e+00;6.519e-01;4.695e-02;4.995e+01;8.407e-02;2.808e-02;7.500e-01;3.333e-02;1.036e+00;5.993e-01;6.848e-03;1.000e+01;4.995e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.017977;1.036e+00;6.660e-01;7.649e-03;6.429e-01;7.383e-03;1.038e+00;1.049e+00;6.520e-01;4.700e-02;4.995e+01;8.397e-02;2.804e-02;7.500e-01;3.333e-02;1.036e+00;5.994e-01;6.884e-03;1.000e+01;4.995e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.018438;1.036e+00;6.661e-01;7.686e-03;6.430e-01;7.418e-03;1.038e+00;1.049e+00;6.520e-01;4.704e-02;4.995e+01;8.388e-02;2.799e-02;7.500e-01;3.333e-02;1.036e+00;5.995e-01;6.917e-03;1.000e+01;4.995e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.019360;1.036e+00;6.663e-01;7.746e-03;6.431e-01;7.476e-03;1.038e+00;1.049e+00;6.522e-01;4.711e-02;4.995e+01;8.369e-02;2.792e-02;7.500e-01;3.333e-02;1.036e+00;5.997e-01;6.971e-03;1.000e+01;4.995e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.020281;1.036e+00;6.665e-01;7.793e-03;6.433e-01;7.522e-03;1.038e+00;1.049e+00;6.524e-01;4.718e-02;4.995e+01;8.351e-02;2.786e-02;7.500e-01;3.333e-02;1.036e+00;5.998e-01;7.014e-03;1.000e+01;4.995e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.020742;1.036e+00;6.666e-01;7.813e-03;6.434e-01;7.541e-03;1.038e+00;1.049e+00;6.525e-01;4.720e-02;4.995e+01;8.341e-02;2.784e-02;7.500e-01;3.333e-02;1.036e+00;5.999e-01;7.032e-03;1.000e+01;4.995e+01;6.667e-01;5.592e-03;1.044e+00;4.996e+01;4.996e+01
20.021203;1.036e+00;6.667e-01;7.831e-03;6.435e-01;7.559e-03;1.038e+00;1.049e+00;6.525e-01;4.723e-02;4.994e+01;8.332e-02;2.782e-02;7.500e-01;3.333e-02;1.036e+00;6.000e-01;7.048e-03;1.000e+01;4.994e+01;6.667e-01;5.592e-03;1.044e+00;4.995e+01;4.995e+01
20.022124;1.036e+00;6.669e-01;7.862e-03;6.436e-01;7.589e-03;1.038e+00;1.049e+00;6.527e-01;4.728e-02;4.994e+01;8.314e-02;2.778e-02;7.500e-01;3.333e-02;1.036e+00;6.002e-01;7.076e-03;1.000e+01;4.994e+01;6.667e-01;5.592e-03;1.044e+00;4.995e+01;4.995e+01
20.023046;1.036e+00;6.670e-01;7.887e-03;6.438e-01;7.612e-03;1.038e+00;1.049e+00;6.529e-01;4.732e-02;4.994e+01;8.297e-02;2.774e-02;7.500e-01;3.333e-02;1.036e+00;6.003e-01;7.098e-03;1.000e+01;4.994e+01;6.667e-01;5.592e-03;1.044e+00;4.995e+01;4.995e+01
20.024428;1.036e+00;6.673e-01;7.917e-03;6.441e-01;7.641e-03;1.038e+00;1.049e+00;6.531e-01;4.737e-02;4.994e+01;8.270e-02;2.770e-02;7.500e-01;3.333e-02;1.036e+00;6.006e-01;7.125e-03;1.000e+01;4.994e+01;6.667e-01;5.592e-03;1.044e+00;4.995e+01;4.995e+01
20.024889;1.036e+00;6.674e-01;7.926e-03;6.441e-01;7.649e-03;1.038e+00;1.049e+00;6.532e-01;4.739e-02;4.994e+01;8.261e-02;2.768e-02;7.500e-01;3.333e-02;1.036e+00;6.007e-01;7.133e-03;1.000e+01;4.994e+01;6.667e-01;5.592e-03;1.044e+00;4.995e+01;4.995e+01
20.025350;1.036e+00;6.675e-01;7.934e-03;6.442e-01;7.658e-03;1.038e+00;1.049e+00;6.533e-01;4.740e-02;4.993e+01;8.252e-02;2.767e-02;7.500e-01;3.333e-02;1.036e+00;6.007e-01;7.141e-03;1.000e+01;4.993e+01;6.667e-01;5.592e-03;1.044e+00;4.994e+01;4.994e+01
20.026272;1.036e+00;6.677e-01;7.949e-03;6.444e-01;7.672e-03;1.038e+00;1.049e+00;6.534e-01;4.744e-02;4.993e+01;8.234e-02;2.765e-02;7.500e-01;3.333e-02;1.036e+00;6.009e-01;7.154e-03;1.000e+01;4.993e+01;6.667e-01;5.592e-03;1.044e+00;4.994e+01;4.994e+01
20.027193;1.036e+00;6.678e-01;7.963e-03;6.446e-01;7.686e-03;1.038e+00;1.049e+00;6.536e-01;4.747e-02;4.993e+01;8.215e-02;2.762e-02;7.500e-01;3.333e-02;1.036e+00;6.011e-01;7.167e-03;1.000e+01;4.993e+01;6.667e-01;5.592e-03;1.044e+00;4.994e+01;4.994e+01
20.027654;1.036e+00;6.679e-01;7.970e-03;6.447e-01;7.692e-03;1.039e+00;1.049e+00;6.537e-01;4.748e-02;4.993e+01;8.206e-02;2.761e-02;7.500e-01;3.333e-02;1.036e+00;6.011e-01;7.173e-03;1.000e+01;4.993e+01;6.667e-01;5.592e-03;1.044e+00;4.994e+01;4.994e+01
20.028115;1.036e+00;6.680e-01;7.977e-03;6.447e-01;7.699e-03;1.039e+00;1.049e+00;6.538e-01;4.750e-02;4.993e+01;8.197e-02;2.760e-02;7.500e-01;3.333e-02;1.036e+00;6.012e-01;7.179e-03;1.000e+01;4.993e+01;6.667e-01;5.592e-03;1.044e+00;4.994e+01;4.994e+01
20.029036;1.036e+00;6.682e-01;7.989e-03;6.449e-01;7.710e-03;1.039e+00;1.049e+00;6.540e-01;4.753e-02;4.993e+01;8.178e-02;2.758e-02;7.500e-01;3.333e-02;1.036e+00;6.014e-01;7.190e-03;1.000e+01;4.993e+01;6.667e-01;5.592e-03;1.044e+00;4.994e+01;4.994e+01
20.029497;1.036e+00;6.683e-01;7.996e-03;6.450e-01;7.717e-03;1.039e+00;1.049e+00;6.541e-01;4.754e-02;4.992e+01;8.168e-02;2.757e-02;7.500e-01;3.333e-02;1.036e+00;6.015e-01;7.196e-03;1.000e+01;4.992e+01;6.667e-01;5.592e-03;1.044e+00;4.993e+01;4.993e+01
20.030419;1.036e+00;6.685e-01;8.008e-03;6.452e-01;7.729e-03;1.039e+00;1.049e+00;6.542e-01;4.757e-02;4.992e+01;8.149e-02;2.755e-02;7.500e-01;3.333e-02;1.036e+00;6.017e-01;7.207e-03;1.000e+01;4.992e+01;6.667e-01;5.592e-03;1.044e+00;4.993e+01;4.993e+01
20.031340;1.036e+00;6.687e-01;8.019e-03;6.454e-01;7.739e-03;1.039e+00;1.049e+00;6.544e-01;4.761e-02;4.992e+01;8.129e-02;2.752e-02;7.500e-01;3.333e-02;1.036e+00;6.018e-01;7.217e-03;1.000e+01;4.992e+01;6.667e-01;5.592e-03;1.044e+00;4.993e+01;4.993e+01
20.032262;1.036e+00;6.689e-01;8.031e-03;6.456e-01;7.751e-03;1.039e+00;1.049e+00;6.546e-01;4.764e-02;4.992e+01;8.109e-02;2.750e-02;7.500e-01;3.333e-02;1.036e+00;6.020e-01;7.228e-03;1.000e+01;4.992e+01;6.667e-01;5.592e-03;1.044e+00;4.993e+01;4.993e+01
20.033184;1.036e+00;6.691e-01;8.042e-03;6.458e-01;7.762e-03;1.039e+00;1.049e+00;6.548e-01;4.767e-02;4.992e+01;8.089e-02;2.748e-02;7.500e-01;3.333e-02;1.036e+00;6.022e-01;7.238e-03;1.000e+01;4.992e+01;6.667e-01;5.592e-03;1.044e+00;4.993e+01;4.993e+01
20.033644;1.036e+00;6.692e-01;8.048e-03;6.459e-01;7.767e-03;1.039e+00;1.049e+00;6.549e-01;4.768e-02;4.991e+01;8.078e-02;2.747e-02;7.500e-01;3.333e-02;1.036e+00;6.023e-01;7.243e-03;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.992e+01;4.992e+01
20.034105;1.036e+00;6.693e-01;8.054e-03;6.460e-01;7.773e-03;1.039e+00;1.049e+00;6.550e-01;4.770e-02;4.991e+01;8.068e-02;2.746e-02;7.500e-01;3.333e-02;1.036e+00;6.024e-01;7.249e-03;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.992e+01;4.992e+01
20.035027;1.036e+00;6.695e-01;8.066e-03;6.462e-01;7.783e-03;1.039e+00;1.049e+00;6.552e-01;4.773e-02;4.991e+01;8.046e-02;2.744e-02;7.500e-01;3.333e-02;1.036e+00;6.026e-01;7.259e-03;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.992e+01;4.992e+01
20.036870;1.036e+00;6.700e-01;8.088e-03;6.466e-01;7.804e-03;1.039e+00;1.049e+00;6.556e-01;4.780e-02;4.991e+01;8.002e-02;2.739e-02;7.500e-01;3.333e-02;1.036e+00;6.030e-01;7.279e-03;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.992e+01;4.992e+01
20.037331;1.036e+00;6.701e-01;8.093e-03;6.467e-01;7.810e-03;1.039e+00;1.049e+00;6.557e-01;4.781e-02;4.991e+01;7.991e-02;2.738e-02;7.500e-01;3.333e-02;1.036e+00;6.031e-01;7.284e-03;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.992e+01;4.992e+01
20.037792;1.036e+00;6.702e-01;8.099e-03;6.468e-01;7.815e-03;1.039e+00;1.049e+00;6.558e-01;4.783e-02;4.990e+01;7.980e-02;2.737e-02;7.500e-01;3.333e-02;1.036e+00;6.032e-01;7.289e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.991e+01;4.991e+01
20.038252;1.036e+00;6.703e-01;8.103e-03;6.469e-01;7.819e-03;1.039e+00;1.049e+00;6.559e-01;4.785e-02;4.990e+01;7.968e-02;2.736e-02;7.500e-01;3.333e-02;1.036e+00;6.033e-01;7.293e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.991e+01;4.991e+01
20.039174;1.036e+00;6.706e-01;8.114e-03;6.471e-01;7.830e-03;1.039e+00;1.049e+00;6.562e-01;4.788e-02;4.990e+01;7.945e-02;2.734e-02;7.500e-01;3.333e-02;1.036e+00;6.035e-01;7.303e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.991e+01;4.991e+01
20.040556;1.036e+00;6.709e-01;8.130e-03;6.475e-01;7.845e-03;1.039e+00;1.049e+00;6.565e-01;4.793e-02;4.990e+01;7.909e-02;2.730e-02;7.500e-01;3.333e-02;1.036e+00;6.038e-01;7.317e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.991e+01;4.991e+01
20.041386;1.036e+00;6.711e-01;8.138e-03;6.477e-01;7.853e-03;1.039e+00;1.049e+00;6.567e-01;4.796e-02;4.990e+01;7.887e-02;2.728e-02;7.500e-01;3.333e-02;1.036e+00;6.040e-01;7.324e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.991e+01;4.991e+01
20.042215;1.036e+00;6.714e-01;8.147e-03;6.479e-01;7.861e-03;1.039e+00;1.049e+00;6.569e-01;4.799e-02;4.989e+01;7.864e-02;2.727e-02;7.500e-01;3.333e-02;1.036e+00;6.042e-01;7.332e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.990e+01;4.990e+01
20.043045;1.036e+00;6.716e-01;8.154e-03;6.481e-01;7.869e-03;1.039e+00;1.049e+00;6.571e-01;4.802e-02;4.989e+01;7.841e-02;2.725e-02;7.500e-01;3.333e-02;1.036e+00;6.044e-01;7.339e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.990e+01;4.990e+01
20.044704;1.036e+00;6.721e-01;8.170e-03;6.486e-01;7.884e-03;1.039e+00;1.049e+00;6.576e-01;4.808e-02;4.989e+01;7.794e-02;2.721e-02;7.500e-01;3.333e-02;1.036e+00;6.049e-01;7.353e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.990e+01;4.990e+01
20.045533;1.036e+00;6.723e-01;8.177e-03;6.488e-01;7.890e-03;1.039e+00;1.049e+00;6.578e-01;4.811e-02;4.989e+01;7.770e-02;2.719e-02;7.500e-01;3.333e-02;1.036e+00;6.051e-01;7.359e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.990e+01;4.990e+01
20.046362;1.036e+00;6.725e-01;8.184e-03;6.490e-01;7.897e-03;1.039e+00;1.049e+00;6.581e-01;4.814e-02;4.988e+01;7.745e-02;2.717e-02;7.500e-01;3.333e-02;1.036e+00;6.053e-01;7.366e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.990e+01;4.990e+01
20.047192;1.036e+00;6.728e-01;8.190e-03;6.493e-01;7.903e-03;1.039e+00;1.049e+00;6.583e-01;4.817e-02;4.988e+01;7.721e-02;2.715e-02;7.500e-01;3.333e-02;1.036e+00;6.055e-01;7.371e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.989e+01;4.989e+01
20.048021;1.036e+00;6.730e-01;8.197e-03;6.495e-01;7.909e-03;1.039e+00;1.049e+00;6.585e-01;4.821e-02;4.988e+01;7.695e-02;2.713e-02;7.500e-01;3.333e-02;1.036e+00;6.057e-01;7.377e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.989e+01;4.989e+01
20.049680;1.036e+00;6.736e-01;8.208e-03;6.500e-01;7.921e-03;1.039e+00;1.049e+00;6.590e-01;4.827e-02;4.988e+01;7.643e-02;2.710e-02;7.500e-01;3.333e-02;1.036e+00;6.062e-01;7.387e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.989e+01;4.989e+01
20.050510;1.036e+00;6.738e-01;8.212e-03;6.503e-01;7.925e-03;1.039e+00;1.049e+00;6.593e-01;4.830e-02;4.987e+01;7.617e-02;2.708e-02;7.500e-01;3.333e-02;1.036e+00;6.065e-01;7.391e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.989e+01;4.989e+01
20.051339;1.036e+00;6.741e-01;8.217e-03;6.505e-01;7.929e-03;1.039e+00;1.049e+00;6.595e-01;4.833e-02;4.987e+01;7.590e-02;2.706e-02;7.500e-01;3.333e-02;1.036e+00;6.067e-01;7.395e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.989e+01;4.989e+01
20.052169;1.036e+00;6.744e-01;8.221e-03;6.508e-01;7.934e-03;1.039e+00;1.049e+00;6.598e-01;4.836e-02;4.987e+01;7.562e-02;2.705e-02;7.500e-01;3.333e-02;1.036e+00;6.069e-01;7.399e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.053827;1.036e+00;6.749e-01;8.228e-03;6.513e-01;7.940e-03;1.039e+00;1.049e+00;6.603e-01;4.843e-02;4.987e+01;7.506e-02;2.701e-02;7.500e-01;3.333e-02;1.036e+00;6.074e-01;7.405e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.054657;1.036e+00;6.752e-01;8.231e-03;6.516e-01;7.943e-03;1.039e+00;1.049e+00;6.606e-01;4.846e-02;4.986e+01;7.477e-02;2.700e-02;7.500e-01;3.333e-02;1.036e+00;6.077e-01;7.408e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.055486;1.036e+00;6.755e-01;8.233e-03;6.519e-01;7.945e-03;1.039e+00;1.049e+00;6.609e-01;4.849e-02;4.986e+01;7.448e-02;2.698e-02;7.500e-01;3.333e-02;1.036e+00;6.080e-01;7.410e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.056316;1.036e+00;6.758e-01;8.236e-03;6.522e-01;7.947e-03;1.039e+00;1.049e+00;6.612e-01;4.852e-02;4.986e+01;7.419e-02;2.697e-02;7.500e-01;3.333e-02;1.036e+00;6.082e-01;7.412e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.057145;1.036e+00;6.761e-01;8.238e-03;6.525e-01;7.950e-03;1.039e+00;1.049e+00;6.614e-01;4.855e-02;4.986e+01;7.389e-02;2.695e-02;7.500e-01;3.333e-02;1.036e+00;6.085e-01;7.414e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.058804;1.036e+00;6.767e-01;8.240e-03;6.530e-01;7.952e-03;1.039e+00;1.049e+00;6.620e-01;4.862e-02;4.986e+01;7.328e-02;2.692e-02;7.500e-01;3.333e-02;1.036e+00;6.090e-01;7.416e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.059633;1.036e+00;6.770e-01;8.240e-03;6.533e-01;7.952e-03;1.039e+00;1.049e+00;6.623e-01;4.865e-02;4.985e+01;7.297e-02;2.691e-02;7.500e-01;3.333e-02;1.036e+00;6.093e-01;7.416e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.060463;1.036e+00;6.773e-01;8.240e-03;6.536e-01;7.952e-03;1.039e+00;1.049e+00;6.626e-01;4.868e-02;4.985e+01;7.266e-02;2.689e-02;7.500e-01;3.333e-02;1.036e+00;6.096e-01;7.416e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.061292;1.036e+00;6.777e-01;8.240e-03;6.539e-01;7.952e-03;1.039e+00;1.049e+00;6.629e-01;4.871e-02;4.985e+01;7.234e-02;2.688e-02;7.500e-01;3.333e-02;1.036e+00;6.099e-01;7.416e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.062122;1.036e+00;6.780e-01;8.240e-03;6.543e-01;7.952e-03;1.039e+00;1.049e+00;6.632e-01;4.875e-02;4.985e+01;7.202e-02;2.687e-02;7.500e-01;3.333e-02;1.036e+00;6.102e-01;7.416e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.062951;1.036e+00;6.783e-01;8.239e-03;6.546e-01;7.950e-03;1.039e+00;1.049e+00;6.635e-01;4.878e-02;4.985e+01;7.169e-02;2.685e-02;7.500e-01;3.333e-02;1.036e+00;6.105e-01;7.415e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.063951;1.036e+00;6.787e-01;8.237e-03;6.549e-01;7.948e-03;1.039e+00;1.049e+00;6.639e-01;4.882e-02;4.984e+01;7.129e-02;2.684e-02;7.500e-01;3.333e-02;1.036e+00;6.108e-01;7.413e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.064951;1.036e+00;6.791e-01;8.234e-03;6.553e-01;7.946e-03;1.039e+00;1.049e+00;6.643e-01;4.886e-02;4.984e+01;7.089e-02;2.682e-02;7.500e-01;3.333e-02;1.036e+00;6.112e-01;7.411e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.065951;1.036e+00;6.795e-01;8.232e-03;6.557e-01;7.944e-03;1.039e+00;1.049e+00;6.647e-01;4.890e-02;4.984e+01;7.048e-02;2.681e-02;7.500e-01;3.333e-02;1.036e+00;6.116e-01;7.409e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.066951;1.036e+00;6.799e-01;8.229e-03;6.561e-01;7.941e-03;1.039e+00;1.049e+00;6.651e-01;4.894e-02;4.984e+01;7.006e-02;2.679e-02;7.500e-01;3.333e-02;1.036e+00;6.119e-01;7.406e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.067951;1.036e+00;6.804e-01;8.226e-03;6.565e-01;7.938e-03;1.039e+00;1.049e+00;6.655e-01;4.898e-02;4.984e+01;6.964e-02;2.678e-02;7.500e-01;3.333e-02;1.036e+00;6.123e-01;7.403e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.068951;1.036e+00;6.808e-01;8.221e-03;6.569e-01;7.933e-03;1.039e+00;1.049e+00;6.659e-01;4.901e-02;4.983e+01;6.922e-02;2.676e-02;7.500e-01;3.333e-02;1.036e+00;6.127e-01;7.399e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.069951;1.036e+00;6.812e-01;8.217e-03;6.574e-01;7.929e-03;1.039e+00;1.049e+00;6.663e-01;4.905e-02;4.983e+01;6.878e-02;2.675e-02;7.500e-01;3.333e-02;1.036e+00;6.131e-01;7.395e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.070951;1.036e+00;6.817e-01;8.211e-03;6.578e-01;7.924e-03;1.039e+00;1.049e+00;6.667e-01;4.909e-02;4.983e+01;6.835e-02;2.674e-02;7.500e-01;3.333e-02;1.036e+00;6.135e-01;7.390e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.071951;1.036e+00;6.821e-01;8.206e-03;6.582e-01;7.918e-03;1.039e+00;1.049e+00;6.672e-01;4.913e-02;4.983e+01;6.791e-02;2.673e-02;7.500e-01;3.333e-02;1.036e+00;6.139e-01;7.385e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.072951;1.036e+00;6.825e-01;8.199e-03;6.586e-01;7.912e-03;1.039e+00;1.049e+00;6.676e-01;4.917e-02;4.983e+01;6.746e-02;2.671e-02;7.500e-01;3.333e-02;1.036e+00;6.143e-01;7.379e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.073951;1.036e+00;6.830e-01;8.192e-03;6.591e-01;7.905e-03;1.039e+00;1.049e+00;6.680e-01;4.921e-02;4.982e+01;6.701e-02;2.670e-02;7.500e-01;3.333e-02;1.036e+00;6.147e-01;7.373e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.074951;1.036e+00;6.835e-01;8.184e-03;6.595e-01;7.898e-03;1.039e+00;1.049e+00;6.685e-01;4.925e-02;4.982e+01;6.655e-02;2.669e-02;7.500e-01;3.333e-02;1.036e+00;6.151e-01;7.367e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.075951;1.036e+00;6.839e-01;8.177e-03;6.600e-01;7.890e-03;1.039e+00;1.049e+00;6.689e-01;4.929e-02;4.982e+01;6.608e-02;2.668e-02;7.500e-01;3.333e-02;1.036e+00;6.155e-01;7.360e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.076951;1.036e+00;6.844e-01;8.169e-03;6.604e-01;7.883e-03;1.039e+00;1.049e+00;6.694e-01;4.934e-02;4.982e+01;6.562e-02;2.667e-02;7.500e-01;3.333e-02;1.036e+00;6.159e-01;7.353e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.077951;1.036e+00;6.849e-01;8.160e-03;6.609e-01;7.874e-03;1.039e+00;1.049e+00;6.698e-01;4.938e-02;4.982e+01;6.514e-02;2.666e-02;7.500e-01;3.333e-02;1.036e+00;6.164e-01;7.345e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.078951;1.036e+00;6.853e-01;8.151e-03;6.613e-01;7.866e-03;1.039e+00;1.049e+00;6.703e-01;4.942e-02;4.981e+01;6.467e-02;2.665e-02;7.500e-01;3.333e-02;1.036e+00;6.168e-01;7.337e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.079951;1.036e+00;6.858e-01;8.141e-03;6.618e-01;7.856e-03;1.039e+00;1.049e+00;6.707e-01;4.946e-02;4.981e+01;6.418e-02;2.664e-02;7.500e-01;3.333e-02;1.036e+00;6.172e-01;7.328e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.080951;1.036e+00;6.863e-01;8.131e-03;6.623e-01;7.846e-03;1.039e+00;1.049e+00;6.712e-01;4.950e-02;4.981e+01;6.370e-02;2.663e-02;7.500e-01;3.333e-02;1.036e+00;6.177e-01;7.318e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.081951;1.036e+00;6.868e-01;8.121e-03;6.627e-01;7.837e-03;1.039e+00;1.049e+00;6.717e-01;4.954e-02;4.981e+01;6.320e-02;2.662e-02;7.500e-01;3.333e-02;1.036e+00;6.181e-01;7.309e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.082951;1.036e+00;6.873e-01;8.110e-03;6.632e-01;7.826e-03;1.039e+00;1.049e+00;6.722e-01;4.958e-02;4.981e+01;6.271e-02;2.662e-02;7.500e-01;3.333e-02;1.036e+00;6.186e-01;7.299e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.083951;1.036e+00;6.878e-01;8.098e-03;6.637e-01;7.814e-03;1.039e+00;1.049e+00;6.726e-01;4.962e-02;4.980e+01;6.220e-02;2.661e-02;7.500e-01;3.333e-02;1.036e+00;6.190e-01;7.288e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.084951;1.036e+00;6.883e-01;8.087e-03;6.642e-01;7.803e-03;1.039e+00;1.049e+00;6.731e-01;4.966e-02;4.980e+01;6.170e-02;2.660e-02;7.500e-01;3.333e-02;1.036e+00;6.195e-01;7.278e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.085951;1.036e+00;6.888e-01;8.074e-03;6.647e-01;7.792e-03;1.039e+00;1.049e+00;6.736e-01;4.971e-02;4.980e+01;6.119e-02;2.659e-02;7.500e-01;3.333e-02;1.036e+00;6.199e-01;7.267e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.086951;1.036e+00;6.893e-01;8.061e-03;6.652e-01;7.779e-03;1.039e+00;1.049e+00;6.741e-01;4.975e-02;4.980e+01;6.067e-02;2.659e-02;7.500e-01;3.333e-02;1.036e+00;6.204e-01;7.255e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.087951;1.036e+00;6.899e-01;8.049e-03;6.657e-01;7.767e-03;1.039e+00;1.049e+00;6.746e-01;4.979e-02;4.980e+01;6.015e-02;2.658e-02;7.500e-01;3.333e-02;1.036e+00;6.209e-01;7.244e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.088951;1.036e+00;6.904e-01;8.034e-03;6.662e-01;7.753e-03;1.039e+00;1.049e+00;6.751e-01;4.983e-02;4.980e+01;5.962e-02;2.658e-02;7.500e-01;3.333e-02;1.036e+00;6.213e-01;7.231e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.089951;1.036e+00;6.909e-01;8.021e-03;6.667e-01;7.740e-03;1.039e+00;1.049e+00;6.756e-01;4.987e-02;4.979e+01;5.909e-02;2.657e-02;7.500e-01;3.333e-02;1.036e+00;6.218e-01;7.219e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.090951;1.036e+00;6.914e-01;8.007e-03;6.672e-01;7.726e-03;1.039e+00;1.049e+00;6.762e-01;4.992e-02;4.979e+01;5.856e-02;2.657e-02;7.500e-01;3.333e-02;1.036e+00;6.223e-01;7.206e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.091951;1.036e+00;6.920e-01;7.992e-03;6.678e-01;7.712e-03;1.039e+00;1.049e+00;6.767e-01;4.996e-02;4.979e+01;5.802e-02;2.656e-02;7.500e-01;3.333e-02;1.036e+00;6.228e-01;7.193e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.092951;1.036e+00;6.925e-01;7.977e-03;6.683e-01;7.697e-03;1.039e+00;1.049e+00;6.772e-01;5.000e-02;4.979e+01;5.748e-02;2.656e-02;7.500e-01;3.333e-02;1.036e+00;6.233e-01;7.179e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.093951;1.036e+00;6.931e-01;7.961e-03;6.688e-01;7.682e-03;1.039e+00;1.049e+00;6.777e-01;5.004e-02;4.979e+01;5.693e-02;2.656e-02;7.500e-01;3.333e-02;1.036e+00;6.238e-01;7.165e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.094951;1.036e+00;6.936e-01;7.946e-03;6.693e-01;7.667e-03;1.039e+00;1.049e+00;6.783e-01;5.009e-02;4.978e+01;5.638e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.243e-01;7.151e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.095951;1.036e+00;6.942e-01;7.930e-03;6.699e-01;7.652e-03;1.039e+00;1.049e+00;6.788e-01;5.013e-02;4.978e+01;5.582e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.248e-01;7.137e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.096951;1.036e+00;6.947e-01;7.913e-03;6.704e-01;7.636e-03;1.039e+00;1.049e+00;6.793e-01;5.017e-02;4.978e+01;5.526e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.253e-01;7.122e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.097951;1.036e+00;6.953e-01;7.896e-03;6.710e-01;7.619e-03;1.039e+00;1.049e+00;6.799e-01;5.022e-02;4.978e+01;5.470e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.258e-01;7.106e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.098951;1.036e+00;6.959e-01;7.879e-03;6.715e-01;7.603e-03;1.039e+00;1.049e+00;6.804e-01;5.026e-02;4.978e+01;5.413e-02;2.654e-02;7.500e-01;3.333e-02;1.036e+00;6.263e-01;7.091e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.099951;1.036e+00;6.964e-01;7.861e-03;6.721e-01;7.586e-03;1.039e+00;1.049e+00;6.810e-01;5.030e-02;4.978e+01;5.356e-02;2.654e-02;7.500e-01;3.333e-02;1.036e+00;6.268e-01;7.075e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.100951;1.036e+00;6.970e-01;7.843e-03;6.726e-01;7.569e-03;1.039e+00;1.049e+00;6.815e-01;5.035e-02;4.978e+01;5.298e-02;2.654e-02;7.500e-01;3.333e-02;1.036e+00;6.273e-01;7.059e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.101951;1.036e+00;6.976e-01;7.824e-03;6.732e-01;7.551e-03;1.039e+00;1.049e+00;6.821e-01;5.039e-02;4.977e+01;5.240e-02;2.654e-02;7.500e-01;3.333e-02;1.036e+00;6.278e-01;7.042e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.102951;1.036e+00;6.982e-01;7.807e-03;6.738e-01;7.534e-03;1.039e+00;1.049e+00;6.827e-01;5.044e-02;4.977e+01;5.182e-02;2.654e-02;7.500e-01;3.333e-02;1.036e+00;6.284e-01;7.026e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.103951;1.036e+00;6.988e-01;7.787e-03;6.743e-01;7.514e-03;1.039e+00;1.049e+00;6.832e-01;5.048e-02;4.977e+01;5.123e-02;2.654e-02;7.500e-01;3.333e-02;1.036e+00;6.289e-01;7.008e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.104951;1.036e+00;6.994e-01;7.768e-03;6.749e-01;7.496e-03;1.039e+00;1.049e+00;6.838e-01;5.053e-02;4.977e+01;5.064e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.294e-01;6.991e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.105951;1.036e+00;7.000e-01;7.748e-03;6.755e-01;7.477e-03;1.039e+00;1.049e+00;6.844e-01;5.057e-02;4.977e+01;5.004e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.300e-01;6.973e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.106951;1.036e+00;7.006e-01;7.728e-03;6.761e-01;7.458e-03;1.039e+00;1.049e+00;6.849e-01;5.061e-02;4.977e+01;4.944e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.305e-01;6.955e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.107951;1.036e+00;7.012e-01;7.708e-03;6.766e-01;7.438e-03;1.039e+00;1.049e+00;6.855e-01;5.066e-02;4.976e+01;4.884e-02;2.655e-02;7.500e-01;3.333e-02;1.036e+00;6.310e-01;6.937e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.108951;1.036e+00;7.018e-01;7.688e-03;6.772e-01;7.419e-03;1.039e+00;1.049e+00;6.861e-01;5.071e-02;4.976e+01;4.823e-02;2.656e-02;7.500e-01;3.333e-02;1.036e+00;6.316e-01;6.919e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.109951;1.036e+00;7.024e-01;7.667e-03;6.778e-01;7.399e-03;1.039e+00;1.049e+00;6.867e-01;5.075e-02;4.976e+01;4.762e-02;2.656e-02;7.500e-01;3.333e-02;1.036e+00;6.321e-01;6.900e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.110951;1.036e+00;7.030e-01;7.646e-03;6.784e-01;7.378e-03;1.039e+00;1.049e+00;6.873e-01;5.080e-02;4.976e+01;4.700e-02;2.656e-02;7.500e-01;3.333e-02;1.036e+00;6.327e-01;6.881e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.111951;1.036e+00;7.036e-01;7.623e-03;6.790e-01;7.357e-03;1.039e+00;1.049e+00;6.879e-01;5.084e-02;4.976e+01;4.639e-02;2.657e-02;7.500e-01;3.333e-02;1.036e+00;6.333e-01;6.861e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.112951;1.036e+00;7.042e-01;7.602e-03;6.796e-01;7.337e-03;1.038e+00;1.049e+00;6.885e-01;5.089e-02;4.976e+01;4.576e-02;2.657e-02;7.500e-01;3.333e-02;1.036e+00;6.338e-01;6.842e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.113951;1.036e+00;7.049e-01;7.580e-03;6.802e-01;7.315e-03;1.038e+00;1.049e+00;6.891e-01;5.093e-02;4.976e+01;4.514e-02;2.658e-02;7.500e-01;3.333e-02;1.036e+00;6.344e-01;6.822e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.114951;1.036e+00;7.055e-01;7.558e-03;6.808e-01;7.294e-03;1.038e+00;1.049e+00;6.897e-01;5.098e-02;4.975e+01;4.451e-02;2.658e-02;7.500e-01;3.333e-02;1.036e+00;6.349e-01;6.802e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.115951;1.036e+00;7.061e-01;7.534e-03;6.815e-01;7.271e-03;1.038e+00;1.049e+00;6.903e-01;5.103e-02;4.975e+01;4.388e-02;2.659e-02;7.500e-01;3.333e-02;1.036e+00;6.355e-01;6.781e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.116951;1.036e+00;7.068e-01;7.512e-03;6.821e-01;7.250e-03;1.038e+00;1.049e+00;6.909e-01;5.107e-02;4.975e+01;4.324e-02;2.659e-02;7.500e-01;3.333e-02;1.036e+00;6.361e-01;6.761e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.117951;1.036e+00;7.074e-01;7.489e-03;6.827e-01;7.227e-03;1.038e+00;1.049e+00;6.916e-01;5.112e-02;4.975e+01;4.260e-02;2.660e-02;7.500e-01;3.333e-02;1.036e+00;6.367e-01;6.740e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.118951;1.036e+00;7.080e-01;7.466e-03;6.833e-01;7.205e-03;1.038e+00;1.049e+00;6.922e-01;5.117e-02;4.975e+01;4.196e-02;2.661e-02;7.500e-01;3.333e-02;1.036e+00;6.372e-01;6.719e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.119951;1.036e+00;7.087e-01;7.441e-03;6.839e-01;7.181e-03;1.038e+00;1.049e+00;6.928e-01;5.121e-02;4.975e+01;4.131e-02;2.662e-02;7.500e-01;3.333e-02;1.036e+00;6.378e-01;6.697e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.120951;1.036e+00;7.093e-01;7.418e-03;6.846e-01;7.159e-03;1.038e+00;1.049e+00;6.934e-01;5.126e-02;4.975e+01;4.067e-02;2.662e-02;7.500e-01;3.333e-02;1.036e+00;6.384e-01;6.676e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.121951;1.036e+00;7.100e-01;7.393e-03;6.852e-01;7.135e-03;1.038e+00;1.050e+00;6.941e-01;5.131e-02;4.975e+01;4.001e-02;2.663e-02;7.500e-01;3.333e-02;1.036e+00;6.390e-01;6.654e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.122951;1.036e+00;7.106e-01;7.369e-03;6.858e-01;7.112e-03;1.038e+00;1.050e+00;6.947e-01;5.136e-02;4.974e+01;3.936e-02;2.664e-02;7.500e-01;3.333e-02;1.036e+00;6.396e-01;6.632e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.123951;1.036e+00;7.113e-01;7.343e-03;6.865e-01;7.087e-03;1.038e+00;1.050e+00;6.953e-01;5.140e-02;4.974e+01;3.870e-02;2.665e-02;7.500e-01;3.333e-02;1.036e+00;6.402e-01;6.609e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.124951;1.036e+00;7.120e-01;7.319e-03;6.871e-01;7.063e-03;1.038e+00;1.050e+00;6.960e-01;5.145e-02;4.974e+01;3.804e-02;2.666e-02;7.500e-01;3.333e-02;1.036e+00;6.408e-01;6.587e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.125951;1.036e+00;7.126e-01;7.293e-03;6.878e-01;7.039e-03;1.038e+00;1.050e+00;6.966e-01;5.150e-02;4.974e+01;3.737e-02;2.667e-02;7.500e-01;3.333e-02;1.036e+00;6.414e-01;6.564e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.126951;1.036e+00;7.133e-01;7.268e-03;6.884e-01;7.014e-03;1.038e+00;1.050e+00;6.973e-01;5.155e-02;4.974e+01;3.670e-02;2.668e-02;7.500e-01;3.333e-02;1.036e+00;6.420e-01;6.541e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.127951;1.036e+00;7.140e-01;7.242e-03;6.891e-01;6.990e-03;1.038e+00;1.050e+00;6.979e-01;5.160e-02;4.974e+01;3.603e-02;2.669e-02;7.500e-01;3.333e-02;1.036e+00;6.426e-01;6.518e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.128951;1.036e+00;7.146e-01;7.217e-03;6.897e-01;6.965e-03;1.038e+00;1.050e+00;6.986e-01;5.165e-02;4.974e+01;3.536e-02;2.671e-02;7.500e-01;3.333e-02;1.036e+00;6.432e-01;6.495e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.129951;1.036e+00;7.153e-01;7.190e-03;6.904e-01;6.939e-03;1.038e+00;1.050e+00;6.992e-01;5.169e-02;4.974e+01;3.468e-02;2.672e-02;7.500e-01;3.333e-02;1.036e+00;6.438e-01;6.471e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.130951;1.036e+00;7.160e-01;7.163e-03;6.910e-01;6.914e-03;1.038e+00;1.050e+00;6.999e-01;5.174e-02;4.974e+01;3.400e-02;2.673e-02;7.500e-01;3.333e-02;1.036e+00;6.444e-01;6.447e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.131951;1.036e+00;7.167e-01;7.137e-03;6.917e-01;6.888e-03;1.038e+00;1.050e+00;7.005e-01;5.179e-02;4.973e+01;3.332e-02;2.674e-02;7.500e-01;3.333e-02;1.036e+00;6.450e-01;6.423e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.132951;1.036e+00;7.174e-01;7.110e-03;6.924e-01;6.862e-03;1.038e+00;1.050e+00;7.012e-01;5.184e-02;4.973e+01;3.263e-02;2.676e-02;7.500e-01;3.333e-02;1.036e+00;6.456e-01;6.399e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.133951;1.036e+00;7.181e-01;7.083e-03;6.930e-01;6.837e-03;1.038e+00;1.050e+00;7.019e-01;5.189e-02;4.973e+01;3.194e-02;2.677e-02;7.500e-01;3.333e-02;1.036e+00;6.463e-01;6.375e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.134951;1.036e+00;7.188e-01;7.056e-03;6.937e-01;6.810e-03;1.038e+00;1.050e+00;7.025e-01;5.194e-02;4.973e+01;3.125e-02;2.679e-02;7.500e-01;3.333e-02;1.036e+00;6.469e-01;6.350e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.135951;1.036e+00;7.194e-01;7.029e-03;6.944e-01;6.784e-03;1.038e+00;1.050e+00;7.032e-01;5.199e-02;4.973e+01;3.055e-02;2.680e-02;7.500e-01;3.333e-02;1.036e+00;6.475e-01;6.326e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.136951;1.036e+00;7.201e-01;7.001e-03;6.951e-01;6.757e-03;1.038e+00;1.050e+00;7.039e-01;5.204e-02;4.973e+01;2.986e-02;2.682e-02;7.500e-01;3.333e-02;1.036e+00;6.481e-01;6.301e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.137951;1.036e+00;7.208e-01;6.973e-03;6.957e-01;6.731e-03;1.038e+00;1.050e+00;7.046e-01;5.209e-02;4.973e+01;2.915e-02;2.683e-02;7.500e-01;3.333e-02;1.036e+00;6.488e-01;6.276e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.138951;1.036e+00;7.215e-01;6.944e-03;6.964e-01;6.703e-03;1.038e+00;1.050e+00;7.052e-01;5.214e-02;4.973e+01;2.845e-02;2.685e-02;7.500e-01;3.333e-02;1.036e+00;6.494e-01;6.250e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.139951;1.036e+00;7.223e-01;6.917e-03;6.971e-01;6.676e-03;1.038e+00;1.050e+00;7.059e-01;5.220e-02;4.973e+01;2.775e-02;2.686e-02;7.500e-01;3.333e-02;1.036e+00;6.500e-01;6.225e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.140951;1.036e+00;7.230e-01;6.888e-03;6.978e-01;6.648e-03;1.038e+00;1.050e+00;7.066e-01;5.225e-02;4.973e+01;2.704e-02;2.688e-02;7.500e-01;3.333e-02;1.036e+00;6.507e-01;6.199e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.141951;1.036e+00;7.237e-01;6.860e-03;6.985e-01;6.621e-03;1.038e+00;1.050e+00;7.073e-01;5.230e-02;4.973e+01;2.633e-02;2.690e-02;7.500e-01;3.333e-02;1.036e+00;6.513e-01;6.174e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.142951;1.036e+00;7.244e-01;6.831e-03;6.992e-01;6.593e-03;1.038e+00;1.050e+00;7.080e-01;5.235e-02;4.972e+01;2.561e-02;2.692e-02;7.500e-01;3.333e-02;1.036e+00;6.520e-01;6.148e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.143951;1.036e+00;7.251e-01;6.802e-03;6.999e-01;6.566e-03;1.038e+00;1.050e+00;7.087e-01;5.240e-02;4.972e+01;2.489e-02;2.693e-02;7.500e-01;3.333e-02;1.036e+00;6.526e-01;6.122e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.144951;1.036e+00;7.258e-01;6.772e-03;7.006e-01;6.537e-03;1.038e+00;1.050e+00;7.094e-01;5.245e-02;4.972e+01;2.418e-02;2.695e-02;7.500e-01;3.333e-02;1.036e+00;6.532e-01;6.095e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.145951;1.036e+00;7.265e-01;6.743e-03;7.013e-01;6.509e-03;1.038e+00;1.050e+00;7.101e-01;5.251e-02;4.972e+01;2.345e-02;2.697e-02;7.500e-01;3.333e-02;1.036e+00;6.539e-01;6.069e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.146951;1.036e+00;7.273e-01;6.714e-03;7.020e-01;6.481e-03;1.038e+00;1.050e+00;7.108e-01;5.256e-02;4.972e+01;2.273e-02;2.699e-02;7.500e-01;3.333e-02;1.036e+00;6.545e-01;6.043e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.147951;1.036e+00;7.280e-01;6.684e-03;7.027e-01;6.452e-03;1.038e+00;1.050e+00;7.115e-01;5.261e-02;4.972e+01;2.200e-02;2.701e-02;7.500e-01;3.333e-02;1.036e+00;6.552e-01;6.016e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.148951;1.036e+00;7.287e-01;6.654e-03;7.034e-01;6.423e-03;1.038e+00;1.050e+00;7.122e-01;5.266e-02;4.972e+01;2.127e-02;2.703e-02;7.500e-01;3.333e-02;1.036e+00;6.559e-01;5.989e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.149951;1.036e+00;7.295e-01;6.624e-03;7.041e-01;6.394e-03;1.038e+00;1.050e+00;7.129e-01;5.272e-02;4.972e+01;2.054e-02;2.706e-02;7.500e-01;3.333e-02;1.036e+00;6.565e-01;5.962e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.150951;1.036e+00;7.302e-01;6.594e-03;7.048e-01;6.365e-03;1.038e+00;1.050e+00;7.136e-01;5.277e-02;4.972e+01;1.981e-02;2.708e-02;7.500e-01;3.333e-02;1.036e+00;6.572e-01;5.935e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.151951;1.036e+00;7.309e-01;6.564e-03;7.055e-01;6.337e-03;1.038e+00;1.050e+00;7.143e-01;5.282e-02;4.972e+01;1.907e-02;2.710e-02;7.500e-01;3.333e-02;1.036e+00;6.578e-01;5.908e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.152951;1.036e+00;7.317e-01;6.533e-03;7.063e-01;6.307e-03;1.038e+00;1.050e+00;7.150e-01;5.288e-02;4.972e+01;1.833e-02;2.712e-02;7.500e-01;3.333e-02;1.036e+00;6.585e-01;5.880e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.153951;1.036e+00;7.324e-01;6.503e-03;7.070e-01;6.278e-03;1.038e+00;1.050e+00;7.158e-01;5.293e-02;4.972e+01;1.759e-02;2.714e-02;7.500e-01;3.333e-02;1.036e+00;6.592e-01;5.853e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.154951;1.036e+00;7.332e-01;6.472e-03;7.077e-01;6.248e-03;1.038e+00;1.050e+00;7.165e-01;5.298e-02;4.972e+01;1.685e-02;2.717e-02;7.500e-01;3.333e-02;1.036e+00;6.598e-01;5.825e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.155951;1.036e+00;7.339e-01;6.441e-03;7.084e-01;6.218e-03;1.038e+00;1.050e+00;7.172e-01;5.304e-02;4.972e+01;1.610e-02;2.719e-02;7.500e-01;3.333e-02;1.036e+00;6.605e-01;5.797e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.156951;1.036e+00;7.346e-01;6.410e-03;7.092e-01;6.188e-03;1.038e+00;1.050e+00;7.179e-01;5.309e-02;4.972e+01;1.535e-02;2.722e-02;7.500e-01;3.333e-02;1.036e+00;6.612e-01;5.769e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.157951;1.036e+00;7.354e-01;6.379e-03;7.099e-01;6.158e-03;1.038e+00;1.050e+00;7.187e-01;5.315e-02;4.972e+01;1.460e-02;2.724e-02;7.500e-01;3.333e-02;1.036e+00;6.619e-01;5.741e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.158951;1.036e+00;7.362e-01;6.348e-03;7.106e-01;6.128e-03;1.038e+00;1.050e+00;7.194e-01;5.320e-02;4.972e+01;1.385e-02;2.727e-02;7.500e-01;3.333e-02;1.036e+00;6.625e-01;5.713e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.159951;1.036e+00;7.369e-01;6.317e-03;7.114e-01;6.098e-03;1.038e+00;1.050e+00;7.201e-01;5.326e-02;4.972e+01;1.309e-02;2.729e-02;7.500e-01;3.333e-02;1.036e+00;6.632e-01;5.685e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
