time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.160951;1.036e+00;7.377e-01;6.284e-03;7.121e-01;6.067e-03;1.038e+00;1.050e+00;7.209e-01;5.331e-02;4.971e+01;1.234e-02;2.732e-02;7.500e-01;3.333e-02;1.036e+00;6.639e-01;5.656e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.161951;1.036e+00;7.384e-01;6.253e-03;7.128e-01;6.037e-03;1.038e+00;1.050e+00;7.216e-01;5.337e-02;4.971e+01;1.158e-02;2.734e-02;7.500e-01;3.333e-02;1.036e+00;6.646e-01;5.628e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.162951;1.036e+00;7.392e-01;6.221e-03;7.136e-01;6.006e-03;1.038e+00;1.050e+00;7.223e-01;5.343e-02;4.971e+01;1.082e-02;2.737e-02;7.500e-01;3.333e-02;1.036e+00;6.653e-01;5.599e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.163951;1.036e+00;7.399e-01;6.190e-03;7.143e-01;5.976e-03;1.038e+00;1.050e+00;7.231e-01;5.348e-02;4.971e+01;1.005e-02;2.740e-02;7.500e-01;3.333e-02;1.036e+00;6.660e-01;5.571e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.164951;1.036e+00;7.407e-01;6.158e-03;7.151e-01;5.945e-03;1.038e+00;1.050e+00;7.238e-01;5.354e-02;4.971e+01;9.287e-03;2.743e-02;7.500e-01;3.333e-02;1.036e+00;6.666e-01;5.542e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.165951;1.036e+00;7.415e-01;6.126e-03;7.158e-01;5.914e-03;1.038e+00;1.050e+00;7.246e-01;5.359e-02;4.971e+01;8.519e-03;2.746e-02;7.500e-01;3.333e-02;1.036e+00;6.673e-01;5.513e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.166951;1.036e+00;7.423e-01;6.093e-03;7.166e-01;5.883e-03;1.038e+00;1.050e+00;7.253e-01;5.365e-02;4.971e+01;7.749e-03;2.748e-02;7.500e-01;3.333e-02;1.036e+00;6.680e-01;5.484e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.167951;1.036e+00;7.430e-01;6.061e-03;7.173e-01;5.851e-03;1.038e+00;1.050e+00;7.261e-01;5.371e-02;4.971e+01;6.977e-03;2.751e-02;7.500e-01;3.333e-02;1.036e+00;6.687e-01;5.455e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.168951;1.036e+00;7.438e-01;6.029e-03;7.181e-01;5.820e-03;1.038e+00;1.050e+00;7.268e-01;5.377e-02;4.971e+01;6.202e-03;2.754e-02;7.500e-01;3.333e-02;1.036e+00;6.694e-01;5.426e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.169951;1.036e+00;7.446e-01;5.996e-03;7.188e-01;5.788e-03;1.038e+00;1.050e+00;7.276e-01;5.382e-02;4.971e+01;5.427e-03;2.757e-02;7.500e-01;3.333e-02;1.036e+00;6.701e-01;5.396e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.170951;1.036e+00;7.454e-01;5.963e-03;7.196e-01;5.758e-03;1.038e+00;1.050e+00;7.283e-01;5.388e-02;4.971e+01;4.649e-03;2.761e-02;7.500e-01;3.333e-02;1.036e+00;6.708e-01;5.367e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.171951;1.036e+00;7.461e-01;5.930e-03;7.204e-01;5.726e-03;1.038e+00;1.050e+00;7.291e-01;5.394e-02;4.971e+01;3.869e-03;2.764e-02;7.500e-01;3.333e-02;1.036e+00;6.715e-01;5.337e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.172951;1.036e+00;7.469e-01;5.898e-03;7.211e-01;5.695e-03;1.038e+00;1.050e+00;7.298e-01;5.400e-02;4.971e+01;3.087e-03;2.767e-02;7.500e-01;3.333e-02;1.036e+00;6.722e-01;5.308e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.173951;1.036e+00;7.477e-01;5.864e-03;7.219e-01;5.663e-03;1.038e+00;1.050e+00;7.306e-01;5.406e-02;4.971e+01;2.302e-03;2.770e-02;7.500e-01;3.333e-02;1.036e+00;6.729e-01;5.278e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.174951;1.036e+00;7.485e-01;5.831e-03;7.226e-01;5.630e-03;1.038e+00;1.050e+00;7.314e-01;5.411e-02;4.971e+01;1.517e-03;2.773e-02;7.500e-01;3.333e-02;1.036e+00;6.736e-01;5.248e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.175951;1.036e+00;7.493e-01;5.798e-03;7.234e-01;5.598e-03;1.037e+00;1.050e+00;7.321e-01;5.417e-02;4.971e+01;7.286e-04;2.777e-02;7.500e-01;3.333e-02;1.036e+00;6.743e-01;5.218e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.176951;1.036e+00;7.501e-01;5.766e-03;7.242e-01;5.567e-03;1.037e+00;1.050e+00;7.329e-01;5.423e-02;4.971e+01;-6.145e-05;2.780e-02;7.500e-01;3.333e-02;1.036e+00;6.751e-01;5.189e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.177951;1.036e+00;7.509e-01;5.732e-03;7.250e-01;5.535e-03;1.037e+00;1.050e+00;7.337e-01;5.429e-02;4.971e+01;-8.525e-04;2.783e-02;7.500e-01;3.333e-02;1.036e+00;6.758e-01;5.159e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.178951;1.036e+00;7.516e-01;5.698e-03;7.257e-01;5.501e-03;1.037e+00;1.050e+00;7.344e-01;5.435e-02;4.971e+01;-1.646e-03;2.787e-02;7.500e-01;3.333e-02;1.036e+00;6.765e-01;5.128e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.179951;1.036e+00;7.524e-01;5.664e-03;7.265e-01;5.469e-03;1.037e+00;1.050e+00;7.352e-01;5.441e-02;4.971e+01;-2.441e-03;2.790e-02;7.500e-01;3.333e-02;1.036e+00;6.772e-01;5.098e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.180951;1.036e+00;7.532e-01;5.631e-03;7.273e-01;5.437e-03;1.037e+00;1.050e+00;7.360e-01;5.447e-02;4.971e+01;-3.238e-03;2.794e-02;7.500e-01;3.333e-02;1.036e+00;6.779e-01;5.068e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.181951;1.036e+00;7.540e-01;5.598e-03;7.281e-01;5.405e-03;1.037e+00;1.050e+00;7.368e-01;5.453e-02;4.971e+01;-4.037e-03;2.798e-02;7.500e-01;3.333e-02;1.036e+00;6.786e-01;5.038e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.182951;1.036e+00;7.548e-01;5.564e-03;7.288e-01;5.373e-03;1.037e+00;1.050e+00;7.375e-01;5.459e-02;4.971e+01;-4.837e-03;2.801e-02;7.500e-01;3.333e-02;1.036e+00;6.794e-01;5.008e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.184951;1.036e+00;7.564e-01;5.497e-03;7.304e-01;5.307e-03;1.037e+00;1.050e+00;7.391e-01;5.471e-02;4.971e+01;-6.443e-03;2.809e-02;7.500e-01;3.333e-02;1.036e+00;6.808e-01;4.947e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.185951;1.036e+00;7.573e-01;5.462e-03;7.312e-01;5.274e-03;1.037e+00;1.050e+00;7.399e-01;5.478e-02;4.971e+01;-7.249e-03;2.812e-02;7.500e-01;3.333e-02;1.036e+00;6.815e-01;4.916e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.186951;1.036e+00;7.581e-01;5.429e-03;7.320e-01;5.242e-03;1.037e+00;1.050e+00;7.407e-01;5.484e-02;4.971e+01;-8.057e-03;2.816e-02;7.500e-01;3.333e-02;1.036e+00;6.823e-01;4.886e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.187951;1.036e+00;7.589e-01;5.394e-03;7.328e-01;5.209e-03;1.037e+00;1.050e+00;7.415e-01;5.490e-02;4.971e+01;-8.866e-03;2.820e-02;7.500e-01;3.333e-02;1.036e+00;6.830e-01;4.855e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.188951;1.036e+00;7.597e-01;5.360e-03;7.336e-01;5.176e-03;1.037e+00;1.050e+00;7.422e-01;5.496e-02;4.971e+01;-9.676e-03;2.824e-02;7.500e-01;3.333e-02;1.036e+00;6.837e-01;4.824e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.189951;1.036e+00;7.605e-01;5.326e-03;7.344e-01;5.143e-03;1.037e+00;1.050e+00;7.430e-01;5.502e-02;4.971e+01;-1.049e-02;2.828e-02;7.500e-01;3.333e-02;1.036e+00;6.844e-01;4.793e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.190951;1.036e+00;7.613e-01;5.292e-03;7.351e-01;5.110e-03;1.037e+00;1.050e+00;7.438e-01;5.509e-02;4.971e+01;-1.130e-02;2.832e-02;7.500e-01;3.333e-02;1.036e+00;6.852e-01;4.763e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.192951;1.036e+00;7.629e-01;5.223e-03;7.367e-01;5.044e-03;1.037e+00;1.050e+00;7.454e-01;5.521e-02;4.971e+01;-1.294e-02;2.840e-02;7.500e-01;3.333e-02;1.036e+00;6.866e-01;4.701e-03;1.000e+01;4.971e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.193951;1.036e+00;7.638e-01;5.189e-03;7.375e-01;5.011e-03;1.037e+00;1.050e+00;7.462e-01;5.528e-02;4.972e+01;-1.375e-02;2.844e-02;7.500e-01;3.333e-02;1.036e+00;6.874e-01;4.670e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.194951;1.036e+00;7.646e-01;5.154e-03;7.383e-01;4.978e-03;1.037e+00;1.050e+00;7.470e-01;5.534e-02;4.972e+01;-1.458e-02;2.849e-02;7.500e-01;3.333e-02;1.036e+00;6.881e-01;4.639e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.195951;1.036e+00;7.654e-01;5.120e-03;7.391e-01;4.944e-03;1.037e+00;1.050e+00;7.478e-01;5.540e-02;4.972e+01;-1.540e-02;2.853e-02;7.500e-01;3.333e-02;1.036e+00;6.889e-01;4.608e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.975e+01;4.975e+01
20.196951;1.036e+00;7.662e-01;5.086e-03;7.399e-01;4.911e-03;1.037e+00;1.050e+00;7.486e-01;5.547e-02;4.972e+01;-1.622e-02;2.857e-02;7.500e-01;3.333e-02;1.036e+00;6.896e-01;4.577e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.197951;1.035e+00;7.670e-01;5.051e-03;7.408e-01;4.878e-03;1.037e+00;1.050e+00;7.494e-01;5.553e-02;4.972e+01;-1.705e-02;2.862e-02;7.500e-01;3.333e-02;1.035e+00;6.903e-01;4.546e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.198106;1.035e+00;7.672e-01;5.046e-03;7.409e-01;4.873e-03;1.037e+00;1.050e+00;7.495e-01;5.554e-02;4.972e+01;-1.717e-02;2.862e-02;7.500e-01;3.333e-02;1.035e+00;6.905e-01;4.541e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.199025;1.035e+00;7.679e-01;5.013e-03;7.416e-01;4.842e-03;1.037e+00;1.050e+00;7.503e-01;5.560e-02;4.972e+01;-1.793e-02;2.866e-02;7.500e-01;3.333e-02;1.035e+00;6.911e-01;4.512e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.200049;1.035e+00;7.688e-01;4.978e-03;7.424e-01;4.807e-03;1.037e+00;1.050e+00;7.511e-01;5.567e-02;4.972e+01;-1.878e-02;2.871e-02;7.500e-01;3.333e-02;1.035e+00;6.919e-01;4.480e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.201049;1.035e+00;7.696e-01;4.943e-03;7.433e-01;4.774e-03;1.037e+00;1.050e+00;7.519e-01;5.573e-02;4.972e+01;-1.960e-02;2.875e-02;7.500e-01;3.333e-02;1.035e+00;6.926e-01;4.449e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.202049;1.035e+00;7.704e-01;4.908e-03;7.441e-01;4.740e-03;1.037e+00;1.050e+00;7.527e-01;5.580e-02;4.972e+01;-2.043e-02;2.880e-02;7.500e-01;3.333e-02;1.035e+00;6.934e-01;4.417e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.203049;1.035e+00;7.712e-01;4.872e-03;7.449e-01;4.706e-03;1.037e+00;1.050e+00;7.535e-01;5.586e-02;4.972e+01;-2.124e-02;2.885e-02;7.500e-01;3.333e-02;1.035e+00;6.941e-01;4.385e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.204049;1.035e+00;7.721e-01;4.836e-03;7.457e-01;4.670e-03;1.037e+00;1.050e+00;7.543e-01;5.592e-02;4.972e+01;-2.206e-02;2.889e-02;7.500e-01;3.333e-02;1.035e+00;6.949e-01;4.352e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.205102;1.035e+00;7.729e-01;4.798e-03;7.465e-01;4.634e-03;1.037e+00;1.050e+00;7.551e-01;5.599e-02;4.972e+01;-2.290e-02;2.894e-02;7.500e-01;3.333e-02;1.035e+00;6.956e-01;4.318e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.206870;1.035e+00;7.743e-01;4.734e-03;7.479e-01;4.573e-03;1.037e+00;1.050e+00;7.565e-01;5.609e-02;4.972e+01;-2.431e-02;2.903e-02;7.500e-01;3.333e-02;1.035e+00;6.969e-01;4.261e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.207870;1.035e+00;7.751e-01;4.700e-03;7.486e-01;4.539e-03;1.037e+00;1.050e+00;7.572e-01;5.615e-02;4.972e+01;-2.509e-02;2.908e-02;7.500e-01;3.333e-02;1.035e+00;6.976e-01;4.230e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.208870;1.035e+00;7.759e-01;4.666e-03;7.494e-01;4.506e-03;1.037e+00;1.050e+00;7.580e-01;5.621e-02;4.972e+01;-2.587e-02;2.912e-02;7.500e-01;3.333e-02;1.035e+00;6.983e-01;4.199e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.209870;1.035e+00;7.766e-01;4.632e-03;7.501e-01;4.474e-03;1.037e+00;1.050e+00;7.587e-01;5.627e-02;4.972e+01;-2.663e-02;2.917e-02;7.500e-01;3.333e-02;1.035e+00;6.990e-01;4.169e-03;1.000e+01;4.972e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.210870;1.035e+00;7.774e-01;4.599e-03;7.509e-01;4.442e-03;1.037e+00;1.050e+00;7.595e-01;5.633e-02;4.973e+01;-2.738e-02;2.922e-02;7.500e-01;3.333e-02;1.035e+00;6.996e-01;4.139e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.211870;1.035e+00;7.781e-01;4.568e-03;7.516e-01;4.412e-03;1.037e+00;1.050e+00;7.602e-01;5.639e-02;4.973e+01;-2.812e-02;2.926e-02;7.500e-01;3.333e-02;1.035e+00;7.003e-01;4.111e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.976e+01;4.976e+01
20.212870;1.035e+00;7.788e-01;4.537e-03;7.523e-01;4.382e-03;1.037e+00;1.050e+00;7.609e-01;5.645e-02;4.973e+01;-2.885e-02;2.930e-02;7.500e-01;3.333e-02;1.035e+00;7.010e-01;4.083e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.213870;1.035e+00;7.796e-01;4.508e-03;7.530e-01;4.354e-03;1.037e+00;1.050e+00;7.616e-01;5.651e-02;4.973e+01;-2.957e-02;2.935e-02;7.500e-01;3.333e-02;1.035e+00;7.016e-01;4.057e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.214870;1.035e+00;7.803e-01;4.479e-03;7.537e-01;4.326e-03;1.037e+00;1.050e+00;7.623e-01;5.656e-02;4.973e+01;-3.027e-02;2.939e-02;7.500e-01;3.333e-02;1.035e+00;7.022e-01;4.031e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.215870;1.035e+00;7.810e-01;4.452e-03;7.544e-01;4.301e-03;1.037e+00;1.050e+00;7.630e-01;5.662e-02;4.973e+01;-3.096e-02;2.943e-02;7.500e-01;3.333e-02;1.035e+00;7.029e-01;4.007e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.216870;1.035e+00;7.816e-01;4.428e-03;7.550e-01;4.277e-03;1.037e+00;1.050e+00;7.636e-01;5.668e-02;4.973e+01;-3.164e-02;2.947e-02;7.500e-01;3.333e-02;1.035e+00;7.035e-01;3.985e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.217870;1.035e+00;7.823e-01;4.403e-03;7.557e-01;4.253e-03;1.037e+00;1.050e+00;7.643e-01;5.674e-02;4.973e+01;-3.231e-02;2.950e-02;7.500e-01;3.333e-02;1.035e+00;7.041e-01;3.963e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.218870;1.035e+00;7.830e-01;4.381e-03;7.563e-01;4.232e-03;1.037e+00;1.050e+00;7.649e-01;5.679e-02;4.973e+01;-3.296e-02;2.954e-02;7.500e-01;3.333e-02;1.035e+00;7.047e-01;3.943e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.219870;1.035e+00;7.836e-01;4.361e-03;7.569e-01;4.213e-03;1.037e+00;1.050e+00;7.655e-01;5.685e-02;4.973e+01;-3.360e-02;2.957e-02;7.500e-01;3.333e-02;1.035e+00;7.052e-01;3.925e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.220870;1.035e+00;7.842e-01;4.341e-03;7.575e-01;4.193e-03;1.037e+00;1.050e+00;7.661e-01;5.691e-02;4.973e+01;-3.423e-02;2.961e-02;7.500e-01;3.333e-02;1.035e+00;7.058e-01;3.907e-03;1.000e+01;4.973e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.221870;1.035e+00;7.848e-01;4.323e-03;7.581e-01;4.176e-03;1.037e+00;1.050e+00;7.667e-01;5.696e-02;4.974e+01;-3.484e-02;2.964e-02;7.500e-01;3.333e-02;1.035e+00;7.064e-01;3.891e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.222870;1.035e+00;7.854e-01;4.308e-03;7.587e-01;4.161e-03;1.037e+00;1.050e+00;7.673e-01;5.702e-02;4.974e+01;-3.544e-02;2.967e-02;7.500e-01;3.333e-02;1.035e+00;7.069e-01;3.877e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.223870;1.035e+00;7.860e-01;4.293e-03;7.593e-01;4.147e-03;1.036e+00;1.050e+00;7.679e-01;5.708e-02;4.974e+01;-3.603e-02;2.969e-02;7.500e-01;3.333e-02;1.035e+00;7.074e-01;3.864e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.224870;1.035e+00;7.866e-01;4.280e-03;7.599e-01;4.134e-03;1.036e+00;1.050e+00;7.684e-01;5.713e-02;4.974e+01;-3.660e-02;2.972e-02;7.500e-01;3.333e-02;1.035e+00;7.079e-01;3.852e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.225870;1.035e+00;7.872e-01;4.269e-03;7.604e-01;4.124e-03;1.036e+00;1.050e+00;7.690e-01;5.719e-02;4.974e+01;-3.716e-02;2.974e-02;7.500e-01;3.333e-02;1.035e+00;7.084e-01;3.842e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.226870;1.035e+00;7.877e-01;4.259e-03;7.609e-01;4.114e-03;1.036e+00;1.050e+00;7.695e-01;5.725e-02;4.974e+01;-3.770e-02;2.977e-02;7.500e-01;3.333e-02;1.035e+00;7.089e-01;3.833e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.227870;1.035e+00;7.882e-01;4.251e-03;7.614e-01;4.107e-03;1.036e+00;1.050e+00;7.700e-01;5.730e-02;4.974e+01;-3.823e-02;2.979e-02;7.500e-01;3.333e-02;1.035e+00;7.094e-01;3.826e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.228870;1.035e+00;7.887e-01;4.244e-03;7.619e-01;4.100e-03;1.036e+00;1.050e+00;7.705e-01;5.736e-02;4.974e+01;-3.875e-02;2.981e-02;7.500e-01;3.333e-02;1.035e+00;7.099e-01;3.820e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.977e+01;4.977e+01
20.229870;1.035e+00;7.893e-01;4.239e-03;7.624e-01;4.095e-03;1.036e+00;1.050e+00;7.710e-01;5.741e-02;4.974e+01;-3.925e-02;2.982e-02;7.500e-01;3.333e-02;1.035e+00;7.103e-01;3.815e-03;1.000e+01;4.974e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.230870;1.035e+00;7.897e-01;4.236e-03;7.629e-01;4.092e-03;1.036e+00;1.050e+00;7.715e-01;5.747e-02;4.975e+01;-3.974e-02;2.984e-02;7.500e-01;3.333e-02;1.035e+00;7.108e-01;3.812e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.231870;1.035e+00;7.902e-01;4.233e-03;7.634e-01;4.090e-03;1.036e+00;1.050e+00;7.719e-01;5.753e-02;4.975e+01;-4.022e-02;2.985e-02;7.500e-01;3.333e-02;1.035e+00;7.112e-01;3.810e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.232870;1.035e+00;7.907e-01;4.233e-03;7.638e-01;4.090e-03;1.036e+00;1.050e+00;7.724e-01;5.758e-02;4.975e+01;-4.068e-02;2.986e-02;7.500e-01;3.333e-02;1.035e+00;7.116e-01;3.810e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.233870;1.035e+00;7.911e-01;4.234e-03;7.643e-01;4.091e-03;1.036e+00;1.050e+00;7.728e-01;5.763e-02;4.975e+01;-4.113e-02;2.987e-02;7.500e-01;3.333e-02;1.035e+00;7.120e-01;3.811e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.234870;1.035e+00;7.916e-01;4.237e-03;7.647e-01;4.093e-03;1.036e+00;1.050e+00;7.732e-01;5.769e-02;4.975e+01;-4.157e-02;2.988e-02;7.500e-01;3.333e-02;1.035e+00;7.124e-01;3.813e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.235870;1.035e+00;7.920e-01;4.241e-03;7.651e-01;4.097e-03;1.036e+00;1.050e+00;7.736e-01;5.774e-02;4.975e+01;-4.199e-02;2.989e-02;7.500e-01;3.333e-02;1.035e+00;7.128e-01;3.817e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.236870;1.035e+00;7.924e-01;4.247e-03;7.655e-01;4.102e-03;1.036e+00;1.050e+00;7.740e-01;5.780e-02;4.975e+01;-4.240e-02;2.989e-02;7.500e-01;3.333e-02;1.035e+00;7.132e-01;3.822e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.237870;1.035e+00;7.928e-01;4.253e-03;7.659e-01;4.109e-03;1.036e+00;1.050e+00;7.744e-01;5.785e-02;4.975e+01;-4.279e-02;2.990e-02;7.500e-01;3.333e-02;1.035e+00;7.135e-01;3.828e-03;1.000e+01;4.975e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.238870;1.035e+00;7.932e-01;4.261e-03;7.662e-01;4.116e-03;1.036e+00;1.050e+00;7.748e-01;5.791e-02;4.976e+01;-4.318e-02;2.990e-02;7.500e-01;3.333e-02;1.035e+00;7.139e-01;3.835e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.239870;1.035e+00;7.935e-01;4.271e-03;7.666e-01;4.126e-03;1.036e+00;1.050e+00;7.751e-01;5.796e-02;4.976e+01;-4.355e-02;2.990e-02;7.500e-01;3.333e-02;1.035e+00;7.142e-01;3.844e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.240870;1.035e+00;7.939e-01;4.282e-03;7.669e-01;4.137e-03;1.036e+00;1.050e+00;7.755e-01;5.801e-02;4.976e+01;-4.390e-02;2.990e-02;7.500e-01;3.333e-02;1.035e+00;7.145e-01;3.854e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.241870;1.035e+00;7.942e-01;4.294e-03;7.673e-01;4.149e-03;1.036e+00;1.050e+00;7.758e-01;5.806e-02;4.976e+01;-4.425e-02;2.989e-02;7.500e-01;3.333e-02;1.035e+00;7.148e-01;3.865e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.242870;1.035e+00;7.946e-01;4.309e-03;7.676e-01;4.162e-03;1.036e+00;1.050e+00;7.761e-01;5.812e-02;4.976e+01;-4.458e-02;2.989e-02;7.500e-01;3.333e-02;1.035e+00;7.151e-01;3.878e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.243870;1.035e+00;7.949e-01;4.323e-03;7.679e-01;4.176e-03;1.036e+00;1.050e+00;7.764e-01;5.817e-02;4.976e+01;-4.490e-02;2.988e-02;7.500e-01;3.333e-02;1.035e+00;7.154e-01;3.891e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.978e+01;4.978e+01
20.244870;1.035e+00;7.952e-01;4.340e-03;7.682e-01;4.193e-03;1.036e+00;1.050e+00;7.767e-01;5.822e-02;4.976e+01;-4.520e-02;2.987e-02;7.500e-01;3.333e-02;1.035e+00;7.157e-01;3.906e-03;1.000e+01;4.976e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.245870;1.035e+00;7.955e-01;4.358e-03;7.685e-01;4.210e-03;1.036e+00;1.050e+00;7.770e-01;5.827e-02;4.977e+01;-4.550e-02;2.986e-02;7.500e-01;3.333e-02;1.035e+00;7.159e-01;3.922e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.246870;1.035e+00;7.958e-01;4.377e-03;7.687e-01;4.228e-03;1.037e+00;1.050e+00;7.772e-01;5.832e-02;4.977e+01;-4.578e-02;2.985e-02;7.500e-01;3.333e-02;1.035e+00;7.162e-01;3.939e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.247870;1.035e+00;7.960e-01;4.397e-03;7.690e-01;4.247e-03;1.037e+00;1.050e+00;7.775e-01;5.837e-02;4.977e+01;-4.605e-02;2.984e-02;7.500e-01;3.333e-02;1.035e+00;7.164e-01;3.957e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.248870;1.035e+00;7.963e-01;4.419e-03;7.692e-01;4.269e-03;1.037e+00;1.050e+00;7.777e-01;5.842e-02;4.977e+01;-4.630e-02;2.982e-02;7.500e-01;3.333e-02;1.035e+00;7.167e-01;3.977e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.249870;1.035e+00;7.965e-01;4.442e-03;7.695e-01;4.291e-03;1.037e+00;1.050e+00;7.780e-01;5.847e-02;4.977e+01;-4.655e-02;2.981e-02;7.500e-01;3.333e-02;1.035e+00;7.169e-01;3.998e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.250870;1.035e+00;7.968e-01;4.466e-03;7.697e-01;4.314e-03;1.037e+00;1.050e+00;7.782e-01;5.852e-02;4.977e+01;-4.678e-02;2.979e-02;7.500e-01;3.333e-02;1.035e+00;7.171e-01;4.019e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.251870;1.035e+00;7.970e-01;4.491e-03;7.699e-01;4.338e-03;1.037e+00;1.050e+00;7.784e-01;5.857e-02;4.977e+01;-4.700e-02;2.977e-02;7.500e-01;3.333e-02;1.035e+00;7.173e-01;4.042e-03;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.252870;1.035e+00;7.972e-01;4.518e-03;7.701e-01;4.364e-03;1.037e+00;1.050e+00;7.786e-01;5.862e-02;4.978e+01;-4.721e-02;2.975e-02;7.500e-01;3.333e-02;1.035e+00;7.175e-01;4.066e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.253870;1.035e+00;7.974e-01;4.546e-03;7.703e-01;4.391e-03;1.037e+00;1.050e+00;7.788e-01;5.867e-02;4.978e+01;-4.741e-02;2.973e-02;7.500e-01;3.333e-02;1.035e+00;7.177e-01;4.091e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.254870;1.035e+00;7.976e-01;4.574e-03;7.704e-01;4.419e-03;1.037e+00;1.050e+00;7.789e-01;5.872e-02;4.978e+01;-4.759e-02;2.970e-02;7.500e-01;3.333e-02;1.035e+00;7.178e-01;4.117e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.255870;1.035e+00;7.978e-01;4.604e-03;7.706e-01;4.448e-03;1.037e+00;1.050e+00;7.791e-01;5.877e-02;4.978e+01;-4.777e-02;2.968e-02;7.500e-01;3.333e-02;1.035e+00;7.180e-01;4.144e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.256870;1.035e+00;7.979e-01;4.636e-03;7.707e-01;4.478e-03;1.037e+00;1.050e+00;7.792e-01;5.882e-02;4.978e+01;-4.793e-02;2.965e-02;7.500e-01;3.333e-02;1.035e+00;7.181e-01;4.172e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.257870;1.035e+00;7.981e-01;4.668e-03;7.709e-01;4.509e-03;1.037e+00;1.050e+00;7.794e-01;5.886e-02;4.978e+01;-4.808e-02;2.962e-02;7.500e-01;3.333e-02;1.035e+00;7.183e-01;4.201e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.258870;1.035e+00;7.982e-01;4.701e-03;7.710e-01;4.541e-03;1.037e+00;1.050e+00;7.795e-01;5.891e-02;4.978e+01;-4.822e-02;2.959e-02;7.500e-01;3.333e-02;1.035e+00;7.184e-01;4.231e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.259369;1.035e+00;7.983e-01;4.718e-03;7.711e-01;4.557e-03;1.037e+00;1.050e+00;7.796e-01;5.894e-02;4.978e+01;-4.829e-02;2.958e-02;7.500e-01;3.333e-02;1.035e+00;7.185e-01;4.246e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.259625;1.035e+00;7.983e-01;4.727e-03;7.711e-01;4.566e-03;1.037e+00;1.050e+00;7.796e-01;5.895e-02;4.978e+01;-4.832e-02;2.957e-02;7.500e-01;3.333e-02;1.035e+00;7.185e-01;4.254e-03;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.259881;1.035e+00;7.984e-01;4.736e-03;7.711e-01;4.574e-03;1.037e+00;1.050e+00;7.796e-01;5.896e-02;4.979e+01;-4.835e-02;2.956e-02;7.500e-01;3.333e-02;1.035e+00;7.185e-01;4.262e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.260393;1.035e+00;7.984e-01;4.753e-03;7.712e-01;4.591e-03;1.037e+00;1.050e+00;7.797e-01;5.898e-02;4.979e+01;-4.841e-02;2.954e-02;7.500e-01;3.333e-02;1.035e+00;7.186e-01;4.278e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.261393;1.035e+00;7.985e-01;4.790e-03;7.713e-01;4.627e-03;1.037e+00;1.050e+00;7.798e-01;5.903e-02;4.979e+01;-4.853e-02;2.951e-02;7.500e-01;3.333e-02;1.035e+00;7.187e-01;4.311e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.262393;1.035e+00;7.986e-01;4.827e-03;7.714e-01;4.662e-03;1.037e+00;1.050e+00;7.799e-01;5.907e-02;4.979e+01;-4.863e-02;2.948e-02;7.500e-01;3.333e-02;1.035e+00;7.188e-01;4.344e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.263393;1.035e+00;7.987e-01;4.866e-03;7.715e-01;4.700e-03;1.037e+00;1.050e+00;7.799e-01;5.912e-02;4.979e+01;-4.872e-02;2.944e-02;7.500e-01;3.333e-02;1.035e+00;7.188e-01;4.379e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.264393;1.035e+00;7.988e-01;4.904e-03;7.715e-01;4.736e-03;1.037e+00;1.050e+00;7.800e-01;5.917e-02;4.979e+01;-4.880e-02;2.940e-02;7.500e-01;3.333e-02;1.035e+00;7.189e-01;4.414e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.265393;1.035e+00;7.989e-01;4.944e-03;7.716e-01;4.775e-03;1.037e+00;1.050e+00;7.800e-01;5.921e-02;4.979e+01;-4.887e-02;2.936e-02;7.500e-01;3.333e-02;1.035e+00;7.190e-01;4.450e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.266393;1.035e+00;7.989e-01;4.986e-03;7.716e-01;4.814e-03;1.037e+00;1.050e+00;7.801e-01;5.925e-02;4.979e+01;-4.893e-02;2.932e-02;7.500e-01;3.333e-02;1.035e+00;7.190e-01;4.487e-03;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.267393;1.035e+00;7.990e-01;5.028e-03;7.717e-01;4.855e-03;1.037e+00;1.050e+00;7.801e-01;5.930e-02;4.980e+01;-4.898e-02;2.928e-02;7.500e-01;3.333e-02;1.035e+00;7.191e-01;4.525e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.268393;1.035e+00;7.990e-01;5.070e-03;7.717e-01;4.896e-03;1.037e+00;1.050e+00;7.802e-01;5.934e-02;4.980e+01;-4.902e-02;2.924e-02;7.500e-01;3.333e-02;1.035e+00;7.191e-01;4.563e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.269393;1.035e+00;7.990e-01;5.114e-03;7.717e-01;4.940e-03;1.037e+00;1.050e+00;7.802e-01;5.938e-02;4.980e+01;-4.905e-02;2.920e-02;7.500e-01;3.333e-02;1.035e+00;7.191e-01;4.603e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.270393;1.035e+00;7.991e-01;5.160e-03;7.717e-01;4.983e-03;1.037e+00;1.050e+00;7.802e-01;5.943e-02;4.980e+01;-4.907e-02;2.915e-02;7.500e-01;3.333e-02;1.035e+00;7.192e-01;4.644e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.271393;1.035e+00;7.991e-01;5.206e-03;7.717e-01;5.027e-03;1.037e+00;1.050e+00;7.802e-01;5.947e-02;4.980e+01;-4.908e-02;2.910e-02;7.500e-01;3.333e-02;1.035e+00;7.192e-01;4.685e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.272393;1.035e+00;7.991e-01;5.252e-03;7.717e-01;5.072e-03;1.037e+00;1.050e+00;7.802e-01;5.951e-02;4.980e+01;-4.907e-02;2.906e-02;7.500e-01;3.333e-02;1.035e+00;7.192e-01;4.727e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.273393;1.035e+00;7.991e-01;5.300e-03;7.717e-01;5.118e-03;1.037e+00;1.050e+00;7.801e-01;5.955e-02;4.980e+01;-4.906e-02;2.901e-02;7.500e-01;3.333e-02;1.035e+00;7.192e-01;4.770e-03;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.274393;1.035e+00;7.990e-01;5.348e-03;7.717e-01;5.165e-03;1.037e+00;1.050e+00;7.801e-01;5.960e-02;4.981e+01;-4.904e-02;2.896e-02;7.500e-01;3.333e-02;1.035e+00;7.191e-01;4.813e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.275393;1.036e+00;7.990e-01;5.398e-03;7.716e-01;5.213e-03;1.037e+00;1.050e+00;7.801e-01;5.964e-02;4.981e+01;-4.902e-02;2.891e-02;7.500e-01;3.333e-02;1.036e+00;7.191e-01;4.858e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.276393;1.036e+00;7.990e-01;5.448e-03;7.716e-01;5.261e-03;1.037e+00;1.050e+00;7.800e-01;5.968e-02;4.981e+01;-4.898e-02;2.886e-02;7.500e-01;3.333e-02;1.036e+00;7.191e-01;4.903e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.277393;1.036e+00;7.989e-01;5.499e-03;7.715e-01;5.310e-03;1.037e+00;1.050e+00;7.799e-01;5.972e-02;4.981e+01;-4.893e-02;2.880e-02;7.500e-01;3.333e-02;1.036e+00;7.190e-01;4.949e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.278393;1.036e+00;7.989e-01;5.550e-03;7.714e-01;5.359e-03;1.037e+00;1.050e+00;7.799e-01;5.976e-02;4.981e+01;-4.887e-02;2.875e-02;7.500e-01;3.333e-02;1.036e+00;7.190e-01;4.995e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.279393;1.036e+00;7.988e-01;5.603e-03;7.714e-01;5.411e-03;1.037e+00;1.050e+00;7.798e-01;5.980e-02;4.981e+01;-4.880e-02;2.869e-02;7.500e-01;3.333e-02;1.036e+00;7.189e-01;5.043e-03;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.280393;1.036e+00;7.987e-01;5.657e-03;7.713e-01;5.462e-03;1.037e+00;1.051e+00;7.797e-01;5.984e-02;4.982e+01;-4.873e-02;2.864e-02;7.500e-01;3.333e-02;1.036e+00;7.189e-01;5.091e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.281393;1.036e+00;7.986e-01;5.711e-03;7.712e-01;5.515e-03;1.037e+00;1.051e+00;7.796e-01;5.987e-02;4.982e+01;-4.864e-02;2.858e-02;7.500e-01;3.333e-02;1.036e+00;7.188e-01;5.140e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.282393;1.036e+00;7.985e-01;5.766e-03;7.711e-01;5.567e-03;1.037e+00;1.051e+00;7.795e-01;5.991e-02;4.982e+01;-4.855e-02;2.852e-02;7.500e-01;3.333e-02;1.036e+00;7.187e-01;5.189e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.284393;1.036e+00;7.983e-01;5.878e-03;7.709e-01;5.675e-03;1.037e+00;1.051e+00;7.793e-01;5.999e-02;4.982e+01;-4.834e-02;2.840e-02;7.500e-01;3.333e-02;1.036e+00;7.185e-01;5.290e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.285393;1.036e+00;7.982e-01;5.934e-03;7.707e-01;5.730e-03;1.037e+00;1.051e+00;7.791e-01;6.003e-02;4.982e+01;-4.822e-02;2.834e-02;7.500e-01;3.333e-02;1.036e+00;7.184e-01;5.341e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.286393;1.036e+00;7.981e-01;5.992e-03;7.706e-01;5.786e-03;1.037e+00;1.051e+00;7.790e-01;6.006e-02;4.982e+01;-4.809e-02;2.827e-02;7.500e-01;3.333e-02;1.036e+00;7.183e-01;5.393e-03;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.287393;1.036e+00;7.980e-01;6.051e-03;7.704e-01;5.842e-03;1.038e+00;1.051e+00;7.788e-01;6.010e-02;4.983e+01;-4.795e-02;2.821e-02;7.500e-01;3.333e-02;1.036e+00;7.182e-01;5.446e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.288393;1.036e+00;7.978e-01;6.111e-03;7.703e-01;5.900e-03;1.038e+00;1.051e+00;7.787e-01;6.013e-02;4.983e+01;-4.781e-02;2.815e-02;7.500e-01;3.333e-02;1.036e+00;7.180e-01;5.500e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.289393;1.036e+00;7.977e-01;6.170e-03;7.701e-01;5.957e-03;1.038e+00;1.051e+00;7.785e-01;6.017e-02;4.983e+01;-4.765e-02;2.808e-02;7.500e-01;3.333e-02;1.036e+00;7.179e-01;5.553e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.290393;1.036e+00;7.975e-01;6.231e-03;7.699e-01;6.016e-03;1.038e+00;1.051e+00;7.783e-01;6.021e-02;4.983e+01;-4.749e-02;2.801e-02;7.500e-01;3.333e-02;1.036e+00;7.177e-01;5.608e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.291393;1.036e+00;7.973e-01;6.292e-03;7.698e-01;6.075e-03;1.038e+00;1.051e+00;7.782e-01;6.024e-02;4.983e+01;-4.732e-02;2.795e-02;7.500e-01;3.333e-02;1.036e+00;7.176e-01;5.663e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.292393;1.036e+00;7.971e-01;6.354e-03;7.696e-01;6.135e-03;1.038e+00;1.051e+00;7.780e-01;6.027e-02;4.983e+01;-4.714e-02;2.788e-02;7.500e-01;3.333e-02;1.036e+00;7.174e-01;5.719e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.293393;1.036e+00;7.970e-01;6.417e-03;7.694e-01;6.195e-03;1.038e+00;1.051e+00;7.778e-01;6.031e-02;4.983e+01;-4.696e-02;2.781e-02;7.500e-01;3.333e-02;1.036e+00;7.173e-01;5.775e-03;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.294393;1.036e+00;7.968e-01;6.480e-03;7.692e-01;6.256e-03;1.038e+00;1.051e+00;7.776e-01;6.034e-02;4.984e+01;-4.676e-02;2.774e-02;7.500e-01;3.333e-02;1.036e+00;7.171e-01;5.832e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.295393;1.036e+00;7.966e-01;6.543e-03;7.690e-01;6.317e-03;1.038e+00;1.051e+00;7.774e-01;6.038e-02;4.984e+01;-4.656e-02;2.767e-02;7.500e-01;3.333e-02;1.036e+00;7.169e-01;5.889e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.296393;1.036e+00;7.964e-01;6.608e-03;7.688e-01;6.379e-03;1.038e+00;1.051e+00;7.771e-01;6.041e-02;4.984e+01;-4.635e-02;2.760e-02;7.500e-01;3.333e-02;1.036e+00;7.167e-01;5.947e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.297393;1.036e+00;7.961e-01;6.673e-03;7.685e-01;6.442e-03;1.038e+00;1.051e+00;7.769e-01;6.044e-02;4.984e+01;-4.614e-02;2.753e-02;7.500e-01;3.333e-02;1.036e+00;7.165e-01;6.006e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.298393;1.036e+00;7.959e-01;6.738e-03;7.683e-01;6.504e-03;1.038e+00;1.051e+00;7.767e-01;6.047e-02;4.984e+01;-4.591e-02;2.745e-02;7.500e-01;3.333e-02;1.036e+00;7.163e-01;6.064e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.299393;1.036e+00;7.957e-01;6.804e-03;7.681e-01;6.568e-03;1.038e+00;1.051e+00;7.764e-01;6.050e-02;4.984e+01;-4.568e-02;2.738e-02;7.500e-01;3.333e-02;1.036e+00;7.161e-01;6.124e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.300393;1.036e+00;7.954e-01;6.871e-03;7.678e-01;6.632e-03;1.038e+00;1.051e+00;7.762e-01;6.054e-02;4.984e+01;-4.544e-02;2.731e-02;7.500e-01;3.333e-02;1.036e+00;7.159e-01;6.184e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.301393;1.036e+00;7.952e-01;6.938e-03;7.676e-01;6.697e-03;1.038e+00;1.051e+00;7.759e-01;6.057e-02;4.984e+01;-4.519e-02;2.723e-02;7.500e-01;3.333e-02;1.036e+00;7.157e-01;6.244e-03;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.302393;1.036e+00;7.949e-01;7.006e-03;7.673e-01;6.762e-03;1.038e+00;1.051e+00;7.757e-01;6.060e-02;4.985e+01;-4.494e-02;2.715e-02;7.500e-01;3.333e-02;1.036e+00;7.154e-01;6.305e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.303393;1.036e+00;7.947e-01;7.073e-03;7.670e-01;6.827e-03;1.038e+00;1.051e+00;7.754e-01;6.063e-02;4.985e+01;-4.468e-02;2.708e-02;7.500e-01;3.333e-02;1.036e+00;7.152e-01;6.366e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.304393;1.036e+00;7.944e-01;7.142e-03;7.667e-01;6.894e-03;1.038e+00;1.051e+00;7.751e-01;6.066e-02;4.985e+01;-4.441e-02;2.700e-02;7.500e-01;3.333e-02;1.036e+00;7.150e-01;6.428e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.305393;1.036e+00;7.941e-01;7.212e-03;7.665e-01;6.961e-03;1.038e+00;1.051e+00;7.748e-01;6.069e-02;4.985e+01;-4.413e-02;2.692e-02;7.500e-01;3.333e-02;1.036e+00;7.147e-01;6.491e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.306393;1.036e+00;7.938e-01;7.281e-03;7.662e-01;7.027e-03;1.038e+00;1.051e+00;7.745e-01;6.071e-02;4.985e+01;-4.385e-02;2.684e-02;7.500e-01;3.333e-02;1.036e+00;7.145e-01;6.553e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.307393;1.036e+00;7.936e-01;7.351e-03;7.659e-01;7.095e-03;1.038e+00;1.051e+00;7.742e-01;6.074e-02;4.985e+01;-4.356e-02;2.677e-02;7.500e-01;3.333e-02;1.036e+00;7.142e-01;6.616e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.308393;1.036e+00;7.933e-01;7.422e-03;7.656e-01;7.163e-03;1.038e+00;1.051e+00;7.739e-01;6.077e-02;4.985e+01;-4.326e-02;2.669e-02;7.500e-01;3.333e-02;1.036e+00;7.139e-01;6.680e-03;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.309393;1.036e+00;7.930e-01;7.493e-03;7.653e-01;7.232e-03;1.038e+00;1.051e+00;7.736e-01;6.080e-02;4.986e+01;-4.296e-02;2.661e-02;7.500e-01;3.333e-02;1.036e+00;7.137e-01;6.744e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.310393;1.036e+00;7.926e-01;7.564e-03;7.649e-01;7.300e-03;1.038e+00;1.051e+00;7.733e-01;6.083e-02;4.986e+01;-4.265e-02;2.653e-02;7.500e-01;3.333e-02;1.036e+00;7.134e-01;6.808e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.311393;1.036e+00;7.923e-01;7.637e-03;7.646e-01;7.370e-03;1.039e+00;1.051e+00;7.730e-01;6.085e-02;4.986e+01;-4.233e-02;2.644e-02;7.500e-01;3.333e-02;1.036e+00;7.131e-01;6.873e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.312393;1.036e+00;7.920e-01;7.709e-03;7.643e-01;7.439e-03;1.039e+00;1.051e+00;7.726e-01;6.088e-02;4.986e+01;-4.201e-02;2.636e-02;7.500e-01;3.333e-02;1.036e+00;7.128e-01;6.938e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.313393;1.036e+00;7.917e-01;7.782e-03;7.640e-01;7.510e-03;1.039e+00;1.051e+00;7.723e-01;6.091e-02;4.986e+01;-4.168e-02;2.628e-02;7.500e-01;3.333e-02;1.036e+00;7.125e-01;7.004e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.314393;1.036e+00;7.913e-01;7.856e-03;7.636e-01;7.580e-03;1.039e+00;1.051e+00;7.720e-01;6.093e-02;4.986e+01;-4.134e-02;2.620e-02;7.500e-01;3.333e-02;1.036e+00;7.122e-01;7.070e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.315393;1.036e+00;7.910e-01;7.929e-03;7.633e-01;7.651e-03;1.039e+00;1.051e+00;7.716e-01;6.096e-02;4.986e+01;-4.100e-02;2.611e-02;7.500e-01;3.333e-02;1.036e+00;7.119e-01;7.136e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.316393;1.036e+00;7.906e-01;8.002e-03;7.629e-01;7.721e-03;1.039e+00;1.051e+00;7.712e-01;6.098e-02;4.986e+01;-4.065e-02;2.603e-02;7.500e-01;3.333e-02;1.036e+00;7.116e-01;7.202e-03;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.317393;1.036e+00;7.903e-01;8.077e-03;7.625e-01;7.793e-03;1.039e+00;1.051e+00;7.709e-01;6.101e-02;4.987e+01;-4.029e-02;2.595e-02;7.500e-01;3.333e-02;1.036e+00;7.113e-01;7.269e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.318393;1.036e+00;7.899e-01;8.152e-03;7.622e-01;7.866e-03;1.039e+00;1.051e+00;7.705e-01;6.103e-02;4.987e+01;-3.993e-02;2.586e-02;7.500e-01;3.333e-02;1.036e+00;7.109e-01;7.337e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.319393;1.036e+00;7.896e-01;8.227e-03;7.618e-01;7.937e-03;1.039e+00;1.051e+00;7.701e-01;6.105e-02;4.987e+01;-3.956e-02;2.578e-02;7.500e-01;3.333e-02;1.036e+00;7.106e-01;7.404e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.320393;1.036e+00;7.892e-01;8.302e-03;7.614e-01;8.010e-03;1.039e+00;1.051e+00;7.698e-01;6.108e-02;4.987e+01;-3.919e-02;2.569e-02;7.500e-01;3.333e-02;1.036e+00;7.103e-01;7.472e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.321393;1.036e+00;7.888e-01;8.378e-03;7.610e-01;8.083e-03;1.039e+00;1.051e+00;7.694e-01;6.110e-02;4.987e+01;-3.881e-02;2.560e-02;7.500e-01;3.333e-02;1.036e+00;7.099e-01;7.540e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.322393;1.037e+00;7.884e-01;8.454e-03;7.606e-01;8.157e-03;1.039e+00;1.051e+00;7.690e-01;6.112e-02;4.987e+01;-3.842e-02;2.552e-02;7.500e-01;3.333e-02;1.037e+00;7.096e-01;7.609e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.323393;1.037e+00;7.880e-01;8.531e-03;7.602e-01;8.230e-03;1.039e+00;1.051e+00;7.686e-01;6.115e-02;4.987e+01;-3.803e-02;2.543e-02;7.500e-01;3.333e-02;1.037e+00;7.092e-01;7.678e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.324393;1.037e+00;7.876e-01;8.608e-03;7.598e-01;8.304e-03;1.039e+00;1.052e+00;7.682e-01;6.117e-02;4.987e+01;-3.763e-02;2.534e-02;7.500e-01;3.333e-02;1.037e+00;7.089e-01;7.747e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.325393;1.037e+00;7.872e-01;8.684e-03;7.594e-01;8.378e-03;1.039e+00;1.052e+00;7.678e-01;6.119e-02;4.987e+01;-3.723e-02;2.526e-02;7.500e-01;3.333e-02;1.037e+00;7.085e-01;7.816e-03;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.326393;1.037e+00;7.868e-01;8.762e-03;7.590e-01;8.453e-03;1.039e+00;1.052e+00;7.673e-01;6.121e-02;4.988e+01;-3.682e-02;2.517e-02;7.500e-01;3.333e-02;1.037e+00;7.081e-01;7.886e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.327393;1.037e+00;7.864e-01;8.840e-03;7.586e-01;8.527e-03;1.039e+00;1.052e+00;7.669e-01;6.123e-02;4.988e+01;-3.640e-02;2.508e-02;7.500e-01;3.333e-02;1.037e+00;7.078e-01;7.956e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.328393;1.037e+00;7.860e-01;8.918e-03;7.582e-01;8.602e-03;1.039e+00;1.052e+00;7.665e-01;6.125e-02;4.988e+01;-3.598e-02;2.499e-02;7.500e-01;3.333e-02;1.037e+00;7.074e-01;8.026e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.329393;1.037e+00;7.856e-01;8.997e-03;7.577e-01;8.678e-03;1.039e+00;1.052e+00;7.661e-01;6.127e-02;4.988e+01;-3.556e-02;2.490e-02;7.500e-01;3.333e-02;1.037e+00;7.070e-01;8.097e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.330393;1.037e+00;7.851e-01;9.074e-03;7.573e-01;8.753e-03;1.039e+00;1.052e+00;7.656e-01;6.129e-02;4.988e+01;-3.512e-02;2.481e-02;7.500e-01;3.333e-02;1.037e+00;7.066e-01;8.167e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.331393;1.037e+00;7.847e-01;9.153e-03;7.569e-01;8.829e-03;1.040e+00;1.052e+00;7.652e-01;6.131e-02;4.988e+01;-3.469e-02;2.472e-02;7.500e-01;3.333e-02;1.037e+00;7.062e-01;8.238e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.332393;1.037e+00;7.842e-01;9.232e-03;7.564e-01;8.905e-03;1.040e+00;1.052e+00;7.647e-01;6.133e-02;4.988e+01;-3.424e-02;2.463e-02;7.500e-01;3.333e-02;1.037e+00;7.058e-01;8.309e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.333393;1.037e+00;7.838e-01;9.312e-03;7.560e-01;8.982e-03;1.040e+00;1.052e+00;7.643e-01;6.135e-02;4.988e+01;-3.379e-02;2.454e-02;7.500e-01;3.333e-02;1.037e+00;7.054e-01;8.381e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.334393;1.037e+00;7.833e-01;9.391e-03;7.555e-01;9.057e-03;1.040e+00;1.052e+00;7.638e-01;6.137e-02;4.988e+01;-3.334e-02;2.445e-02;7.500e-01;3.333e-02;1.037e+00;7.050e-01;8.452e-03;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.335393;1.037e+00;7.829e-01;9.471e-03;7.551e-01;9.134e-03;1.040e+00;1.052e+00;7.634e-01;6.139e-02;4.989e+01;-3.288e-02;2.436e-02;7.500e-01;3.333e-02;1.037e+00;7.046e-01;8.524e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.336393;1.037e+00;7.824e-01;9.551e-03;7.546e-01;9.211e-03;1.040e+00;1.052e+00;7.629e-01;6.140e-02;4.989e+01;-3.242e-02;2.427e-02;7.500e-01;3.333e-02;1.037e+00;7.042e-01;8.596e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.337393;1.037e+00;7.819e-01;9.632e-03;7.541e-01;9.289e-03;1.040e+00;1.052e+00;7.624e-01;6.142e-02;4.989e+01;-3.195e-02;2.418e-02;7.500e-01;3.333e-02;1.037e+00;7.038e-01;8.669e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.338393;1.037e+00;7.815e-01;9.712e-03;7.536e-01;9.366e-03;1.040e+00;1.052e+00;7.619e-01;6.144e-02;4.989e+01;-3.147e-02;2.409e-02;7.500e-01;3.333e-02;1.037e+00;7.033e-01;8.741e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.339393;1.037e+00;7.810e-01;9.793e-03;7.532e-01;9.444e-03;1.040e+00;1.052e+00;7.615e-01;6.146e-02;4.989e+01;-3.099e-02;2.400e-02;7.500e-01;3.333e-02;1.037e+00;7.029e-01;8.814e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.340393;1.037e+00;7.805e-01;9.873e-03;7.527e-01;9.521e-03;1.040e+00;1.052e+00;7.610e-01;6.147e-02;4.989e+01;-3.051e-02;2.391e-02;7.500e-01;3.333e-02;1.037e+00;7.025e-01;8.886e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.341393;1.037e+00;7.800e-01;9.954e-03;7.522e-01;9.599e-03;1.040e+00;1.052e+00;7.605e-01;6.149e-02;4.989e+01;-3.002e-02;2.382e-02;7.500e-01;3.333e-02;1.037e+00;7.020e-01;8.959e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.342393;1.037e+00;7.795e-01;1.004e-02;7.517e-01;9.678e-03;1.040e+00;1.052e+00;7.600e-01;6.150e-02;4.989e+01;-2.953e-02;2.373e-02;7.500e-01;3.333e-02;1.037e+00;7.016e-01;9.033e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.343393;1.037e+00;7.790e-01;1.012e-02;7.512e-01;9.756e-03;1.040e+00;1.052e+00;7.595e-01;6.152e-02;4.989e+01;-2.903e-02;2.364e-02;7.500e-01;3.333e-02;1.037e+00;7.011e-01;9.106e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.344393;1.037e+00;7.785e-01;1.020e-02;7.507e-01;9.834e-03;1.040e+00;1.052e+00;7.590e-01;6.153e-02;4.989e+01;-2.852e-02;2.354e-02;7.500e-01;3.333e-02;1.037e+00;7.007e-01;9.179e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.345393;1.037e+00;7.780e-01;1.028e-02;7.502e-01;9.913e-03;1.040e+00;1.052e+00;7.585e-01;6.155e-02;4.989e+01;-2.801e-02;2.345e-02;7.500e-01;3.333e-02;1.037e+00;7.002e-01;9.253e-03;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.346393;1.037e+00;7.775e-01;1.036e-02;7.496e-01;9.992e-03;1.040e+00;1.052e+00;7.579e-01;6.156e-02;4.990e+01;-2.750e-02;2.336e-02;7.500e-01;3.333e-02;1.037e+00;6.997e-01;9.327e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.347393;1.037e+00;7.770e-01;1.045e-02;7.491e-01;1.007e-02;1.040e+00;1.052e+00;7.574e-01;6.157e-02;4.990e+01;-2.698e-02;2.327e-02;7.500e-01;3.333e-02;1.037e+00;6.993e-01;9.401e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.348393;1.037e+00;7.765e-01;1.053e-02;7.486e-01;1.015e-02;1.040e+00;1.052e+00;7.569e-01;6.159e-02;4.990e+01;-2.646e-02;2.318e-02;7.500e-01;3.333e-02;1.037e+00;6.988e-01;9.475e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.349393;1.037e+00;7.759e-01;1.061e-02;7.481e-01;1.023e-02;1.040e+00;1.052e+00;7.564e-01;6.160e-02;4.990e+01;-2.593e-02;2.308e-02;7.500e-01;3.333e-02;1.037e+00;6.983e-01;9.549e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.350393;1.037e+00;7.754e-01;1.069e-02;7.475e-01;1.031e-02;1.040e+00;1.052e+00;7.558e-01;6.161e-02;4.990e+01;-2.540e-02;2.299e-02;7.500e-01;3.333e-02;1.037e+00;6.979e-01;9.623e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.351393;1.037e+00;7.749e-01;1.078e-02;7.470e-01;1.039e-02;1.041e+00;1.052e+00;7.553e-01;6.162e-02;4.990e+01;-2.486e-02;2.290e-02;7.500e-01;3.333e-02;1.037e+00;6.974e-01;9.698e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
