time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.352393;1.037e+00;7.743e-01;1.086e-02;7.465e-01;1.047e-02;1.041e+00;1.052e+00;7.548e-01;6.164e-02;4.990e+01;-2.432e-02;2.281e-02;7.500e-01;3.333e-02;1.037e+00;6.969e-01;9.772e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.353393;1.037e+00;7.738e-01;1.094e-02;7.459e-01;1.055e-02;1.041e+00;1.052e+00;7.542e-01;6.165e-02;4.990e+01;-2.378e-02;2.272e-02;7.500e-01;3.333e-02;1.037e+00;6.964e-01;9.847e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.354393;1.037e+00;7.732e-01;1.102e-02;7.454e-01;1.063e-02;1.041e+00;1.052e+00;7.537e-01;6.166e-02;4.990e+01;-2.323e-02;2.262e-02;7.500e-01;3.333e-02;1.037e+00;6.959e-01;9.922e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.355393;1.037e+00;7.727e-01;1.111e-02;7.448e-01;1.071e-02;1.041e+00;1.052e+00;7.531e-01;6.167e-02;4.990e+01;-2.267e-02;2.253e-02;7.500e-01;3.333e-02;1.037e+00;6.954e-01;9.997e-03;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.356393;1.037e+00;7.721e-01;1.119e-02;7.443e-01;1.079e-02;1.041e+00;1.052e+00;7.525e-01;6.168e-02;4.990e+01;-2.211e-02;2.244e-02;7.500e-01;3.333e-02;1.037e+00;6.949e-01;1.007e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.357393;1.037e+00;7.716e-01;1.127e-02;7.437e-01;1.087e-02;1.041e+00;1.052e+00;7.520e-01;6.169e-02;4.990e+01;-2.155e-02;2.235e-02;7.500e-01;3.333e-02;1.037e+00;6.944e-01;1.015e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.358393;1.037e+00;7.710e-01;1.136e-02;7.431e-01;1.095e-02;1.041e+00;1.052e+00;7.514e-01;6.170e-02;4.990e+01;-2.099e-02;2.226e-02;7.500e-01;3.333e-02;1.037e+00;6.939e-01;1.022e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.359393;1.038e+00;7.704e-01;1.144e-02;7.426e-01;1.103e-02;1.041e+00;1.052e+00;7.508e-01;6.171e-02;4.990e+01;-2.041e-02;2.216e-02;7.500e-01;3.333e-02;1.038e+00;6.934e-01;1.030e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.360393;1.038e+00;7.698e-01;1.152e-02;7.420e-01;1.111e-02;1.041e+00;1.052e+00;7.503e-01;6.172e-02;4.991e+01;-1.984e-02;2.207e-02;7.500e-01;3.333e-02;1.038e+00;6.929e-01;1.037e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.361393;1.038e+00;7.693e-01;1.161e-02;7.414e-01;1.119e-02;1.041e+00;1.052e+00;7.497e-01;6.173e-02;4.991e+01;-1.926e-02;2.198e-02;7.500e-01;3.333e-02;1.038e+00;6.923e-01;1.045e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.362393;1.038e+00;7.687e-01;1.169e-02;7.408e-01;1.127e-02;1.041e+00;1.052e+00;7.491e-01;6.174e-02;4.991e+01;-1.868e-02;2.189e-02;7.500e-01;3.333e-02;1.038e+00;6.918e-01;1.052e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.363393;1.038e+00;7.681e-01;1.178e-02;7.402e-01;1.135e-02;1.041e+00;1.052e+00;7.485e-01;6.174e-02;4.991e+01;-1.809e-02;2.180e-02;7.500e-01;3.333e-02;1.038e+00;6.913e-01;1.060e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.364393;1.038e+00;7.675e-01;1.186e-02;7.396e-01;1.143e-02;1.041e+00;1.052e+00;7.479e-01;6.175e-02;4.991e+01;-1.750e-02;2.171e-02;7.500e-01;3.333e-02;1.038e+00;6.907e-01;1.067e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.365393;1.038e+00;7.669e-01;1.194e-02;7.391e-01;1.151e-02;1.041e+00;1.052e+00;7.473e-01;6.176e-02;4.991e+01;-1.691e-02;2.162e-02;7.500e-01;3.333e-02;1.038e+00;6.902e-01;1.075e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.366393;1.038e+00;7.663e-01;1.203e-02;7.385e-01;1.159e-02;1.041e+00;1.052e+00;7.467e-01;6.177e-02;4.991e+01;-1.631e-02;2.152e-02;7.500e-01;3.333e-02;1.038e+00;6.897e-01;1.082e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.367393;1.038e+00;7.657e-01;1.211e-02;7.379e-01;1.167e-02;1.041e+00;1.053e+00;7.461e-01;6.177e-02;4.991e+01;-1.570e-02;2.143e-02;7.500e-01;3.333e-02;1.038e+00;6.891e-01;1.090e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.368393;1.038e+00;7.651e-01;1.220e-02;7.373e-01;1.175e-02;1.041e+00;1.053e+00;7.455e-01;6.178e-02;4.991e+01;-1.510e-02;2.134e-02;7.500e-01;3.333e-02;1.038e+00;6.886e-01;1.098e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.369393;1.038e+00;7.645e-01;1.228e-02;7.366e-01;1.183e-02;1.041e+00;1.053e+00;7.449e-01;6.178e-02;4.991e+01;-1.449e-02;2.125e-02;7.500e-01;3.333e-02;1.038e+00;6.880e-01;1.105e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.370393;1.038e+00;7.639e-01;1.236e-02;7.360e-01;1.191e-02;1.042e+00;1.053e+00;7.443e-01;6.179e-02;4.991e+01;-1.387e-02;2.116e-02;7.500e-01;3.333e-02;1.038e+00;6.875e-01;1.113e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.371393;1.038e+00;7.633e-01;1.245e-02;7.354e-01;1.199e-02;1.042e+00;1.053e+00;7.437e-01;6.180e-02;4.991e+01;-1.326e-02;2.107e-02;7.500e-01;3.333e-02;1.038e+00;6.869e-01;1.120e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.372393;1.038e+00;7.626e-01;1.253e-02;7.348e-01;1.207e-02;1.042e+00;1.053e+00;7.431e-01;6.180e-02;4.991e+01;-1.263e-02;2.098e-02;7.500e-01;3.333e-02;1.038e+00;6.864e-01;1.128e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.373393;1.038e+00;7.620e-01;1.262e-02;7.342e-01;1.216e-02;1.042e+00;1.053e+00;7.425e-01;6.181e-02;4.991e+01;-1.201e-02;2.089e-02;7.500e-01;3.333e-02;1.038e+00;6.858e-01;1.136e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.374393;1.038e+00;7.614e-01;1.270e-02;7.336e-01;1.224e-02;1.042e+00;1.053e+00;7.418e-01;6.181e-02;4.991e+01;-1.138e-02;2.080e-02;7.500e-01;3.333e-02;1.038e+00;6.852e-01;1.143e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.375393;1.038e+00;7.608e-01;1.279e-02;7.329e-01;1.232e-02;1.042e+00;1.053e+00;7.412e-01;6.181e-02;4.991e+01;-1.075e-02;2.071e-02;7.500e-01;3.333e-02;1.038e+00;6.847e-01;1.151e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.376393;1.038e+00;7.601e-01;1.287e-02;7.323e-01;1.240e-02;1.042e+00;1.053e+00;7.406e-01;6.182e-02;4.991e+01;-1.011e-02;2.062e-02;7.500e-01;3.333e-02;1.038e+00;6.841e-01;1.158e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.377393;1.038e+00;7.595e-01;1.295e-02;7.317e-01;1.248e-02;1.042e+00;1.053e+00;7.399e-01;6.182e-02;4.991e+01;-9.476e-03;2.053e-02;7.500e-01;3.333e-02;1.038e+00;6.835e-01;1.166e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.378393;1.038e+00;7.588e-01;1.304e-02;7.310e-01;1.256e-02;1.042e+00;1.053e+00;7.393e-01;6.182e-02;4.991e+01;-8.833e-03;2.044e-02;7.500e-01;3.333e-02;1.038e+00;6.829e-01;1.173e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.379393;1.038e+00;7.582e-01;1.312e-02;7.304e-01;1.264e-02;1.042e+00;1.053e+00;7.387e-01;6.183e-02;4.991e+01;-8.188e-03;2.036e-02;7.500e-01;3.333e-02;1.038e+00;6.824e-01;1.181e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.380393;1.038e+00;7.575e-01;1.321e-02;7.297e-01;1.272e-02;1.042e+00;1.053e+00;7.380e-01;6.183e-02;4.991e+01;-7.538e-03;2.027e-02;7.500e-01;3.333e-02;1.038e+00;6.818e-01;1.189e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.381393;1.038e+00;7.569e-01;1.329e-02;7.291e-01;1.280e-02;1.042e+00;1.053e+00;7.374e-01;6.183e-02;4.991e+01;-6.886e-03;2.018e-02;7.500e-01;3.333e-02;1.038e+00;6.812e-01;1.196e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.382393;1.038e+00;7.562e-01;1.338e-02;7.284e-01;1.288e-02;1.042e+00;1.053e+00;7.367e-01;6.183e-02;4.991e+01;-6.230e-03;2.009e-02;7.500e-01;3.333e-02;1.038e+00;6.806e-01;1.204e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.383393;1.038e+00;7.556e-01;1.346e-02;7.278e-01;1.297e-02;1.042e+00;1.053e+00;7.361e-01;6.184e-02;4.991e+01;-5.571e-03;2.000e-02;7.500e-01;3.333e-02;1.038e+00;6.800e-01;1.211e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.384393;1.038e+00;7.549e-01;1.354e-02;7.271e-01;1.304e-02;1.042e+00;1.053e+00;7.354e-01;6.184e-02;4.991e+01;-4.909e-03;1.992e-02;7.500e-01;3.333e-02;1.038e+00;6.794e-01;1.219e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.385393;1.038e+00;7.542e-01;1.363e-02;7.265e-01;1.313e-02;1.042e+00;1.053e+00;7.347e-01;6.184e-02;4.991e+01;-4.243e-03;1.983e-02;7.500e-01;3.333e-02;1.038e+00;6.788e-01;1.226e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.386393;1.038e+00;7.536e-01;1.371e-02;7.258e-01;1.321e-02;1.042e+00;1.053e+00;7.341e-01;6.184e-02;4.991e+01;-3.574e-03;1.974e-02;7.500e-01;3.333e-02;1.038e+00;6.782e-01;1.234e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.387393;1.038e+00;7.529e-01;1.380e-02;7.251e-01;1.329e-02;1.042e+00;1.053e+00;7.334e-01;6.184e-02;4.991e+01;-2.903e-03;1.966e-02;7.500e-01;3.333e-02;1.038e+00;6.776e-01;1.242e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.388393;1.038e+00;7.522e-01;1.388e-02;7.245e-01;1.337e-02;1.042e+00;1.053e+00;7.327e-01;6.184e-02;4.991e+01;-2.229e-03;1.957e-02;7.500e-01;3.333e-02;1.038e+00;6.770e-01;1.249e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.389393;1.038e+00;7.516e-01;1.396e-02;7.238e-01;1.345e-02;1.043e+00;1.053e+00;7.321e-01;6.184e-02;4.991e+01;-1.550e-03;1.948e-02;7.500e-01;3.333e-02;1.038e+00;6.764e-01;1.257e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.390393;1.038e+00;7.509e-01;1.405e-02;7.231e-01;1.353e-02;1.043e+00;1.053e+00;7.314e-01;6.184e-02;4.991e+01;-8.704e-04;1.940e-02;7.500e-01;3.333e-02;1.038e+00;6.758e-01;1.264e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.391393;1.038e+00;7.502e-01;1.413e-02;7.224e-01;1.361e-02;1.043e+00;1.053e+00;7.307e-01;6.184e-02;4.991e+01;-1.860e-04;1.931e-02;7.500e-01;3.333e-02;1.038e+00;6.752e-01;1.272e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.392393;1.038e+00;7.495e-01;1.422e-02;7.218e-01;1.369e-02;1.043e+00;1.053e+00;7.300e-01;6.184e-02;4.991e+01;5.007e-04;1.923e-02;7.500e-01;3.333e-02;1.038e+00;6.745e-01;1.279e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.393393;1.038e+00;7.488e-01;1.430e-02;7.211e-01;1.377e-02;1.043e+00;1.053e+00;7.294e-01;6.184e-02;4.991e+01;1.191e-03;1.914e-02;7.500e-01;3.333e-02;1.038e+00;6.739e-01;1.287e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.394393;1.038e+00;7.481e-01;1.438e-02;7.204e-01;1.385e-02;1.043e+00;1.053e+00;7.287e-01;6.183e-02;4.991e+01;1.884e-03;1.906e-02;7.500e-01;3.333e-02;1.038e+00;6.733e-01;1.294e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.395393;1.038e+00;7.474e-01;1.447e-02;7.197e-01;1.393e-02;1.043e+00;1.053e+00;7.280e-01;6.183e-02;4.991e+01;2.580e-03;1.898e-02;7.500e-01;3.333e-02;1.038e+00;6.727e-01;1.302e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.396393;1.039e+00;7.467e-01;1.455e-02;7.190e-01;1.401e-02;1.043e+00;1.053e+00;7.273e-01;6.183e-02;4.991e+01;3.279e-03;1.889e-02;7.500e-01;3.333e-02;1.039e+00;6.720e-01;1.310e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.397393;1.039e+00;7.460e-01;1.463e-02;7.183e-01;1.409e-02;1.043e+00;1.053e+00;7.266e-01;6.183e-02;4.991e+01;3.979e-03;1.881e-02;7.500e-01;3.333e-02;1.039e+00;6.714e-01;1.317e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.398393;1.039e+00;7.453e-01;1.472e-02;7.176e-01;1.417e-02;1.043e+00;1.053e+00;7.259e-01;6.182e-02;4.991e+01;4.683e-03;1.873e-02;7.500e-01;3.333e-02;1.039e+00;6.708e-01;1.325e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.399393;1.039e+00;7.446e-01;1.480e-02;7.169e-01;1.425e-02;1.043e+00;1.053e+00;7.252e-01;6.182e-02;4.991e+01;5.390e-03;1.865e-02;7.500e-01;3.333e-02;1.039e+00;6.701e-01;1.332e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.400393;1.039e+00;7.439e-01;1.488e-02;7.162e-01;1.433e-02;1.043e+00;1.053e+00;7.245e-01;6.182e-02;4.991e+01;6.100e-03;1.856e-02;7.500e-01;3.333e-02;1.039e+00;6.695e-01;1.340e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.401393;1.039e+00;7.432e-01;1.497e-02;7.155e-01;1.441e-02;1.043e+00;1.053e+00;7.238e-01;6.181e-02;4.991e+01;6.812e-03;1.848e-02;7.500e-01;3.333e-02;1.039e+00;6.689e-01;1.347e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.402393;1.039e+00;7.425e-01;1.505e-02;7.148e-01;1.449e-02;1.043e+00;1.053e+00;7.231e-01;6.181e-02;4.991e+01;7.528e-03;1.840e-02;7.500e-01;3.333e-02;1.039e+00;6.682e-01;1.355e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.403393;1.039e+00;7.418e-01;1.513e-02;7.141e-01;1.457e-02;1.043e+00;1.053e+00;7.224e-01;6.180e-02;4.991e+01;8.246e-03;1.832e-02;7.500e-01;3.333e-02;1.039e+00;6.676e-01;1.362e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.404393;1.039e+00;7.410e-01;1.522e-02;7.134e-01;1.465e-02;1.043e+00;1.053e+00;7.217e-01;6.180e-02;4.991e+01;8.967e-03;1.824e-02;7.500e-01;3.333e-02;1.039e+00;6.669e-01;1.370e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.405393;1.039e+00;7.403e-01;1.530e-02;7.127e-01;1.473e-02;1.043e+00;1.053e+00;7.210e-01;6.180e-02;4.991e+01;9.690e-03;1.816e-02;7.500e-01;3.333e-02;1.039e+00;6.663e-01;1.377e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.406393;1.039e+00;7.396e-01;1.538e-02;7.120e-01;1.481e-02;1.043e+00;1.053e+00;7.202e-01;6.179e-02;4.991e+01;1.042e-02;1.808e-02;7.500e-01;3.333e-02;1.039e+00;6.656e-01;1.384e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.407393;1.039e+00;7.389e-01;1.547e-02;7.113e-01;1.489e-02;1.043e+00;1.053e+00;7.195e-01;6.178e-02;4.991e+01;1.114e-02;1.800e-02;7.500e-01;3.333e-02;1.039e+00;6.650e-01;1.392e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.408393;1.039e+00;7.381e-01;1.555e-02;7.105e-01;1.497e-02;1.043e+00;1.053e+00;7.188e-01;6.178e-02;4.991e+01;1.188e-02;1.792e-02;7.500e-01;3.333e-02;1.039e+00;6.643e-01;1.399e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.409311;1.039e+00;7.375e-01;1.562e-02;7.099e-01;1.504e-02;1.044e+00;1.053e+00;7.181e-01;6.177e-02;4.991e+01;1.255e-02;1.785e-02;7.500e-01;3.333e-02;1.039e+00;6.637e-01;1.406e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.410463;1.039e+00;7.366e-01;1.572e-02;7.090e-01;1.513e-02;1.044e+00;1.053e+00;7.173e-01;6.177e-02;4.991e+01;1.340e-02;1.776e-02;7.500e-01;3.333e-02;1.039e+00;6.629e-01;1.415e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.411499;1.039e+00;7.358e-01;1.580e-02;7.083e-01;1.521e-02;1.044e+00;1.053e+00;7.166e-01;6.176e-02;4.991e+01;1.416e-02;1.768e-02;7.500e-01;3.333e-02;1.039e+00;6.623e-01;1.422e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.412499;1.039e+00;7.351e-01;1.589e-02;7.076e-01;1.529e-02;1.044e+00;1.053e+00;7.158e-01;6.175e-02;4.991e+01;1.490e-02;1.761e-02;7.500e-01;3.333e-02;1.039e+00;6.616e-01;1.430e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.413499;1.039e+00;7.344e-01;1.597e-02;7.068e-01;1.537e-02;1.044e+00;1.053e+00;7.151e-01;6.175e-02;4.991e+01;1.563e-02;1.753e-02;7.500e-01;3.333e-02;1.039e+00;6.609e-01;1.437e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.414499;1.039e+00;7.336e-01;1.605e-02;7.061e-01;1.545e-02;1.044e+00;1.053e+00;7.144e-01;6.174e-02;4.991e+01;1.636e-02;1.745e-02;7.500e-01;3.333e-02;1.039e+00;6.603e-01;1.445e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.988e+01;4.988e+01
20.415499;1.039e+00;7.329e-01;1.614e-02;7.054e-01;1.553e-02;1.044e+00;1.053e+00;7.137e-01;6.174e-02;4.991e+01;1.709e-02;1.738e-02;7.500e-01;3.333e-02;1.039e+00;6.596e-01;1.452e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.416499;1.039e+00;7.322e-01;1.622e-02;7.047e-01;1.561e-02;1.044e+00;1.053e+00;7.130e-01;6.174e-02;4.991e+01;1.781e-02;1.730e-02;7.500e-01;3.333e-02;1.039e+00;6.590e-01;1.460e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.417499;1.039e+00;7.315e-01;1.630e-02;7.040e-01;1.569e-02;1.044e+00;1.053e+00;7.123e-01;6.173e-02;4.991e+01;1.852e-02;1.723e-02;7.500e-01;3.333e-02;1.039e+00;6.583e-01;1.467e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.418499;1.039e+00;7.308e-01;1.638e-02;7.033e-01;1.577e-02;1.044e+00;1.053e+00;7.116e-01;6.173e-02;4.991e+01;1.922e-02;1.715e-02;7.500e-01;3.333e-02;1.039e+00;6.577e-01;1.474e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.419499;1.039e+00;7.301e-01;1.646e-02;7.026e-01;1.584e-02;1.044e+00;1.054e+00;7.109e-01;6.173e-02;4.991e+01;1.992e-02;1.708e-02;7.500e-01;3.333e-02;1.039e+00;6.571e-01;1.482e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.420499;1.039e+00;7.294e-01;1.654e-02;7.019e-01;1.592e-02;1.044e+00;1.054e+00;7.102e-01;6.173e-02;4.991e+01;2.061e-02;1.700e-02;7.500e-01;3.333e-02;1.039e+00;6.565e-01;1.489e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.421499;1.039e+00;7.287e-01;1.662e-02;7.013e-01;1.600e-02;1.044e+00;1.054e+00;7.095e-01;6.172e-02;4.991e+01;2.129e-02;1.693e-02;7.500e-01;3.333e-02;1.039e+00;6.558e-01;1.496e-02;1.000e+01;4.991e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.422499;1.039e+00;7.280e-01;1.670e-02;7.006e-01;1.607e-02;1.044e+00;1.054e+00;7.089e-01;6.172e-02;4.990e+01;2.196e-02;1.686e-02;7.500e-01;3.333e-02;1.039e+00;6.552e-01;1.503e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.423499;1.039e+00;7.274e-01;1.678e-02;6.999e-01;1.614e-02;1.044e+00;1.054e+00;7.082e-01;6.172e-02;4.990e+01;2.262e-02;1.679e-02;7.500e-01;3.333e-02;1.039e+00;6.546e-01;1.510e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.424499;1.039e+00;7.267e-01;1.685e-02;6.993e-01;1.622e-02;1.044e+00;1.054e+00;7.076e-01;6.172e-02;4.990e+01;2.326e-02;1.673e-02;7.500e-01;3.333e-02;1.039e+00;6.541e-01;1.517e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.425499;1.039e+00;7.261e-01;1.693e-02;6.987e-01;1.629e-02;1.044e+00;1.054e+00;7.070e-01;6.172e-02;4.990e+01;2.390e-02;1.666e-02;7.500e-01;3.333e-02;1.039e+00;6.535e-01;1.524e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.426499;1.039e+00;7.255e-01;1.700e-02;6.981e-01;1.636e-02;1.044e+00;1.054e+00;7.063e-01;6.172e-02;4.990e+01;2.452e-02;1.659e-02;7.500e-01;3.333e-02;1.039e+00;6.529e-01;1.530e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.427499;1.039e+00;7.249e-01;1.707e-02;6.975e-01;1.643e-02;1.044e+00;1.054e+00;7.057e-01;6.172e-02;4.990e+01;2.513e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;6.524e-01;1.537e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.428499;1.039e+00;7.243e-01;1.714e-02;6.969e-01;1.649e-02;1.044e+00;1.054e+00;7.051e-01;6.171e-02;4.990e+01;2.573e-02;1.647e-02;7.500e-01;3.333e-02;1.039e+00;6.518e-01;1.543e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.429499;1.039e+00;7.237e-01;1.721e-02;6.963e-01;1.656e-02;1.044e+00;1.054e+00;7.046e-01;6.171e-02;4.990e+01;2.632e-02;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.513e-01;1.549e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.430499;1.039e+00;7.231e-01;1.728e-02;6.957e-01;1.662e-02;1.045e+00;1.054e+00;7.040e-01;6.171e-02;4.990e+01;2.690e-02;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.508e-01;1.555e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.431499;1.039e+00;7.225e-01;1.734e-02;6.952e-01;1.669e-02;1.045e+00;1.054e+00;7.034e-01;6.171e-02;4.990e+01;2.746e-02;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.503e-01;1.561e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.432499;1.039e+00;7.220e-01;1.741e-02;6.946e-01;1.675e-02;1.045e+00;1.054e+00;7.029e-01;6.171e-02;4.990e+01;2.801e-02;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.498e-01;1.567e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.433499;1.039e+00;7.215e-01;1.747e-02;6.941e-01;1.681e-02;1.045e+00;1.054e+00;7.024e-01;6.171e-02;4.990e+01;2.855e-02;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.493e-01;1.572e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.434499;1.039e+00;7.209e-01;1.753e-02;6.936e-01;1.687e-02;1.045e+00;1.054e+00;7.019e-01;6.171e-02;4.990e+01;2.907e-02;1.613e-02;7.500e-01;3.333e-02;1.039e+00;6.488e-01;1.578e-02;1.000e+01;4.990e+01;6.667e-01;5.592e-03;1.044e+00;4.987e+01;4.987e+01
20.435499;1.039e+00;7.204e-01;1.759e-02;6.931e-01;1.692e-02;1.045e+00;1.054e+00;7.014e-01;6.171e-02;4.989e+01;2.958e-02;1.608e-02;7.500e-01;3.333e-02;1.039e+00;6.484e-01;1.583e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.436499;1.039e+00;7.199e-01;1.765e-02;6.926e-01;1.698e-02;1.045e+00;1.054e+00;7.009e-01;6.171e-02;4.989e+01;3.008e-02;1.603e-02;7.500e-01;3.333e-02;1.039e+00;6.479e-01;1.588e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.437499;1.039e+00;7.194e-01;1.770e-02;6.921e-01;1.703e-02;1.045e+00;1.054e+00;7.004e-01;6.170e-02;4.989e+01;3.056e-02;1.599e-02;7.500e-01;3.333e-02;1.039e+00;6.475e-01;1.593e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.438499;1.039e+00;7.190e-01;1.776e-02;6.917e-01;1.708e-02;1.045e+00;1.054e+00;6.999e-01;6.170e-02;4.989e+01;3.103e-02;1.594e-02;7.500e-01;3.333e-02;1.039e+00;6.471e-01;1.598e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.438998;1.040e+00;7.187e-01;1.778e-02;6.914e-01;1.711e-02;1.045e+00;1.054e+00;6.997e-01;6.170e-02;4.989e+01;3.126e-02;1.592e-02;7.500e-01;3.333e-02;1.040e+00;6.469e-01;1.601e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.439002;1.040e+00;7.187e-01;1.778e-02;6.914e-01;1.711e-02;1.045e+00;1.054e+00;6.997e-01;6.170e-02;4.989e+01;3.126e-02;1.592e-02;7.500e-01;3.333e-02;1.040e+00;6.469e-01;1.601e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.440022;1.040e+00;7.183e-01;1.784e-02;6.910e-01;1.716e-02;1.045e+00;1.054e+00;6.993e-01;6.170e-02;4.989e+01;3.172e-02;1.587e-02;7.500e-01;3.333e-02;1.040e+00;6.464e-01;1.605e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.441022;1.040e+00;7.178e-01;1.789e-02;6.905e-01;1.721e-02;1.045e+00;1.054e+00;6.988e-01;6.170e-02;4.989e+01;3.216e-02;1.583e-02;7.500e-01;3.333e-02;1.040e+00;6.461e-01;1.610e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.442022;1.040e+00;7.174e-01;1.794e-02;6.901e-01;1.725e-02;1.045e+00;1.054e+00;6.984e-01;6.170e-02;4.989e+01;3.259e-02;1.579e-02;7.500e-01;3.333e-02;1.040e+00;6.457e-01;1.614e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.443022;1.040e+00;7.170e-01;1.798e-02;6.897e-01;1.730e-02;1.045e+00;1.054e+00;6.980e-01;6.170e-02;4.989e+01;3.300e-02;1.575e-02;7.500e-01;3.333e-02;1.040e+00;6.453e-01;1.619e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.444022;1.040e+00;7.166e-01;1.803e-02;6.893e-01;1.734e-02;1.045e+00;1.054e+00;6.976e-01;6.170e-02;4.989e+01;3.340e-02;1.571e-02;7.500e-01;3.333e-02;1.040e+00;6.449e-01;1.623e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.445022;1.040e+00;7.162e-01;1.807e-02;6.889e-01;1.739e-02;1.045e+00;1.054e+00;6.972e-01;6.170e-02;4.989e+01;3.378e-02;1.568e-02;7.500e-01;3.333e-02;1.040e+00;6.446e-01;1.627e-02;1.000e+01;4.989e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.445947;1.040e+00;7.159e-01;1.811e-02;6.886e-01;1.742e-02;1.045e+00;1.054e+00;6.969e-01;6.170e-02;4.988e+01;3.413e-02;1.564e-02;7.500e-01;3.333e-02;1.040e+00;6.443e-01;1.630e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.446011;1.040e+00;7.158e-01;1.812e-02;6.886e-01;1.743e-02;1.045e+00;1.054e+00;6.969e-01;6.170e-02;4.988e+01;3.415e-02;1.564e-02;7.500e-01;3.333e-02;1.040e+00;6.443e-01;1.631e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.447971;1.040e+00;7.152e-01;1.820e-02;6.879e-01;1.750e-02;1.045e+00;1.054e+00;6.962e-01;6.169e-02;4.988e+01;3.485e-02;1.557e-02;7.500e-01;3.333e-02;1.040e+00;6.436e-01;1.638e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.448971;1.040e+00;7.148e-01;1.823e-02;6.876e-01;1.754e-02;1.045e+00;1.054e+00;6.958e-01;6.169e-02;4.988e+01;3.518e-02;1.554e-02;7.500e-01;3.333e-02;1.040e+00;6.433e-01;1.641e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.449971;1.040e+00;7.145e-01;1.827e-02;6.872e-01;1.757e-02;1.045e+00;1.054e+00;6.955e-01;6.169e-02;4.988e+01;3.551e-02;1.551e-02;7.500e-01;3.333e-02;1.040e+00;6.430e-01;1.644e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.450971;1.040e+00;7.142e-01;1.831e-02;6.869e-01;1.761e-02;1.045e+00;1.054e+00;6.952e-01;6.169e-02;4.988e+01;3.582e-02;1.548e-02;7.500e-01;3.333e-02;1.040e+00;6.428e-01;1.648e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.451971;1.040e+00;7.139e-01;1.834e-02;6.867e-01;1.764e-02;1.045e+00;1.054e+00;6.949e-01;6.169e-02;4.988e+01;3.611e-02;1.545e-02;7.500e-01;3.333e-02;1.040e+00;6.425e-01;1.651e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.452971;1.040e+00;7.136e-01;1.837e-02;6.864e-01;1.767e-02;1.045e+00;1.054e+00;6.947e-01;6.169e-02;4.988e+01;3.640e-02;1.543e-02;7.500e-01;3.333e-02;1.040e+00;6.422e-01;1.654e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.453971;1.040e+00;7.133e-01;1.841e-02;6.861e-01;1.770e-02;1.045e+00;1.054e+00;6.944e-01;6.169e-02;4.988e+01;3.667e-02;1.540e-02;7.500e-01;3.333e-02;1.040e+00;6.420e-01;1.656e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.454971;1.040e+00;7.131e-01;1.844e-02;6.858e-01;1.773e-02;1.045e+00;1.054e+00;6.941e-01;6.169e-02;4.988e+01;3.693e-02;1.538e-02;7.500e-01;3.333e-02;1.040e+00;6.418e-01;1.659e-02;1.000e+01;4.988e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.455971;1.040e+00;7.128e-01;1.847e-02;6.856e-01;1.776e-02;1.045e+00;1.054e+00;6.939e-01;6.169e-02;4.987e+01;3.718e-02;1.535e-02;7.500e-01;3.333e-02;1.040e+00;6.415e-01;1.662e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.986e+01;4.986e+01
20.456971;1.040e+00;7.126e-01;1.849e-02;6.854e-01;1.779e-02;1.045e+00;1.054e+00;6.937e-01;6.169e-02;4.987e+01;3.742e-02;1.533e-02;7.500e-01;3.333e-02;1.040e+00;6.413e-01;1.664e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.457971;1.040e+00;7.124e-01;1.852e-02;6.851e-01;1.781e-02;1.045e+00;1.054e+00;6.934e-01;6.169e-02;4.987e+01;3.764e-02;1.531e-02;7.500e-01;3.333e-02;1.040e+00;6.411e-01;1.667e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.458971;1.040e+00;7.121e-01;1.854e-02;6.849e-01;1.783e-02;1.045e+00;1.054e+00;6.932e-01;6.169e-02;4.987e+01;3.786e-02;1.529e-02;7.500e-01;3.333e-02;1.040e+00;6.409e-01;1.669e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.459971;1.040e+00;7.119e-01;1.857e-02;6.847e-01;1.786e-02;1.045e+00;1.054e+00;6.930e-01;6.169e-02;4.987e+01;3.806e-02;1.527e-02;7.500e-01;3.333e-02;1.040e+00;6.407e-01;1.671e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.460971;1.040e+00;7.118e-01;1.859e-02;6.846e-01;1.788e-02;1.045e+00;1.054e+00;6.928e-01;6.169e-02;4.987e+01;3.825e-02;1.525e-02;7.500e-01;3.333e-02;1.040e+00;6.406e-01;1.673e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.461971;1.040e+00;7.116e-01;1.861e-02;6.844e-01;1.790e-02;1.045e+00;1.054e+00;6.927e-01;6.169e-02;4.987e+01;3.843e-02;1.523e-02;7.500e-01;3.333e-02;1.040e+00;6.404e-01;1.675e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.462971;1.040e+00;7.114e-01;1.863e-02;6.842e-01;1.792e-02;1.045e+00;1.054e+00;6.925e-01;6.169e-02;4.987e+01;3.859e-02;1.522e-02;7.500e-01;3.333e-02;1.040e+00;6.403e-01;1.677e-02;1.000e+01;4.987e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.463971;1.040e+00;7.113e-01;1.865e-02;6.841e-01;1.794e-02;1.045e+00;1.054e+00;6.923e-01;6.169e-02;4.986e+01;3.875e-02;1.520e-02;7.500e-01;3.333e-02;1.040e+00;6.401e-01;1.679e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.464971;1.040e+00;7.111e-01;1.867e-02;6.839e-01;1.795e-02;1.045e+00;1.054e+00;6.922e-01;6.169e-02;4.986e+01;3.889e-02;1.519e-02;7.500e-01;3.333e-02;1.040e+00;6.400e-01;1.680e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.465971;1.040e+00;7.110e-01;1.868e-02;6.838e-01;1.797e-02;1.045e+00;1.054e+00;6.921e-01;6.170e-02;4.986e+01;3.903e-02;1.518e-02;7.500e-01;3.333e-02;1.040e+00;6.399e-01;1.682e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.466971;1.040e+00;7.109e-01;1.870e-02;6.837e-01;1.798e-02;1.045e+00;1.054e+00;6.919e-01;6.170e-02;4.986e+01;3.915e-02;1.516e-02;7.500e-01;3.333e-02;1.040e+00;6.398e-01;1.683e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.467971;1.040e+00;7.107e-01;1.871e-02;6.836e-01;1.800e-02;1.045e+00;1.054e+00;6.918e-01;6.170e-02;4.986e+01;3.926e-02;1.515e-02;7.500e-01;3.333e-02;1.040e+00;6.397e-01;1.684e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.468971;1.040e+00;7.106e-01;1.873e-02;6.835e-01;1.801e-02;1.045e+00;1.054e+00;6.917e-01;6.170e-02;4.986e+01;3.936e-02;1.514e-02;7.500e-01;3.333e-02;1.040e+00;6.396e-01;1.685e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.469971;1.040e+00;7.105e-01;1.874e-02;6.834e-01;1.802e-02;1.045e+00;1.054e+00;6.917e-01;6.170e-02;4.986e+01;3.945e-02;1.513e-02;7.500e-01;3.333e-02;1.040e+00;6.395e-01;1.686e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.470971;1.040e+00;7.105e-01;1.875e-02;6.833e-01;1.803e-02;1.045e+00;1.054e+00;6.916e-01;6.170e-02;4.986e+01;3.953e-02;1.512e-02;7.500e-01;3.333e-02;1.040e+00;6.394e-01;1.687e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.471971;1.040e+00;7.104e-01;1.876e-02;6.832e-01;1.804e-02;1.045e+00;1.054e+00;6.915e-01;6.170e-02;4.986e+01;3.960e-02;1.511e-02;7.500e-01;3.333e-02;1.040e+00;6.394e-01;1.688e-02;1.000e+01;4.986e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.472971;1.040e+00;7.103e-01;1.877e-02;6.832e-01;1.805e-02;1.045e+00;1.054e+00;6.914e-01;6.170e-02;4.985e+01;3.966e-02;1.511e-02;7.500e-01;3.333e-02;1.040e+00;6.393e-01;1.689e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.985e+01;4.985e+01
20.473971;1.040e+00;7.103e-01;1.877e-02;6.831e-01;1.806e-02;1.045e+00;1.054e+00;6.914e-01;6.171e-02;4.985e+01;3.971e-02;1.510e-02;7.500e-01;3.333e-02;1.040e+00;6.393e-01;1.690e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.474971;1.040e+00;7.103e-01;1.878e-02;6.831e-01;1.806e-02;1.045e+00;1.054e+00;6.914e-01;6.171e-02;4.985e+01;3.974e-02;1.509e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.690e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.475971;1.040e+00;7.102e-01;1.879e-02;6.831e-01;1.807e-02;1.045e+00;1.054e+00;6.913e-01;6.171e-02;4.985e+01;3.977e-02;1.509e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.691e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.476971;1.040e+00;7.102e-01;1.879e-02;6.830e-01;1.807e-02;1.045e+00;1.054e+00;6.913e-01;6.171e-02;4.985e+01;3.979e-02;1.509e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.691e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.477971;1.040e+00;7.102e-01;1.879e-02;6.830e-01;1.808e-02;1.045e+00;1.054e+00;6.913e-01;6.171e-02;4.985e+01;3.980e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.691e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.478971;1.040e+00;7.102e-01;1.880e-02;6.830e-01;1.808e-02;1.045e+00;1.054e+00;6.913e-01;6.172e-02;4.985e+01;3.979e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.692e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.479971;1.040e+00;7.102e-01;1.880e-02;6.830e-01;1.808e-02;1.045e+00;1.054e+00;6.913e-01;6.172e-02;4.985e+01;3.978e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.692e-02;1.000e+01;4.985e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.480971;1.040e+00;7.102e-01;1.880e-02;6.831e-01;1.808e-02;1.045e+00;1.054e+00;6.913e-01;6.172e-02;4.984e+01;3.976e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.692e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.481971;1.040e+00;7.103e-01;1.880e-02;6.831e-01;1.808e-02;1.045e+00;1.054e+00;6.914e-01;6.172e-02;4.984e+01;3.973e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.392e-01;1.692e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.482971;1.040e+00;7.103e-01;1.880e-02;6.831e-01;1.808e-02;1.045e+00;1.054e+00;6.914e-01;6.173e-02;4.984e+01;3.969e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.393e-01;1.692e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.483971;1.040e+00;7.104e-01;1.879e-02;6.832e-01;1.807e-02;1.045e+00;1.054e+00;6.915e-01;6.173e-02;4.984e+01;3.964e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.393e-01;1.691e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.484971;1.040e+00;7.104e-01;1.879e-02;6.832e-01;1.807e-02;1.045e+00;1.054e+00;6.915e-01;6.173e-02;4.984e+01;3.958e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.394e-01;1.691e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.485971;1.040e+00;7.105e-01;1.879e-02;6.833e-01;1.807e-02;1.045e+00;1.054e+00;6.916e-01;6.174e-02;4.984e+01;3.951e-02;1.508e-02;7.500e-01;3.333e-02;1.040e+00;6.394e-01;1.691e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.486971;1.040e+00;7.106e-01;1.878e-02;6.834e-01;1.806e-02;1.045e+00;1.054e+00;6.917e-01;6.174e-02;4.984e+01;3.943e-02;1.509e-02;7.500e-01;3.333e-02;1.040e+00;6.395e-01;1.690e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.487971;1.040e+00;7.107e-01;1.877e-02;6.835e-01;1.806e-02;1.045e+00;1.054e+00;6.917e-01;6.174e-02;4.984e+01;3.935e-02;1.509e-02;7.500e-01;3.333e-02;1.040e+00;6.396e-01;1.690e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.984e+01;4.984e+01
20.488971;1.040e+00;7.107e-01;1.877e-02;6.836e-01;1.805e-02;1.045e+00;1.054e+00;6.918e-01;6.175e-02;4.984e+01;3.925e-02;1.510e-02;7.500e-01;3.333e-02;1.040e+00;6.397e-01;1.689e-02;1.000e+01;4.984e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.489971;1.040e+00;7.109e-01;1.876e-02;6.837e-01;1.804e-02;1.045e+00;1.054e+00;6.919e-01;6.175e-02;4.983e+01;3.915e-02;1.510e-02;7.500e-01;3.333e-02;1.040e+00;6.398e-01;1.688e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.490971;1.040e+00;7.110e-01;1.875e-02;6.838e-01;1.803e-02;1.045e+00;1.054e+00;6.920e-01;6.176e-02;4.983e+01;3.904e-02;1.511e-02;7.500e-01;3.333e-02;1.040e+00;6.399e-01;1.688e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.491971;1.040e+00;7.111e-01;1.874e-02;6.839e-01;1.802e-02;1.045e+00;1.054e+00;6.922e-01;6.176e-02;4.983e+01;3.892e-02;1.511e-02;7.500e-01;3.333e-02;1.040e+00;6.400e-01;1.687e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.492971;1.040e+00;7.112e-01;1.873e-02;6.840e-01;1.801e-02;1.045e+00;1.054e+00;6.923e-01;6.176e-02;4.983e+01;3.879e-02;1.512e-02;7.500e-01;3.333e-02;1.040e+00;6.401e-01;1.686e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.493041;1.040e+00;7.112e-01;1.873e-02;6.840e-01;1.801e-02;1.045e+00;1.054e+00;6.923e-01;6.176e-02;4.983e+01;3.878e-02;1.512e-02;7.500e-01;3.333e-02;1.040e+00;6.401e-01;1.686e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.494057;1.040e+00;7.114e-01;1.872e-02;6.842e-01;1.800e-02;1.045e+00;1.054e+00;6.924e-01;6.177e-02;4.983e+01;3.863e-02;1.513e-02;7.500e-01;3.333e-02;1.040e+00;6.402e-01;1.685e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.495057;1.040e+00;7.115e-01;1.871e-02;6.843e-01;1.799e-02;1.045e+00;1.054e+00;6.926e-01;6.177e-02;4.983e+01;3.849e-02;1.514e-02;7.500e-01;3.333e-02;1.040e+00;6.404e-01;1.684e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.496057;1.040e+00;7.117e-01;1.869e-02;6.845e-01;1.798e-02;1.045e+00;1.054e+00;6.927e-01;6.178e-02;4.983e+01;3.833e-02;1.515e-02;7.500e-01;3.333e-02;1.040e+00;6.405e-01;1.682e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.497057;1.040e+00;7.118e-01;1.868e-02;6.846e-01;1.797e-02;1.045e+00;1.054e+00;6.929e-01;6.178e-02;4.983e+01;3.817e-02;1.516e-02;7.500e-01;3.333e-02;1.040e+00;6.407e-01;1.681e-02;1.000e+01;4.983e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.498057;1.040e+00;7.120e-01;1.867e-02;6.848e-01;1.795e-02;1.045e+00;1.054e+00;6.931e-01;6.179e-02;4.982e+01;3.800e-02;1.517e-02;7.500e-01;3.333e-02;1.040e+00;6.408e-01;1.680e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.499057;1.040e+00;7.122e-01;1.865e-02;6.850e-01;1.794e-02;1.045e+00;1.054e+00;6.932e-01;6.179e-02;4.982e+01;3.781e-02;1.518e-02;7.500e-01;3.333e-02;1.040e+00;6.410e-01;1.679e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.500057;1.040e+00;7.124e-01;1.863e-02;6.851e-01;1.792e-02;1.045e+00;1.054e+00;6.934e-01;6.180e-02;4.982e+01;3.763e-02;1.519e-02;7.500e-01;3.333e-02;1.040e+00;6.411e-01;1.677e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.501057;1.040e+00;7.126e-01;1.862e-02;6.853e-01;1.791e-02;1.045e+00;1.054e+00;6.936e-01;6.180e-02;4.982e+01;3.743e-02;1.521e-02;7.500e-01;3.333e-02;1.040e+00;6.413e-01;1.676e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.502057;1.040e+00;7.128e-01;1.860e-02;6.855e-01;1.789e-02;1.045e+00;1.054e+00;6.938e-01;6.181e-02;4.982e+01;3.723e-02;1.522e-02;7.500e-01;3.333e-02;1.040e+00;6.415e-01;1.674e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.983e+01;4.983e+01
20.503057;1.040e+00;7.130e-01;1.858e-02;6.857e-01;1.787e-02;1.045e+00;1.054e+00;6.940e-01;6.182e-02;4.982e+01;3.702e-02;1.523e-02;7.500e-01;3.333e-02;1.040e+00;6.417e-01;1.672e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.504057;1.040e+00;7.132e-01;1.856e-02;6.859e-01;1.785e-02;1.045e+00;1.054e+00;6.942e-01;6.182e-02;4.982e+01;3.680e-02;1.525e-02;7.500e-01;3.333e-02;1.040e+00;6.419e-01;1.671e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.505057;1.040e+00;7.134e-01;1.854e-02;6.862e-01;1.783e-02;1.045e+00;1.054e+00;6.944e-01;6.183e-02;4.982e+01;3.657e-02;1.526e-02;7.500e-01;3.333e-02;1.040e+00;6.421e-01;1.669e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.506057;1.040e+00;7.137e-01;1.852e-02;6.864e-01;1.781e-02;1.045e+00;1.054e+00;6.947e-01;6.183e-02;4.982e+01;3.634e-02;1.528e-02;7.500e-01;3.333e-02;1.040e+00;6.423e-01;1.667e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.507057;1.040e+00;7.139e-01;1.850e-02;6.866e-01;1.780e-02;1.045e+00;1.054e+00;6.949e-01;6.184e-02;4.981e+01;3.609e-02;1.529e-02;7.500e-01;3.333e-02;1.040e+00;6.425e-01;1.665e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.508057;1.040e+00;7.142e-01;1.848e-02;6.869e-01;1.777e-02;1.045e+00;1.054e+00;6.952e-01;6.185e-02;4.981e+01;3.584e-02;1.531e-02;7.500e-01;3.333e-02;1.040e+00;6.427e-01;1.663e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.509057;1.040e+00;7.144e-01;1.846e-02;6.871e-01;1.775e-02;1.045e+00;1.054e+00;6.954e-01;6.185e-02;4.981e+01;3.559e-02;1.533e-02;7.500e-01;3.333e-02;1.040e+00;6.430e-01;1.661e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.510057;1.040e+00;7.147e-01;1.843e-02;6.874e-01;1.773e-02;1.045e+00;1.054e+00;6.957e-01;6.186e-02;4.981e+01;3.532e-02;1.534e-02;7.500e-01;3.333e-02;1.040e+00;6.432e-01;1.659e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.511057;1.040e+00;7.149e-01;1.841e-02;6.877e-01;1.771e-02;1.045e+00;1.054e+00;6.959e-01;6.187e-02;4.981e+01;3.505e-02;1.536e-02;7.500e-01;3.333e-02;1.040e+00;6.435e-01;1.657e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.512057;1.040e+00;7.152e-01;1.839e-02;6.879e-01;1.768e-02;1.045e+00;1.054e+00;6.962e-01;6.187e-02;4.981e+01;3.478e-02;1.538e-02;7.500e-01;3.333e-02;1.040e+00;6.437e-01;1.655e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.513057;1.040e+00;7.155e-01;1.836e-02;6.882e-01;1.766e-02;1.045e+00;1.054e+00;6.965e-01;6.188e-02;4.981e+01;3.449e-02;1.540e-02;7.500e-01;3.333e-02;1.040e+00;6.440e-01;1.653e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.514057;1.040e+00;7.158e-01;1.834e-02;6.885e-01;1.764e-02;1.045e+00;1.054e+00;6.968e-01;6.189e-02;4.981e+01;3.420e-02;1.542e-02;7.500e-01;3.333e-02;1.040e+00;6.442e-01;1.650e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.515057;1.040e+00;7.161e-01;1.831e-02;6.888e-01;1.761e-02;1.045e+00;1.054e+00;6.971e-01;6.190e-02;4.981e+01;3.390e-02;1.544e-02;7.500e-01;3.333e-02;1.040e+00;6.445e-01;1.648e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.516057;1.040e+00;7.164e-01;1.828e-02;6.891e-01;1.758e-02;1.045e+00;1.054e+00;6.974e-01;6.191e-02;4.981e+01;3.360e-02;1.546e-02;7.500e-01;3.333e-02;1.040e+00;6.448e-01;1.645e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.517057;1.040e+00;7.167e-01;1.826e-02;6.894e-01;1.756e-02;1.045e+00;1.054e+00;6.977e-01;6.191e-02;4.980e+01;3.328e-02;1.548e-02;7.500e-01;3.333e-02;1.040e+00;6.450e-01;1.643e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.982e+01;4.982e+01
20.518057;1.040e+00;7.170e-01;1.823e-02;6.897e-01;1.753e-02;1.045e+00;1.054e+00;6.980e-01;6.192e-02;4.980e+01;3.297e-02;1.550e-02;7.500e-01;3.333e-02;1.040e+00;6.453e-01;1.640e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.519057;1.040e+00;7.174e-01;1.820e-02;6.900e-01;1.750e-02;1.045e+00;1.054e+00;6.983e-01;6.193e-02;4.980e+01;3.264e-02;1.553e-02;7.500e-01;3.333e-02;1.040e+00;6.456e-01;1.638e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.520057;1.040e+00;7.177e-01;1.817e-02;6.903e-01;1.748e-02;1.045e+00;1.054e+00;6.986e-01;6.194e-02;4.980e+01;3.231e-02;1.555e-02;7.500e-01;3.333e-02;1.040e+00;6.459e-01;1.635e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.521057;1.040e+00;7.180e-01;1.814e-02;6.907e-01;1.745e-02;1.045e+00;1.054e+00;6.989e-01;6.195e-02;4.980e+01;3.197e-02;1.557e-02;7.500e-01;3.333e-02;1.040e+00;6.462e-01;1.632e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.522057;1.040e+00;7.184e-01;1.811e-02;6.910e-01;1.742e-02;1.045e+00;1.054e+00;6.993e-01;6.196e-02;4.980e+01;3.163e-02;1.560e-02;7.500e-01;3.333e-02;1.040e+00;6.465e-01;1.630e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.523057;1.040e+00;7.187e-01;1.808e-02;6.914e-01;1.739e-02;1.045e+00;1.054e+00;6.996e-01;6.197e-02;4.980e+01;3.127e-02;1.562e-02;7.500e-01;3.333e-02;1.040e+00;6.469e-01;1.627e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.524057;1.040e+00;7.191e-01;1.805e-02;6.917e-01;1.736e-02;1.045e+00;1.054e+00;7.000e-01;6.198e-02;4.980e+01;3.092e-02;1.565e-02;7.500e-01;3.333e-02;1.040e+00;6.472e-01;1.624e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.525057;1.040e+00;7.194e-01;1.801e-02;6.921e-01;1.733e-02;1.045e+00;1.054e+00;7.003e-01;6.199e-02;4.980e+01;3.055e-02;1.567e-02;7.500e-01;3.333e-02;1.040e+00;6.475e-01;1.621e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.526057;1.040e+00;7.198e-01;1.798e-02;6.924e-01;1.730e-02;1.045e+00;1.054e+00;7.007e-01;6.200e-02;4.980e+01;3.018e-02;1.570e-02;7.500e-01;3.333e-02;1.040e+00;6.478e-01;1.618e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.527057;1.040e+00;7.202e-01;1.795e-02;6.928e-01;1.727e-02;1.045e+00;1.054e+00;7.010e-01;6.201e-02;4.979e+01;2.981e-02;1.573e-02;7.500e-01;3.333e-02;1.040e+00;6.482e-01;1.615e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.528057;1.040e+00;7.206e-01;1.792e-02;6.932e-01;1.723e-02;1.045e+00;1.054e+00;7.014e-01;6.202e-02;4.979e+01;2.943e-02;1.575e-02;7.500e-01;3.333e-02;1.040e+00;6.485e-01;1.612e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.529057;1.040e+00;7.210e-01;1.788e-02;6.935e-01;1.720e-02;1.045e+00;1.054e+00;7.018e-01;6.203e-02;4.979e+01;2.904e-02;1.578e-02;7.500e-01;3.333e-02;1.040e+00;6.489e-01;1.609e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.530057;1.040e+00;7.214e-01;1.785e-02;6.939e-01;1.717e-02;1.045e+00;1.054e+00;7.022e-01;6.204e-02;4.979e+01;2.865e-02;1.581e-02;7.500e-01;3.333e-02;1.040e+00;6.492e-01;1.606e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.531057;1.040e+00;7.218e-01;1.781e-02;6.943e-01;1.713e-02;1.045e+00;1.054e+00;7.026e-01;6.205e-02;4.979e+01;2.825e-02;1.584e-02;7.500e-01;3.333e-02;1.040e+00;6.496e-01;1.603e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.532057;1.040e+00;7.222e-01;1.778e-02;6.947e-01;1.710e-02;1.045e+00;1.054e+00;7.030e-01;6.206e-02;4.979e+01;2.784e-02;1.587e-02;7.500e-01;3.333e-02;1.040e+00;6.499e-01;1.600e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.533057;1.040e+00;7.226e-01;1.774e-02;6.951e-01;1.707e-02;1.045e+00;1.054e+00;7.034e-01;6.207e-02;4.979e+01;2.743e-02;1.590e-02;7.500e-01;3.333e-02;1.040e+00;6.503e-01;1.597e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.534057;1.039e+00;7.230e-01;1.770e-02;6.955e-01;1.703e-02;1.045e+00;1.054e+00;7.038e-01;6.208e-02;4.979e+01;2.702e-02;1.593e-02;7.500e-01;3.333e-02;1.039e+00;6.507e-01;1.593e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.535057;1.039e+00;7.234e-01;1.767e-02;6.959e-01;1.700e-02;1.045e+00;1.054e+00;7.042e-01;6.210e-02;4.979e+01;2.659e-02;1.596e-02;7.500e-01;3.333e-02;1.039e+00;6.511e-01;1.590e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.536057;1.039e+00;7.238e-01;1.763e-02;6.964e-01;1.696e-02;1.045e+00;1.054e+00;7.046e-01;6.211e-02;4.979e+01;2.617e-02;1.599e-02;7.500e-01;3.333e-02;1.039e+00;6.515e-01;1.587e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.537057;1.039e+00;7.243e-01;1.759e-02;6.968e-01;1.692e-02;1.045e+00;1.054e+00;7.050e-01;6.212e-02;4.979e+01;2.573e-02;1.602e-02;7.500e-01;3.333e-02;1.039e+00;6.518e-01;1.583e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.538057;1.039e+00;7.247e-01;1.755e-02;6.972e-01;1.689e-02;1.045e+00;1.054e+00;7.055e-01;6.213e-02;4.979e+01;2.529e-02;1.605e-02;7.500e-01;3.333e-02;1.039e+00;6.522e-01;1.580e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.539057;1.039e+00;7.251e-01;1.751e-02;6.976e-01;1.685e-02;1.045e+00;1.054e+00;7.059e-01;6.215e-02;4.978e+01;2.485e-02;1.608e-02;7.500e-01;3.333e-02;1.039e+00;6.526e-01;1.576e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.540057;1.039e+00;7.256e-01;1.747e-02;6.981e-01;1.681e-02;1.045e+00;1.054e+00;7.063e-01;6.216e-02;4.978e+01;2.440e-02;1.612e-02;7.500e-01;3.333e-02;1.039e+00;6.530e-01;1.573e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
