time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.541057;1.039e+00;7.261e-01;1.743e-02;6.985e-01;1.677e-02;1.045e+00;1.054e+00;7.068e-01;6.217e-02;4.978e+01;2.395e-02;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.534e-01;1.569e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.542057;1.039e+00;7.265e-01;1.739e-02;6.990e-01;1.674e-02;1.045e+00;1.054e+00;7.072e-01;6.219e-02;4.978e+01;2.349e-02;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.539e-01;1.565e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.543057;1.039e+00;7.270e-01;1.735e-02;6.994e-01;1.670e-02;1.045e+00;1.054e+00;7.077e-01;6.220e-02;4.978e+01;2.302e-02;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.543e-01;1.562e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.544057;1.039e+00;7.274e-01;1.731e-02;6.999e-01;1.666e-02;1.045e+00;1.054e+00;7.081e-01;6.221e-02;4.978e+01;2.255e-02;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.547e-01;1.558e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.545057;1.039e+00;7.279e-01;1.727e-02;7.004e-01;1.662e-02;1.045e+00;1.054e+00;7.086e-01;6.223e-02;4.978e+01;2.208e-02;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.551e-01;1.554e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.546057;1.039e+00;7.284e-01;1.723e-02;7.008e-01;1.658e-02;1.045e+00;1.054e+00;7.091e-01;6.224e-02;4.978e+01;2.160e-02;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.556e-01;1.551e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.547057;1.039e+00;7.289e-01;1.719e-02;7.013e-01;1.654e-02;1.044e+00;1.054e+00;7.095e-01;6.226e-02;4.978e+01;2.111e-02;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.560e-01;1.547e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.548057;1.039e+00;7.294e-01;1.715e-02;7.018e-01;1.650e-02;1.044e+00;1.054e+00;7.100e-01;6.227e-02;4.978e+01;2.062e-02;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.564e-01;1.543e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.549057;1.039e+00;7.299e-01;1.710e-02;7.023e-01;1.646e-02;1.044e+00;1.054e+00;7.105e-01;6.229e-02;4.978e+01;2.013e-02;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.569e-01;1.539e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.550057;1.039e+00;7.304e-01;1.706e-02;7.028e-01;1.641e-02;1.044e+00;1.054e+00;7.110e-01;6.230e-02;4.978e+01;1.963e-02;1.647e-02;7.500e-01;3.333e-02;1.039e+00;6.573e-01;1.535e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.551057;1.039e+00;7.309e-01;1.702e-02;7.032e-01;1.637e-02;1.044e+00;1.054e+00;7.115e-01;6.232e-02;4.978e+01;1.912e-02;1.651e-02;7.500e-01;3.333e-02;1.039e+00;6.578e-01;1.532e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.552057;1.039e+00;7.314e-01;1.697e-02;7.037e-01;1.633e-02;1.044e+00;1.054e+00;7.120e-01;6.233e-02;4.978e+01;1.862e-02;1.655e-02;7.500e-01;3.333e-02;1.039e+00;6.582e-01;1.528e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.553057;1.039e+00;7.319e-01;1.693e-02;7.042e-01;1.629e-02;1.044e+00;1.054e+00;7.125e-01;6.235e-02;4.978e+01;1.810e-02;1.659e-02;7.500e-01;3.333e-02;1.039e+00;6.587e-01;1.524e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.554057;1.039e+00;7.324e-01;1.688e-02;7.048e-01;1.625e-02;1.044e+00;1.054e+00;7.130e-01;6.236e-02;4.978e+01;1.758e-02;1.663e-02;7.500e-01;3.333e-02;1.039e+00;6.592e-01;1.520e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.555057;1.039e+00;7.329e-01;1.684e-02;7.053e-01;1.620e-02;1.044e+00;1.054e+00;7.135e-01;6.238e-02;4.977e+01;1.706e-02;1.667e-02;7.500e-01;3.333e-02;1.039e+00;6.596e-01;1.516e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.556057;1.039e+00;7.335e-01;1.679e-02;7.058e-01;1.616e-02;1.044e+00;1.054e+00;7.140e-01;6.240e-02;4.977e+01;1.653e-02;1.671e-02;7.500e-01;3.333e-02;1.039e+00;6.601e-01;1.511e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.557057;1.039e+00;7.340e-01;1.675e-02;7.063e-01;1.612e-02;1.044e+00;1.054e+00;7.145e-01;6.241e-02;4.977e+01;1.600e-02;1.675e-02;7.500e-01;3.333e-02;1.039e+00;6.606e-01;1.507e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.558057;1.039e+00;7.345e-01;1.670e-02;7.068e-01;1.607e-02;1.044e+00;1.054e+00;7.151e-01;6.243e-02;4.977e+01;1.546e-02;1.679e-02;7.500e-01;3.333e-02;1.039e+00;6.611e-01;1.503e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.559097;1.039e+00;7.351e-01;1.665e-02;7.074e-01;1.603e-02;1.044e+00;1.054e+00;7.156e-01;6.245e-02;4.977e+01;1.490e-02;1.683e-02;7.500e-01;3.333e-02;1.039e+00;6.616e-01;1.499e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.560609;1.039e+00;7.359e-01;1.658e-02;7.082e-01;1.596e-02;1.044e+00;1.054e+00;7.164e-01;6.248e-02;4.977e+01;1.408e-02;1.690e-02;7.500e-01;3.333e-02;1.039e+00;6.623e-01;1.493e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.561609;1.039e+00;7.365e-01;1.654e-02;7.087e-01;1.591e-02;1.044e+00;1.054e+00;7.170e-01;6.249e-02;4.977e+01;1.352e-02;1.694e-02;7.500e-01;3.333e-02;1.039e+00;6.628e-01;1.488e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.562609;1.039e+00;7.370e-01;1.649e-02;7.093e-01;1.587e-02;1.044e+00;1.054e+00;7.175e-01;6.251e-02;4.977e+01;1.297e-02;1.698e-02;7.500e-01;3.333e-02;1.039e+00;6.633e-01;1.484e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.563609;1.039e+00;7.376e-01;1.644e-02;7.098e-01;1.582e-02;1.044e+00;1.054e+00;7.181e-01;6.253e-02;4.977e+01;1.241e-02;1.703e-02;7.500e-01;3.333e-02;1.039e+00;6.638e-01;1.480e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.564609;1.039e+00;7.382e-01;1.639e-02;7.104e-01;1.578e-02;1.044e+00;1.054e+00;7.186e-01;6.255e-02;4.977e+01;1.184e-02;1.707e-02;7.500e-01;3.333e-02;1.039e+00;6.643e-01;1.475e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.565609;1.039e+00;7.387e-01;1.635e-02;7.109e-01;1.573e-02;1.044e+00;1.054e+00;7.192e-01;6.257e-02;4.977e+01;1.128e-02;1.711e-02;7.500e-01;3.333e-02;1.039e+00;6.649e-01;1.471e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.566609;1.039e+00;7.393e-01;1.630e-02;7.115e-01;1.568e-02;1.044e+00;1.054e+00;7.197e-01;6.259e-02;4.977e+01;1.070e-02;1.716e-02;7.500e-01;3.333e-02;1.039e+00;6.654e-01;1.467e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.567441;1.039e+00;7.398e-01;1.626e-02;7.120e-01;1.565e-02;1.044e+00;1.054e+00;7.202e-01;6.260e-02;4.977e+01;1.022e-02;1.720e-02;7.500e-01;3.333e-02;1.039e+00;6.658e-01;1.463e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.568209;1.039e+00;7.402e-01;1.622e-02;7.124e-01;1.561e-02;1.044e+00;1.054e+00;7.206e-01;6.262e-02;4.977e+01;9.779e-03;1.723e-02;7.500e-01;3.333e-02;1.039e+00;6.662e-01;1.460e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.569233;1.039e+00;7.408e-01;1.617e-02;7.130e-01;1.556e-02;1.044e+00;1.054e+00;7.212e-01;6.264e-02;4.977e+01;9.182e-03;1.728e-02;7.500e-01;3.333e-02;1.039e+00;6.667e-01;1.455e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.570001;1.039e+00;7.413e-01;1.613e-02;7.134e-01;1.552e-02;1.044e+00;1.054e+00;7.217e-01;6.265e-02;4.977e+01;8.733e-03;1.732e-02;7.500e-01;3.333e-02;1.039e+00;6.671e-01;1.452e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.571025;1.039e+00;7.419e-01;1.608e-02;7.140e-01;1.548e-02;1.044e+00;1.054e+00;7.222e-01;6.267e-02;4.977e+01;8.133e-03;1.736e-02;7.500e-01;3.333e-02;1.039e+00;6.677e-01;1.447e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.572049;1.039e+00;7.425e-01;1.603e-02;7.146e-01;1.543e-02;1.044e+00;1.054e+00;7.228e-01;6.269e-02;4.977e+01;7.533e-03;1.741e-02;7.500e-01;3.333e-02;1.039e+00;6.682e-01;1.442e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.573561;1.039e+00;7.433e-01;1.595e-02;7.155e-01;1.535e-02;1.044e+00;1.054e+00;7.237e-01;6.272e-02;4.977e+01;6.652e-03;1.749e-02;7.500e-01;3.333e-02;1.039e+00;6.690e-01;1.435e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.574561;1.039e+00;7.439e-01;1.590e-02;7.160e-01;1.530e-02;1.044e+00;1.054e+00;7.243e-01;6.274e-02;4.977e+01;6.072e-03;1.754e-02;7.500e-01;3.333e-02;1.039e+00;6.695e-01;1.431e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.575561;1.039e+00;7.445e-01;1.585e-02;7.166e-01;1.525e-02;1.044e+00;1.054e+00;7.248e-01;6.276e-02;4.977e+01;5.498e-03;1.759e-02;7.500e-01;3.333e-02;1.039e+00;6.701e-01;1.426e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.576561;1.039e+00;7.451e-01;1.579e-02;7.172e-01;1.520e-02;1.044e+00;1.054e+00;7.254e-01;6.277e-02;4.977e+01;4.928e-03;1.764e-02;7.500e-01;3.333e-02;1.039e+00;6.706e-01;1.422e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.577164;1.039e+00;7.454e-01;1.576e-02;7.175e-01;1.517e-02;1.044e+00;1.054e+00;7.257e-01;6.278e-02;4.977e+01;4.586e-03;1.767e-02;7.500e-01;3.333e-02;1.039e+00;6.709e-01;1.419e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.578676;1.039e+00;7.463e-01;1.569e-02;7.183e-01;1.510e-02;1.044e+00;1.054e+00;7.265e-01;6.281e-02;4.977e+01;3.742e-03;1.775e-02;7.500e-01;3.333e-02;1.039e+00;6.716e-01;1.412e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.579676;1.039e+00;7.468e-01;1.564e-02;7.189e-01;1.505e-02;1.044e+00;1.054e+00;7.271e-01;6.282e-02;4.977e+01;3.193e-03;1.780e-02;7.500e-01;3.333e-02;1.039e+00;6.721e-01;1.407e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.580676;1.039e+00;7.473e-01;1.559e-02;7.194e-01;1.500e-02;1.044e+00;1.054e+00;7.276e-01;6.284e-02;4.977e+01;2.653e-03;1.785e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.403e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.581676;1.039e+00;7.479e-01;1.554e-02;7.199e-01;1.496e-02;1.043e+00;1.054e+00;7.281e-01;6.285e-02;4.977e+01;2.121e-03;1.789e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.398e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.582676;1.039e+00;7.484e-01;1.549e-02;7.204e-01;1.491e-02;1.043e+00;1.053e+00;7.286e-01;6.286e-02;4.977e+01;1.599e-03;1.794e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.394e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.583676;1.039e+00;7.489e-01;1.544e-02;7.209e-01;1.486e-02;1.043e+00;1.053e+00;7.291e-01;6.288e-02;4.977e+01;1.086e-03;1.799e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.390e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.584676;1.039e+00;7.494e-01;1.539e-02;7.214e-01;1.482e-02;1.043e+00;1.053e+00;7.296e-01;6.289e-02;4.977e+01;5.825e-04;1.804e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.385e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.585676;1.039e+00;7.499e-01;1.535e-02;7.219e-01;1.477e-02;1.043e+00;1.053e+00;7.301e-01;6.291e-02;4.977e+01;9.027e-05;1.808e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.381e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.586676;1.039e+00;7.504e-01;1.530e-02;7.224e-01;1.473e-02;1.043e+00;1.053e+00;7.306e-01;6.292e-02;4.977e+01;-3.919e-04;1.813e-02;7.500e-01;3.333e-02;1.039e+00;6.754e-01;1.377e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.587676;1.039e+00;7.509e-01;1.526e-02;7.229e-01;1.469e-02;1.043e+00;1.053e+00;7.311e-01;6.293e-02;4.977e+01;-8.630e-04;1.817e-02;7.500e-01;3.333e-02;1.039e+00;6.758e-01;1.373e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.588676;1.039e+00;7.513e-01;1.522e-02;7.233e-01;1.465e-02;1.043e+00;1.053e+00;7.315e-01;6.295e-02;4.977e+01;-1.324e-03;1.821e-02;7.500e-01;3.333e-02;1.039e+00;6.762e-01;1.370e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.589676;1.039e+00;7.518e-01;1.518e-02;7.237e-01;1.461e-02;1.043e+00;1.053e+00;7.320e-01;6.296e-02;4.977e+01;-1.773e-03;1.826e-02;7.500e-01;3.333e-02;1.039e+00;6.766e-01;1.366e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.590676;1.039e+00;7.522e-01;1.514e-02;7.242e-01;1.457e-02;1.043e+00;1.053e+00;7.324e-01;6.298e-02;4.977e+01;-2.210e-03;1.830e-02;7.500e-01;3.333e-02;1.039e+00;6.770e-01;1.362e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.591012;1.039e+00;7.524e-01;1.513e-02;7.243e-01;1.456e-02;1.043e+00;1.053e+00;7.325e-01;6.298e-02;4.977e+01;-2.354e-03;1.831e-02;7.500e-01;3.333e-02;1.039e+00;6.771e-01;1.361e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.592484;1.039e+00;7.530e-01;1.507e-02;7.249e-01;1.451e-02;1.043e+00;1.053e+00;7.331e-01;6.300e-02;4.977e+01;-2.972e-03;1.837e-02;7.500e-01;3.333e-02;1.039e+00;6.777e-01;1.356e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.593996;1.039e+00;7.536e-01;1.502e-02;7.255e-01;1.446e-02;1.043e+00;1.053e+00;7.337e-01;6.302e-02;4.977e+01;-3.581e-03;1.842e-02;7.500e-01;3.333e-02;1.039e+00;6.782e-01;1.352e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.594996;1.039e+00;7.540e-01;1.498e-02;7.259e-01;1.443e-02;1.043e+00;1.053e+00;7.341e-01;6.303e-02;4.977e+01;-3.968e-03;1.846e-02;7.500e-01;3.333e-02;1.039e+00;6.786e-01;1.349e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.595712;1.039e+00;7.542e-01;1.496e-02;7.262e-01;1.440e-02;1.043e+00;1.053e+00;7.344e-01;6.304e-02;4.977e+01;-4.239e-03;1.848e-02;7.500e-01;3.333e-02;1.039e+00;6.788e-01;1.346e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.596224;1.039e+00;7.544e-01;1.495e-02;7.264e-01;1.439e-02;1.043e+00;1.053e+00;7.346e-01;6.305e-02;4.977e+01;-4.429e-03;1.850e-02;7.500e-01;3.333e-02;1.039e+00;6.790e-01;1.345e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.597736;1.039e+00;7.550e-01;1.490e-02;7.269e-01;1.435e-02;1.043e+00;1.053e+00;7.351e-01;6.307e-02;4.977e+01;-4.972e-03;1.854e-02;7.500e-01;3.333e-02;1.039e+00;6.795e-01;1.341e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.598736;1.039e+00;7.553e-01;1.487e-02;7.272e-01;1.432e-02;1.043e+00;1.053e+00;7.354e-01;6.309e-02;4.977e+01;-5.319e-03;1.857e-02;7.500e-01;3.333e-02;1.039e+00;6.798e-01;1.338e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.599736;1.039e+00;7.557e-01;1.485e-02;7.276e-01;1.429e-02;1.043e+00;1.053e+00;7.358e-01;6.310e-02;4.977e+01;-5.653e-03;1.860e-02;7.500e-01;3.333e-02;1.039e+00;6.801e-01;1.336e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.600736;1.039e+00;7.560e-01;1.482e-02;7.279e-01;1.427e-02;1.043e+00;1.053e+00;7.361e-01;6.311e-02;4.977e+01;-5.978e-03;1.863e-02;7.500e-01;3.333e-02;1.039e+00;6.804e-01;1.334e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.601736;1.039e+00;7.563e-01;1.480e-02;7.282e-01;1.425e-02;1.043e+00;1.053e+00;7.364e-01;6.313e-02;4.977e+01;-6.291e-03;1.865e-02;7.500e-01;3.333e-02;1.039e+00;6.807e-01;1.332e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.602736;1.039e+00;7.566e-01;1.477e-02;7.285e-01;1.422e-02;1.043e+00;1.053e+00;7.367e-01;6.314e-02;4.977e+01;-6.596e-03;1.868e-02;7.500e-01;3.333e-02;1.039e+00;6.809e-01;1.329e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.603736;1.039e+00;7.569e-01;1.475e-02;7.288e-01;1.420e-02;1.043e+00;1.053e+00;7.370e-01;6.315e-02;4.977e+01;-6.889e-03;1.870e-02;7.500e-01;3.333e-02;1.039e+00;6.812e-01;1.328e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.604736;1.039e+00;7.572e-01;1.473e-02;7.290e-01;1.418e-02;1.043e+00;1.053e+00;7.372e-01;6.317e-02;4.977e+01;-7.172e-03;1.872e-02;7.500e-01;3.333e-02;1.039e+00;6.815e-01;1.326e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.605736;1.039e+00;7.574e-01;1.471e-02;7.293e-01;1.416e-02;1.043e+00;1.053e+00;7.375e-01;6.318e-02;4.977e+01;-7.447e-03;1.874e-02;7.500e-01;3.333e-02;1.039e+00;6.817e-01;1.324e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.606736;1.039e+00;7.577e-01;1.469e-02;7.296e-01;1.415e-02;1.043e+00;1.053e+00;7.378e-01;6.319e-02;4.977e+01;-7.712e-03;1.876e-02;7.500e-01;3.333e-02;1.039e+00;6.819e-01;1.322e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.607736;1.039e+00;7.580e-01;1.468e-02;7.298e-01;1.413e-02;1.043e+00;1.053e+00;7.380e-01;6.321e-02;4.977e+01;-7.968e-03;1.878e-02;7.500e-01;3.333e-02;1.039e+00;6.822e-01;1.321e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.608736;1.039e+00;7.582e-01;1.466e-02;7.301e-01;1.412e-02;1.043e+00;1.053e+00;7.383e-01;6.322e-02;4.977e+01;-8.216e-03;1.880e-02;7.500e-01;3.333e-02;1.039e+00;6.824e-01;1.319e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.609736;1.039e+00;7.585e-01;1.465e-02;7.303e-01;1.410e-02;1.043e+00;1.053e+00;7.385e-01;6.323e-02;4.977e+01;-8.454e-03;1.882e-02;7.500e-01;3.333e-02;1.039e+00;6.826e-01;1.318e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.610736;1.039e+00;7.587e-01;1.463e-02;7.305e-01;1.409e-02;1.043e+00;1.053e+00;7.387e-01;6.325e-02;4.977e+01;-8.684e-03;1.883e-02;7.500e-01;3.333e-02;1.039e+00;6.828e-01;1.317e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.611736;1.039e+00;7.589e-01;1.462e-02;7.307e-01;1.408e-02;1.043e+00;1.053e+00;7.389e-01;6.326e-02;4.977e+01;-8.907e-03;1.885e-02;7.500e-01;3.333e-02;1.039e+00;6.830e-01;1.316e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.612736;1.039e+00;7.591e-01;1.461e-02;7.310e-01;1.406e-02;1.043e+00;1.053e+00;7.391e-01;6.328e-02;4.977e+01;-9.121e-03;1.886e-02;7.500e-01;3.333e-02;1.039e+00;6.832e-01;1.315e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.613736;1.039e+00;7.593e-01;1.460e-02;7.312e-01;1.405e-02;1.043e+00;1.053e+00;7.393e-01;6.329e-02;4.977e+01;-9.329e-03;1.887e-02;7.500e-01;3.333e-02;1.039e+00;6.834e-01;1.314e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.614736;1.039e+00;7.595e-01;1.459e-02;7.313e-01;1.404e-02;1.043e+00;1.053e+00;7.395e-01;6.330e-02;4.977e+01;-9.529e-03;1.888e-02;7.500e-01;3.333e-02;1.039e+00;6.836e-01;1.313e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.615736;1.039e+00;7.597e-01;1.458e-02;7.315e-01;1.403e-02;1.043e+00;1.053e+00;7.397e-01;6.332e-02;4.977e+01;-9.721e-03;1.889e-02;7.500e-01;3.333e-02;1.039e+00;6.837e-01;1.312e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.616736;1.039e+00;7.599e-01;1.457e-02;7.317e-01;1.403e-02;1.043e+00;1.053e+00;7.399e-01;6.333e-02;4.977e+01;-9.908e-03;1.890e-02;7.500e-01;3.333e-02;1.039e+00;6.839e-01;1.311e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.617736;1.039e+00;7.601e-01;1.456e-02;7.319e-01;1.402e-02;1.043e+00;1.053e+00;7.401e-01;6.334e-02;4.977e+01;-1.009e-02;1.891e-02;7.500e-01;3.333e-02;1.039e+00;6.841e-01;1.310e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.618736;1.039e+00;7.603e-01;1.455e-02;7.321e-01;1.401e-02;1.043e+00;1.053e+00;7.402e-01;6.336e-02;4.977e+01;-1.026e-02;1.892e-02;7.500e-01;3.333e-02;1.039e+00;6.842e-01;1.310e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.619736;1.039e+00;7.604e-01;1.455e-02;7.322e-01;1.401e-02;1.043e+00;1.053e+00;7.404e-01;6.337e-02;4.977e+01;-1.043e-02;1.893e-02;7.500e-01;3.333e-02;1.039e+00;6.844e-01;1.309e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.620736;1.039e+00;7.606e-01;1.454e-02;7.324e-01;1.400e-02;1.043e+00;1.053e+00;7.406e-01;6.338e-02;4.977e+01;-1.059e-02;1.893e-02;7.500e-01;3.333e-02;1.039e+00;6.845e-01;1.309e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.621736;1.039e+00;7.607e-01;1.454e-02;7.325e-01;1.400e-02;1.043e+00;1.053e+00;7.407e-01;6.340e-02;4.977e+01;-1.074e-02;1.894e-02;7.500e-01;3.333e-02;1.039e+00;6.847e-01;1.308e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.622736;1.039e+00;7.609e-01;1.453e-02;7.327e-01;1.399e-02;1.043e+00;1.053e+00;7.409e-01;6.341e-02;4.977e+01;-1.089e-02;1.895e-02;7.500e-01;3.333e-02;1.039e+00;6.848e-01;1.308e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.623736;1.039e+00;7.610e-01;1.453e-02;7.328e-01;1.399e-02;1.043e+00;1.053e+00;7.410e-01;6.342e-02;4.977e+01;-1.103e-02;1.895e-02;7.500e-01;3.333e-02;1.039e+00;6.849e-01;1.307e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.624736;1.039e+00;7.612e-01;1.452e-02;7.329e-01;1.399e-02;1.043e+00;1.053e+00;7.411e-01;6.343e-02;4.977e+01;-1.117e-02;1.895e-02;7.500e-01;3.333e-02;1.039e+00;6.851e-01;1.307e-02;1.000e+01;4.977e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.625736;1.039e+00;7.613e-01;1.452e-02;7.331e-01;1.398e-02;1.043e+00;1.053e+00;7.413e-01;6.345e-02;4.978e+01;-1.130e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.852e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.626736;1.039e+00;7.614e-01;1.452e-02;7.332e-01;1.398e-02;1.043e+00;1.053e+00;7.414e-01;6.346e-02;4.978e+01;-1.143e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.853e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.627736;1.039e+00;7.616e-01;1.452e-02;7.333e-01;1.398e-02;1.043e+00;1.053e+00;7.415e-01;6.347e-02;4.978e+01;-1.155e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.854e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.628736;1.039e+00;7.617e-01;1.452e-02;7.334e-01;1.398e-02;1.043e+00;1.053e+00;7.416e-01;6.349e-02;4.978e+01;-1.167e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.855e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.629736;1.039e+00;7.618e-01;1.452e-02;7.335e-01;1.398e-02;1.043e+00;1.053e+00;7.417e-01;6.350e-02;4.978e+01;-1.179e-02;1.897e-02;7.500e-01;3.333e-02;1.039e+00;6.856e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.632736;1.039e+00;7.621e-01;1.452e-02;7.338e-01;1.398e-02;1.043e+00;1.053e+00;7.420e-01;6.353e-02;4.978e+01;-1.210e-02;1.897e-02;7.500e-01;3.333e-02;1.039e+00;6.859e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.633736;1.039e+00;7.622e-01;1.452e-02;7.339e-01;1.398e-02;1.043e+00;1.053e+00;7.421e-01;6.355e-02;4.978e+01;-1.219e-02;1.897e-02;7.500e-01;3.333e-02;1.039e+00;6.860e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.634736;1.039e+00;7.623e-01;1.452e-02;7.340e-01;1.398e-02;1.043e+00;1.053e+00;7.422e-01;6.356e-02;4.978e+01;-1.228e-02;1.897e-02;7.500e-01;3.333e-02;1.039e+00;6.861e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.635736;1.039e+00;7.624e-01;1.452e-02;7.341e-01;1.398e-02;1.043e+00;1.053e+00;7.423e-01;6.357e-02;4.978e+01;-1.237e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.861e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.636736;1.039e+00;7.624e-01;1.453e-02;7.342e-01;1.399e-02;1.043e+00;1.053e+00;7.423e-01;6.358e-02;4.978e+01;-1.245e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.862e-01;1.307e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.637736;1.039e+00;7.625e-01;1.453e-02;7.342e-01;1.399e-02;1.043e+00;1.053e+00;7.424e-01;6.359e-02;4.978e+01;-1.252e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.863e-01;1.308e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.638736;1.039e+00;7.626e-01;1.453e-02;7.343e-01;1.399e-02;1.043e+00;1.053e+00;7.425e-01;6.360e-02;4.978e+01;-1.260e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.863e-01;1.308e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.639736;1.039e+00;7.627e-01;1.454e-02;7.344e-01;1.400e-02;1.043e+00;1.053e+00;7.426e-01;6.362e-02;4.978e+01;-1.266e-02;1.895e-02;7.500e-01;3.333e-02;1.039e+00;6.864e-01;1.308e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.640736;1.039e+00;7.627e-01;1.454e-02;7.344e-01;1.400e-02;1.043e+00;1.053e+00;7.426e-01;6.363e-02;4.978e+01;-1.273e-02;1.895e-02;7.500e-01;3.333e-02;1.039e+00;6.865e-01;1.309e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.641736;1.039e+00;7.628e-01;1.454e-02;7.345e-01;1.401e-02;1.043e+00;1.053e+00;7.427e-01;6.364e-02;4.978e+01;-1.279e-02;1.895e-02;7.500e-01;3.333e-02;1.039e+00;6.865e-01;1.309e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.642736;1.039e+00;7.628e-01;1.455e-02;7.346e-01;1.401e-02;1.043e+00;1.053e+00;7.427e-01;6.365e-02;4.978e+01;-1.285e-02;1.894e-02;7.500e-01;3.333e-02;1.039e+00;6.866e-01;1.310e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.643736;1.039e+00;7.629e-01;1.455e-02;7.346e-01;1.401e-02;1.043e+00;1.053e+00;7.428e-01;6.366e-02;4.978e+01;-1.290e-02;1.894e-02;7.500e-01;3.333e-02;1.039e+00;6.866e-01;1.310e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.644736;1.039e+00;7.629e-01;1.456e-02;7.346e-01;1.402e-02;1.043e+00;1.053e+00;7.428e-01;6.367e-02;4.978e+01;-1.295e-02;1.893e-02;7.500e-01;3.333e-02;1.039e+00;6.867e-01;1.310e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.645736;1.039e+00;7.630e-01;1.457e-02;7.347e-01;1.403e-02;1.043e+00;1.053e+00;7.429e-01;6.368e-02;4.978e+01;-1.299e-02;1.893e-02;7.500e-01;3.333e-02;1.039e+00;6.867e-01;1.311e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.646736;1.039e+00;7.630e-01;1.457e-02;7.347e-01;1.403e-02;1.043e+00;1.053e+00;7.429e-01;6.369e-02;4.978e+01;-1.303e-02;1.892e-02;7.500e-01;3.333e-02;1.039e+00;6.867e-01;1.311e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.647736;1.039e+00;7.631e-01;1.458e-02;7.348e-01;1.404e-02;1.043e+00;1.053e+00;7.429e-01;6.370e-02;4.978e+01;-1.307e-02;1.891e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.312e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.648736;1.039e+00;7.631e-01;1.459e-02;7.348e-01;1.405e-02;1.043e+00;1.053e+00;7.430e-01;6.371e-02;4.978e+01;-1.310e-02;1.891e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.313e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.649736;1.039e+00;7.631e-01;1.459e-02;7.348e-01;1.405e-02;1.043e+00;1.053e+00;7.430e-01;6.372e-02;4.978e+01;-1.313e-02;1.890e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.314e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.650736;1.039e+00;7.632e-01;1.460e-02;7.348e-01;1.406e-02;1.043e+00;1.053e+00;7.430e-01;6.373e-02;4.978e+01;-1.315e-02;1.889e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.314e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.651736;1.039e+00;7.632e-01;1.461e-02;7.349e-01;1.407e-02;1.043e+00;1.053e+00;7.430e-01;6.374e-02;4.978e+01;-1.317e-02;1.888e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.315e-02;1.000e+01;4.978e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.652736;1.039e+00;7.632e-01;1.462e-02;7.349e-01;1.408e-02;1.043e+00;1.053e+00;7.430e-01;6.375e-02;4.979e+01;-1.319e-02;1.887e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.316e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.653736;1.039e+00;7.632e-01;1.463e-02;7.349e-01;1.408e-02;1.043e+00;1.053e+00;7.430e-01;6.376e-02;4.979e+01;-1.320e-02;1.887e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.316e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.654736;1.039e+00;7.632e-01;1.464e-02;7.349e-01;1.409e-02;1.043e+00;1.053e+00;7.430e-01;6.377e-02;4.979e+01;-1.321e-02;1.886e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.317e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.655736;1.039e+00;7.632e-01;1.465e-02;7.349e-01;1.410e-02;1.043e+00;1.053e+00;7.431e-01;6.378e-02;4.979e+01;-1.322e-02;1.885e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.318e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.656736;1.039e+00;7.632e-01;1.466e-02;7.349e-01;1.411e-02;1.043e+00;1.053e+00;7.431e-01;6.379e-02;4.979e+01;-1.322e-02;1.884e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.319e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.657736;1.039e+00;7.632e-01;1.467e-02;7.349e-01;1.412e-02;1.043e+00;1.053e+00;7.430e-01;6.380e-02;4.979e+01;-1.322e-02;1.883e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.320e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.658736;1.039e+00;7.632e-01;1.468e-02;7.349e-01;1.413e-02;1.043e+00;1.053e+00;7.430e-01;6.380e-02;4.979e+01;-1.322e-02;1.882e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.321e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.659736;1.039e+00;7.632e-01;1.469e-02;7.349e-01;1.414e-02;1.043e+00;1.053e+00;7.430e-01;6.381e-02;4.979e+01;-1.321e-02;1.880e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.322e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.660736;1.039e+00;7.632e-01;1.470e-02;7.349e-01;1.415e-02;1.043e+00;1.053e+00;7.430e-01;6.382e-02;4.979e+01;-1.319e-02;1.879e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.323e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.661736;1.039e+00;7.632e-01;1.471e-02;7.348e-01;1.416e-02;1.043e+00;1.053e+00;7.430e-01;6.383e-02;4.979e+01;-1.318e-02;1.878e-02;7.500e-01;3.333e-02;1.039e+00;6.869e-01;1.324e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.662736;1.039e+00;7.632e-01;1.472e-02;7.348e-01;1.417e-02;1.043e+00;1.053e+00;7.430e-01;6.384e-02;4.979e+01;-1.316e-02;1.877e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.325e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.663736;1.039e+00;7.631e-01;1.473e-02;7.348e-01;1.419e-02;1.043e+00;1.053e+00;7.429e-01;6.385e-02;4.979e+01;-1.314e-02;1.876e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.326e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.664736;1.039e+00;7.631e-01;1.475e-02;7.348e-01;1.420e-02;1.043e+00;1.053e+00;7.429e-01;6.386e-02;4.979e+01;-1.311e-02;1.874e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.327e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.665736;1.039e+00;7.631e-01;1.476e-02;7.347e-01;1.421e-02;1.043e+00;1.053e+00;7.429e-01;6.386e-02;4.979e+01;-1.308e-02;1.873e-02;7.500e-01;3.333e-02;1.039e+00;6.868e-01;1.328e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.666736;1.039e+00;7.630e-01;1.477e-02;7.347e-01;1.422e-02;1.043e+00;1.053e+00;7.428e-01;6.387e-02;4.979e+01;-1.305e-02;1.872e-02;7.500e-01;3.333e-02;1.039e+00;6.867e-01;1.329e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.667736;1.039e+00;7.630e-01;1.478e-02;7.347e-01;1.424e-02;1.043e+00;1.054e+00;7.428e-01;6.388e-02;4.979e+01;-1.301e-02;1.870e-02;7.500e-01;3.333e-02;1.039e+00;6.867e-01;1.331e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.668736;1.039e+00;7.630e-01;1.480e-02;7.346e-01;1.425e-02;1.043e+00;1.054e+00;7.428e-01;6.389e-02;4.979e+01;-1.297e-02;1.869e-02;7.500e-01;3.333e-02;1.039e+00;6.867e-01;1.332e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.669736;1.039e+00;7.629e-01;1.481e-02;7.346e-01;1.426e-02;1.043e+00;1.054e+00;7.427e-01;6.389e-02;4.979e+01;-1.293e-02;1.868e-02;7.500e-01;3.333e-02;1.039e+00;6.866e-01;1.333e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.670736;1.039e+00;7.629e-01;1.483e-02;7.345e-01;1.428e-02;1.043e+00;1.054e+00;7.427e-01;6.390e-02;4.979e+01;-1.288e-02;1.866e-02;7.500e-01;3.333e-02;1.039e+00;6.866e-01;1.334e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.671736;1.039e+00;7.628e-01;1.484e-02;7.345e-01;1.429e-02;1.043e+00;1.054e+00;7.426e-01;6.391e-02;4.979e+01;-1.283e-02;1.865e-02;7.500e-01;3.333e-02;1.039e+00;6.865e-01;1.336e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.672736;1.039e+00;7.628e-01;1.486e-02;7.344e-01;1.430e-02;1.043e+00;1.054e+00;7.426e-01;6.392e-02;4.979e+01;-1.278e-02;1.863e-02;7.500e-01;3.333e-02;1.039e+00;6.865e-01;1.337e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.673736;1.039e+00;7.627e-01;1.487e-02;7.344e-01;1.432e-02;1.043e+00;1.054e+00;7.425e-01;6.392e-02;4.979e+01;-1.272e-02;1.862e-02;7.500e-01;3.333e-02;1.039e+00;6.865e-01;1.338e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.674736;1.039e+00;7.627e-01;1.489e-02;7.343e-01;1.433e-02;1.043e+00;1.054e+00;7.425e-01;6.393e-02;4.979e+01;-1.267e-02;1.860e-02;7.500e-01;3.333e-02;1.039e+00;6.864e-01;1.340e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.675736;1.039e+00;7.626e-01;1.490e-02;7.342e-01;1.435e-02;1.043e+00;1.054e+00;7.424e-01;6.394e-02;4.979e+01;-1.261e-02;1.858e-02;7.500e-01;3.333e-02;1.039e+00;6.863e-01;1.341e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.676736;1.039e+00;7.625e-01;1.492e-02;7.342e-01;1.436e-02;1.043e+00;1.054e+00;7.423e-01;6.394e-02;4.979e+01;-1.254e-02;1.857e-02;7.500e-01;3.333e-02;1.039e+00;6.863e-01;1.342e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.677736;1.039e+00;7.625e-01;1.493e-02;7.341e-01;1.438e-02;1.043e+00;1.054e+00;7.423e-01;6.395e-02;4.979e+01;-1.248e-02;1.855e-02;7.500e-01;3.333e-02;1.039e+00;6.862e-01;1.344e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.678736;1.039e+00;7.624e-01;1.495e-02;7.340e-01;1.439e-02;1.043e+00;1.054e+00;7.422e-01;6.396e-02;4.980e+01;-1.241e-02;1.853e-02;7.500e-01;3.333e-02;1.039e+00;6.862e-01;1.345e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.679736;1.039e+00;7.623e-01;1.497e-02;7.340e-01;1.441e-02;1.043e+00;1.054e+00;7.421e-01;6.397e-02;4.980e+01;-1.233e-02;1.852e-02;7.500e-01;3.333e-02;1.039e+00;6.861e-01;1.347e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.680736;1.039e+00;7.623e-01;1.498e-02;7.339e-01;1.442e-02;1.043e+00;1.054e+00;7.420e-01;6.397e-02;4.980e+01;-1.226e-02;1.850e-02;7.500e-01;3.333e-02;1.039e+00;6.860e-01;1.348e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.681736;1.039e+00;7.622e-01;1.500e-02;7.338e-01;1.444e-02;1.043e+00;1.054e+00;7.420e-01;6.398e-02;4.980e+01;-1.218e-02;1.848e-02;7.500e-01;3.333e-02;1.039e+00;6.860e-01;1.350e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.682736;1.039e+00;7.621e-01;1.502e-02;7.337e-01;1.446e-02;1.043e+00;1.054e+00;7.419e-01;6.399e-02;4.980e+01;-1.210e-02;1.846e-02;7.500e-01;3.333e-02;1.039e+00;6.859e-01;1.351e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.683736;1.039e+00;7.620e-01;1.503e-02;7.337e-01;1.447e-02;1.043e+00;1.054e+00;7.418e-01;6.399e-02;4.980e+01;-1.202e-02;1.845e-02;7.500e-01;3.333e-02;1.039e+00;6.858e-01;1.353e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
20.684736;1.039e+00;7.619e-01;1.505e-02;7.336e-01;1.449e-02;1.043e+00;1.054e+00;7.417e-01;6.400e-02;4.980e+01;-1.194e-02;1.843e-02;7.500e-01;3.333e-02;1.039e+00;6.857e-01;1.355e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.685736;1.039e+00;7.619e-01;1.507e-02;7.335e-01;1.451e-02;1.043e+00;1.054e+00;7.416e-01;6.400e-02;4.980e+01;-1.185e-02;1.841e-02;7.500e-01;3.333e-02;1.039e+00;6.857e-01;1.356e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.686736;1.039e+00;7.618e-01;1.509e-02;7.334e-01;1.452e-02;1.043e+00;1.054e+00;7.415e-01;6.401e-02;4.980e+01;-1.177e-02;1.839e-02;7.500e-01;3.333e-02;1.039e+00;6.856e-01;1.358e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.687736;1.039e+00;7.617e-01;1.510e-02;7.333e-01;1.454e-02;1.043e+00;1.054e+00;7.414e-01;6.402e-02;4.980e+01;-1.168e-02;1.837e-02;7.500e-01;3.333e-02;1.039e+00;6.855e-01;1.359e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.688736;1.039e+00;7.616e-01;1.512e-02;7.332e-01;1.456e-02;1.043e+00;1.054e+00;7.414e-01;6.402e-02;4.980e+01;-1.158e-02;1.835e-02;7.500e-01;3.333e-02;1.039e+00;6.854e-01;1.361e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.689736;1.039e+00;7.615e-01;1.514e-02;7.331e-01;1.458e-02;1.043e+00;1.054e+00;7.413e-01;6.403e-02;4.980e+01;-1.149e-02;1.833e-02;7.500e-01;3.333e-02;1.039e+00;6.853e-01;1.363e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.690736;1.039e+00;7.614e-01;1.516e-02;7.330e-01;1.459e-02;1.043e+00;1.054e+00;7.412e-01;6.403e-02;4.980e+01;-1.139e-02;1.831e-02;7.500e-01;3.333e-02;1.039e+00;6.853e-01;1.364e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.691736;1.039e+00;7.613e-01;1.518e-02;7.329e-01;1.461e-02;1.043e+00;1.054e+00;7.411e-01;6.404e-02;4.980e+01;-1.130e-02;1.829e-02;7.500e-01;3.333e-02;1.039e+00;6.852e-01;1.366e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.692736;1.039e+00;7.612e-01;1.520e-02;7.328e-01;1.463e-02;1.043e+00;1.054e+00;7.410e-01;6.404e-02;4.980e+01;-1.120e-02;1.828e-02;7.500e-01;3.333e-02;1.039e+00;6.851e-01;1.368e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.693736;1.039e+00;7.611e-01;1.521e-02;7.327e-01;1.465e-02;1.043e+00;1.054e+00;7.409e-01;6.405e-02;4.980e+01;-1.109e-02;1.826e-02;7.500e-01;3.333e-02;1.039e+00;6.850e-01;1.369e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.694736;1.039e+00;7.610e-01;1.523e-02;7.326e-01;1.467e-02;1.043e+00;1.054e+00;7.408e-01;6.405e-02;4.980e+01;-1.099e-02;1.824e-02;7.500e-01;3.333e-02;1.039e+00;6.849e-01;1.371e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.695736;1.039e+00;7.609e-01;1.525e-02;7.325e-01;1.468e-02;1.043e+00;1.054e+00;7.406e-01;6.406e-02;4.980e+01;-1.089e-02;1.822e-02;7.500e-01;3.333e-02;1.039e+00;6.848e-01;1.373e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.696736;1.039e+00;7.608e-01;1.527e-02;7.324e-01;1.470e-02;1.043e+00;1.054e+00;7.405e-01;6.407e-02;4.980e+01;-1.078e-02;1.820e-02;7.500e-01;3.333e-02;1.039e+00;6.847e-01;1.374e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.698736;1.039e+00;7.606e-01;1.531e-02;7.322e-01;1.474e-02;1.043e+00;1.054e+00;7.403e-01;6.407e-02;4.980e+01;-1.056e-02;1.816e-02;7.500e-01;3.333e-02;1.039e+00;6.845e-01;1.378e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.699736;1.039e+00;7.605e-01;1.533e-02;7.321e-01;1.476e-02;1.043e+00;1.054e+00;7.402e-01;6.408e-02;4.980e+01;-1.045e-02;1.814e-02;7.500e-01;3.333e-02;1.039e+00;6.844e-01;1.380e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.700736;1.039e+00;7.603e-01;1.535e-02;7.320e-01;1.477e-02;1.043e+00;1.054e+00;7.401e-01;6.408e-02;4.980e+01;-1.034e-02;1.812e-02;7.500e-01;3.333e-02;1.039e+00;6.843e-01;1.381e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.701736;1.039e+00;7.602e-01;1.537e-02;7.318e-01;1.479e-02;1.043e+00;1.054e+00;7.400e-01;6.409e-02;4.980e+01;-1.023e-02;1.810e-02;7.500e-01;3.333e-02;1.039e+00;6.842e-01;1.383e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.702736;1.039e+00;7.601e-01;1.539e-02;7.317e-01;1.481e-02;1.043e+00;1.054e+00;7.399e-01;6.409e-02;4.980e+01;-1.012e-02;1.807e-02;7.500e-01;3.333e-02;1.039e+00;6.841e-01;1.385e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.703736;1.039e+00;7.600e-01;1.541e-02;7.316e-01;1.483e-02;1.043e+00;1.054e+00;7.398e-01;6.410e-02;4.980e+01;-1.000e-02;1.805e-02;7.500e-01;3.333e-02;1.039e+00;6.840e-01;1.387e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.704736;1.039e+00;7.599e-01;1.543e-02;7.315e-01;1.485e-02;1.043e+00;1.054e+00;7.396e-01;6.410e-02;4.980e+01;-9.884e-03;1.803e-02;7.500e-01;3.333e-02;1.039e+00;6.839e-01;1.388e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.705736;1.039e+00;7.598e-01;1.545e-02;7.314e-01;1.487e-02;1.043e+00;1.054e+00;7.395e-01;6.411e-02;4.980e+01;-9.767e-03;1.801e-02;7.500e-01;3.333e-02;1.039e+00;6.838e-01;1.390e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.706736;1.039e+00;7.596e-01;1.547e-02;7.313e-01;1.489e-02;1.043e+00;1.054e+00;7.394e-01;6.411e-02;4.980e+01;-9.649e-03;1.799e-02;7.500e-01;3.333e-02;1.039e+00;6.837e-01;1.392e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.707736;1.039e+00;7.595e-01;1.549e-02;7.311e-01;1.491e-02;1.043e+00;1.054e+00;7.393e-01;6.412e-02;4.980e+01;-9.530e-03;1.797e-02;7.500e-01;3.333e-02;1.039e+00;6.836e-01;1.394e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.708736;1.039e+00;7.594e-01;1.551e-02;7.310e-01;1.493e-02;1.043e+00;1.054e+00;7.392e-01;6.412e-02;4.981e+01;-9.410e-03;1.795e-02;7.500e-01;3.333e-02;1.039e+00;6.835e-01;1.396e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.709736;1.039e+00;7.593e-01;1.552e-02;7.309e-01;1.494e-02;1.043e+00;1.054e+00;7.390e-01;6.412e-02;4.981e+01;-9.291e-03;1.793e-02;7.500e-01;3.333e-02;1.039e+00;6.834e-01;1.397e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.710736;1.039e+00;7.592e-01;1.554e-02;7.308e-01;1.496e-02;1.044e+00;1.054e+00;7.389e-01;6.413e-02;4.981e+01;-9.170e-03;1.791e-02;7.500e-01;3.333e-02;1.039e+00;6.833e-01;1.399e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.711736;1.039e+00;7.590e-01;1.556e-02;7.307e-01;1.498e-02;1.044e+00;1.054e+00;7.388e-01;6.413e-02;4.981e+01;-9.048e-03;1.789e-02;7.500e-01;3.333e-02;1.039e+00;6.831e-01;1.401e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.712736;1.039e+00;7.589e-01;1.558e-02;7.305e-01;1.500e-02;1.044e+00;1.054e+00;7.387e-01;6.414e-02;4.981e+01;-8.924e-03;1.787e-02;7.500e-01;3.333e-02;1.039e+00;6.830e-01;1.403e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.713736;1.039e+00;7.588e-01;1.560e-02;7.304e-01;1.502e-02;1.044e+00;1.054e+00;7.386e-01;6.414e-02;4.981e+01;-8.801e-03;1.785e-02;7.500e-01;3.333e-02;1.039e+00;6.829e-01;1.404e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.714736;1.039e+00;7.587e-01;1.562e-02;7.303e-01;1.504e-02;1.044e+00;1.054e+00;7.384e-01;6.414e-02;4.981e+01;-8.678e-03;1.783e-02;7.500e-01;3.333e-02;1.039e+00;6.828e-01;1.406e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.715736;1.039e+00;7.586e-01;1.564e-02;7.302e-01;1.506e-02;1.044e+00;1.054e+00;7.383e-01;6.415e-02;4.981e+01;-8.553e-03;1.781e-02;7.500e-01;3.333e-02;1.039e+00;6.827e-01;1.408e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.716736;1.039e+00;7.584e-01;1.566e-02;7.300e-01;1.508e-02;1.044e+00;1.054e+00;7.382e-01;6.415e-02;4.981e+01;-8.429e-03;1.779e-02;7.500e-01;3.333e-02;1.039e+00;6.826e-01;1.410e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.717736;1.039e+00;7.583e-01;1.568e-02;7.299e-01;1.510e-02;1.044e+00;1.054e+00;7.381e-01;6.416e-02;4.981e+01;-8.303e-03;1.777e-02;7.500e-01;3.333e-02;1.039e+00;6.825e-01;1.411e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.718736;1.039e+00;7.582e-01;1.570e-02;7.298e-01;1.511e-02;1.044e+00;1.054e+00;7.379e-01;6.416e-02;4.981e+01;-8.178e-03;1.775e-02;7.500e-01;3.333e-02;1.039e+00;6.824e-01;1.413e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.719736;1.039e+00;7.581e-01;1.572e-02;7.297e-01;1.513e-02;1.044e+00;1.054e+00;7.378e-01;6.416e-02;4.981e+01;-8.052e-03;1.773e-02;7.500e-01;3.333e-02;1.039e+00;6.822e-01;1.415e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.720736;1.039e+00;7.579e-01;1.574e-02;7.295e-01;1.515e-02;1.044e+00;1.054e+00;7.377e-01;6.417e-02;4.981e+01;-7.925e-03;1.770e-02;7.500e-01;3.333e-02;1.039e+00;6.821e-01;1.417e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.721736;1.039e+00;7.578e-01;1.576e-02;7.294e-01;1.517e-02;1.044e+00;1.054e+00;7.376e-01;6.417e-02;4.981e+01;-7.799e-03;1.768e-02;7.500e-01;3.333e-02;1.039e+00;6.820e-01;1.418e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.722736;1.039e+00;7.577e-01;1.578e-02;7.293e-01;1.519e-02;1.044e+00;1.054e+00;7.374e-01;6.417e-02;4.981e+01;-7.672e-03;1.766e-02;7.500e-01;3.333e-02;1.039e+00;6.819e-01;1.420e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.723736;1.039e+00;7.575e-01;1.580e-02;7.292e-01;1.521e-02;1.044e+00;1.054e+00;7.373e-01;6.418e-02;4.981e+01;-7.545e-03;1.764e-02;7.500e-01;3.333e-02;1.039e+00;6.818e-01;1.422e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.724736;1.039e+00;7.574e-01;1.582e-02;7.290e-01;1.523e-02;1.044e+00;1.054e+00;7.372e-01;6.418e-02;4.981e+01;-7.418e-03;1.762e-02;7.500e-01;3.333e-02;1.039e+00;6.817e-01;1.424e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.725736;1.039e+00;7.573e-01;1.584e-02;7.289e-01;1.525e-02;1.044e+00;1.054e+00;7.370e-01;6.418e-02;4.981e+01;-7.291e-03;1.760e-02;7.500e-01;3.333e-02;1.039e+00;6.816e-01;1.426e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.726736;1.039e+00;7.572e-01;1.586e-02;7.288e-01;1.526e-02;1.044e+00;1.054e+00;7.369e-01;6.418e-02;4.981e+01;-7.163e-03;1.758e-02;7.500e-01;3.333e-02;1.039e+00;6.814e-01;1.427e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.727736;1.039e+00;7.570e-01;1.588e-02;7.287e-01;1.528e-02;1.044e+00;1.054e+00;7.368e-01;6.419e-02;4.981e+01;-7.037e-03;1.756e-02;7.500e-01;3.333e-02;1.039e+00;6.813e-01;1.429e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.728736;1.039e+00;7.569e-01;1.590e-02;7.285e-01;1.530e-02;1.044e+00;1.054e+00;7.367e-01;6.419e-02;4.981e+01;-6.909e-03;1.754e-02;7.500e-01;3.333e-02;1.039e+00;6.812e-01;1.431e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.729736;1.039e+00;7.568e-01;1.592e-02;7.284e-01;1.532e-02;1.044e+00;1.054e+00;7.365e-01;6.419e-02;4.981e+01;-6.782e-03;1.752e-02;7.500e-01;3.333e-02;1.039e+00;6.811e-01;1.432e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.730736;1.039e+00;7.567e-01;1.593e-02;7.283e-01;1.534e-02;1.044e+00;1.054e+00;7.364e-01;6.420e-02;4.981e+01;-6.653e-03;1.750e-02;7.500e-01;3.333e-02;1.039e+00;6.810e-01;1.434e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.731736;1.039e+00;7.565e-01;1.595e-02;7.282e-01;1.535e-02;1.044e+00;1.054e+00;7.363e-01;6.420e-02;4.981e+01;-6.527e-03;1.748e-02;7.500e-01;3.333e-02;1.039e+00;6.809e-01;1.436e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.732736;1.039e+00;7.564e-01;1.597e-02;7.280e-01;1.537e-02;1.044e+00;1.054e+00;7.362e-01;6.420e-02;4.981e+01;-6.400e-03;1.747e-02;7.500e-01;3.333e-02;1.039e+00;6.808e-01;1.438e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.733736;1.039e+00;7.563e-01;1.599e-02;7.279e-01;1.539e-02;1.044e+00;1.054e+00;7.360e-01;6.420e-02;4.981e+01;-6.273e-03;1.745e-02;7.500e-01;3.333e-02;1.039e+00;6.806e-01;1.439e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.734736;1.039e+00;7.561e-01;1.601e-02;7.278e-01;1.541e-02;1.044e+00;1.054e+00;7.359e-01;6.421e-02;4.981e+01;-6.147e-03;1.743e-02;7.500e-01;3.333e-02;1.039e+00;6.805e-01;1.441e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
