time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.735736;1.039e+00;7.560e-01;1.603e-02;7.276e-01;1.543e-02;1.044e+00;1.054e+00;7.358e-01;6.421e-02;4.981e+01;-6.020e-03;1.741e-02;7.500e-01;3.333e-02;1.039e+00;6.804e-01;1.443e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.736736;1.039e+00;7.559e-01;1.605e-02;7.275e-01;1.544e-02;1.044e+00;1.054e+00;7.357e-01;6.421e-02;4.981e+01;-5.893e-03;1.739e-02;7.500e-01;3.333e-02;1.039e+00;6.803e-01;1.444e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.737736;1.039e+00;7.558e-01;1.606e-02;7.274e-01;1.546e-02;1.044e+00;1.054e+00;7.355e-01;6.421e-02;4.981e+01;-5.768e-03;1.737e-02;7.500e-01;3.333e-02;1.039e+00;6.802e-01;1.446e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.738736;1.039e+00;7.556e-01;1.608e-02;7.273e-01;1.548e-02;1.044e+00;1.054e+00;7.354e-01;6.422e-02;4.981e+01;-5.642e-03;1.735e-02;7.500e-01;3.333e-02;1.039e+00;6.801e-01;1.448e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.739736;1.039e+00;7.555e-01;1.610e-02;7.271e-01;1.550e-02;1.044e+00;1.054e+00;7.353e-01;6.422e-02;4.981e+01;-5.517e-03;1.733e-02;7.500e-01;3.333e-02;1.039e+00;6.800e-01;1.449e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.740736;1.039e+00;7.554e-01;1.612e-02;7.270e-01;1.551e-02;1.044e+00;1.054e+00;7.352e-01;6.422e-02;4.981e+01;-5.392e-03;1.731e-02;7.500e-01;3.333e-02;1.039e+00;6.799e-01;1.451e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.741736;1.039e+00;7.553e-01;1.614e-02;7.269e-01;1.553e-02;1.044e+00;1.054e+00;7.350e-01;6.422e-02;4.981e+01;-5.268e-03;1.729e-02;7.500e-01;3.333e-02;1.039e+00;6.797e-01;1.452e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.742736;1.039e+00;7.551e-01;1.616e-02;7.268e-01;1.555e-02;1.044e+00;1.054e+00;7.349e-01;6.423e-02;4.981e+01;-5.143e-03;1.728e-02;7.500e-01;3.333e-02;1.039e+00;6.796e-01;1.454e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.743736;1.039e+00;7.550e-01;1.617e-02;7.267e-01;1.557e-02;1.044e+00;1.054e+00;7.348e-01;6.423e-02;4.981e+01;-5.020e-03;1.726e-02;7.500e-01;3.333e-02;1.039e+00;6.795e-01;1.456e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.744736;1.039e+00;7.549e-01;1.619e-02;7.265e-01;1.558e-02;1.044e+00;1.054e+00;7.347e-01;6.423e-02;4.981e+01;-4.897e-03;1.724e-02;7.500e-01;3.333e-02;1.039e+00;6.794e-01;1.457e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.745736;1.039e+00;7.548e-01;1.621e-02;7.264e-01;1.560e-02;1.044e+00;1.054e+00;7.345e-01;6.423e-02;4.981e+01;-4.774e-03;1.722e-02;7.500e-01;3.333e-02;1.039e+00;6.793e-01;1.459e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.746736;1.039e+00;7.547e-01;1.623e-02;7.263e-01;1.562e-02;1.044e+00;1.054e+00;7.344e-01;6.423e-02;4.981e+01;-4.652e-03;1.720e-02;7.500e-01;3.333e-02;1.039e+00;6.792e-01;1.460e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.747736;1.039e+00;7.545e-01;1.624e-02;7.262e-01;1.563e-02;1.044e+00;1.054e+00;7.343e-01;6.424e-02;4.981e+01;-4.531e-03;1.719e-02;7.500e-01;3.333e-02;1.039e+00;6.791e-01;1.462e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.748736;1.039e+00;7.544e-01;1.626e-02;7.260e-01;1.565e-02;1.044e+00;1.054e+00;7.342e-01;6.424e-02;4.981e+01;-4.410e-03;1.717e-02;7.500e-01;3.333e-02;1.039e+00;6.790e-01;1.463e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.749736;1.039e+00;7.543e-01;1.628e-02;7.259e-01;1.566e-02;1.044e+00;1.054e+00;7.341e-01;6.424e-02;4.981e+01;-4.290e-03;1.715e-02;7.500e-01;3.333e-02;1.039e+00;6.789e-01;1.465e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.750736;1.039e+00;7.542e-01;1.629e-02;7.258e-01;1.568e-02;1.044e+00;1.054e+00;7.339e-01;6.424e-02;4.981e+01;-4.170e-03;1.713e-02;7.500e-01;3.333e-02;1.039e+00;6.788e-01;1.466e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.751736;1.039e+00;7.541e-01;1.631e-02;7.257e-01;1.570e-02;1.044e+00;1.054e+00;7.338e-01;6.424e-02;4.981e+01;-4.051e-03;1.712e-02;7.500e-01;3.333e-02;1.039e+00;6.786e-01;1.468e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.752736;1.039e+00;7.539e-01;1.633e-02;7.256e-01;1.571e-02;1.044e+00;1.054e+00;7.337e-01;6.424e-02;4.981e+01;-3.932e-03;1.710e-02;7.500e-01;3.333e-02;1.039e+00;6.785e-01;1.469e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.753736;1.039e+00;7.538e-01;1.634e-02;7.255e-01;1.573e-02;1.044e+00;1.054e+00;7.336e-01;6.425e-02;4.981e+01;-3.814e-03;1.708e-02;7.500e-01;3.333e-02;1.039e+00;6.784e-01;1.471e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.754736;1.039e+00;7.537e-01;1.636e-02;7.253e-01;1.575e-02;1.044e+00;1.054e+00;7.335e-01;6.425e-02;4.981e+01;-3.698e-03;1.706e-02;7.500e-01;3.333e-02;1.039e+00;6.783e-01;1.473e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.755736;1.039e+00;7.536e-01;1.638e-02;7.252e-01;1.576e-02;1.044e+00;1.054e+00;7.334e-01;6.425e-02;4.981e+01;-3.581e-03;1.705e-02;7.500e-01;3.333e-02;1.039e+00;6.782e-01;1.474e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.756736;1.039e+00;7.535e-01;1.639e-02;7.251e-01;1.578e-02;1.044e+00;1.054e+00;7.332e-01;6.425e-02;4.981e+01;-3.466e-03;1.703e-02;7.500e-01;3.333e-02;1.039e+00;6.781e-01;1.475e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.757736;1.039e+00;7.534e-01;1.641e-02;7.250e-01;1.579e-02;1.044e+00;1.054e+00;7.331e-01;6.425e-02;4.981e+01;-3.350e-03;1.701e-02;7.500e-01;3.333e-02;1.039e+00;6.780e-01;1.477e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.758736;1.039e+00;7.532e-01;1.643e-02;7.249e-01;1.581e-02;1.044e+00;1.054e+00;7.330e-01;6.425e-02;4.981e+01;-3.237e-03;1.700e-02;7.500e-01;3.333e-02;1.039e+00;6.779e-01;1.478e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.759736;1.039e+00;7.531e-01;1.644e-02;7.248e-01;1.582e-02;1.044e+00;1.054e+00;7.329e-01;6.426e-02;4.981e+01;-3.123e-03;1.698e-02;7.500e-01;3.333e-02;1.039e+00;6.778e-01;1.480e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.760736;1.039e+00;7.530e-01;1.646e-02;7.247e-01;1.584e-02;1.044e+00;1.054e+00;7.328e-01;6.426e-02;4.981e+01;-3.010e-03;1.697e-02;7.500e-01;3.333e-02;1.039e+00;6.777e-01;1.481e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.761736;1.039e+00;7.529e-01;1.647e-02;7.245e-01;1.585e-02;1.044e+00;1.054e+00;7.327e-01;6.426e-02;4.981e+01;-2.899e-03;1.695e-02;7.500e-01;3.333e-02;1.039e+00;6.776e-01;1.482e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.762736;1.039e+00;7.528e-01;1.649e-02;7.244e-01;1.587e-02;1.044e+00;1.054e+00;7.326e-01;6.426e-02;4.982e+01;-2.788e-03;1.693e-02;7.500e-01;3.333e-02;1.039e+00;6.775e-01;1.484e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.763736;1.039e+00;7.527e-01;1.650e-02;7.243e-01;1.588e-02;1.044e+00;1.054e+00;7.325e-01;6.426e-02;4.982e+01;-2.678e-03;1.692e-02;7.500e-01;3.333e-02;1.039e+00;6.774e-01;1.485e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.764736;1.039e+00;7.526e-01;1.652e-02;7.242e-01;1.590e-02;1.044e+00;1.054e+00;7.323e-01;6.426e-02;4.982e+01;-2.569e-03;1.690e-02;7.500e-01;3.333e-02;1.039e+00;6.773e-01;1.487e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.765736;1.039e+00;7.525e-01;1.653e-02;7.241e-01;1.591e-02;1.044e+00;1.054e+00;7.322e-01;6.426e-02;4.982e+01;-2.461e-03;1.689e-02;7.500e-01;3.333e-02;1.039e+00;6.772e-01;1.488e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.766736;1.039e+00;7.524e-01;1.655e-02;7.240e-01;1.592e-02;1.044e+00;1.054e+00;7.321e-01;6.427e-02;4.982e+01;-2.353e-03;1.687e-02;7.500e-01;3.333e-02;1.039e+00;6.771e-01;1.489e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.767736;1.039e+00;7.522e-01;1.656e-02;7.239e-01;1.594e-02;1.044e+00;1.054e+00;7.320e-01;6.427e-02;4.982e+01;-2.248e-03;1.686e-02;7.500e-01;3.333e-02;1.039e+00;6.770e-01;1.490e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.768736;1.039e+00;7.521e-01;1.658e-02;7.238e-01;1.595e-02;1.044e+00;1.054e+00;7.319e-01;6.427e-02;4.982e+01;-2.142e-03;1.684e-02;7.500e-01;3.333e-02;1.039e+00;6.769e-01;1.492e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.769736;1.039e+00;7.520e-01;1.659e-02;7.237e-01;1.596e-02;1.044e+00;1.054e+00;7.318e-01;6.427e-02;4.982e+01;-2.038e-03;1.683e-02;7.500e-01;3.333e-02;1.039e+00;6.768e-01;1.493e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.770736;1.039e+00;7.519e-01;1.660e-02;7.236e-01;1.598e-02;1.044e+00;1.054e+00;7.317e-01;6.427e-02;4.982e+01;-1.934e-03;1.681e-02;7.500e-01;3.333e-02;1.039e+00;6.767e-01;1.494e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.771736;1.039e+00;7.518e-01;1.662e-02;7.235e-01;1.599e-02;1.044e+00;1.054e+00;7.316e-01;6.427e-02;4.982e+01;-1.832e-03;1.680e-02;7.500e-01;3.333e-02;1.039e+00;6.766e-01;1.496e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.772736;1.039e+00;7.517e-01;1.663e-02;7.234e-01;1.601e-02;1.044e+00;1.054e+00;7.315e-01;6.427e-02;4.982e+01;-1.730e-03;1.679e-02;7.500e-01;3.333e-02;1.039e+00;6.766e-01;1.497e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.773736;1.039e+00;7.516e-01;1.665e-02;7.233e-01;1.602e-02;1.044e+00;1.054e+00;7.314e-01;6.427e-02;4.982e+01;-1.630e-03;1.677e-02;7.500e-01;3.333e-02;1.039e+00;6.765e-01;1.498e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.774736;1.039e+00;7.515e-01;1.666e-02;7.232e-01;1.603e-02;1.044e+00;1.054e+00;7.313e-01;6.427e-02;4.982e+01;-1.530e-03;1.676e-02;7.500e-01;3.333e-02;1.039e+00;6.764e-01;1.499e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.775736;1.039e+00;7.514e-01;1.667e-02;7.231e-01;1.604e-02;1.044e+00;1.054e+00;7.312e-01;6.428e-02;4.982e+01;-1.432e-03;1.675e-02;7.500e-01;3.333e-02;1.039e+00;6.763e-01;1.501e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.776736;1.039e+00;7.513e-01;1.669e-02;7.230e-01;1.606e-02;1.044e+00;1.054e+00;7.311e-01;6.428e-02;4.982e+01;-1.334e-03;1.673e-02;7.500e-01;3.333e-02;1.039e+00;6.762e-01;1.502e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.778736;1.039e+00;7.511e-01;1.671e-02;7.228e-01;1.608e-02;1.044e+00;1.054e+00;7.309e-01;6.428e-02;4.982e+01;-1.143e-03;1.671e-02;7.500e-01;3.333e-02;1.039e+00;6.760e-01;1.504e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.779736;1.039e+00;7.510e-01;1.672e-02;7.227e-01;1.609e-02;1.044e+00;1.054e+00;7.308e-01;6.428e-02;4.982e+01;-1.049e-03;1.669e-02;7.500e-01;3.333e-02;1.039e+00;6.759e-01;1.505e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.780736;1.039e+00;7.510e-01;1.674e-02;7.226e-01;1.611e-02;1.044e+00;1.054e+00;7.307e-01;6.428e-02;4.982e+01;-9.556e-04;1.668e-02;7.500e-01;3.333e-02;1.039e+00;6.759e-01;1.506e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.781736;1.039e+00;7.509e-01;1.675e-02;7.225e-01;1.612e-02;1.044e+00;1.054e+00;7.307e-01;6.428e-02;4.982e+01;-8.633e-04;1.667e-02;7.500e-01;3.333e-02;1.039e+00;6.758e-01;1.507e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.782736;1.039e+00;7.508e-01;1.676e-02;7.224e-01;1.613e-02;1.044e+00;1.054e+00;7.306e-01;6.428e-02;4.982e+01;-7.722e-04;1.665e-02;7.500e-01;3.333e-02;1.039e+00;6.757e-01;1.509e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.783736;1.039e+00;7.507e-01;1.677e-02;7.223e-01;1.614e-02;1.044e+00;1.054e+00;7.305e-01;6.428e-02;4.982e+01;-6.833e-04;1.664e-02;7.500e-01;3.333e-02;1.039e+00;6.756e-01;1.510e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.784736;1.039e+00;7.506e-01;1.679e-02;7.223e-01;1.615e-02;1.044e+00;1.054e+00;7.304e-01;6.428e-02;4.982e+01;-5.945e-04;1.663e-02;7.500e-01;3.333e-02;1.039e+00;6.755e-01;1.511e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.785736;1.039e+00;7.505e-01;1.680e-02;7.222e-01;1.616e-02;1.044e+00;1.054e+00;7.303e-01;6.429e-02;4.982e+01;-5.068e-04;1.662e-02;7.500e-01;3.333e-02;1.039e+00;6.755e-01;1.512e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.786736;1.039e+00;7.504e-01;1.681e-02;7.221e-01;1.618e-02;1.044e+00;1.054e+00;7.302e-01;6.429e-02;4.982e+01;-4.201e-04;1.661e-02;7.500e-01;3.333e-02;1.039e+00;6.754e-01;1.513e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.787736;1.039e+00;7.503e-01;1.682e-02;7.220e-01;1.619e-02;1.044e+00;1.054e+00;7.301e-01;6.429e-02;4.982e+01;-3.345e-04;1.659e-02;7.500e-01;3.333e-02;1.039e+00;6.753e-01;1.514e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.788736;1.039e+00;7.502e-01;1.683e-02;7.219e-01;1.620e-02;1.044e+00;1.054e+00;7.300e-01;6.429e-02;4.982e+01;-2.501e-04;1.658e-02;7.500e-01;3.333e-02;1.039e+00;6.752e-01;1.515e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.789736;1.039e+00;7.502e-01;1.684e-02;7.218e-01;1.621e-02;1.044e+00;1.054e+00;7.300e-01;6.429e-02;4.982e+01;-1.668e-04;1.657e-02;7.500e-01;3.333e-02;1.039e+00;6.752e-01;1.516e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.790736;1.039e+00;7.501e-01;1.685e-02;7.218e-01;1.622e-02;1.044e+00;1.054e+00;7.299e-01;6.429e-02;4.982e+01;-8.564e-05;1.656e-02;7.500e-01;3.333e-02;1.039e+00;6.751e-01;1.517e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.791736;1.039e+00;7.500e-01;1.687e-02;7.217e-01;1.623e-02;1.044e+00;1.054e+00;7.298e-01;6.429e-02;4.982e+01;-4.524e-06;1.655e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.518e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.792736;1.039e+00;7.499e-01;1.688e-02;7.216e-01;1.624e-02;1.044e+00;1.054e+00;7.297e-01;6.429e-02;4.982e+01;7.548e-05;1.654e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.519e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.793736;1.039e+00;7.498e-01;1.689e-02;7.215e-01;1.625e-02;1.044e+00;1.054e+00;7.296e-01;6.429e-02;4.982e+01;1.543e-04;1.653e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.520e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.794736;1.039e+00;7.498e-01;1.690e-02;7.214e-01;1.626e-02;1.044e+00;1.054e+00;7.296e-01;6.429e-02;4.982e+01;2.310e-04;1.652e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.521e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.795736;1.039e+00;7.497e-01;1.691e-02;7.214e-01;1.627e-02;1.044e+00;1.054e+00;7.295e-01;6.429e-02;4.982e+01;3.077e-04;1.651e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.522e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.796736;1.039e+00;7.496e-01;1.692e-02;7.213e-01;1.628e-02;1.044e+00;1.054e+00;7.294e-01;6.429e-02;4.982e+01;3.821e-04;1.650e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.523e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.797736;1.039e+00;7.495e-01;1.693e-02;7.212e-01;1.629e-02;1.044e+00;1.054e+00;7.293e-01;6.429e-02;4.982e+01;4.566e-04;1.649e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.523e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.798736;1.039e+00;7.495e-01;1.694e-02;7.211e-01;1.630e-02;1.044e+00;1.054e+00;7.293e-01;6.429e-02;4.982e+01;5.299e-04;1.648e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.524e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.799736;1.039e+00;7.494e-01;1.695e-02;7.211e-01;1.631e-02;1.044e+00;1.054e+00;7.292e-01;6.430e-02;4.982e+01;6.010e-04;1.647e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.525e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.800736;1.039e+00;7.493e-01;1.696e-02;7.210e-01;1.631e-02;1.044e+00;1.054e+00;7.291e-01;6.430e-02;4.982e+01;6.711e-04;1.646e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.526e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.801736;1.039e+00;7.493e-01;1.697e-02;7.209e-01;1.632e-02;1.044e+00;1.054e+00;7.291e-01;6.430e-02;4.982e+01;7.411e-04;1.645e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.527e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.802736;1.039e+00;7.492e-01;1.697e-02;7.209e-01;1.633e-02;1.044e+00;1.054e+00;7.290e-01;6.430e-02;4.982e+01;8.089e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.528e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.803736;1.039e+00;7.491e-01;1.698e-02;7.208e-01;1.634e-02;1.044e+00;1.054e+00;7.289e-01;6.430e-02;4.982e+01;8.756e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.528e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.804736;1.039e+00;7.491e-01;1.699e-02;7.207e-01;1.635e-02;1.044e+00;1.054e+00;7.289e-01;6.430e-02;4.982e+01;9.422e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.529e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.805736;1.039e+00;7.490e-01;1.700e-02;7.207e-01;1.636e-02;1.044e+00;1.054e+00;7.288e-01;6.430e-02;4.982e+01;1.007e-03;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.530e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.806736;1.039e+00;7.489e-01;1.701e-02;7.206e-01;1.637e-02;1.044e+00;1.054e+00;7.287e-01;6.430e-02;4.982e+01;1.070e-03;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.531e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.807736;1.039e+00;7.489e-01;1.702e-02;7.205e-01;1.637e-02;1.044e+00;1.054e+00;7.287e-01;6.430e-02;4.982e+01;1.132e-03;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.532e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.808736;1.039e+00;7.488e-01;1.703e-02;7.205e-01;1.638e-02;1.044e+00;1.054e+00;7.286e-01;6.430e-02;4.982e+01;1.193e-03;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.532e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.809736;1.039e+00;7.487e-01;1.703e-02;7.204e-01;1.639e-02;1.044e+00;1.054e+00;7.286e-01;6.430e-02;4.982e+01;1.253e-03;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.533e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.810736;1.039e+00;7.487e-01;1.704e-02;7.204e-01;1.640e-02;1.044e+00;1.054e+00;7.285e-01;6.430e-02;4.982e+01;1.312e-03;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.534e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.811736;1.039e+00;7.486e-01;1.705e-02;7.203e-01;1.640e-02;1.044e+00;1.054e+00;7.284e-01;6.430e-02;4.982e+01;1.370e-03;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.534e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.812736;1.039e+00;7.486e-01;1.706e-02;7.203e-01;1.641e-02;1.044e+00;1.054e+00;7.284e-01;6.430e-02;4.982e+01;1.427e-03;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.535e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.813736;1.039e+00;7.485e-01;1.706e-02;7.202e-01;1.642e-02;1.044e+00;1.054e+00;7.283e-01;6.430e-02;4.982e+01;1.482e-03;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.536e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.814736;1.039e+00;7.485e-01;1.707e-02;7.201e-01;1.643e-02;1.044e+00;1.054e+00;7.283e-01;6.430e-02;4.982e+01;1.537e-03;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.536e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.815736;1.039e+00;7.484e-01;1.708e-02;7.201e-01;1.643e-02;1.044e+00;1.054e+00;7.282e-01;6.430e-02;4.982e+01;1.590e-03;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.537e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.816736;1.039e+00;7.484e-01;1.709e-02;7.200e-01;1.644e-02;1.044e+00;1.054e+00;7.282e-01;6.431e-02;4.982e+01;1.641e-03;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.538e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.817736;1.039e+00;7.483e-01;1.709e-02;7.200e-01;1.645e-02;1.044e+00;1.054e+00;7.281e-01;6.430e-02;4.982e+01;1.692e-03;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.538e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.818736;1.039e+00;7.483e-01;1.710e-02;7.199e-01;1.645e-02;1.044e+00;1.054e+00;7.281e-01;6.431e-02;4.982e+01;1.742e-03;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.539e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.819736;1.039e+00;7.482e-01;1.711e-02;7.199e-01;1.646e-02;1.044e+00;1.054e+00;7.280e-01;6.431e-02;4.982e+01;1.791e-03;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.540e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.820736;1.039e+00;7.482e-01;1.711e-02;7.198e-01;1.646e-02;1.044e+00;1.054e+00;7.280e-01;6.431e-02;4.982e+01;1.839e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.540e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.821736;1.039e+00;7.481e-01;1.712e-02;7.198e-01;1.647e-02;1.044e+00;1.054e+00;7.279e-01;6.431e-02;4.982e+01;1.884e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.541e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.822736;1.039e+00;7.481e-01;1.712e-02;7.198e-01;1.648e-02;1.044e+00;1.054e+00;7.279e-01;6.431e-02;4.982e+01;1.930e-03;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.541e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.823736;1.039e+00;7.480e-01;1.713e-02;7.197e-01;1.648e-02;1.044e+00;1.054e+00;7.278e-01;6.431e-02;4.982e+01;1.974e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.542e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.824736;1.039e+00;7.480e-01;1.714e-02;7.197e-01;1.649e-02;1.044e+00;1.054e+00;7.278e-01;6.431e-02;4.982e+01;2.018e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.542e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.825620;1.039e+00;7.479e-01;1.714e-02;7.196e-01;1.649e-02;1.044e+00;1.054e+00;7.278e-01;6.431e-02;4.982e+01;2.054e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.543e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.826132;1.039e+00;7.479e-01;1.714e-02;7.196e-01;1.649e-02;1.044e+00;1.054e+00;7.277e-01;6.431e-02;4.982e+01;2.077e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.543e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.826644;1.039e+00;7.479e-01;1.715e-02;7.196e-01;1.650e-02;1.044e+00;1.054e+00;7.277e-01;6.431e-02;4.982e+01;2.097e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.543e-02;1.000e+01;4.982e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.827644;1.039e+00;7.479e-01;1.715e-02;7.195e-01;1.650e-02;1.044e+00;1.054e+00;7.277e-01;6.431e-02;4.981e+01;2.137e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.544e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.828644;1.039e+00;7.478e-01;1.716e-02;7.195e-01;1.651e-02;1.044e+00;1.054e+00;7.276e-01;6.431e-02;4.981e+01;2.176e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.544e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.829644;1.039e+00;7.478e-01;1.716e-02;7.195e-01;1.651e-02;1.045e+00;1.054e+00;7.276e-01;6.431e-02;4.981e+01;2.214e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.830644;1.039e+00;7.477e-01;1.717e-02;7.194e-01;1.652e-02;1.045e+00;1.054e+00;7.276e-01;6.431e-02;4.981e+01;2.251e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.831644;1.039e+00;7.477e-01;1.717e-02;7.194e-01;1.652e-02;1.045e+00;1.054e+00;7.275e-01;6.431e-02;4.981e+01;2.287e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.832644;1.039e+00;7.477e-01;1.718e-02;7.194e-01;1.653e-02;1.045e+00;1.054e+00;7.275e-01;6.431e-02;4.981e+01;2.321e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.833644;1.039e+00;7.476e-01;1.718e-02;7.193e-01;1.653e-02;1.045e+00;1.054e+00;7.275e-01;6.431e-02;4.981e+01;2.357e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.834644;1.039e+00;7.476e-01;1.719e-02;7.193e-01;1.654e-02;1.045e+00;1.054e+00;7.274e-01;6.431e-02;4.981e+01;2.389e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.835644;1.039e+00;7.476e-01;1.719e-02;7.193e-01;1.654e-02;1.045e+00;1.054e+00;7.274e-01;6.431e-02;4.981e+01;2.421e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.836644;1.039e+00;7.476e-01;1.720e-02;7.192e-01;1.654e-02;1.045e+00;1.054e+00;7.274e-01;6.431e-02;4.981e+01;2.451e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.837644;1.039e+00;7.475e-01;1.720e-02;7.192e-01;1.655e-02;1.045e+00;1.054e+00;7.273e-01;6.431e-02;4.981e+01;2.481e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.838644;1.039e+00;7.475e-01;1.720e-02;7.192e-01;1.655e-02;1.045e+00;1.054e+00;7.273e-01;6.431e-02;4.981e+01;2.510e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.839644;1.039e+00;7.475e-01;1.721e-02;7.192e-01;1.655e-02;1.045e+00;1.054e+00;7.273e-01;6.431e-02;4.981e+01;2.538e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.840644;1.039e+00;7.474e-01;1.721e-02;7.191e-01;1.656e-02;1.045e+00;1.054e+00;7.273e-01;6.432e-02;4.981e+01;2.564e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.841644;1.039e+00;7.474e-01;1.721e-02;7.191e-01;1.656e-02;1.045e+00;1.054e+00;7.272e-01;6.432e-02;4.981e+01;2.590e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.842644;1.039e+00;7.474e-01;1.722e-02;7.191e-01;1.657e-02;1.045e+00;1.054e+00;7.272e-01;6.432e-02;4.981e+01;2.614e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.843644;1.039e+00;7.474e-01;1.722e-02;7.191e-01;1.657e-02;1.045e+00;1.054e+00;7.272e-01;6.432e-02;4.981e+01;2.639e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.844644;1.039e+00;7.473e-01;1.722e-02;7.190e-01;1.657e-02;1.045e+00;1.054e+00;7.272e-01;6.432e-02;4.981e+01;2.662e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.845644;1.039e+00;7.473e-01;1.723e-02;7.190e-01;1.658e-02;1.045e+00;1.054e+00;7.271e-01;6.432e-02;4.981e+01;2.683e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.846644;1.039e+00;7.473e-01;1.723e-02;7.190e-01;1.658e-02;1.045e+00;1.054e+00;7.271e-01;6.432e-02;4.981e+01;2.704e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.847644;1.039e+00;7.473e-01;1.723e-02;7.190e-01;1.658e-02;1.045e+00;1.054e+00;7.271e-01;6.432e-02;4.981e+01;2.725e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.848644;1.039e+00;7.473e-01;1.724e-02;7.189e-01;1.658e-02;1.045e+00;1.054e+00;7.271e-01;6.432e-02;4.981e+01;2.744e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.849644;1.039e+00;7.472e-01;1.724e-02;7.189e-01;1.659e-02;1.045e+00;1.054e+00;7.271e-01;6.432e-02;4.981e+01;2.762e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.850644;1.039e+00;7.472e-01;1.724e-02;7.189e-01;1.659e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.780e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.851644;1.039e+00;7.472e-01;1.724e-02;7.189e-01;1.659e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.797e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.852644;1.039e+00;7.472e-01;1.725e-02;7.189e-01;1.659e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.811e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.853644;1.039e+00;7.472e-01;1.725e-02;7.189e-01;1.660e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.827e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.854644;1.039e+00;7.472e-01;1.725e-02;7.188e-01;1.660e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.841e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.855644;1.039e+00;7.471e-01;1.725e-02;7.188e-01;1.660e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.853e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.856644;1.039e+00;7.471e-01;1.726e-02;7.188e-01;1.660e-02;1.045e+00;1.054e+00;7.270e-01;6.432e-02;4.981e+01;2.867e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.857644;1.039e+00;7.471e-01;1.726e-02;7.188e-01;1.660e-02;1.045e+00;1.054e+00;7.269e-01;6.432e-02;4.981e+01;2.878e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.858644;1.039e+00;7.471e-01;1.726e-02;7.188e-01;1.660e-02;1.045e+00;1.054e+00;7.269e-01;6.432e-02;4.981e+01;2.889e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.859644;1.039e+00;7.471e-01;1.726e-02;7.188e-01;1.661e-02;1.045e+00;1.054e+00;7.269e-01;6.432e-02;4.981e+01;2.899e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.861644;1.039e+00;7.471e-01;1.726e-02;7.188e-01;1.661e-02;1.045e+00;1.054e+00;7.269e-01;6.432e-02;4.981e+01;2.917e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.862644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.661e-02;1.045e+00;1.054e+00;7.269e-01;6.432e-02;4.981e+01;2.924e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.863644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.661e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.931e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.864644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.661e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.937e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.865644;1.039e+00;7.471e-01;1.727e-02;7.187e-01;1.661e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.942e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.866644;1.039e+00;7.471e-01;1.727e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.947e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.867644;1.039e+00;7.470e-01;1.727e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.951e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.868644;1.039e+00;7.470e-01;1.727e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.954e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.869644;1.039e+00;7.470e-01;1.727e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.957e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.872644;1.039e+00;7.470e-01;1.727e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.961e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.873644;1.039e+00;7.470e-01;1.728e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.961e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.878644;1.039e+00;7.470e-01;1.728e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.951e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.879644;1.039e+00;7.471e-01;1.728e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.948e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.723e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.880644;1.039e+00;7.471e-01;1.728e-02;7.187e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.943e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.881644;1.039e+00;7.471e-01;1.728e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.939e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.884644;1.039e+00;7.471e-01;1.728e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.433e-02;4.981e+01;2.921e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.885644;1.039e+00;7.471e-01;1.728e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.434e-02;4.981e+01;2.913e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.887644;1.039e+00;7.471e-01;1.728e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.434e-02;4.981e+01;2.898e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.888644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.434e-02;4.981e+01;2.890e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.890644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.269e-01;6.434e-02;4.981e+01;2.871e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.555e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.891644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.861e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.892644;1.039e+00;7.471e-01;1.727e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.851e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.893644;1.039e+00;7.472e-01;1.727e-02;7.188e-01;1.662e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.840e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.724e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.894644;1.039e+00;7.472e-01;1.727e-02;7.189e-01;1.662e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.829e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.895644;1.039e+00;7.472e-01;1.727e-02;7.189e-01;1.662e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.817e-03;1.614e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.896644;1.039e+00;7.472e-01;1.727e-02;7.189e-01;1.661e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.804e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.897644;1.039e+00;7.472e-01;1.727e-02;7.189e-01;1.661e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.792e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.899644;1.039e+00;7.472e-01;1.727e-02;7.189e-01;1.661e-02;1.045e+00;1.054e+00;7.270e-01;6.434e-02;4.981e+01;2.766e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.900644;1.039e+00;7.472e-01;1.726e-02;7.189e-01;1.661e-02;1.045e+00;1.054e+00;7.271e-01;6.434e-02;4.981e+01;2.752e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.901644;1.039e+00;7.473e-01;1.726e-02;7.189e-01;1.661e-02;1.045e+00;1.054e+00;7.271e-01;6.434e-02;4.981e+01;2.739e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.902644;1.039e+00;7.473e-01;1.726e-02;7.190e-01;1.661e-02;1.045e+00;1.054e+00;7.271e-01;6.434e-02;4.981e+01;2.724e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.725e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.903644;1.039e+00;7.473e-01;1.726e-02;7.190e-01;1.661e-02;1.045e+00;1.054e+00;7.271e-01;6.434e-02;4.981e+01;2.709e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.554e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.904644;1.039e+00;7.473e-01;1.726e-02;7.190e-01;1.661e-02;1.045e+00;1.054e+00;7.271e-01;6.435e-02;4.981e+01;2.694e-03;1.615e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.905644;1.039e+00;7.473e-01;1.726e-02;7.190e-01;1.660e-02;1.045e+00;1.054e+00;7.271e-01;6.435e-02;4.981e+01;2.679e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.906644;1.039e+00;7.473e-01;1.726e-02;7.190e-01;1.660e-02;1.045e+00;1.054e+00;7.271e-01;6.435e-02;4.981e+01;2.663e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.907644;1.039e+00;7.474e-01;1.726e-02;7.190e-01;1.660e-02;1.045e+00;1.054e+00;7.272e-01;6.435e-02;4.981e+01;2.648e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.908644;1.039e+00;7.474e-01;1.725e-02;7.191e-01;1.660e-02;1.045e+00;1.054e+00;7.272e-01;6.435e-02;4.981e+01;2.631e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.909644;1.039e+00;7.474e-01;1.725e-02;7.191e-01;1.660e-02;1.045e+00;1.054e+00;7.272e-01;6.435e-02;4.981e+01;2.614e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.726e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.910644;1.039e+00;7.474e-01;1.725e-02;7.191e-01;1.660e-02;1.045e+00;1.054e+00;7.272e-01;6.435e-02;4.981e+01;2.598e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.911644;1.039e+00;7.474e-01;1.725e-02;7.191e-01;1.660e-02;1.045e+00;1.054e+00;7.272e-01;6.435e-02;4.981e+01;2.580e-03;1.616e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.553e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.912644;1.039e+00;7.474e-01;1.725e-02;7.191e-01;1.660e-02;1.045e+00;1.054e+00;7.272e-01;6.435e-02;4.981e+01;2.563e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.913644;1.039e+00;7.475e-01;1.725e-02;7.191e-01;1.659e-02;1.045e+00;1.054e+00;7.273e-01;6.435e-02;4.981e+01;2.546e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.914644;1.039e+00;7.475e-01;1.725e-02;7.192e-01;1.659e-02;1.045e+00;1.054e+00;7.273e-01;6.435e-02;4.981e+01;2.528e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.915644;1.039e+00;7.475e-01;1.724e-02;7.192e-01;1.659e-02;1.045e+00;1.054e+00;7.273e-01;6.435e-02;4.981e+01;2.509e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.727e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.916644;1.039e+00;7.475e-01;1.724e-02;7.192e-01;1.659e-02;1.045e+00;1.054e+00;7.273e-01;6.435e-02;4.981e+01;2.491e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.917644;1.039e+00;7.475e-01;1.724e-02;7.192e-01;1.659e-02;1.045e+00;1.054e+00;7.273e-01;6.435e-02;4.981e+01;2.472e-03;1.617e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.552e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.918644;1.039e+00;7.475e-01;1.724e-02;7.192e-01;1.659e-02;1.045e+00;1.054e+00;7.274e-01;6.435e-02;4.981e+01;2.453e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.919644;1.039e+00;7.476e-01;1.724e-02;7.192e-01;1.658e-02;1.045e+00;1.054e+00;7.274e-01;6.435e-02;4.981e+01;2.434e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.920644;1.039e+00;7.476e-01;1.724e-02;7.193e-01;1.658e-02;1.045e+00;1.054e+00;7.274e-01;6.435e-02;4.981e+01;2.416e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.921644;1.039e+00;7.476e-01;1.723e-02;7.193e-01;1.658e-02;1.045e+00;1.054e+00;7.274e-01;6.435e-02;4.981e+01;2.397e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.728e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.922644;1.039e+00;7.476e-01;1.723e-02;7.193e-01;1.658e-02;1.045e+00;1.054e+00;7.274e-01;6.436e-02;4.981e+01;2.377e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.923644;1.039e+00;7.476e-01;1.723e-02;7.193e-01;1.658e-02;1.045e+00;1.054e+00;7.274e-01;6.436e-02;4.981e+01;2.357e-03;1.618e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.551e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.924644;1.039e+00;7.477e-01;1.723e-02;7.193e-01;1.658e-02;1.045e+00;1.054e+00;7.275e-01;6.436e-02;4.981e+01;2.337e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.925644;1.039e+00;7.477e-01;1.723e-02;7.194e-01;1.657e-02;1.045e+00;1.054e+00;7.275e-01;6.436e-02;4.981e+01;2.317e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.926644;1.039e+00;7.477e-01;1.722e-02;7.194e-01;1.657e-02;1.045e+00;1.054e+00;7.275e-01;6.436e-02;4.981e+01;2.297e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.729e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.927644;1.039e+00;7.477e-01;1.722e-02;7.194e-01;1.657e-02;1.045e+00;1.054e+00;7.275e-01;6.436e-02;4.981e+01;2.277e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.928644;1.039e+00;7.477e-01;1.722e-02;7.194e-01;1.657e-02;1.045e+00;1.054e+00;7.275e-01;6.436e-02;4.981e+01;2.257e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.929644;1.039e+00;7.478e-01;1.722e-02;7.194e-01;1.657e-02;1.045e+00;1.054e+00;7.276e-01;6.436e-02;4.981e+01;2.236e-03;1.619e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.930644;1.039e+00;7.478e-01;1.722e-02;7.195e-01;1.656e-02;1.045e+00;1.054e+00;7.276e-01;6.436e-02;4.981e+01;2.216e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.550e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.931644;1.039e+00;7.478e-01;1.721e-02;7.195e-01;1.656e-02;1.045e+00;1.054e+00;7.276e-01;6.436e-02;4.981e+01;2.194e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.932644;1.039e+00;7.478e-01;1.721e-02;7.195e-01;1.656e-02;1.045e+00;1.054e+00;7.276e-01;6.436e-02;4.981e+01;2.173e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.730e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.933644;1.039e+00;7.478e-01;1.721e-02;7.195e-01;1.656e-02;1.045e+00;1.054e+00;7.276e-01;6.436e-02;4.981e+01;2.152e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.934644;1.039e+00;7.479e-01;1.721e-02;7.195e-01;1.656e-02;1.045e+00;1.054e+00;7.277e-01;6.436e-02;4.981e+01;2.131e-03;1.620e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.935644;1.039e+00;7.479e-01;1.721e-02;7.196e-01;1.655e-02;1.045e+00;1.054e+00;7.277e-01;6.436e-02;4.981e+01;2.110e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.936644;1.039e+00;7.479e-01;1.721e-02;7.196e-01;1.655e-02;1.045e+00;1.054e+00;7.277e-01;6.436e-02;4.981e+01;2.089e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.549e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.937644;1.039e+00;7.479e-01;1.720e-02;7.196e-01;1.655e-02;1.045e+00;1.054e+00;7.277e-01;6.436e-02;4.981e+01;2.068e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.731e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
