time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.938644;1.039e+00;7.480e-01;1.720e-02;7.196e-01;1.655e-02;1.045e+00;1.054e+00;7.278e-01;6.436e-02;4.981e+01;2.047e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.939644;1.039e+00;7.480e-01;1.720e-02;7.196e-01;1.655e-02;1.045e+00;1.054e+00;7.278e-01;6.437e-02;4.981e+01;2.026e-03;1.621e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.940644;1.039e+00;7.480e-01;1.720e-02;7.197e-01;1.655e-02;1.045e+00;1.054e+00;7.278e-01;6.437e-02;4.981e+01;2.003e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.941644;1.039e+00;7.480e-01;1.720e-02;7.197e-01;1.654e-02;1.045e+00;1.054e+00;7.278e-01;6.437e-02;4.981e+01;1.982e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.548e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.942644;1.039e+00;7.480e-01;1.719e-02;7.197e-01;1.654e-02;1.045e+00;1.054e+00;7.278e-01;6.437e-02;4.981e+01;1.961e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.732e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.943644;1.039e+00;7.481e-01;1.719e-02;7.197e-01;1.654e-02;1.045e+00;1.054e+00;7.279e-01;6.437e-02;4.981e+01;1.940e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.944644;1.039e+00;7.481e-01;1.719e-02;7.198e-01;1.654e-02;1.045e+00;1.054e+00;7.279e-01;6.437e-02;4.981e+01;1.918e-03;1.622e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.945644;1.039e+00;7.481e-01;1.719e-02;7.198e-01;1.654e-02;1.045e+00;1.054e+00;7.279e-01;6.437e-02;4.981e+01;1.897e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.946644;1.039e+00;7.481e-01;1.719e-02;7.198e-01;1.653e-02;1.045e+00;1.054e+00;7.279e-01;6.437e-02;4.981e+01;1.874e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.547e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.947644;1.039e+00;7.481e-01;1.718e-02;7.198e-01;1.653e-02;1.045e+00;1.054e+00;7.279e-01;6.437e-02;4.981e+01;1.853e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.733e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.948644;1.039e+00;7.482e-01;1.718e-02;7.198e-01;1.653e-02;1.045e+00;1.054e+00;7.280e-01;6.437e-02;4.981e+01;1.832e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.949644;1.039e+00;7.482e-01;1.718e-02;7.199e-01;1.653e-02;1.045e+00;1.054e+00;7.280e-01;6.437e-02;4.981e+01;1.810e-03;1.623e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.950644;1.039e+00;7.482e-01;1.718e-02;7.199e-01;1.653e-02;1.045e+00;1.054e+00;7.280e-01;6.437e-02;4.981e+01;1.789e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.951644;1.039e+00;7.482e-01;1.717e-02;7.199e-01;1.652e-02;1.045e+00;1.054e+00;7.280e-01;6.437e-02;4.981e+01;1.767e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.952644;1.039e+00;7.483e-01;1.717e-02;7.199e-01;1.652e-02;1.045e+00;1.054e+00;7.280e-01;6.437e-02;4.981e+01;1.746e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.546e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.953644;1.039e+00;7.483e-01;1.717e-02;7.199e-01;1.652e-02;1.045e+00;1.054e+00;7.281e-01;6.437e-02;4.981e+01;1.724e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.734e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.954644;1.039e+00;7.483e-01;1.717e-02;7.200e-01;1.652e-02;1.045e+00;1.054e+00;7.281e-01;6.437e-02;4.981e+01;1.703e-03;1.624e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.955644;1.039e+00;7.483e-01;1.717e-02;7.200e-01;1.652e-02;1.045e+00;1.054e+00;7.281e-01;6.437e-02;4.981e+01;1.681e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.956644;1.039e+00;7.483e-01;1.716e-02;7.200e-01;1.651e-02;1.045e+00;1.054e+00;7.281e-01;6.437e-02;4.981e+01;1.660e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.957644;1.039e+00;7.484e-01;1.716e-02;7.200e-01;1.651e-02;1.045e+00;1.054e+00;7.282e-01;6.437e-02;4.981e+01;1.639e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.958644;1.039e+00;7.484e-01;1.716e-02;7.200e-01;1.651e-02;1.045e+00;1.054e+00;7.282e-01;6.438e-02;4.981e+01;1.618e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.735e-01;1.545e-02;1.000e+01;4.981e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.959644;1.039e+00;7.484e-01;1.716e-02;7.201e-01;1.651e-02;1.044e+00;1.054e+00;7.282e-01;6.438e-02;4.980e+01;1.597e-03;1.625e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.544e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.960644;1.039e+00;7.484e-01;1.716e-02;7.201e-01;1.651e-02;1.044e+00;1.054e+00;7.282e-01;6.438e-02;4.980e+01;1.576e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.544e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.961644;1.039e+00;7.484e-01;1.716e-02;7.201e-01;1.651e-02;1.044e+00;1.054e+00;7.282e-01;6.438e-02;4.980e+01;1.554e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.544e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.962644;1.039e+00;7.485e-01;1.715e-02;7.201e-01;1.650e-02;1.044e+00;1.054e+00;7.283e-01;6.438e-02;4.980e+01;1.533e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.544e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.963644;1.039e+00;7.485e-01;1.715e-02;7.202e-01;1.650e-02;1.044e+00;1.054e+00;7.283e-01;6.438e-02;4.980e+01;1.512e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.736e-01;1.544e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.964644;1.039e+00;7.485e-01;1.715e-02;7.202e-01;1.650e-02;1.044e+00;1.054e+00;7.283e-01;6.438e-02;4.980e+01;1.492e-03;1.626e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.543e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.965644;1.039e+00;7.485e-01;1.715e-02;7.202e-01;1.650e-02;1.044e+00;1.054e+00;7.283e-01;6.438e-02;4.980e+01;1.471e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.543e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.966644;1.039e+00;7.486e-01;1.715e-02;7.202e-01;1.650e-02;1.044e+00;1.054e+00;7.283e-01;6.438e-02;4.980e+01;1.450e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.543e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.967644;1.039e+00;7.486e-01;1.714e-02;7.202e-01;1.649e-02;1.044e+00;1.054e+00;7.284e-01;6.438e-02;4.980e+01;1.430e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.543e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.968644;1.039e+00;7.486e-01;1.714e-02;7.203e-01;1.649e-02;1.044e+00;1.054e+00;7.284e-01;6.438e-02;4.980e+01;1.410e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.543e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.969644;1.039e+00;7.486e-01;1.714e-02;7.203e-01;1.649e-02;1.044e+00;1.054e+00;7.284e-01;6.438e-02;4.980e+01;1.389e-03;1.627e-02;7.500e-01;3.333e-02;1.039e+00;6.737e-01;1.543e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.970644;1.039e+00;7.486e-01;1.714e-02;7.203e-01;1.649e-02;1.044e+00;1.054e+00;7.284e-01;6.438e-02;4.980e+01;1.369e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.542e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.971644;1.039e+00;7.487e-01;1.714e-02;7.203e-01;1.649e-02;1.044e+00;1.054e+00;7.284e-01;6.438e-02;4.980e+01;1.349e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.542e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.972644;1.039e+00;7.487e-01;1.713e-02;7.203e-01;1.649e-02;1.044e+00;1.054e+00;7.285e-01;6.438e-02;4.980e+01;1.329e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.542e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.973644;1.039e+00;7.487e-01;1.713e-02;7.204e-01;1.648e-02;1.044e+00;1.054e+00;7.285e-01;6.438e-02;4.980e+01;1.309e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.542e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.974644;1.039e+00;7.487e-01;1.713e-02;7.204e-01;1.648e-02;1.044e+00;1.054e+00;7.285e-01;6.438e-02;4.980e+01;1.289e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.738e-01;1.542e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.975644;1.039e+00;7.487e-01;1.713e-02;7.204e-01;1.648e-02;1.044e+00;1.054e+00;7.285e-01;6.439e-02;4.980e+01;1.270e-03;1.628e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.542e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.976644;1.039e+00;7.488e-01;1.713e-02;7.204e-01;1.648e-02;1.044e+00;1.054e+00;7.285e-01;6.439e-02;4.980e+01;1.250e-03;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.977644;1.039e+00;7.488e-01;1.712e-02;7.204e-01;1.648e-02;1.044e+00;1.054e+00;7.286e-01;6.439e-02;4.980e+01;1.231e-03;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.978644;1.039e+00;7.488e-01;1.712e-02;7.204e-01;1.648e-02;1.044e+00;1.054e+00;7.286e-01;6.439e-02;4.980e+01;1.211e-03;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.979644;1.039e+00;7.488e-01;1.712e-02;7.205e-01;1.647e-02;1.044e+00;1.054e+00;7.286e-01;6.439e-02;4.980e+01;1.192e-03;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.980644;1.039e+00;7.488e-01;1.712e-02;7.205e-01;1.647e-02;1.044e+00;1.054e+00;7.286e-01;6.439e-02;4.980e+01;1.173e-03;1.629e-02;7.500e-01;3.333e-02;1.039e+00;6.739e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.981e+01;4.981e+01
20.981644;1.039e+00;7.488e-01;1.712e-02;7.205e-01;1.647e-02;1.044e+00;1.054e+00;7.286e-01;6.439e-02;4.980e+01;1.154e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.982644;1.039e+00;7.489e-01;1.712e-02;7.205e-01;1.647e-02;1.044e+00;1.054e+00;7.286e-01;6.439e-02;4.980e+01;1.136e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.541e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.983644;1.039e+00;7.489e-01;1.711e-02;7.205e-01;1.647e-02;1.044e+00;1.054e+00;7.287e-01;6.439e-02;4.980e+01;1.118e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.540e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.984644;1.039e+00;7.489e-01;1.711e-02;7.206e-01;1.646e-02;1.044e+00;1.054e+00;7.287e-01;6.439e-02;4.980e+01;1.099e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.540e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.986644;1.039e+00;7.489e-01;1.711e-02;7.206e-01;1.646e-02;1.044e+00;1.054e+00;7.287e-01;6.439e-02;4.980e+01;1.062e-03;1.630e-02;7.500e-01;3.333e-02;1.039e+00;6.740e-01;1.540e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.987644;1.039e+00;7.490e-01;1.711e-02;7.206e-01;1.646e-02;1.044e+00;1.054e+00;7.287e-01;6.439e-02;4.980e+01;1.044e-03;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.540e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.988644;1.039e+00;7.490e-01;1.711e-02;7.206e-01;1.646e-02;1.044e+00;1.054e+00;7.288e-01;6.439e-02;4.980e+01;1.027e-03;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.540e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.989644;1.039e+00;7.490e-01;1.710e-02;7.206e-01;1.646e-02;1.044e+00;1.054e+00;7.288e-01;6.439e-02;4.980e+01;1.010e-03;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.990644;1.039e+00;7.490e-01;1.710e-02;7.207e-01;1.646e-02;1.044e+00;1.054e+00;7.288e-01;6.439e-02;4.980e+01;9.927e-04;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.991644;1.039e+00;7.490e-01;1.710e-02;7.207e-01;1.645e-02;1.044e+00;1.054e+00;7.288e-01;6.439e-02;4.980e+01;9.749e-04;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.992644;1.039e+00;7.490e-01;1.710e-02;7.207e-01;1.645e-02;1.044e+00;1.054e+00;7.288e-01;6.439e-02;4.980e+01;9.583e-04;1.631e-02;7.500e-01;3.333e-02;1.039e+00;6.741e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.993644;1.039e+00;7.491e-01;1.710e-02;7.207e-01;1.645e-02;1.044e+00;1.054e+00;7.288e-01;6.439e-02;4.980e+01;9.405e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.994644;1.039e+00;7.491e-01;1.710e-02;7.207e-01;1.645e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;9.238e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.995644;1.039e+00;7.491e-01;1.710e-02;7.207e-01;1.645e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;9.071e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.539e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.996644;1.039e+00;7.491e-01;1.709e-02;7.208e-01;1.645e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;8.904e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.997644;1.039e+00;7.491e-01;1.709e-02;7.208e-01;1.645e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;8.748e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.998644;1.039e+00;7.491e-01;1.709e-02;7.208e-01;1.644e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;8.582e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
20.999644;1.039e+00;7.492e-01;1.709e-02;7.208e-01;1.644e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;8.425e-04;1.632e-02;7.500e-01;3.333e-02;1.039e+00;6.742e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.000644;1.039e+00;7.492e-01;1.709e-02;7.208e-01;1.644e-02;1.044e+00;1.054e+00;7.289e-01;6.440e-02;4.980e+01;8.270e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.001644;1.039e+00;7.492e-01;1.709e-02;7.208e-01;1.644e-02;1.044e+00;1.054e+00;7.290e-01;6.440e-02;4.980e+01;8.114e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.002644;1.039e+00;7.492e-01;1.709e-02;7.209e-01;1.644e-02;1.044e+00;1.054e+00;7.290e-01;6.440e-02;4.980e+01;7.959e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.538e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.003644;1.039e+00;7.492e-01;1.708e-02;7.209e-01;1.644e-02;1.044e+00;1.054e+00;7.290e-01;6.440e-02;4.980e+01;7.802e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.004644;1.039e+00;7.492e-01;1.708e-02;7.209e-01;1.644e-02;1.044e+00;1.054e+00;7.290e-01;6.440e-02;4.980e+01;7.646e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.005644;1.039e+00;7.492e-01;1.708e-02;7.209e-01;1.643e-02;1.044e+00;1.054e+00;7.290e-01;6.440e-02;4.980e+01;7.502e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.006644;1.039e+00;7.493e-01;1.708e-02;7.209e-01;1.643e-02;1.044e+00;1.054e+00;7.290e-01;6.440e-02;4.980e+01;7.357e-04;1.633e-02;7.500e-01;3.333e-02;1.039e+00;6.743e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.007644;1.039e+00;7.493e-01;1.708e-02;7.209e-01;1.643e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;7.212e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.008644;1.039e+00;7.493e-01;1.708e-02;7.209e-01;1.643e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;7.068e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.009644;1.039e+00;7.493e-01;1.708e-02;7.210e-01;1.643e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;6.922e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.010644;1.039e+00;7.493e-01;1.707e-02;7.210e-01;1.643e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;6.789e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.012644;1.039e+00;7.493e-01;1.707e-02;7.210e-01;1.643e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;6.510e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.537e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.013644;1.039e+00;7.494e-01;1.707e-02;7.210e-01;1.643e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;6.377e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.014644;1.039e+00;7.494e-01;1.707e-02;7.210e-01;1.642e-02;1.044e+00;1.054e+00;7.291e-01;6.440e-02;4.980e+01;6.242e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.015644;1.039e+00;7.494e-01;1.707e-02;7.210e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.440e-02;4.980e+01;6.109e-04;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.744e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.016644;1.039e+00;7.494e-01;1.707e-02;7.210e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.441e-02;4.980e+01;5.987e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.017644;1.039e+00;7.494e-01;1.707e-02;7.211e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.441e-02;4.980e+01;5.864e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.018644;1.039e+00;7.494e-01;1.707e-02;7.211e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.441e-02;4.980e+01;5.730e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.019644;1.039e+00;7.494e-01;1.706e-02;7.211e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.441e-02;4.980e+01;5.608e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.020644;1.039e+00;7.495e-01;1.706e-02;7.211e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.441e-02;4.980e+01;5.486e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.022644;1.039e+00;7.495e-01;1.706e-02;7.211e-01;1.642e-02;1.044e+00;1.054e+00;7.292e-01;6.441e-02;4.980e+01;5.252e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.536e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.023644;1.039e+00;7.495e-01;1.706e-02;7.211e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;5.140e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.024644;1.039e+00;7.495e-01;1.706e-02;7.211e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;5.029e-04;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.745e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.025311;1.039e+00;7.495e-01;1.706e-02;7.211e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;4.952e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.028335;1.039e+00;7.495e-01;1.706e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;4.628e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.029335;1.039e+00;7.495e-01;1.705e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;4.517e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.030335;1.039e+00;7.496e-01;1.705e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;4.417e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.032335;1.039e+00;7.496e-01;1.705e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.293e-01;6.441e-02;4.980e+01;4.217e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.033335;1.039e+00;7.496e-01;1.705e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;4.117e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.535e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.034335;1.039e+00;7.496e-01;1.705e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;4.027e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.035335;1.039e+00;7.496e-01;1.705e-02;7.212e-01;1.641e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.927e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.036335;1.039e+00;7.496e-01;1.705e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.838e-04;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.037335;1.039e+00;7.496e-01;1.705e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.750e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.039335;1.039e+00;7.496e-01;1.705e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.572e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.040335;1.039e+00;7.497e-01;1.705e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.494e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.041335;1.039e+00;7.497e-01;1.705e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.405e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.042335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.326e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.043335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.249e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.044335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.442e-02;4.980e+01;3.171e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.045335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;3.093e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.047335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.949e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.048335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.882e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.049335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.815e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.050335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.749e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.051335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.682e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.052335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.615e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.053335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.560e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.054335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.493e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.061335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.125e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.062335;1.039e+00;7.498e-01;1.703e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;2.081e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.066335;1.039e+00;7.498e-01;1.703e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.903e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.067335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.859e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.070335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.748e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.073335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.659e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.074335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.625e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.078335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.515e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.079335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.494e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.088335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.341e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.104335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.291e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.123335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.502e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.124335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.513e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.126335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.545e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.131335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.645e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.132335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.668e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.139335;1.039e+00;7.498e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.821e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.140335;1.039e+00;7.498e-01;1.704e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.843e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.141335;1.039e+00;7.498e-01;1.704e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.866e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.142335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;1.899e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.150335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.980e+01;2.099e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.151335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.120e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.159335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.342e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.160335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.365e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.163335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.639e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.454e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.164335;1.039e+00;7.498e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.476e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.165335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.509e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.174335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.755e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.175335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.777e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.179335;1.039e+00;7.497e-01;1.704e-02;7.214e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.889e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.180335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;2.911e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.188335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.295e-01;6.442e-02;4.980e+01;3.122e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.189335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.442e-02;4.980e+01;3.156e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.190335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.179e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.196335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.334e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.203335;1.039e+00;7.497e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.490e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.204335;1.039e+00;7.496e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.512e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.222335;1.039e+00;7.496e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.878e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.223335;1.039e+00;7.496e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.901e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.225335;1.039e+00;7.496e-01;1.704e-02;7.213e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.934e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.226335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;3.945e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.231335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;4.035e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.235335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.441e-02;4.980e+01;4.092e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.236335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.440e-02;4.980e+01;4.103e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.241335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.294e-01;6.440e-02;4.980e+01;4.171e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.242335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.182e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.261335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.358e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.271335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.640e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.402e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.534e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.272335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.413e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.274335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.413e-04;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.275335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.413e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.283335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.440e-02;4.980e+01;4.434e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.284335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.434e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.290335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.432e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.291335;1.039e+00;7.496e-01;1.704e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.421e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.292335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.420e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.313335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.639e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.354e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.314335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.354e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.315335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.342e-04;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.316335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.343e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.321335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.311e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.533e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.322335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.312e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.327335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.280e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.329335;1.039e+00;7.496e-01;1.703e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.258e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.330335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.258e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.333335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.293e-01;6.439e-02;4.980e+01;4.236e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.334335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.294e-01;6.439e-02;4.980e+01;4.225e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.337335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.294e-01;6.439e-02;4.980e+01;4.203e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.338335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;4.192e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.349335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;4.092e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.350335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;4.092e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.352335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.638e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;4.070e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.353335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;4.059e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.359335;1.039e+00;7.496e-01;1.702e-02;7.212e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;4.003e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.532e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.360335;1.039e+00;7.496e-01;1.702e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.992e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.363335;1.039e+00;7.496e-01;1.702e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.970e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.364335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.959e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.371335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.893e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.746e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.372335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.882e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.384335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.762e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.385335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.750e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.387335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.637e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.729e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.388335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.729e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
