time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.395335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.651e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.531e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.396335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.650e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.400335;1.039e+00;7.496e-01;1.701e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.606e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.401335;1.039e+00;7.496e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.595e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.406335;1.039e+00;7.496e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.438e-02;4.980e+01;3.549e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.407335;1.039e+00;7.496e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.538e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.409335;1.039e+00;7.496e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.516e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.410335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.505e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.423335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.393e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.424335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.382e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.432335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.636e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.314e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.433335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.303e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.436335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.294e-01;6.437e-02;4.980e+01;3.281e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.437335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;3.270e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.442335;1.039e+00;7.497e-01;1.700e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;3.235e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.443335;1.039e+00;7.497e-01;1.699e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;3.224e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.445335;1.039e+00;7.497e-01;1.699e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;3.201e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.470335;1.039e+00;7.497e-01;1.699e-02;7.213e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;3.028e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.471335;1.039e+00;7.497e-01;1.699e-02;7.214e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;3.017e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.474335;1.039e+00;7.497e-01;1.699e-02;7.214e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.994e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.475335;1.039e+00;7.497e-01;1.699e-02;7.214e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.994e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.487335;1.039e+00;7.497e-01;1.699e-02;7.214e-01;1.635e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.927e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.488335;1.039e+00;7.497e-01;1.699e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.916e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.504335;1.039e+00;7.497e-01;1.699e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.840e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.505335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.829e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.508335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.819e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.509335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.819e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.513335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.797e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.514335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.797e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.515335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.786e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.520335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.774e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.747e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.521335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.763e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.565335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.623e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.566335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.623e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.609335;1.039e+00;7.497e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.508e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.610335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.496e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.612335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.496e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.613335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.633e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.496e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.701335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.633e-02;1.044e+00;1.054e+00;7.295e-01;6.436e-02;4.980e+01;2.278e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.702335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.633e-02;1.044e+00;1.054e+00;7.295e-01;6.437e-02;4.980e+01;2.278e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.703335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.633e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.267e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.729335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.633e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.198e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.730335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.198e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.787335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.031e-04;1.644e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.788335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.031e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.799335;1.039e+00;7.498e-01;1.698e-02;7.214e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.011e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.800335;1.039e+00;7.498e-01;1.698e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;2.001e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.850335;1.039e+00;7.498e-01;1.698e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.437e-02;4.980e+01;1.873e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.851335;1.039e+00;7.498e-01;1.698e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.873e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.862335;1.039e+00;7.498e-01;1.698e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.848e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.528e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.863335;1.039e+00;7.498e-01;1.698e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.837e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.877335;1.039e+00;7.498e-01;1.698e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.803e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.878335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.803e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.905335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.634e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.733e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.906335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.733e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.930335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.672e-04;1.643e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.931335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.672e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.938335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.659e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.748e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.939335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.648e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.954335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.438e-02;4.980e+01;1.614e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.955335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.614e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.959335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.604e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.993335;1.039e+00;7.498e-01;1.699e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.546e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.529e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
21.994335;1.039e+00;7.498e-01;1.700e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.546e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.013335;1.039e+00;7.498e-01;1.700e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.515e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.014335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.504e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.016335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.635e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.504e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.017335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.504e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.036335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.473e-04;1.642e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.037335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.462e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.041335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.980e+01;1.461e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.980e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.042335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.979e+01;1.461e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.049335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.979e+01;1.438e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.980e+01;4.980e+01
22.050335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.439e-02;4.979e+01;1.437e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.051335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.437e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.096335;1.039e+00;7.499e-01;1.700e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.348e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.097335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.348e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.107335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.326e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.530e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.108335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.326e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.130335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.636e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.294e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.131335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.283e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.136335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.440e-02;4.979e+01;1.284e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.137335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.284e-04;1.641e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.138335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.273e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.199335;1.039e+00;7.499e-01;1.701e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.188e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.200335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.176e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.211335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.164e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.531e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.212335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.164e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.235335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.637e-02;1.044e+00;1.054e+00;7.296e-01;6.441e-02;4.979e+01;1.133e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.236335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.979e+01;1.133e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.242335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.979e+01;1.123e-04;1.640e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.243335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.979e+01;1.123e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.251335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.296e-01;6.442e-02;4.979e+01;1.113e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.252335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.442e-02;4.979e+01;1.103e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.310335;1.039e+00;7.499e-01;1.702e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.442e-02;4.979e+01;1.016e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.311335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.442e-02;4.979e+01;1.016e-04;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.336335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.442e-02;4.979e+01;9.877e-05;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.532e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.337335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.442e-02;4.979e+01;9.878e-05;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.344335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.442e-02;4.979e+01;9.764e-05;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.345335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;9.763e-05;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.356335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;9.645e-05;1.639e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.357335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;9.645e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.363335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.638e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;9.532e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.364335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;9.531e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.436335;1.039e+00;7.499e-01;1.703e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;8.636e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.437335;1.039e+00;7.499e-01;1.704e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;8.638e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.457335;1.039e+00;7.499e-01;1.704e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.443e-02;4.979e+01;8.406e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.458335;1.039e+00;7.499e-01;1.704e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.406e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.463335;1.039e+00;7.499e-01;1.704e-02;7.215e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.407e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.464335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.297e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.491335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.108e-05;1.638e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.492335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.110e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.501335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.639e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.015e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.533e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.502335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;8.017e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.550335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;7.460e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.594335;1.039e+00;7.499e-01;1.704e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;7.177e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.595335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;7.177e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.612335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.444e-02;4.979e+01;6.946e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.613335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.945e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.665335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.446e-05;1.637e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.666335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.445e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.681335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.640e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.339e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.682335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.341e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.706335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.198e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.534e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.707335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;6.199e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.773335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;5.694e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.749e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.774335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;5.582e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.819335;1.039e+00;7.499e-01;1.705e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;5.301e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.820335;1.039e+00;7.499e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;5.301e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.828335;1.039e+00;7.499e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.445e-02;4.979e+01;5.198e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.829335;1.039e+00;7.499e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;5.199e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.853335;1.039e+00;7.499e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;5.127e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.854335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;5.018e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.937335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;4.483e-05;1.636e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
22.938335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;4.485e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.020335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.641e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;4.079e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.535e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.021335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;4.079e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.226335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.446e-02;4.979e+01;3.071e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.227335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;3.071e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.271335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;2.844e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.304335;1.039e+00;7.500e-01;1.706e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;2.750e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.305335;1.039e+00;7.500e-01;1.707e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;2.750e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.908335;1.039e+00;7.500e-01;1.707e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;1.380e-05;1.635e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
23.909335;1.039e+00;7.500e-01;1.707e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;1.378e-05;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
24.510335;1.039e+00;7.500e-01;1.707e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;6.004e-06;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
27.051323;1.039e+00;7.500e-01;1.707e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;1.980e-07;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
100.000000;1.039e+00;7.500e-01;1.707e-02;7.216e-01;1.642e-02;1.044e+00;1.054e+00;7.297e-01;6.447e-02;4.979e+01;0.000e+00;1.634e-02;7.500e-01;3.333e-02;1.039e+00;6.750e-01;1.536e-02;1.000e+01;4.979e+01;6.667e-01;5.592e-03;1.044e+00;4.979e+01;4.979e+01
