time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;5.000e-01;-8.563e-10;4.787e-01;6.079e-09;1.048e+00;1.045e+00;4.893e-01;1.092e-02;1.044e+00;4.500e-01;1.277e-09;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.000690000;1.044e+00;5.000e-01;-1.444e-05;4.787e-01;-1.384e-05;1.048e+00;1.045e+00;4.893e-01;1.091e-02;1.044e+00;4.500e-01;-1.300e-05;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.001512000;1.044e+00;5.000e-01;-9.889e-05;4.787e-01;-9.469e-05;1.048e+00;1.045e+00;4.893e-01;1.083e-02;1.044e+00;4.500e-01;-8.899e-05;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.004559000;1.044e+00;4.999e-01;-6.667e-04;4.787e-01;-6.384e-04;1.048e+00;1.045e+00;4.893e-01;1.028e-02;1.044e+00;4.499e-01;-6.000e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.005480000;1.044e+00;4.999e-01;-8.056e-04;4.787e-01;-7.715e-04;1.048e+00;1.045e+00;4.893e-01;1.015e-02;1.044e+00;4.499e-01;-7.250e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.005711000;1.044e+00;4.999e-01;-8.356e-04;4.787e-01;-8.002e-04;1.048e+00;1.044e+00;4.893e-01;1.012e-02;1.044e+00;4.499e-01;-7.520e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.006632000;1.044e+00;4.999e-01;-9.389e-04;4.787e-01;-8.992e-04;1.048e+00;1.044e+00;4.893e-01;1.002e-02;1.044e+00;4.499e-01;-8.450e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.008706000;1.044e+00;4.998e-01;-1.089e-03;4.787e-01;-1.043e-03;1.048e+00;1.044e+00;4.893e-01;9.881e-03;1.044e+00;4.499e-01;-9.800e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.008936000;1.044e+00;4.998e-01;-1.100e-03;4.787e-01;-1.054e-03;1.047e+00;1.044e+00;4.893e-01;9.871e-03;1.044e+00;4.499e-01;-9.900e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.009167000;1.044e+00;4.998e-01;-1.110e-03;4.787e-01;-1.063e-03;1.047e+00;1.044e+00;4.893e-01;9.860e-03;1.044e+00;4.499e-01;-9.990e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.012162000;1.044e+00;4.998e-01;-1.188e-03;4.787e-01;-1.138e-03;1.047e+00;1.044e+00;4.893e-01;9.787e-03;1.044e+00;4.499e-01;-1.069e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.012623000;1.044e+00;4.998e-01;-1.193e-03;4.787e-01;-1.143e-03;1.047e+00;1.044e+00;4.893e-01;9.780e-03;1.044e+00;4.499e-01;-1.074e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.028382000;1.044e+00;4.999e-01;-1.318e-03;4.789e-01;-1.262e-03;1.047e+00;1.044e+00;4.894e-01;9.665e-03;1.044e+00;4.499e-01;-1.186e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.029711000;1.044e+00;4.999e-01;-1.334e-03;4.789e-01;-1.278e-03;1.047e+00;1.044e+00;4.894e-01;9.649e-03;1.044e+00;4.499e-01;-1.201e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.097010000;1.044e+00;4.999e-01;-2.269e-03;4.790e-01;-2.174e-03;1.047e+00;1.044e+00;4.896e-01;8.759e-03;1.044e+00;4.499e-01;-2.042e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.098010000;1.044e+00;4.999e-01;-2.281e-03;4.790e-01;-2.186e-03;1.047e+00;1.044e+00;4.896e-01;8.746e-03;1.044e+00;4.499e-01;-2.053e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.127010000;1.044e+00;4.999e-01;-2.641e-03;4.791e-01;-2.531e-03;1.047e+00;1.044e+00;4.896e-01;8.404e-03;1.044e+00;4.500e-01;-2.377e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.128010000;1.044e+00;4.999e-01;-2.653e-03;4.791e-01;-2.542e-03;1.046e+00;1.044e+00;4.896e-01;8.392e-03;1.044e+00;4.500e-01;-2.388e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.154010000;1.044e+00;4.999e-01;-2.951e-03;4.791e-01;-2.828e-03;1.046e+00;1.044e+00;4.897e-01;8.108e-03;1.044e+00;4.500e-01;-2.656e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.155010000;1.043e+00;5.000e-01;-2.962e-03;4.791e-01;-2.839e-03;1.046e+00;1.044e+00;4.897e-01;8.098e-03;1.043e+00;4.500e-01;-2.666e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.160010000;1.043e+00;5.000e-01;-3.017e-03;4.791e-01;-2.891e-03;1.046e+00;1.044e+00;4.897e-01;8.046e-03;1.043e+00;4.500e-01;-2.715e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.164010000;1.043e+00;5.000e-01;-3.059e-03;4.791e-01;-2.931e-03;1.046e+00;1.044e+00;4.897e-01;8.004e-03;1.043e+00;4.500e-01;-2.753e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.166010000;1.043e+00;5.000e-01;-3.081e-03;4.791e-01;-2.953e-03;1.046e+00;1.044e+00;4.897e-01;7.984e-03;1.043e+00;4.500e-01;-2.773e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.223010000;1.043e+00;5.000e-01;-3.636e-03;4.792e-01;-3.485e-03;1.046e+00;1.044e+00;4.898e-01;7.455e-03;1.043e+00;4.500e-01;-3.272e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.225010000;1.043e+00;5.000e-01;-3.653e-03;4.792e-01;-3.502e-03;1.046e+00;1.044e+00;4.898e-01;7.438e-03;1.043e+00;4.500e-01;-3.288e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.229010000;1.043e+00;5.000e-01;-3.689e-03;4.792e-01;-3.536e-03;1.046e+00;1.044e+00;4.898e-01;7.405e-03;1.043e+00;4.500e-01;-3.320e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.231010000;1.043e+00;5.000e-01;-3.706e-03;4.792e-01;-3.552e-03;1.046e+00;1.044e+00;4.898e-01;7.389e-03;1.043e+00;4.500e-01;-3.335e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.232010000;1.043e+00;5.000e-01;-3.714e-03;4.792e-01;-3.560e-03;1.046e+00;1.043e+00;4.898e-01;7.380e-03;1.043e+00;4.500e-01;-3.343e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.284010000;1.043e+00;5.000e-01;-4.123e-03;4.793e-01;-3.953e-03;1.046e+00;1.043e+00;4.899e-01;6.990e-03;1.043e+00;4.500e-01;-3.711e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.286010000;1.043e+00;5.000e-01;-4.138e-03;4.793e-01;-3.967e-03;1.046e+00;1.043e+00;4.899e-01;6.978e-03;1.043e+00;4.500e-01;-3.724e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.289010000;1.043e+00;5.000e-01;-4.159e-03;4.793e-01;-3.987e-03;1.046e+00;1.043e+00;4.899e-01;6.957e-03;1.043e+00;4.500e-01;-3.743e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.294010000;1.043e+00;5.000e-01;-4.193e-03;4.793e-01;-4.020e-03;1.046e+00;1.043e+00;4.899e-01;6.923e-03;1.043e+00;4.500e-01;-3.774e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.295010000;1.043e+00;5.000e-01;-4.200e-03;4.793e-01;-4.026e-03;1.045e+00;1.043e+00;4.899e-01;6.917e-03;1.043e+00;4.500e-01;-3.780e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.332010000;1.043e+00;5.000e-01;-4.437e-03;4.794e-01;-4.254e-03;1.045e+00;1.043e+00;4.900e-01;6.692e-03;1.043e+00;4.500e-01;-3.993e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.383010000;1.043e+00;5.000e-01;-4.709e-03;4.794e-01;-4.515e-03;1.045e+00;1.043e+00;4.900e-01;6.431e-03;1.043e+00;4.500e-01;-4.238e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.385010000;1.043e+00;5.000e-01;-4.719e-03;4.794e-01;-4.525e-03;1.045e+00;1.043e+00;4.900e-01;6.423e-03;1.043e+00;4.500e-01;-4.247e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.440010000;1.043e+00;5.000e-01;-4.950e-03;4.795e-01;-4.747e-03;1.045e+00;1.043e+00;4.901e-01;6.202e-03;1.043e+00;4.500e-01;-4.455e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.491339000;1.043e+00;5.000e-01;-5.117e-03;4.795e-01;-4.907e-03;1.045e+00;1.043e+00;4.901e-01;6.042e-03;1.043e+00;4.500e-01;-4.605e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.494339000;1.043e+00;5.000e-01;-5.126e-03;4.795e-01;-4.915e-03;1.045e+00;1.043e+00;4.901e-01;6.035e-03;1.043e+00;4.500e-01;-4.613e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.496339000;1.043e+00;5.000e-01;-5.131e-03;4.795e-01;-4.921e-03;1.045e+00;1.043e+00;4.901e-01;6.030e-03;1.043e+00;4.500e-01;-4.618e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.498339000;1.043e+00;5.000e-01;-5.137e-03;4.795e-01;-4.926e-03;1.045e+00;1.043e+00;4.901e-01;6.024e-03;1.043e+00;4.500e-01;-4.623e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.612095000;1.043e+00;5.000e-01;-5.366e-03;4.795e-01;-5.146e-03;1.045e+00;1.043e+00;4.901e-01;5.805e-03;1.043e+00;4.500e-01;-4.829e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.622095000;1.043e+00;5.000e-01;-5.378e-03;4.795e-01;-5.157e-03;1.045e+00;1.043e+00;4.901e-01;5.792e-03;1.043e+00;4.500e-01;-4.840e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.623095000;1.043e+00;5.000e-01;-5.380e-03;4.795e-01;-5.160e-03;1.045e+00;1.043e+00;4.901e-01;5.791e-03;1.043e+00;4.500e-01;-4.842e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.631095000;1.043e+00;5.000e-01;-5.390e-03;4.795e-01;-5.169e-03;1.045e+00;1.043e+00;4.901e-01;5.782e-03;1.043e+00;4.500e-01;-4.851e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.688095000;1.043e+00;5.000e-01;-5.444e-03;4.795e-01;-5.222e-03;1.045e+00;1.043e+00;4.902e-01;5.730e-03;1.043e+00;4.500e-01;-4.900e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.720095000;1.043e+00;5.000e-01;-5.466e-03;4.796e-01;-5.242e-03;1.045e+00;1.043e+00;4.902e-01;5.710e-03;1.043e+00;4.500e-01;-4.919e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.763095000;1.043e+00;5.000e-01;-5.484e-03;4.796e-01;-5.260e-03;1.045e+00;1.043e+00;4.902e-01;5.691e-03;1.043e+00;4.500e-01;-4.936e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.766095000;1.043e+00;5.000e-01;-5.486e-03;4.796e-01;-5.261e-03;1.045e+00;1.043e+00;4.902e-01;5.691e-03;1.043e+00;4.500e-01;-4.937e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.782095000;1.043e+00;5.000e-01;-5.490e-03;4.796e-01;-5.265e-03;1.045e+00;1.043e+00;4.902e-01;5.687e-03;1.043e+00;4.500e-01;-4.941e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.940095000;1.043e+00;5.000e-01;-5.488e-03;4.796e-01;-5.263e-03;1.045e+00;1.043e+00;4.902e-01;5.689e-03;1.043e+00;4.500e-01;-4.939e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.951095000;1.043e+00;5.000e-01;-5.486e-03;4.796e-01;-5.261e-03;1.045e+00;1.043e+00;4.902e-01;5.691e-03;1.043e+00;4.500e-01;-4.937e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.509653000;1.043e+00;5.000e-01;-5.346e-03;4.795e-01;-5.127e-03;1.045e+00;1.043e+00;4.901e-01;5.823e-03;1.043e+00;4.500e-01;-4.811e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.517653000;1.043e+00;5.000e-01;-5.344e-03;4.795e-01;-5.125e-03;1.045e+00;1.043e+00;4.901e-01;5.825e-03;1.043e+00;4.500e-01;-4.810e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.525653000;1.043e+00;5.000e-01;-5.343e-03;4.795e-01;-5.124e-03;1.045e+00;1.043e+00;4.901e-01;5.827e-03;1.043e+00;4.500e-01;-4.809e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
2.044650000;1.043e+00;5.000e-01;-5.313e-03;4.795e-01;-5.096e-03;1.045e+00;1.043e+00;4.901e-01;5.854e-03;1.043e+00;4.500e-01;-4.782e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
2.062650000;1.043e+00;5.000e-01;-5.313e-03;4.795e-01;-5.096e-03;1.045e+00;1.043e+00;4.901e-01;5.855e-03;1.043e+00;4.500e-01;-4.782e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.005795000;1.043e+00;5.000e-01;-5.313e-03;4.795e-01;-5.096e-03;1.045e+00;1.043e+00;4.901e-01;5.855e-03;1.043e+00;4.500e-01;-4.782e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.006256000;1.043e+00;5.000e-01;-5.312e-03;4.795e-01;-5.095e-03;1.045e+00;1.043e+00;4.902e-01;5.856e-03;1.043e+00;4.500e-01;-4.781e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.006716000;1.043e+00;5.000e-01;-5.312e-03;4.796e-01;-5.095e-03;1.045e+00;1.043e+00;4.902e-01;5.856e-03;1.043e+00;4.500e-01;-4.781e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.007177000;1.043e+00;5.001e-01;-5.312e-03;4.796e-01;-5.095e-03;1.045e+00;1.043e+00;4.902e-01;5.857e-03;1.043e+00;4.501e-01;-4.781e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.008099000;1.043e+00;5.001e-01;-5.311e-03;4.796e-01;-5.093e-03;1.045e+00;1.043e+00;4.902e-01;5.858e-03;1.043e+00;4.501e-01;-4.780e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.022518000;1.043e+00;5.010e-01;-5.284e-03;4.805e-01;-5.068e-03;1.045e+00;1.043e+00;4.911e-01;5.906e-03;1.043e+00;4.509e-01;-4.756e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.023518000;1.043e+00;5.012e-01;-5.282e-03;4.806e-01;-5.066e-03;1.045e+00;1.043e+00;4.912e-01;5.911e-03;1.043e+00;4.510e-01;-4.754e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.037518000;1.043e+00;5.037e-01;-5.243e-03;4.831e-01;-5.029e-03;1.045e+00;1.043e+00;4.937e-01;6.004e-03;1.043e+00;4.533e-01;-4.719e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.038518000;1.043e+00;5.039e-01;-5.240e-03;4.833e-01;-5.026e-03;1.045e+00;1.043e+00;4.939e-01;6.013e-03;1.043e+00;4.535e-01;-4.716e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.039518000;1.043e+00;5.041e-01;-5.237e-03;4.836e-01;-5.023e-03;1.045e+00;1.043e+00;4.942e-01;6.021e-03;1.043e+00;4.537e-01;-4.713e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.042518000;1.043e+00;5.049e-01;-5.226e-03;4.843e-01;-5.012e-03;1.045e+00;1.043e+00;4.949e-01;6.050e-03;1.043e+00;4.544e-01;-4.703e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.044518000;1.043e+00;5.055e-01;-5.217e-03;4.849e-01;-5.004e-03;1.045e+00;1.043e+00;4.955e-01;6.071e-03;1.043e+00;4.549e-01;-4.695e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.045518000;1.042e+00;5.057e-01;-5.213e-03;4.851e-01;-5.001e-03;1.045e+00;1.043e+00;4.957e-01;6.081e-03;1.042e+00;4.552e-01;-4.692e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.055518000;1.042e+00;5.090e-01;-5.163e-03;4.883e-01;-4.954e-03;1.045e+00;1.043e+00;4.989e-01;6.203e-03;1.042e+00;4.581e-01;-4.647e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.056518000;1.042e+00;5.093e-01;-5.158e-03;4.886e-01;-4.948e-03;1.044e+00;1.043e+00;4.992e-01;6.217e-03;1.042e+00;4.584e-01;-4.642e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.057518000;1.042e+00;5.097e-01;-5.151e-03;4.890e-01;-4.942e-03;1.044e+00;1.043e+00;4.996e-01;6.231e-03;1.042e+00;4.587e-01;-4.636e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.059518000;1.042e+00;5.104e-01;-5.139e-03;4.897e-01;-4.930e-03;1.044e+00;1.043e+00;5.003e-01;6.260e-03;1.042e+00;4.594e-01;-4.625e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.060518000;1.042e+00;5.108e-01;-5.133e-03;4.901e-01;-4.925e-03;1.044e+00;1.042e+00;5.007e-01;6.275e-03;1.042e+00;4.597e-01;-4.620e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.062518000;1.042e+00;5.116e-01;-5.120e-03;4.909e-01;-4.913e-03;1.044e+00;1.042e+00;5.015e-01;6.305e-03;1.042e+00;4.605e-01;-4.608e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.072488000;1.042e+00;5.159e-01;-5.047e-03;4.951e-01;-4.843e-03;1.044e+00;1.042e+00;5.057e-01;6.474e-03;1.042e+00;4.643e-01;-4.542e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.073488000;1.042e+00;5.163e-01;-5.038e-03;4.955e-01;-4.835e-03;1.044e+00;1.042e+00;5.061e-01;6.493e-03;1.042e+00;4.647e-01;-4.534e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.074488000;1.042e+00;5.168e-01;-5.030e-03;4.960e-01;-4.827e-03;1.044e+00;1.042e+00;5.066e-01;6.512e-03;1.042e+00;4.651e-01;-4.527e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.075488000;1.042e+00;5.173e-01;-5.021e-03;4.964e-01;-4.819e-03;1.044e+00;1.042e+00;5.070e-01;6.531e-03;1.042e+00;4.655e-01;-4.519e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.088488000;1.042e+00;5.238e-01;-4.896e-03;5.029e-01;-4.700e-03;1.044e+00;1.042e+00;5.135e-01;6.806e-03;1.042e+00;4.714e-01;-4.406e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.089488000;1.042e+00;5.244e-01;-4.886e-03;5.034e-01;-4.690e-03;1.044e+00;1.042e+00;5.140e-01;6.828e-03;1.042e+00;4.719e-01;-4.397e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.094488000;1.042e+00;5.271e-01;-4.829e-03;5.061e-01;-4.636e-03;1.044e+00;1.042e+00;5.167e-01;6.949e-03;1.042e+00;4.744e-01;-4.346e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.095488000;1.042e+00;5.277e-01;-4.818e-03;5.067e-01;-4.626e-03;1.044e+00;1.042e+00;5.172e-01;6.973e-03;1.042e+00;4.749e-01;-4.336e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.096488000;1.041e+00;5.283e-01;-4.806e-03;5.072e-01;-4.614e-03;1.044e+00;1.042e+00;5.178e-01;6.998e-03;1.041e+00;4.754e-01;-4.325e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.100488000;1.041e+00;5.306e-01;-4.757e-03;5.095e-01;-4.568e-03;1.044e+00;1.042e+00;5.201e-01;7.101e-03;1.041e+00;4.775e-01;-4.281e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.102488000;1.041e+00;5.318e-01;-4.731e-03;5.107e-01;-4.543e-03;1.044e+00;1.042e+00;5.212e-01;7.154e-03;1.041e+00;4.786e-01;-4.258e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.103488000;1.041e+00;5.324e-01;-4.718e-03;5.112e-01;-4.531e-03;1.044e+00;1.042e+00;5.218e-01;7.181e-03;1.041e+00;4.791e-01;-4.246e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.104488000;1.041e+00;5.330e-01;-4.704e-03;5.118e-01;-4.518e-03;1.044e+00;1.042e+00;5.224e-01;7.207e-03;1.041e+00;4.797e-01;-4.234e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.105488000;1.041e+00;5.336e-01;-4.691e-03;5.124e-01;-4.505e-03;1.044e+00;1.041e+00;5.230e-01;7.235e-03;1.041e+00;4.802e-01;-4.222e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.109488000;1.041e+00;5.360e-01;-4.637e-03;5.149e-01;-4.453e-03;1.044e+00;1.041e+00;5.254e-01;7.348e-03;1.041e+00;4.824e-01;-4.173e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.112488000;1.041e+00;5.379e-01;-4.593e-03;5.167e-01;-4.412e-03;1.044e+00;1.041e+00;5.273e-01;7.435e-03;1.041e+00;4.841e-01;-4.134e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.113488000;1.041e+00;5.386e-01;-4.579e-03;5.173e-01;-4.398e-03;1.044e+00;1.041e+00;5.279e-01;7.465e-03;1.041e+00;4.847e-01;-4.121e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.116488000;1.041e+00;5.405e-01;-4.533e-03;5.192e-01;-4.355e-03;1.044e+00;1.041e+00;5.298e-01;7.555e-03;1.041e+00;4.864e-01;-4.080e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.118488000;1.041e+00;5.418e-01;-4.503e-03;5.205e-01;-4.326e-03;1.044e+00;1.041e+00;5.311e-01;7.618e-03;1.041e+00;4.876e-01;-4.053e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.119488000;1.041e+00;5.425e-01;-4.487e-03;5.212e-01;-4.311e-03;1.043e+00;1.041e+00;5.317e-01;7.649e-03;1.041e+00;4.882e-01;-4.038e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.127488000;1.041e+00;5.478e-01;-4.356e-03;5.265e-01;-4.186e-03;1.043e+00;1.041e+00;5.370e-01;7.909e-03;1.041e+00;4.931e-01;-3.920e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.130488000;1.041e+00;5.499e-01;-4.303e-03;5.285e-01;-4.136e-03;1.043e+00;1.041e+00;5.391e-01;8.010e-03;1.041e+00;4.949e-01;-3.873e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.131488000;1.040e+00;5.506e-01;-4.286e-03;5.292e-01;-4.119e-03;1.043e+00;1.041e+00;5.398e-01;8.044e-03;1.040e+00;4.955e-01;-3.857e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.132488000;1.040e+00;5.513e-01;-4.268e-03;5.299e-01;-4.102e-03;1.043e+00;1.041e+00;5.404e-01;8.080e-03;1.040e+00;4.962e-01;-3.841e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.135488000;1.040e+00;5.534e-01;-4.212e-03;5.319e-01;-4.049e-03;1.043e+00;1.041e+00;5.425e-01;8.185e-03;1.040e+00;4.981e-01;-3.791e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.138488000;1.040e+00;5.556e-01;-4.157e-03;5.341e-01;-3.996e-03;1.043e+00;1.041e+00;5.446e-01;8.294e-03;1.040e+00;5.000e-01;-3.741e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.139488000;1.040e+00;5.563e-01;-4.137e-03;5.348e-01;-3.977e-03;1.043e+00;1.040e+00;5.453e-01;8.330e-03;1.040e+00;5.006e-01;-3.723e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.142488000;1.040e+00;5.585e-01;-4.079e-03;5.369e-01;-3.922e-03;1.043e+00;1.040e+00;5.475e-01;8.442e-03;1.040e+00;5.026e-01;-3.671e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.154488000;1.040e+00;5.674e-01;-3.828e-03;5.457e-01;-3.682e-03;1.043e+00;1.040e+00;5.563e-01;8.912e-03;1.040e+00;5.106e-01;-3.445e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.155488000;1.040e+00;5.681e-01;-3.807e-03;5.465e-01;-3.661e-03;1.043e+00;1.040e+00;5.570e-01;8.953e-03;1.040e+00;5.113e-01;-3.426e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.157488000;1.040e+00;5.697e-01;-3.762e-03;5.480e-01;-3.619e-03;1.043e+00;1.040e+00;5.585e-01;9.036e-03;1.040e+00;5.127e-01;-3.386e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.159488000;1.040e+00;5.712e-01;-3.717e-03;5.495e-01;-3.575e-03;1.043e+00;1.040e+00;5.601e-01;9.119e-03;1.040e+00;5.141e-01;-3.345e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.160488000;1.040e+00;5.720e-01;-3.693e-03;5.502e-01;-3.553e-03;1.043e+00;1.040e+00;5.608e-01;9.162e-03;1.040e+00;5.148e-01;-3.324e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.161488000;1.039e+00;5.728e-01;-3.670e-03;5.510e-01;-3.531e-03;1.043e+00;1.040e+00;5.616e-01;9.204e-03;1.039e+00;5.155e-01;-3.303e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.162488000;1.039e+00;5.735e-01;-3.648e-03;5.518e-01;-3.509e-03;1.043e+00;1.040e+00;5.623e-01;9.247e-03;1.039e+00;5.162e-01;-3.283e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.166488000;1.039e+00;5.767e-01;-3.552e-03;5.549e-01;-3.418e-03;1.043e+00;1.040e+00;5.654e-01;9.421e-03;1.039e+00;5.190e-01;-3.197e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.167488000;1.039e+00;5.775e-01;-3.528e-03;5.556e-01;-3.395e-03;1.042e+00;1.040e+00;5.662e-01;9.465e-03;1.039e+00;5.197e-01;-3.175e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.168488000;1.039e+00;5.782e-01;-3.504e-03;5.564e-01;-3.372e-03;1.042e+00;1.040e+00;5.670e-01;9.509e-03;1.039e+00;5.204e-01;-3.154e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.169488000;1.039e+00;5.790e-01;-3.479e-03;5.572e-01;-3.348e-03;1.042e+00;1.039e+00;5.678e-01;9.554e-03;1.039e+00;5.211e-01;-3.131e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.170488000;1.039e+00;5.798e-01;-3.454e-03;5.580e-01;-3.324e-03;1.042e+00;1.039e+00;5.685e-01;9.598e-03;1.039e+00;5.218e-01;-3.109e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.175488000;1.039e+00;5.838e-01;-3.329e-03;5.619e-01;-3.204e-03;1.042e+00;1.039e+00;5.725e-01;9.827e-03;1.039e+00;5.254e-01;-2.996e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.178488000;1.039e+00;5.862e-01;-3.250e-03;5.643e-01;-3.129e-03;1.042e+00;1.039e+00;5.749e-01;9.967e-03;1.039e+00;5.276e-01;-2.925e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.182543000;1.039e+00;5.895e-01;-3.142e-03;5.676e-01;-3.025e-03;1.042e+00;1.039e+00;5.781e-01;1.016e-02;1.039e+00;5.306e-01;-2.828e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.183469000;1.039e+00;5.903e-01;-3.118e-03;5.683e-01;-3.002e-03;1.042e+00;1.039e+00;5.789e-01;1.020e-02;1.039e+00;5.313e-01;-2.806e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.186797000;1.039e+00;5.930e-01;-3.026e-03;5.711e-01;-2.913e-03;1.042e+00;1.039e+00;5.816e-01;1.037e-02;1.039e+00;5.337e-01;-2.723e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.187309000;1.038e+00;5.935e-01;-3.012e-03;5.715e-01;-2.901e-03;1.042e+00;1.039e+00;5.820e-01;1.039e-02;1.038e+00;5.341e-01;-2.711e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.189205000;1.038e+00;5.950e-01;-2.959e-03;5.730e-01;-2.849e-03;1.042e+00;1.039e+00;5.836e-01;1.049e-02;1.038e+00;5.355e-01;-2.663e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.189717000;1.038e+00;5.955e-01;-2.944e-03;5.734e-01;-2.836e-03;1.042e+00;1.039e+00;5.840e-01;1.051e-02;1.038e+00;5.359e-01;-2.650e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.193717000;1.038e+00;5.988e-01;-2.829e-03;5.767e-01;-2.725e-03;1.042e+00;1.039e+00;5.873e-01;1.071e-02;1.038e+00;5.389e-01;-2.546e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.194717000;1.038e+00;5.996e-01;-2.800e-03;5.776e-01;-2.697e-03;1.042e+00;1.039e+00;5.881e-01;1.077e-02;1.038e+00;5.397e-01;-2.520e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.195717000;1.038e+00;6.005e-01;-2.771e-03;5.784e-01;-2.669e-03;1.042e+00;1.038e+00;5.889e-01;1.082e-02;1.038e+00;5.404e-01;-2.494e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.197717000;1.038e+00;6.022e-01;-2.711e-03;5.801e-01;-2.612e-03;1.042e+00;1.038e+00;5.906e-01;1.092e-02;1.038e+00;5.419e-01;-2.440e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.199717000;1.038e+00;6.038e-01;-2.651e-03;5.817e-01;-2.554e-03;1.042e+00;1.038e+00;5.923e-01;1.103e-02;1.038e+00;5.435e-01;-2.386e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.203717000;1.038e+00;6.072e-01;-2.529e-03;5.851e-01;-2.437e-03;1.042e+00;1.038e+00;5.956e-01;1.124e-02;1.038e+00;5.465e-01;-2.276e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.206717000;1.038e+00;6.098e-01;-2.436e-03;5.876e-01;-2.347e-03;1.042e+00;1.038e+00;5.982e-01;1.140e-02;1.038e+00;5.488e-01;-2.192e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.209717000;1.038e+00;6.124e-01;-2.340e-03;5.902e-01;-2.255e-03;1.042e+00;1.038e+00;6.007e-01;1.156e-02;1.038e+00;5.511e-01;-2.106e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.210717000;1.038e+00;6.132e-01;-2.309e-03;5.911e-01;-2.225e-03;1.041e+00;1.038e+00;6.016e-01;1.162e-02;1.038e+00;5.519e-01;-2.078e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.211717000;1.037e+00;6.141e-01;-2.276e-03;5.919e-01;-2.193e-03;1.041e+00;1.038e+00;6.024e-01;1.168e-02;1.037e+00;5.527e-01;-2.048e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.216717000;1.037e+00;6.184e-01;-2.112e-03;5.962e-01;-2.036e-03;1.041e+00;1.038e+00;6.067e-01;1.196e-02;1.037e+00;5.566e-01;-1.901e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.219717000;1.037e+00;6.211e-01;-2.011e-03;5.988e-01;-1.939e-03;1.041e+00;1.038e+00;6.093e-01;1.213e-02;1.037e+00;5.589e-01;-1.810e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.220717000;1.037e+00;6.219e-01;-1.977e-03;5.997e-01;-1.906e-03;1.041e+00;1.037e+00;6.102e-01;1.219e-02;1.037e+00;5.597e-01;-1.779e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.223717000;1.037e+00;6.246e-01;-1.873e-03;6.023e-01;-1.807e-03;1.041e+00;1.037e+00;6.128e-01;1.236e-02;1.037e+00;5.621e-01;-1.686e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.230717000;1.037e+00;6.307e-01;-1.627e-03;6.084e-01;-1.569e-03;1.041e+00;1.037e+00;6.189e-01;1.278e-02;1.037e+00;5.677e-01;-1.464e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.233717000;1.037e+00;6.334e-01;-1.518e-03;6.111e-01;-1.464e-03;1.041e+00;1.037e+00;6.216e-01;1.297e-02;1.037e+00;5.701e-01;-1.366e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.234717000;1.036e+00;6.343e-01;-1.481e-03;6.120e-01;-1.429e-03;1.041e+00;1.037e+00;6.225e-01;1.303e-02;1.036e+00;5.709e-01;-1.333e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.242717000;1.036e+00;6.415e-01;-1.181e-03;6.191e-01;-1.140e-03;1.041e+00;1.037e+00;6.296e-01;1.353e-02;1.036e+00;5.773e-01;-1.063e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.243717000;1.036e+00;6.424e-01;-1.143e-03;6.200e-01;-1.104e-03;1.041e+00;1.036e+00;6.305e-01;1.359e-02;1.036e+00;5.781e-01;-1.029e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.245717000;1.036e+00;6.442e-01;-1.066e-03;6.218e-01;-1.029e-03;1.041e+00;1.036e+00;6.323e-01;1.372e-02;1.036e+00;5.797e-01;-9.590e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.248717000;1.036e+00;6.469e-01;-9.489e-04;6.245e-01;-9.160e-04;1.041e+00;1.036e+00;6.350e-01;1.392e-02;1.036e+00;5.822e-01;-8.540e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.249717000;1.036e+00;6.478e-01;-9.089e-04;6.254e-01;-8.775e-04;1.041e+00;1.036e+00;6.359e-01;1.398e-02;1.036e+00;5.830e-01;-8.180e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.251717000;1.036e+00;6.496e-01;-8.300e-04;6.272e-01;-8.014e-04;1.041e+00;1.036e+00;6.377e-01;1.412e-02;1.036e+00;5.846e-01;-7.470e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.252717000;1.036e+00;6.505e-01;-7.900e-04;6.281e-01;-7.628e-04;1.040e+00;1.036e+00;6.386e-01;1.418e-02;1.036e+00;5.854e-01;-7.110e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.255717000;1.036e+00;6.532e-01;-6.678e-04;6.308e-01;-6.449e-04;1.040e+00;1.036e+00;6.413e-01;1.438e-02;1.036e+00;5.879e-01;-6.010e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.256717000;1.035e+00;6.541e-01;-6.278e-04;6.317e-01;-6.063e-04;1.040e+00;1.036e+00;6.422e-01;1.445e-02;1.035e+00;5.887e-01;-5.650e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.259717000;1.035e+00;6.569e-01;-5.044e-04;6.344e-01;-4.872e-04;1.040e+00;1.036e+00;6.449e-01;1.465e-02;1.035e+00;5.912e-01;-4.540e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.260717000;1.035e+00;6.578e-01;-4.622e-04;6.354e-01;-4.465e-04;1.040e+00;1.036e+00;6.458e-01;1.472e-02;1.035e+00;5.920e-01;-4.160e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.265717000;1.035e+00;6.624e-01;-2.522e-04;6.399e-01;-2.437e-04;1.040e+00;1.036e+00;6.504e-01;1.507e-02;1.035e+00;5.961e-01;-2.270e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.266717000;1.035e+00;6.633e-01;-2.089e-04;6.409e-01;-2.018e-04;1.040e+00;1.035e+00;6.513e-01;1.514e-02;1.035e+00;5.970e-01;-1.880e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.271717000;1.035e+00;6.679e-01;6.666e-06;6.455e-01;6.439e-06;1.040e+00;1.035e+00;6.559e-01;1.549e-02;1.035e+00;6.011e-01;5.998e-06;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.274717000;1.035e+00;6.707e-01;1.389e-04;6.482e-01;1.342e-04;1.040e+00;1.035e+00;6.587e-01;1.570e-02;1.035e+00;6.036e-01;1.250e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.277717000;1.035e+00;6.735e-01;2.733e-04;6.510e-01;2.642e-04;1.040e+00;1.035e+00;6.615e-01;1.592e-02;1.035e+00;6.061e-01;2.460e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.278717000;1.034e+00;6.744e-01;3.178e-04;6.519e-01;3.072e-04;1.040e+00;1.035e+00;6.624e-01;1.600e-02;1.034e+00;6.070e-01;2.860e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.286717000;1.034e+00;6.819e-01;6.844e-04;6.594e-01;6.619e-04;1.040e+00;1.035e+00;6.699e-01;1.659e-02;1.034e+00;6.137e-01;6.160e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.287717000;1.034e+00;6.828e-01;7.311e-04;6.603e-01;7.071e-04;1.040e+00;1.034e+00;6.708e-01;1.666e-02;1.034e+00;6.145e-01;6.580e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.293717000;1.034e+00;6.884e-01;1.016e-03;6.660e-01;9.824e-04;1.040e+00;1.034e+00;6.764e-01;1.712e-02;1.034e+00;6.196e-01;9.140e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.294717000;1.034e+00;6.893e-01;1.063e-03;6.669e-01;1.029e-03;1.039e+00;1.034e+00;6.773e-01;1.720e-02;1.034e+00;6.204e-01;9.570e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.295717000;1.034e+00;6.903e-01;1.111e-03;6.678e-01;1.075e-03;1.039e+00;1.034e+00;6.783e-01;1.727e-02;1.034e+00;6.213e-01;1.000e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.297717000;1.034e+00;6.922e-01;1.208e-03;6.697e-01;1.169e-03;1.039e+00;1.034e+00;6.802e-01;1.743e-02;1.034e+00;6.230e-01;1.087e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.298717000;1.033e+00;6.931e-01;1.257e-03;6.707e-01;1.216e-03;1.039e+00;1.034e+00;6.811e-01;1.751e-02;1.033e+00;6.238e-01;1.131e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.299060000;1.033e+00;6.934e-01;1.273e-03;6.710e-01;1.232e-03;1.039e+00;1.034e+00;6.814e-01;1.753e-02;1.033e+00;6.241e-01;1.146e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.299124000;1.033e+00;6.935e-01;1.277e-03;6.710e-01;1.235e-03;1.039e+00;1.034e+00;6.815e-01;1.754e-02;1.033e+00;6.241e-01;1.149e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.307604000;1.033e+00;7.015e-01;1.699e-03;6.791e-01;1.645e-03;1.039e+00;1.034e+00;6.895e-01;1.821e-02;1.033e+00;6.313e-01;1.529e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.308604000;1.033e+00;7.024e-01;1.750e-03;6.800e-01;1.694e-03;1.039e+00;1.033e+00;6.905e-01;1.829e-02;1.033e+00;6.322e-01;1.575e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.317604000;1.033e+00;7.110e-01;2.213e-03;6.886e-01;2.144e-03;1.039e+00;1.033e+00;6.990e-01;1.903e-02;1.033e+00;6.399e-01;1.992e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.318604000;1.032e+00;7.119e-01;2.267e-03;6.896e-01;2.195e-03;1.039e+00;1.033e+00;7.000e-01;1.911e-02;1.032e+00;6.407e-01;2.040e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.319604000;1.032e+00;7.129e-01;2.319e-03;6.905e-01;2.246e-03;1.039e+00;1.033e+00;7.009e-01;1.920e-02;1.032e+00;6.416e-01;2.087e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.320604000;1.032e+00;7.138e-01;2.372e-03;6.915e-01;2.298e-03;1.039e+00;1.033e+00;7.019e-01;1.928e-02;1.032e+00;6.425e-01;2.135e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.324604000;1.032e+00;7.177e-01;2.586e-03;6.953e-01;2.505e-03;1.039e+00;1.033e+00;7.057e-01;1.962e-02;1.032e+00;6.459e-01;2.327e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.327604000;1.032e+00;7.205e-01;2.748e-03;6.982e-01;2.663e-03;1.039e+00;1.033e+00;7.086e-01;1.987e-02;1.032e+00;6.485e-01;2.473e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.328604000;1.032e+00;7.215e-01;2.802e-03;6.992e-01;2.716e-03;1.039e+00;1.032e+00;7.096e-01;1.996e-02;1.032e+00;6.493e-01;2.522e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.331604000;1.032e+00;7.243e-01;2.967e-03;7.020e-01;2.875e-03;1.039e+00;1.032e+00;7.124e-01;2.022e-02;1.032e+00;6.519e-01;2.670e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.334604000;1.032e+00;7.272e-01;3.133e-03;7.049e-01;3.037e-03;1.039e+00;1.032e+00;7.153e-01;2.048e-02;1.032e+00;6.545e-01;2.820e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.335604000;1.032e+00;7.282e-01;3.189e-03;7.059e-01;3.091e-03;1.038e+00;1.032e+00;7.163e-01;2.057e-02;1.032e+00;6.554e-01;2.870e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.336604000;1.032e+00;7.291e-01;3.244e-03;7.069e-01;3.145e-03;1.038e+00;1.032e+00;7.173e-01;2.066e-02;1.032e+00;6.562e-01;2.920e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.337604000;1.031e+00;7.301e-01;3.301e-03;7.078e-01;3.200e-03;1.038e+00;1.032e+00;7.182e-01;2.074e-02;1.031e+00;6.571e-01;2.971e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.346604000;1.031e+00;7.388e-01;3.814e-03;7.166e-01;3.700e-03;1.038e+00;1.032e+00;7.269e-01;2.155e-02;1.031e+00;6.649e-01;3.433e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.347604000;1.031e+00;7.397e-01;3.873e-03;7.175e-01;3.757e-03;1.038e+00;1.031e+00;7.279e-01;2.164e-02;1.031e+00;6.657e-01;3.486e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.348604000;1.031e+00;7.407e-01;3.931e-03;7.185e-01;3.813e-03;1.038e+00;1.031e+00;7.289e-01;2.173e-02;1.031e+00;6.666e-01;3.538e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.351604000;1.031e+00;7.436e-01;4.107e-03;7.214e-01;3.984e-03;1.038e+00;1.031e+00;7.318e-01;2.200e-02;1.031e+00;6.692e-01;3.696e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.354604000;1.031e+00;7.465e-01;4.284e-03;7.243e-01;4.157e-03;1.038e+00;1.031e+00;7.347e-01;2.228e-02;1.031e+00;6.718e-01;3.856e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.355604000;1.030e+00;7.474e-01;4.344e-03;7.253e-01;4.216e-03;1.038e+00;1.031e+00;7.357e-01;2.237e-02;1.030e+00;6.727e-01;3.910e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.365604000;1.030e+00;7.571e-01;4.950e-03;7.351e-01;4.806e-03;1.038e+00;1.031e+00;7.454e-01;2.331e-02;1.030e+00;6.814e-01;4.455e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.366604000;1.030e+00;7.581e-01;5.012e-03;7.361e-01;4.867e-03;1.038e+00;1.030e+00;7.464e-01;2.341e-02;1.030e+00;6.823e-01;4.511e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.367604000;1.030e+00;7.590e-01;5.073e-03;7.371e-01;4.926e-03;1.038e+00;1.030e+00;7.474e-01;2.350e-02;1.030e+00;6.831e-01;4.566e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.370604000;1.030e+00;7.620e-01;5.260e-03;7.400e-01;5.108e-03;1.038e+00;1.030e+00;7.503e-01;2.379e-02;1.030e+00;6.858e-01;4.734e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.372604000;1.030e+00;7.639e-01;5.386e-03;7.420e-01;5.231e-03;1.038e+00;1.030e+00;7.523e-01;2.399e-02;1.030e+00;6.875e-01;4.847e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.373604000;1.029e+00;7.649e-01;5.449e-03;7.430e-01;5.293e-03;1.038e+00;1.030e+00;7.533e-01;2.408e-02;1.029e+00;6.884e-01;4.904e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.375604000;1.029e+00;7.668e-01;5.576e-03;7.449e-01;5.416e-03;1.038e+00;1.030e+00;7.552e-01;2.428e-02;1.029e+00;6.901e-01;5.018e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.376604000;1.029e+00;7.678e-01;5.639e-03;7.459e-01;5.478e-03;1.037e+00;1.030e+00;7.562e-01;2.438e-02;1.029e+00;6.910e-01;5.075e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.384604000;1.029e+00;7.756e-01;6.154e-03;7.538e-01;5.982e-03;1.037e+00;1.030e+00;7.641e-01;2.517e-02;1.029e+00;6.980e-01;5.539e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.385604000;1.029e+00;7.765e-01;6.219e-03;7.548e-01;6.045e-03;1.037e+00;1.029e+00;7.651e-01;2.527e-02;1.029e+00;6.989e-01;5.597e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.389007000;1.029e+00;7.799e-01;6.442e-03;7.582e-01;6.263e-03;1.037e+00;1.029e+00;7.685e-01;2.562e-02;1.029e+00;7.019e-01;5.798e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.389679000;1.029e+00;7.805e-01;6.487e-03;7.588e-01;6.306e-03;1.037e+00;1.029e+00;7.691e-01;2.568e-02;1.029e+00;7.025e-01;5.838e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.390957000;1.029e+00;7.818e-01;6.572e-03;7.601e-01;6.390e-03;1.037e+00;1.029e+00;7.704e-01;2.581e-02;1.029e+00;7.036e-01;5.915e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.391213000;1.028e+00;7.820e-01;6.589e-03;7.603e-01;6.406e-03;1.037e+00;1.029e+00;7.706e-01;2.584e-02;1.028e+00;7.038e-01;5.930e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.397682000;1.028e+00;7.883e-01;7.022e-03;7.668e-01;6.830e-03;1.037e+00;1.029e+00;7.770e-01;2.650e-02;1.028e+00;7.095e-01;6.320e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.402698000;1.028e+00;7.932e-01;7.364e-03;7.717e-01;7.165e-03;1.037e+00;1.029e+00;7.820e-01;2.703e-02;1.028e+00;7.139e-01;6.628e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.403698000;1.028e+00;7.942e-01;7.432e-03;7.727e-01;7.231e-03;1.037e+00;1.028e+00;7.830e-01;2.713e-02;1.028e+00;7.148e-01;6.689e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.407698000;1.028e+00;7.981e-01;7.709e-03;7.767e-01;7.502e-03;1.037e+00;1.028e+00;7.870e-01;2.755e-02;1.028e+00;7.183e-01;6.938e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.408698000;1.027e+00;7.991e-01;7.779e-03;7.777e-01;7.571e-03;1.037e+00;1.028e+00;7.880e-01;2.766e-02;1.027e+00;7.192e-01;7.001e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.417698000;1.027e+00;8.079e-01;8.413e-03;7.867e-01;8.193e-03;1.037e+00;1.028e+00;7.969e-01;2.863e-02;1.027e+00;7.271e-01;7.572e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.418698000;1.027e+00;8.089e-01;8.486e-03;7.877e-01;8.263e-03;1.036e+00;1.028e+00;7.979e-01;2.874e-02;1.027e+00;7.280e-01;7.637e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.420849000;1.027e+00;8.110e-01;8.640e-03;7.899e-01;8.415e-03;1.036e+00;1.028e+00;8.001e-01;2.897e-02;1.027e+00;7.299e-01;7.776e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.420913000;1.027e+00;8.111e-01;8.644e-03;7.899e-01;8.419e-03;1.036e+00;1.027e+00;8.002e-01;2.898e-02;1.027e+00;7.300e-01;7.780e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.424809000;1.027e+00;8.149e-01;8.922e-03;7.938e-01;8.692e-03;1.036e+00;1.027e+00;8.040e-01;2.940e-02;1.027e+00;7.334e-01;8.030e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.425809000;1.026e+00;8.158e-01;8.992e-03;7.948e-01;8.760e-03;1.036e+00;1.027e+00;8.050e-01;2.951e-02;1.026e+00;7.342e-01;8.093e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.426809000;1.026e+00;8.168e-01;9.061e-03;7.958e-01;8.828e-03;1.036e+00;1.027e+00;8.060e-01;2.962e-02;1.026e+00;7.351e-01;8.155e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.428809000;1.026e+00;8.186e-01;9.200e-03;7.977e-01;8.964e-03;1.036e+00;1.027e+00;8.079e-01;2.983e-02;1.026e+00;7.368e-01;8.280e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.430809000;1.026e+00;8.205e-01;9.337e-03;7.996e-01;9.098e-03;1.036e+00;1.027e+00;8.098e-01;3.004e-02;1.026e+00;7.384e-01;8.403e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.432809000;1.026e+00;8.223e-01;9.472e-03;8.014e-01;9.232e-03;1.036e+00;1.027e+00;8.116e-01;3.024e-02;1.026e+00;7.401e-01;8.525e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.437809000;1.026e+00;8.265e-01;9.812e-03;8.057e-01;9.565e-03;1.036e+00;1.027e+00;8.159e-01;3.075e-02;1.026e+00;7.439e-01;8.831e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.438809000;1.026e+00;8.274e-01;9.880e-03;8.066e-01;9.632e-03;1.036e+00;1.027e+00;8.168e-01;3.085e-02;1.026e+00;7.446e-01;8.892e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.439809000;1.026e+00;8.282e-01;9.948e-03;8.074e-01;9.698e-03;1.036e+00;1.027e+00;8.176e-01;3.095e-02;1.026e+00;7.453e-01;8.953e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.440809000;1.026e+00;8.289e-01;1.002e-02;8.082e-01;9.765e-03;1.036e+00;1.026e+00;8.184e-01;3.105e-02;1.026e+00;7.460e-01;9.014e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.441809000;1.026e+00;8.297e-01;1.008e-02;8.090e-01;9.831e-03;1.036e+00;1.026e+00;8.192e-01;3.114e-02;1.026e+00;7.467e-01;9.075e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.443809000;1.026e+00;8.312e-01;1.022e-02;8.105e-01;9.964e-03;1.036e+00;1.026e+00;8.207e-01;3.134e-02;1.026e+00;7.481e-01;9.197e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.444809000;1.025e+00;8.319e-01;1.029e-02;8.112e-01;1.003e-02;1.036e+00;1.026e+00;8.214e-01;3.143e-02;1.025e+00;7.487e-01;9.259e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.448809000;1.025e+00;8.347e-01;1.056e-02;8.141e-01;1.030e-02;1.036e+00;1.026e+00;8.242e-01;3.181e-02;1.025e+00;7.512e-01;9.503e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.450809000;1.025e+00;8.360e-01;1.069e-02;8.154e-01;1.043e-02;1.036e+00;1.026e+00;8.255e-01;3.200e-02;1.025e+00;7.524e-01;9.624e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.451809000;1.025e+00;8.366e-01;1.076e-02;8.160e-01;1.050e-02;1.036e+00;1.026e+00;8.262e-01;3.209e-02;1.025e+00;7.529e-01;9.685e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.455809000;1.025e+00;8.389e-01;1.103e-02;8.184e-01;1.076e-02;1.036e+00;1.026e+00;8.285e-01;3.245e-02;1.025e+00;7.550e-01;9.926e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.459809000;1.025e+00;8.411e-01;1.129e-02;8.205e-01;1.102e-02;1.036e+00;1.026e+00;8.307e-01;3.279e-02;1.025e+00;7.569e-01;1.017e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.460809000;1.025e+00;8.415e-01;1.136e-02;8.210e-01;1.108e-02;1.036e+00;1.026e+00;8.312e-01;3.288e-02;1.025e+00;7.574e-01;1.022e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.464809000;1.025e+00;8.434e-01;1.162e-02;8.229e-01;1.134e-02;1.036e+00;1.026e+00;8.330e-01;3.321e-02;1.025e+00;7.590e-01;1.046e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.465809000;1.025e+00;8.438e-01;1.168e-02;8.233e-01;1.140e-02;1.036e+00;1.026e+00;8.334e-01;3.329e-02;1.025e+00;7.594e-01;1.052e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.467809000;1.025e+00;8.446e-01;1.181e-02;8.241e-01;1.153e-02;1.036e+00;1.026e+00;8.342e-01;3.344e-02;1.025e+00;7.601e-01;1.063e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.468809000;1.025e+00;8.450e-01;1.188e-02;8.245e-01;1.159e-02;1.036e+00;1.026e+00;8.346e-01;3.352e-02;1.025e+00;7.605e-01;1.069e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.469809000;1.025e+00;8.453e-01;1.194e-02;8.248e-01;1.165e-02;1.036e+00;1.026e+00;8.350e-01;3.360e-02;1.025e+00;7.608e-01;1.074e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.475809000;1.025e+00;8.473e-01;1.231e-02;8.268e-01;1.201e-02;1.036e+00;1.026e+00;8.369e-01;3.404e-02;1.025e+00;7.626e-01;1.108e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.476809000;1.025e+00;8.476e-01;1.237e-02;8.270e-01;1.207e-02;1.036e+00;1.026e+00;8.372e-01;3.411e-02;1.025e+00;7.628e-01;1.113e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.478809000;1.025e+00;8.481e-01;1.249e-02;8.276e-01;1.219e-02;1.036e+00;1.026e+00;8.377e-01;3.425e-02;1.025e+00;7.633e-01;1.124e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.484809000;1.025e+00;8.493e-01;1.285e-02;8.288e-01;1.253e-02;1.036e+00;1.026e+00;8.389e-01;3.464e-02;1.025e+00;7.644e-01;1.156e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.485809000;1.025e+00;8.495e-01;1.290e-02;8.289e-01;1.259e-02;1.036e+00;1.026e+00;8.391e-01;3.470e-02;1.025e+00;7.646e-01;1.161e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.486809000;1.025e+00;8.497e-01;1.296e-02;8.291e-01;1.265e-02;1.036e+00;1.026e+00;8.392e-01;3.476e-02;1.025e+00;7.647e-01;1.167e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.490809000;1.025e+00;8.502e-01;1.319e-02;8.296e-01;1.287e-02;1.036e+00;1.026e+00;8.397e-01;3.500e-02;1.025e+00;7.652e-01;1.187e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.491809000;1.025e+00;8.503e-01;1.324e-02;8.297e-01;1.292e-02;1.037e+00;1.026e+00;8.398e-01;3.506e-02;1.025e+00;7.653e-01;1.192e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.493875000;1.025e+00;8.505e-01;1.336e-02;8.298e-01;1.303e-02;1.037e+00;1.026e+00;8.399e-01;3.518e-02;1.025e+00;7.654e-01;1.202e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.496691000;1.025e+00;8.506e-01;1.351e-02;8.299e-01;1.318e-02;1.037e+00;1.026e+00;8.400e-01;3.533e-02;1.025e+00;7.656e-01;1.216e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.497203000;1.025e+00;8.507e-01;1.354e-02;8.300e-01;1.321e-02;1.037e+00;1.026e+00;8.401e-01;3.536e-02;1.025e+00;7.656e-01;1.218e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.510739000;1.025e+00;8.509e-01;1.427e-02;8.300e-01;1.392e-02;1.037e+00;1.026e+00;8.401e-01;3.606e-02;1.025e+00;7.658e-01;1.284e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.511739000;1.025e+00;8.509e-01;1.432e-02;8.300e-01;1.397e-02;1.037e+00;1.026e+00;8.401e-01;3.611e-02;1.025e+00;7.658e-01;1.289e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.516739000;1.025e+00;8.510e-01;1.458e-02;8.301e-01;1.422e-02;1.037e+00;1.026e+00;8.401e-01;3.637e-02;1.025e+00;7.659e-01;1.312e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.520739000;1.025e+00;8.511e-01;1.478e-02;8.301e-01;1.441e-02;1.037e+00;1.026e+00;8.402e-01;3.656e-02;1.025e+00;7.660e-01;1.330e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.521739000;1.025e+00;8.511e-01;1.483e-02;8.301e-01;1.446e-02;1.038e+00;1.026e+00;8.402e-01;3.661e-02;1.025e+00;7.660e-01;1.334e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.529739000;1.025e+00;8.514e-01;1.521e-02;8.303e-01;1.483e-02;1.038e+00;1.026e+00;8.404e-01;3.698e-02;1.025e+00;7.663e-01;1.369e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.534739000;1.025e+00;8.516e-01;1.544e-02;8.304e-01;1.505e-02;1.038e+00;1.026e+00;8.405e-01;3.721e-02;1.025e+00;7.664e-01;1.389e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.535739000;1.026e+00;8.516e-01;1.548e-02;8.304e-01;1.510e-02;1.038e+00;1.026e+00;8.405e-01;3.725e-02;1.026e+00;7.664e-01;1.393e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.539739000;1.026e+00;8.517e-01;1.566e-02;8.305e-01;1.527e-02;1.038e+00;1.026e+00;8.406e-01;3.743e-02;1.026e+00;7.666e-01;1.409e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.540739000;1.026e+00;8.518e-01;1.571e-02;8.305e-01;1.531e-02;1.038e+00;1.027e+00;8.406e-01;3.747e-02;1.026e+00;7.666e-01;1.413e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.542739000;1.026e+00;8.518e-01;1.579e-02;8.306e-01;1.540e-02;1.038e+00;1.027e+00;8.406e-01;3.756e-02;1.026e+00;7.666e-01;1.421e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.544739000;1.026e+00;8.519e-01;1.588e-02;8.306e-01;1.548e-02;1.038e+00;1.027e+00;8.406e-01;3.765e-02;1.026e+00;7.667e-01;1.429e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.546739000;1.026e+00;8.519e-01;1.597e-02;8.306e-01;1.557e-02;1.038e+00;1.027e+00;8.407e-01;3.773e-02;1.026e+00;7.667e-01;1.437e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.548739000;1.026e+00;8.519e-01;1.605e-02;8.306e-01;1.565e-02;1.038e+00;1.027e+00;8.407e-01;3.781e-02;1.026e+00;7.667e-01;1.445e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.550739000;1.026e+00;8.520e-01;1.614e-02;8.306e-01;1.573e-02;1.038e+00;1.027e+00;8.407e-01;3.789e-02;1.026e+00;7.668e-01;1.452e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.556739000;1.026e+00;8.520e-01;1.639e-02;8.305e-01;1.598e-02;1.038e+00;1.027e+00;8.406e-01;3.813e-02;1.026e+00;7.668e-01;1.475e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.557739000;1.026e+00;8.520e-01;1.643e-02;8.305e-01;1.602e-02;1.039e+00;1.027e+00;8.406e-01;3.817e-02;1.026e+00;7.668e-01;1.479e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.561739000;1.026e+00;8.519e-01;1.659e-02;8.304e-01;1.618e-02;1.039e+00;1.027e+00;8.405e-01;3.833e-02;1.026e+00;7.667e-01;1.493e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.564739000;1.026e+00;8.519e-01;1.671e-02;8.304e-01;1.629e-02;1.039e+00;1.027e+00;8.404e-01;3.844e-02;1.026e+00;7.667e-01;1.504e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.568739000;1.026e+00;8.518e-01;1.687e-02;8.302e-01;1.645e-02;1.039e+00;1.027e+00;8.402e-01;3.859e-02;1.026e+00;7.666e-01;1.519e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.570739000;1.026e+00;8.517e-01;1.695e-02;8.301e-01;1.652e-02;1.039e+00;1.027e+00;8.402e-01;3.866e-02;1.026e+00;7.665e-01;1.526e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.575739000;1.026e+00;8.515e-01;1.715e-02;8.299e-01;1.671e-02;1.039e+00;1.027e+00;8.399e-01;3.883e-02;1.026e+00;7.664e-01;1.543e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.579739000;1.026e+00;8.514e-01;1.730e-02;8.297e-01;1.686e-02;1.039e+00;1.027e+00;8.397e-01;3.897e-02;1.026e+00;7.663e-01;1.557e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.580739000;1.026e+00;8.514e-01;1.733e-02;8.296e-01;1.689e-02;1.039e+00;1.027e+00;8.397e-01;3.901e-02;1.026e+00;7.662e-01;1.560e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.589739000;1.026e+00;8.510e-01;1.766e-02;8.292e-01;1.721e-02;1.039e+00;1.027e+00;8.392e-01;3.930e-02;1.026e+00;7.659e-01;1.590e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.592739000;1.026e+00;8.508e-01;1.777e-02;8.290e-01;1.731e-02;1.039e+00;1.027e+00;8.390e-01;3.940e-02;1.026e+00;7.657e-01;1.599e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.593739000;1.026e+00;8.508e-01;1.780e-02;8.289e-01;1.735e-02;1.040e+00;1.027e+00;8.389e-01;3.943e-02;1.026e+00;7.657e-01;1.602e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.596739000;1.026e+00;8.506e-01;1.791e-02;8.287e-01;1.745e-02;1.040e+00;1.027e+00;8.388e-01;3.952e-02;1.026e+00;7.656e-01;1.612e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.601739000;1.026e+00;8.504e-01;1.808e-02;8.284e-01;1.761e-02;1.040e+00;1.027e+00;8.385e-01;3.967e-02;1.026e+00;7.654e-01;1.627e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.602739000;1.027e+00;8.503e-01;1.811e-02;8.284e-01;1.764e-02;1.040e+00;1.028e+00;8.384e-01;3.970e-02;1.027e+00;7.653e-01;1.630e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
