time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.604739000;1.027e+00;8.502e-01;1.818e-02;8.283e-01;1.771e-02;1.040e+00;1.028e+00;8.383e-01;3.976e-02;1.027e+00;7.652e-01;1.636e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.609739000;1.027e+00;8.500e-01;1.834e-02;8.279e-01;1.786e-02;1.040e+00;1.028e+00;8.380e-01;3.990e-02;1.027e+00;7.650e-01;1.650e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.621739000;1.027e+00;8.494e-01;1.871e-02;8.272e-01;1.822e-02;1.040e+00;1.028e+00;8.372e-01;4.023e-02;1.027e+00;7.644e-01;1.684e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.626739000;1.027e+00;8.491e-01;1.886e-02;8.268e-01;1.837e-02;1.040e+00;1.028e+00;8.368e-01;4.036e-02;1.027e+00;7.642e-01;1.698e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.627739000;1.027e+00;8.490e-01;1.889e-02;8.268e-01;1.840e-02;1.040e+00;1.028e+00;8.368e-01;4.038e-02;1.027e+00;7.641e-01;1.700e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.628739000;1.027e+00;8.490e-01;1.892e-02;8.267e-01;1.842e-02;1.040e+00;1.028e+00;8.367e-01;4.041e-02;1.027e+00;7.641e-01;1.703e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.630739000;1.027e+00;8.488e-01;1.898e-02;8.266e-01;1.848e-02;1.040e+00;1.028e+00;8.366e-01;4.046e-02;1.027e+00;7.640e-01;1.708e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.631739000;1.027e+00;8.488e-01;1.901e-02;8.265e-01;1.851e-02;1.040e+00;1.028e+00;8.365e-01;4.048e-02;1.027e+00;7.639e-01;1.710e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.632739000;1.027e+00;8.487e-01;1.903e-02;8.264e-01;1.853e-02;1.040e+00;1.028e+00;8.364e-01;4.051e-02;1.027e+00;7.638e-01;1.713e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.633739000;1.027e+00;8.487e-01;1.906e-02;8.264e-01;1.856e-02;1.041e+00;1.028e+00;8.364e-01;4.053e-02;1.027e+00;7.638e-01;1.716e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.654739000;1.027e+00;8.474e-01;1.962e-02;8.248e-01;1.910e-02;1.041e+00;1.028e+00;8.348e-01;4.101e-02;1.027e+00;7.626e-01;1.766e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.660739000;1.027e+00;8.470e-01;1.977e-02;8.244e-01;1.925e-02;1.041e+00;1.028e+00;8.344e-01;4.113e-02;1.027e+00;7.623e-01;1.780e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.663739000;1.027e+00;8.468e-01;1.985e-02;8.242e-01;1.932e-02;1.041e+00;1.028e+00;8.342e-01;4.119e-02;1.027e+00;7.621e-01;1.786e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.665739000;1.027e+00;8.466e-01;1.989e-02;8.240e-01;1.936e-02;1.041e+00;1.028e+00;8.340e-01;4.123e-02;1.027e+00;7.620e-01;1.791e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.666739000;1.027e+00;8.466e-01;1.992e-02;8.239e-01;1.939e-02;1.041e+00;1.029e+00;8.339e-01;4.125e-02;1.027e+00;7.619e-01;1.793e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.667739000;1.027e+00;8.465e-01;1.994e-02;8.239e-01;1.941e-02;1.041e+00;1.029e+00;8.338e-01;4.127e-02;1.027e+00;7.619e-01;1.795e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.668739000;1.028e+00;8.464e-01;1.996e-02;8.238e-01;1.943e-02;1.041e+00;1.029e+00;8.338e-01;4.129e-02;1.028e+00;7.618e-01;1.797e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.679739000;1.028e+00;8.457e-01;2.021e-02;8.230e-01;1.967e-02;1.041e+00;1.029e+00;8.329e-01;4.149e-02;1.028e+00;7.611e-01;1.819e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.680739000;1.028e+00;8.456e-01;2.024e-02;8.229e-01;1.969e-02;1.042e+00;1.029e+00;8.329e-01;4.151e-02;1.028e+00;7.611e-01;1.821e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.682739000;1.028e+00;8.455e-01;2.028e-02;8.227e-01;1.973e-02;1.042e+00;1.029e+00;8.327e-01;4.155e-02;1.028e+00;7.610e-01;1.825e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.693739000;1.028e+00;8.448e-01;2.051e-02;8.219e-01;1.995e-02;1.042e+00;1.029e+00;8.319e-01;4.173e-02;1.028e+00;7.603e-01;1.846e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.699739000;1.028e+00;8.444e-01;2.063e-02;8.215e-01;2.007e-02;1.042e+00;1.029e+00;8.314e-01;4.182e-02;1.028e+00;7.599e-01;1.856e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.700739000;1.028e+00;8.443e-01;2.065e-02;8.214e-01;2.008e-02;1.042e+00;1.029e+00;8.314e-01;4.184e-02;1.028e+00;7.599e-01;1.858e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.705739000;1.028e+00;8.440e-01;2.074e-02;8.210e-01;2.018e-02;1.042e+00;1.029e+00;8.310e-01;4.192e-02;1.028e+00;7.596e-01;1.867e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.728739000;1.028e+00;8.424e-01;2.114e-02;8.193e-01;2.056e-02;1.042e+00;1.029e+00;8.293e-01;4.223e-02;1.028e+00;7.582e-01;1.903e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.734739000;1.028e+00;8.420e-01;2.124e-02;8.189e-01;2.065e-02;1.042e+00;1.029e+00;8.288e-01;4.230e-02;1.028e+00;7.578e-01;1.911e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.737739000;1.028e+00;8.418e-01;2.128e-02;8.186e-01;2.070e-02;1.042e+00;1.029e+00;8.286e-01;4.233e-02;1.028e+00;7.577e-01;1.915e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.738739000;1.028e+00;8.418e-01;2.130e-02;8.186e-01;2.071e-02;1.043e+00;1.029e+00;8.285e-01;4.234e-02;1.028e+00;7.576e-01;1.917e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.744739000;1.028e+00;8.414e-01;2.139e-02;8.181e-01;2.079e-02;1.043e+00;1.029e+00;8.281e-01;4.241e-02;1.028e+00;7.572e-01;1.925e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.745739000;1.028e+00;8.413e-01;2.140e-02;8.180e-01;2.081e-02;1.043e+00;1.030e+00;8.280e-01;4.242e-02;1.028e+00;7.572e-01;1.926e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.749739000;1.028e+00;8.411e-01;2.146e-02;8.178e-01;2.086e-02;1.043e+00;1.030e+00;8.277e-01;4.247e-02;1.028e+00;7.569e-01;1.931e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.750739000;1.028e+00;8.410e-01;2.147e-02;8.177e-01;2.088e-02;1.043e+00;1.030e+00;8.276e-01;4.248e-02;1.028e+00;7.569e-01;1.932e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.751739000;1.029e+00;8.409e-01;2.148e-02;8.176e-01;2.089e-02;1.043e+00;1.030e+00;8.276e-01;4.249e-02;1.029e+00;7.568e-01;1.934e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.764739000;1.029e+00;8.401e-01;2.166e-02;8.167e-01;2.105e-02;1.043e+00;1.030e+00;8.266e-01;4.261e-02;1.029e+00;7.561e-01;1.949e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.768739000;1.029e+00;8.398e-01;2.171e-02;8.164e-01;2.110e-02;1.043e+00;1.030e+00;8.264e-01;4.265e-02;1.029e+00;7.558e-01;1.954e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.780739000;1.029e+00;8.391e-01;2.185e-02;8.156e-01;2.123e-02;1.043e+00;1.030e+00;8.255e-01;4.275e-02;1.029e+00;7.551e-01;1.966e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.782739000;1.029e+00;8.389e-01;2.187e-02;8.154e-01;2.126e-02;1.043e+00;1.030e+00;8.254e-01;4.276e-02;1.029e+00;7.550e-01;1.968e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.788739000;1.029e+00;8.385e-01;2.193e-02;8.150e-01;2.132e-02;1.043e+00;1.030e+00;8.250e-01;4.281e-02;1.029e+00;7.547e-01;1.974e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.796739000;1.029e+00;8.380e-01;2.201e-02;8.145e-01;2.140e-02;1.043e+00;1.030e+00;8.244e-01;4.286e-02;1.029e+00;7.542e-01;1.981e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.800739000;1.029e+00;8.378e-01;2.205e-02;8.142e-01;2.143e-02;1.043e+00;1.030e+00;8.242e-01;4.289e-02;1.029e+00;7.540e-01;1.985e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.812739000;1.029e+00;8.371e-01;2.216e-02;8.134e-01;2.153e-02;1.043e+00;1.030e+00;8.234e-01;4.296e-02;1.029e+00;7.534e-01;1.995e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.816739000;1.029e+00;8.368e-01;2.220e-02;8.131e-01;2.157e-02;1.043e+00;1.030e+00;8.231e-01;4.298e-02;1.029e+00;7.531e-01;1.998e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.818739000;1.029e+00;8.367e-01;2.221e-02;8.130e-01;2.158e-02;1.043e+00;1.030e+00;8.230e-01;4.299e-02;1.029e+00;7.530e-01;1.999e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.819739000;1.029e+00;8.366e-01;2.222e-02;8.130e-01;2.159e-02;1.044e+00;1.030e+00;8.229e-01;4.299e-02;1.029e+00;7.530e-01;2.000e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.825739000;1.029e+00;8.363e-01;2.227e-02;8.126e-01;2.164e-02;1.044e+00;1.030e+00;8.225e-01;4.302e-02;1.029e+00;7.527e-01;2.004e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.830739000;1.029e+00;8.360e-01;2.231e-02;8.122e-01;2.167e-02;1.044e+00;1.030e+00;8.222e-01;4.305e-02;1.029e+00;7.524e-01;2.007e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.850739000;1.029e+00;8.348e-01;2.244e-02;8.110e-01;2.180e-02;1.044e+00;1.030e+00;8.209e-01;4.312e-02;1.029e+00;7.513e-01;2.020e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.851739000;1.029e+00;8.348e-01;2.244e-02;8.109e-01;2.180e-02;1.044e+00;1.030e+00;8.209e-01;4.313e-02;1.029e+00;7.513e-01;2.020e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.856739000;1.029e+00;8.345e-01;2.247e-02;8.106e-01;2.183e-02;1.044e+00;1.030e+00;8.206e-01;4.314e-02;1.029e+00;7.510e-01;2.023e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.857739000;1.029e+00;8.344e-01;2.248e-02;8.106e-01;2.184e-02;1.044e+00;1.031e+00;8.205e-01;4.314e-02;1.029e+00;7.510e-01;2.023e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.858739000;1.029e+00;8.344e-01;2.249e-02;8.105e-01;2.184e-02;1.044e+00;1.031e+00;8.205e-01;4.315e-02;1.029e+00;7.509e-01;2.024e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.866739000;1.029e+00;8.339e-01;2.253e-02;8.100e-01;2.188e-02;1.044e+00;1.031e+00;8.200e-01;4.317e-02;1.029e+00;7.505e-01;2.028e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.868739000;1.029e+00;8.338e-01;2.254e-02;8.099e-01;2.189e-02;1.044e+00;1.031e+00;8.199e-01;4.317e-02;1.029e+00;7.504e-01;2.028e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.869739000;1.030e+00;8.337e-01;2.254e-02;8.098e-01;2.190e-02;1.044e+00;1.031e+00;8.198e-01;4.317e-02;1.030e+00;7.504e-01;2.029e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.873739000;1.030e+00;8.335e-01;2.256e-02;8.096e-01;2.192e-02;1.044e+00;1.031e+00;8.196e-01;4.318e-02;1.030e+00;7.502e-01;2.031e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.898739000;1.030e+00;8.321e-01;2.266e-02;8.082e-01;2.201e-02;1.044e+00;1.031e+00;8.181e-01;4.322e-02;1.030e+00;7.489e-01;2.040e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.904739000;1.030e+00;8.318e-01;2.268e-02;8.078e-01;2.203e-02;1.044e+00;1.031e+00;8.178e-01;4.322e-02;1.030e+00;7.486e-01;2.041e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.905739000;1.030e+00;8.318e-01;2.269e-02;8.078e-01;2.203e-02;1.044e+00;1.031e+00;8.177e-01;4.322e-02;1.030e+00;7.486e-01;2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.909739000;1.030e+00;8.316e-01;2.270e-02;8.075e-01;2.204e-02;1.044e+00;1.031e+00;8.175e-01;4.323e-02;1.030e+00;7.484e-01;2.043e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.916739000;1.030e+00;8.312e-01;2.272e-02;8.072e-01;2.206e-02;1.044e+00;1.031e+00;8.171e-01;4.323e-02;1.030e+00;7.481e-01;2.045e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.923739000;1.030e+00;8.308e-01;2.273e-02;8.068e-01;2.208e-02;1.044e+00;1.031e+00;8.167e-01;4.323e-02;1.030e+00;7.478e-01;2.046e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.933739000;1.030e+00;8.303e-01;2.275e-02;8.062e-01;2.209e-02;1.044e+00;1.031e+00;8.162e-01;4.323e-02;1.030e+00;7.473e-01;2.048e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.966739000;1.030e+00;8.287e-01;2.280e-02;8.046e-01;2.213e-02;1.044e+00;1.031e+00;8.145e-01;4.319e-02;1.030e+00;7.458e-01;2.052e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.973739000;1.030e+00;8.284e-01;2.280e-02;8.042e-01;2.213e-02;1.044e+00;1.031e+00;8.142e-01;4.318e-02;1.030e+00;7.455e-01;2.052e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.974739000;1.030e+00;8.283e-01;2.280e-02;8.042e-01;2.213e-02;1.045e+00;1.031e+00;8.141e-01;4.318e-02;1.030e+00;7.455e-01;2.052e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.977739000;1.030e+00;8.282e-01;2.280e-02;8.040e-01;2.214e-02;1.045e+00;1.031e+00;8.140e-01;4.318e-02;1.030e+00;7.454e-01;2.052e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.983739000;1.030e+00;8.279e-01;2.280e-02;8.037e-01;2.214e-02;1.045e+00;1.031e+00;8.137e-01;4.317e-02;1.030e+00;7.451e-01;2.052e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.018739000;1.030e+00;8.263e-01;2.279e-02;8.021e-01;2.212e-02;1.045e+00;1.031e+00;8.120e-01;4.309e-02;1.030e+00;7.437e-01;2.051e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.030739000;1.030e+00;8.258e-01;2.278e-02;8.015e-01;2.211e-02;1.045e+00;1.031e+00;8.115e-01;4.305e-02;1.030e+00;7.432e-01;2.050e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.032739000;1.030e+00;8.257e-01;2.278e-02;8.015e-01;2.211e-02;1.045e+00;1.031e+00;8.114e-01;4.305e-02;1.030e+00;7.432e-01;2.050e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.033739000;1.030e+00;8.257e-01;2.277e-02;8.014e-01;2.211e-02;1.045e+00;1.031e+00;8.114e-01;4.304e-02;1.030e+00;7.431e-01;2.050e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.034739000;1.030e+00;8.256e-01;2.277e-02;8.014e-01;2.210e-02;1.045e+00;1.031e+00;8.113e-01;4.304e-02;1.030e+00;7.431e-01;2.050e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.067739000;1.030e+00;8.243e-01;2.272e-02;8.000e-01;2.205e-02;1.045e+00;1.031e+00;8.099e-01;4.294e-02;1.030e+00;7.418e-01;2.045e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.070739000;1.030e+00;8.241e-01;2.272e-02;7.998e-01;2.205e-02;1.045e+00;1.031e+00;8.098e-01;4.292e-02;1.030e+00;7.417e-01;2.045e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.078739000;1.030e+00;8.238e-01;2.270e-02;7.995e-01;2.203e-02;1.045e+00;1.031e+00;8.095e-01;4.290e-02;1.030e+00;7.414e-01;2.043e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.079739000;1.030e+00;8.238e-01;2.270e-02;7.995e-01;2.203e-02;1.045e+00;1.031e+00;8.094e-01;4.289e-02;1.030e+00;7.414e-01;2.043e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.080739000;1.030e+00;8.238e-01;2.270e-02;7.994e-01;2.203e-02;1.045e+00;1.032e+00;8.094e-01;4.289e-02;1.030e+00;7.414e-01;2.043e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.111334000;1.030e+00;8.226e-01;2.263e-02;7.982e-01;2.196e-02;1.045e+00;1.032e+00;8.082e-01;4.277e-02;1.030e+00;7.403e-01;2.037e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.112334000;1.031e+00;8.225e-01;2.263e-02;7.982e-01;2.196e-02;1.045e+00;1.032e+00;8.082e-01;4.277e-02;1.031e+00;7.403e-01;2.037e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.113334000;1.031e+00;8.225e-01;2.263e-02;7.982e-01;2.196e-02;1.045e+00;1.032e+00;8.081e-01;4.277e-02;1.031e+00;7.402e-01;2.037e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.114334000;1.031e+00;8.225e-01;2.263e-02;7.981e-01;2.196e-02;1.045e+00;1.032e+00;8.081e-01;4.276e-02;1.031e+00;7.402e-01;2.036e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.131334000;1.031e+00;8.218e-01;2.258e-02;7.975e-01;2.191e-02;1.045e+00;1.032e+00;8.074e-01;4.270e-02;1.031e+00;7.397e-01;2.032e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.140334000;1.031e+00;8.215e-01;2.256e-02;7.971e-01;2.189e-02;1.045e+00;1.032e+00;8.071e-01;4.266e-02;1.031e+00;7.394e-01;2.030e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.196334000;1.031e+00;8.196e-01;2.240e-02;7.952e-01;2.173e-02;1.045e+00;1.032e+00;8.052e-01;4.243e-02;1.031e+00;7.376e-01;2.016e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.204334000;1.031e+00;8.193e-01;2.237e-02;7.950e-01;2.171e-02;1.045e+00;1.032e+00;8.049e-01;4.239e-02;1.031e+00;7.374e-01;2.014e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.245334000;1.031e+00;8.181e-01;2.224e-02;7.937e-01;2.158e-02;1.045e+00;1.032e+00;8.036e-01;4.221e-02;1.031e+00;7.363e-01;2.002e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.266428000;1.031e+00;8.175e-01;2.218e-02;7.930e-01;2.151e-02;1.045e+00;1.032e+00;8.030e-01;4.212e-02;1.031e+00;7.357e-01;1.996e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.302428000;1.031e+00;8.164e-01;2.206e-02;7.920e-01;2.140e-02;1.045e+00;1.032e+00;8.020e-01;4.197e-02;1.031e+00;7.348e-01;1.986e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.321428000;1.031e+00;8.159e-01;2.200e-02;7.915e-01;2.134e-02;1.045e+00;1.032e+00;8.015e-01;4.189e-02;1.031e+00;7.343e-01;1.980e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.379428000;1.031e+00;8.145e-01;2.182e-02;7.901e-01;2.117e-02;1.045e+00;1.032e+00;8.000e-01;4.166e-02;1.031e+00;7.330e-01;1.964e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.392428000;1.031e+00;8.142e-01;2.178e-02;7.897e-01;2.113e-02;1.045e+00;1.032e+00;7.997e-01;4.161e-02;1.031e+00;7.328e-01;1.960e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.407428000;1.031e+00;8.138e-01;2.174e-02;7.894e-01;2.108e-02;1.045e+00;1.032e+00;7.994e-01;4.155e-02;1.031e+00;7.324e-01;1.956e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.410428000;1.031e+00;8.138e-01;2.173e-02;7.893e-01;2.108e-02;1.045e+00;1.032e+00;7.993e-01;4.154e-02;1.031e+00;7.324e-01;1.955e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.414428000;1.031e+00;8.137e-01;2.172e-02;7.892e-01;2.106e-02;1.045e+00;1.032e+00;7.992e-01;4.153e-02;1.031e+00;7.323e-01;1.954e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.433428000;1.031e+00;8.132e-01;2.166e-02;7.888e-01;2.101e-02;1.045e+00;1.032e+00;7.988e-01;4.146e-02;1.031e+00;7.319e-01;1.950e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.450428000;1.031e+00;8.129e-01;2.161e-02;7.885e-01;2.096e-02;1.045e+00;1.032e+00;7.985e-01;4.140e-02;1.031e+00;7.316e-01;1.945e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.531428000;1.031e+00;8.113e-01;2.140e-02;7.868e-01;2.076e-02;1.045e+00;1.032e+00;7.968e-01;4.113e-02;1.031e+00;7.301e-01;1.926e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.547428000;1.031e+00;8.110e-01;2.137e-02;7.865e-01;2.072e-02;1.045e+00;1.032e+00;7.966e-01;4.108e-02;1.031e+00;7.299e-01;1.923e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.581428000;1.031e+00;8.104e-01;2.129e-02;7.859e-01;2.065e-02;1.045e+00;1.032e+00;7.960e-01;4.098e-02;1.031e+00;7.293e-01;1.916e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.583428000;1.031e+00;8.103e-01;2.128e-02;7.859e-01;2.064e-02;1.045e+00;1.032e+00;7.959e-01;4.098e-02;1.031e+00;7.293e-01;1.916e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.594428000;1.031e+00;8.102e-01;2.126e-02;7.857e-01;2.062e-02;1.045e+00;1.032e+00;7.957e-01;4.095e-02;1.031e+00;7.291e-01;1.913e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.596428000;1.031e+00;8.101e-01;2.126e-02;7.857e-01;2.061e-02;1.045e+00;1.032e+00;7.957e-01;4.094e-02;1.031e+00;7.291e-01;1.913e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.631428000;1.031e+00;8.096e-01;2.118e-02;7.851e-01;2.054e-02;1.045e+00;1.032e+00;7.951e-01;4.085e-02;1.031e+00;7.286e-01;1.906e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.656428000;1.031e+00;8.092e-01;2.113e-02;7.847e-01;2.050e-02;1.045e+00;1.032e+00;7.948e-01;4.079e-02;1.031e+00;7.283e-01;1.902e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.785428000;1.031e+00;8.074e-01;2.092e-02;7.830e-01;2.029e-02;1.045e+00;1.032e+00;7.930e-01;4.051e-02;1.031e+00;7.267e-01;1.883e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.796428000;1.031e+00;8.073e-01;2.091e-02;7.829e-01;2.027e-02;1.045e+00;1.032e+00;7.929e-01;4.050e-02;1.031e+00;7.266e-01;1.882e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.813428000;1.031e+00;8.071e-01;2.088e-02;7.826e-01;2.025e-02;1.045e+00;1.032e+00;7.927e-01;4.046e-02;1.031e+00;7.264e-01;1.880e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.814428000;1.031e+00;8.071e-01;2.088e-02;7.826e-01;2.025e-02;1.045e+00;1.032e+00;7.927e-01;4.046e-02;1.031e+00;7.264e-01;1.879e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.859428000;1.031e+00;8.066e-01;2.083e-02;7.821e-01;2.020e-02;1.045e+00;1.032e+00;7.921e-01;4.039e-02;1.031e+00;7.259e-01;1.874e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.876428000;1.031e+00;8.064e-01;2.081e-02;7.819e-01;2.018e-02;1.045e+00;1.032e+00;7.920e-01;4.036e-02;1.031e+00;7.258e-01;1.873e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.920428000;1.031e+00;8.059e-01;2.076e-02;7.815e-01;2.013e-02;1.045e+00;1.032e+00;7.915e-01;4.030e-02;1.031e+00;7.254e-01;1.868e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.932428000;1.031e+00;8.058e-01;2.075e-02;7.814e-01;2.012e-02;1.045e+00;1.032e+00;7.914e-01;4.028e-02;1.031e+00;7.252e-01;1.867e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.000428000;1.031e+00;8.052e-01;2.068e-02;7.808e-01;2.006e-02;1.045e+00;1.032e+00;7.908e-01;4.020e-02;1.031e+00;7.247e-01;1.861e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.009428000;1.031e+00;8.051e-01;2.068e-02;7.807e-01;2.005e-02;1.045e+00;1.032e+00;7.907e-01;4.018e-02;1.031e+00;7.246e-01;1.861e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.037428000;1.031e+00;8.049e-01;2.065e-02;7.805e-01;2.002e-02;1.045e+00;1.032e+00;7.905e-01;4.015e-02;1.031e+00;7.244e-01;1.859e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.047428000;1.031e+00;8.048e-01;2.064e-02;7.804e-01;2.002e-02;1.045e+00;1.032e+00;7.904e-01;4.014e-02;1.031e+00;7.243e-01;1.858e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.246428000;1.031e+00;8.035e-01;2.052e-02;7.790e-01;1.989e-02;1.045e+00;1.032e+00;7.890e-01;3.997e-02;1.031e+00;7.231e-01;1.846e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.276428000;1.031e+00;8.033e-01;2.050e-02;7.788e-01;1.988e-02;1.045e+00;1.032e+00;7.889e-01;3.994e-02;1.031e+00;7.230e-01;1.845e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.308428000;1.031e+00;8.031e-01;2.049e-02;7.787e-01;1.986e-02;1.045e+00;1.032e+00;7.887e-01;3.992e-02;1.031e+00;7.228e-01;1.844e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.312428000;1.031e+00;8.031e-01;2.048e-02;7.787e-01;1.986e-02;1.045e+00;1.032e+00;7.887e-01;3.992e-02;1.031e+00;7.228e-01;1.843e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.322428000;1.031e+00;8.031e-01;2.048e-02;7.786e-01;1.985e-02;1.045e+00;1.032e+00;7.886e-01;3.991e-02;1.031e+00;7.228e-01;1.843e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.349863000;1.031e+00;8.029e-01;2.047e-02;7.785e-01;1.984e-02;1.045e+00;1.032e+00;7.885e-01;3.990e-02;1.031e+00;7.226e-01;1.842e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.351863000;1.031e+00;8.029e-01;2.047e-02;7.785e-01;1.984e-02;1.045e+00;1.032e+00;7.885e-01;3.989e-02;1.031e+00;7.226e-01;1.842e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.399863000;1.031e+00;8.027e-01;2.044e-02;7.782e-01;1.982e-02;1.045e+00;1.032e+00;7.883e-01;3.987e-02;1.031e+00;7.224e-01;1.840e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.648863000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.974e-02;1.045e+00;1.032e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.649863000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.974e-02;1.045e+00;1.033e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.650863000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.973e-02;1.045e+00;1.032e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.651863000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.973e-02;1.045e+00;1.033e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.697863000;1.031e+00;8.017e-01;2.034e-02;7.772e-01;1.972e-02;1.045e+00;1.033e+00;7.872e-01;3.973e-02;1.031e+00;7.215e-01;1.831e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.698863000;1.032e+00;8.017e-01;2.034e-02;7.772e-01;1.972e-02;1.045e+00;1.033e+00;7.872e-01;3.973e-02;1.032e+00;7.215e-01;1.831e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.765863000;1.032e+00;8.015e-01;2.032e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.870e-01;3.970e-02;1.032e+00;7.213e-01;1.829e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.780863000;1.032e+00;8.015e-01;2.032e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.870e-01;3.969e-02;1.032e+00;7.213e-01;1.829e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.792863000;1.032e+00;8.014e-01;2.032e-02;7.769e-01;1.969e-02;1.045e+00;1.033e+00;7.870e-01;3.969e-02;1.032e+00;7.213e-01;1.828e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.830863000;1.032e+00;8.013e-01;2.031e-02;7.769e-01;1.969e-02;1.045e+00;1.033e+00;7.869e-01;3.968e-02;1.032e+00;7.212e-01;1.828e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.831863000;1.032e+00;8.013e-01;2.031e-02;7.769e-01;1.969e-02;1.045e+00;1.033e+00;7.869e-01;3.968e-02;1.032e+00;7.212e-01;1.827e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.863863000;1.032e+00;8.013e-01;2.030e-02;7.768e-01;1.968e-02;1.045e+00;1.033e+00;7.868e-01;3.967e-02;1.032e+00;7.211e-01;1.827e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.920863000;1.032e+00;8.012e-01;2.028e-02;7.767e-01;1.966e-02;1.045e+00;1.033e+00;7.867e-01;3.965e-02;1.032e+00;7.210e-01;1.826e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.344863000;1.032e+00;8.006e-01;2.021e-02;7.761e-01;1.959e-02;1.045e+00;1.033e+00;7.862e-01;3.955e-02;1.032e+00;7.205e-01;1.819e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.367863000;1.032e+00;8.006e-01;2.021e-02;7.761e-01;1.959e-02;1.045e+00;1.033e+00;7.861e-01;3.955e-02;1.032e+00;7.205e-01;1.818e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.392863000;1.032e+00;8.006e-01;2.020e-02;7.761e-01;1.958e-02;1.045e+00;1.033e+00;7.861e-01;3.955e-02;1.032e+00;7.205e-01;1.818e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.466863000;1.032e+00;8.005e-01;2.019e-02;7.760e-01;1.958e-02;1.045e+00;1.033e+00;7.860e-01;3.954e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.525863000;1.032e+00;8.004e-01;2.019e-02;7.760e-01;1.957e-02;1.045e+00;1.033e+00;7.860e-01;3.953e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.545863000;1.032e+00;8.004e-01;2.018e-02;7.760e-01;1.957e-02;1.045e+00;1.033e+00;7.860e-01;3.953e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.553863000;1.032e+00;8.004e-01;2.018e-02;7.759e-01;1.957e-02;1.045e+00;1.033e+00;7.860e-01;3.952e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.623863000;1.032e+00;8.004e-01;2.018e-02;7.759e-01;1.956e-02;1.045e+00;1.033e+00;7.859e-01;3.952e-02;1.032e+00;7.203e-01;1.816e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.137863000;1.032e+00;8.002e-01;2.014e-02;7.757e-01;1.953e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.202e-01;1.813e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.160863000;1.032e+00;8.002e-01;2.014e-02;7.757e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.202e-01;1.813e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.213863000;1.032e+00;8.002e-01;2.014e-02;7.757e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.202e-01;1.812e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.334863000;1.032e+00;8.001e-01;2.013e-02;7.757e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.201e-01;1.812e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.774863000;1.032e+00;8.001e-01;2.012e-02;7.756e-01;1.951e-02;1.045e+00;1.033e+00;7.856e-01;3.945e-02;1.032e+00;7.201e-01;1.811e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
25.507863000;1.032e+00;8.000e-01;2.012e-02;7.756e-01;1.950e-02;1.045e+00;1.033e+00;7.856e-01;3.945e-02;1.032e+00;7.200e-01;1.810e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
100.000000000;1.032e+00;8.000e-01;2.011e-02;7.756e-01;1.950e-02;1.045e+00;1.033e+00;7.856e-01;3.944e-02;1.032e+00;7.200e-01;1.810e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
