time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0443387757517348;0.8334002252358707;0.7979561548700598;1.5609783891673882e-05;6.005556250622445e-06;1.0449540430378685;9.99963460693123;0.8332946222358416;1.0446960078874652;1.0448131423504208;0.797631475469201;0.014883584989663436;0.7978531211827554
1e-06;1.044338428408635;0.8334006005636113;0.7979566410725675;1.554787131201225e-05;6.054101123774576e-06;1.0449534072242106;9.999629887084447;0.8332949874937583;1.044696292370902;1.0448133385095952;0.7976308508001896;0.014883647463605447;0.7978529009480072
2e-06;1.0443380561347078;0.8334010047683995;0.7979571644662952;1.54812792448328e-05;6.106484791198603e-06;1.0449527214283496;9.999624824670619;0.833295379858894;1.0446965978649405;1.0448135454296223;0.7976301774333835;0.014883714732635134;0.7978526633657621
4e-06;1.04433765925105;0.8334014400675134;0.7979577262760379;1.5409772331498507e-05;6.162959897237044e-06;1.0449519832505696;9.999619412917417;0.8332957998647351;1.0446969263907506;1.044813758578743;0.7976294521018219;0.014883786881454662;0.7978524066722379
8e-06;1.0443372376050362;0.8334019082216986;0.797958326575932;1.533309964231041e-05;6.223712629418683e-06;1.0449511920057224;9.999613643460902;0.8332962475468916;1.0446972812601332;1.044813971279267;0.7976286713418266;0.014883863833508416;0.7978521293591543
1.6e-05;1.0443367899598552;0.8334024094641539;0.7979589642389102;1.5250996218644285e-05;6.28885839308012e-06;1.0449503476529625;9.999607510724823;0.8332967227726255;1.044697666320693;1.0448141755810538;0.7976278313486307;0.014883945481235008;0.7978518305303611
3.2e-05;1.044336314506049;0.8334029422261998;0.7979596370637776;1.516320513800608e-05;6.3584359302875385e-06;1.0449494491326505;9.999601018105654;0.8332972257572051;1.0446980851858767;1.0448143637146143;0.797626928372577;0.01488403174382831;0.7978515094132856
6.4e-05;1.0443358100497833;0.8334035036071081;0.797960342375265;1.5069484313322236e-05;6.432385438774549e-06;1.0449484936713231;9.999594174695916;0.8332977571544697;1.0446985409779186;1.0448145292033986;0.7976259593375546;0.014884122534721005;0.797851164958519
9.6e-05;1.0443352770198464;0.8334040895977626;0.7979610777182695;1.496966578926978e-05;6.510531875786793e-06;1.0449474770177405;9.999586984997048;0.8332983176936061;1.0446990366670652;1.0448146666355385;0.7976249218259872;0.014884217763352988;0.7978507961342122
0.00016;1.0443347175907418;0.833404695033956;0.7979618406751572;1.4863773121968758e-05;6.592602560801157e-06;1.0449463941965633;9.999579443830518;0.8332989078714156;1.044699575481656;1.0448147707314024;0.797623813618925;0.014884317327144885;0.7978504019557763
0.000224;1.0443341350138384;0.8334053140007691;0.7979626285072383;1.475202687190325e-05;6.678233507963516e-06;1.0449452409398194;9.999571541848761;0.8332995278607569;1.0447001605875588;1.0448148362113607;0.7976226327609002;0.014884421053916063;0.7978499811041053
0.000288;1.0443335327581147;0.8334059401987444;0.7979634386115283;1.463465924687855e-05;6.76694392928881e-06;1.0449440150183251;9.999563272695607;0.8333001775911093;1.0447007944922317;1.0448148585515045;0.7976213781818156;0.014884528757461149;0.797849532014049
0.000352;1.0443329136499133;0.8334065669158078;0.7979642688067463;1.4511696392406156e-05;6.85818495790608e-06;1.0449427165938814;9.999554630342981;0.833300857148;1.0447014794313911;1.044814834350932;0.7976200502337278;0.014884640406774258;0.797849053283688
0.000416;1.0443322792996172;0.8334071873714616;0.7979651168333476;1.438294762738387e-05;6.951453491764233e-06;1.0449413477759366;9.999545600481822;0.8333015674208301;1.044702218371106;1.0448147605820177;0.7976186509634247;0.014884756181249608;0.7978485440688414
0.00048;1.0443316301598076;0.8334077951814554;0.7979659799774846;1.4248156462476662e-05;7.04632008968024e-06;1.0449399115207523;9.999536156642352;0.833302310547622;1.044703014835706;1.0448146336000828;0.7976171844251745;0.014884876403467848;0.7978480045169762
0.000544;1.0443309660272475;0.8334083841044935;0.7979668548691518;1.4107068452715409e-05;7.1424095599140375e-06;1.044938410383241;9.999526265027535;0.8333030898564395;1.0447038714979322;1.0448144489461735;0.7976156569021506;0.014885001497807918;0.7978474361017653
0.000608;1.0443302870495321;0.8334089475526087;0.7979677369537205;1.3959405230477232e-05;7.239445449601509e-06;1.044936845737815;9.999515897019137;0.8333039092485591;1.0447047893374564;1.0448142014983914;0.7976140764792086;0.014885131944419795;0.7978468417168536
0.000672;1.0443295947385038;0.8334094788592898;0.7979686204772064;1.3804839822945963e-05;7.337231977703539e-06;1.0449352171173574;9.999505039085303;0.8333047724759063;1.0447057682442227;1.0448138855475377;0.7976124520725483;0.014885268204612927;0.797846225312573
0.0008;1.0443288918864342;0.8334099722185558;0.7979694993433061;1.3642971055180184e-05;7.435533184951959e-06;1.0449335219169194;9.999493688902096;0.8333056828326487;1.0447068080901634;1.0448134953083377;0.7976107925729502;0.01488541072496415;0.7978455911650025
0.000915;1.0443281813286214;0.8334104232628435;0.7979703675959312;1.3473339336137973e-05;7.534075160247066e-06;1.044931756430923;9.99948184701279;0.8333066428454774;1.044707908995559;1.0448130256999584;0.7976091062969778;0.014885560019283716;0.7978449434774546
0.001;1.0443274647376568;0.8334108287665727;0.7979712193643991;1.3295498208065281e-05;7.632660464665529e-06;1.0449299176089273;9.999469519364538;0.8333076538374421;1.044709070906837;1.0448124729309902;0.7976074006421987;0.014885716695565565;0.7978442865747672
0.001;1.0443267426665472;0.8334111861904747;0.7979720491881155;1.3109075075525985e-05;7.73115186661723e-06;1.0449280042159315;9.999456723715813;0.8333087159286457;1.0447102931633625;1.0448118349475526;0.7976056821732648;0.014885881347443283;0.797843625006672
0.001001;1.0443260155250838;0.8334114937862853;0.7979728526178886;1.2913812184537415e-05;7.829349491119063e-06;1.0449260173247166;9.999443486168971;0.8333098283692808;1.0447115742239472;1.0448111114038021;0.797603957177133;0.014886054418992285;0.7978429630493841
0.001002;1.044325284656662;0.8334117506149259;0.7979736265130587;1.2709582418897485e-05;7.92693529265767e-06;1.044923960259235;9.999429834592798;0.8333109901168784;1.044712911712092;1.0448103030301046;0.7976022321851158;0.014886236195493955;0.7978423039562461
0.001004;1.044324553054155;0.8334119558573588;0.7979743687689241;1.2496368165465476e-05;8.023495622813873e-06;1.0449218380956862;9.99941579938888;0.8333122007515233;1.0447143025829353;1.044809410887255;0.7976005140736858;0.014886426846120134;0.7978416496313927
0.001008;1.0443238251367244;0.8334121084054376;0.7979750775155681;1.2274259880202707e-05;8.118611487865491e-06;1.0449196571848522;9.999401416438825;0.8333134610095841;1.044715743387233;1.0448084357797183;0.7975988099262105;0.014886626419686464;0.7978410010206423
0.001016;1.0443231056481557;0.8334122073213033;0.7979757501932255;1.204349258390622e-05;8.212035281071893e-06;1.0449174247671027;9.999386730353653;0.8333147725274556;1.0447172313643676;1.0448073780564782;0.7975971269753734;0.01488683485979474;0.7978403586825312
0.001032;1.0443223983843293;0.8334122524287735;0.797976383194193;1.1804451734799177e-05;8.303830745995968e-06;1.0449151484920058;9.999371797786466;0.8333161371267924;1.0447187658351171;1.0448062379390877;0.7975954725693883;0.014887052039622716;0.7978397229939571
0.001064;1.0443217055860403;0.8334122446919422;0.7979769725260418;1.1557619264573475e-05;8.394346864743249e-06;1.0449128358324071;9.999356680394703;0.8333175560219396;1.0447203483025027;1.0448050161350027;0.7975938540900004;0.014887277746232292;0.7978390943878274
0.001128;1.0443210280905308;0.8334121863393534;0.7979775147910232;1.130348179574135e-05;8.484057735290951e-06;1.044910493656279;9.99934143258453;0.8333190294560933;1.044721981463102;1.044803714025064;0.79759227871622;0.01488751162910417;0.7978384738983688
0.001256;1.0443203656568218;0.8334120806246226;0.7979780074628408;1.1042462864722703e-05;8.57337169669589e-06;1.0449081280326957;9.999326100664156;0.8333205569694746;1.0447236685240193;1.044802333144545;0.7975907527677284;0.014887753177496165;0.7978378635500918
0.001384;1.0443197175449275;0.8334119314564856;0.797978448819944;1.0774983292234642e-05;8.662541966689822e-06;1.044905744434537;9.999310732164835;0.833322137933572;1.044725412805789;1.0448008752053508;0.7975892810297754;0.014888001802955879;0.7978372662694936
0.001512;1.0443190834205658;0.8334117431500615;0.7979788383374594;1.0501578502205161e-05;8.751711872148256e-06;1.0449033486458363;9.999295383711408;0.8333237715288174;1.0447272167686799;1.0447993431703189;0.7975878667527491;0.014888256975493239;0.7978366855062872
0.00164;1.044318464020921;0.8334115204205205;0.7979791769626743;1.0222879637799966e-05;8.840929251032102e-06;1.0449009475405349;9.99928012058733;0.8333254562009973;1.0447290808037035;1.0447977417500949;0.7975865122643641;0.014888518228822017;0.7978361248310053
0.001768;1.0443178609582833;0.833411268529098;0.7979794664303158;9.939507737028e-06;8.930083382136622e-06;1.0448985487622937;9.999265010124425;0.8333271899010507;1.0447310029767303;1.0447960765694655;0.7975852194769701;0.014888785081605476;0.7978355875043747
0.001896;1.0443172755989047;0.8334109931394219;0.7979797084243172;9.6520508917623e-06;9.018939377926566e-06;1.0448961598317341;9.999250117127973;0.8333289706420541;1.0447329800938685;1.0447943531375776;0.7975839896851854;0.01488905704462144;0.7978350762778508
0.002024;1.0443167081296076;0.8334106997887828;0.7979799044155886;9.36107619563311e-06;9.107281297667523e-06;1.0448937876647266;9.999235506757515;0.8333307960076092;1.044735008809274;1.0447925766903963;0.797582823273256;0.014889333640110409;0.7978345936562494
0.002152;1.0443161575382085;0.833410393464226;0.7979800556388597;9.067068393237908e-06;9.194981639564907e-06;1.044891438621441;9.999221249607931;0.8333326628873656;1.0447370852764684;1.044790752968948;0.7975817202576369;0.01488961433562649;0.7978341418436545
0.00228;1.0443156219568277;0.8334100782554738;0.7979801631349718;8.770346474681225e-06;9.281967889323471e-06;1.0448891183971203;9.999207417263616;0.8333345685688373;1.044739204048369;1.0447888889362993;0.7975806810037955;0.01488989846955887;0.797833722024337
0.002536;1.0443150994271606;0.8334097567531396;0.797980228104856;8.471034374024847e-06;9.368198095519196e-06;1.0448868315656974;9.999194068548212;0.8333365118784652;1.0447413577372917;1.0447869925776556;0.7975797063743717;0.014890185273576178;0.7978333340227167
0.002792;1.044314588986259;0.8334094298801774;0.7979802519748515;8.169099490268775e-06;9.45367540627013e-06;1.0448845816675625;9.999181238182846;0.8333384933026415;1.0447435377221002;1.0447850719115894;0.7975787977738563;0.014890473974265761;0.7978329770153917
0.003048;1.044314090774645;0.8334090975998796;0.7979802360389916;7.864437981071845e-06;9.538467401522523e-06;1.0448823720266336;9.99916893573813;0.8333405141628297;1.0447457353828684;1.044783133651478;0.7975779569910919;0.014890763851539179;0.7978326506391703
0.003304;1.0443136053541837;0.8334087594933438;0.7979801812736719;7.5569640658816124e-06;9.62269563398277e-06;1.0448802065021698;9.999157153348479;0.8333425754349849;1.0447479426931676;1.0447811825138484;0.7975771853938163;0.014891054234517344;0.7978323553214328
0.00356;1.0443131337198475;0.8334084147596718;0.7979800883308569;7.246683899627975e-06;9.706471484350492e-06;1.0448780896029395;9.999145874683911;0.8333446769964595;1.044750151744175;1.044779221638077;0.7975764831522246;0.01489134452743262;0.7978320914868539
0.003816;1.0443126778421226;0.8334080621831694;0.797979957489836;6.933745736388057e-06;9.789813699127796e-06;1.0448760254465936;9.999135082821137;0.8333468176414262;1.0447523542194967;1.0447772528512933;0.7975758492126226;0.014891634240576483;0.7978318585799876
0.004072;1.0443122406839442;0.833407700133539;0.7979797889177115;6.618434015130124e-06;9.872642853247847e-06;1.0448740163989385;9.999124768159694;0.8333489955327891;1.044754541859016;1.0447752762926774;0.797575281723131;0.014891922967167485;0.7978316548844161
0.004328;1.044311825634448;0.8334073265487928;0.7979795832456039;6.3010717497000935e-06;9.954876554702973e-06;1.0448720633340027;9.999114935208237;0.8333512084609297;1.0447567077238902;1.0447732904231761;0.7975747781001297;0.01489221039337193;0.7978314779423703
0.004584;1.044311435995721;0.8334069389855894;0.7979793417862913;5.981880668418277e-06;1.0036481374616022e-05;1.0448701668825335;9.99910560774165;0.8333534538051494;1.0447588469942546;1.044771292825061;0.7975743344907117;0.014892496366916641;0.7978313247777991
0.005096;1.0443110751413216;0.8334065346533334;0.7979790663306375;5.660944993505302e-06;1.0117396562781685e-05;1.0448683278462056;9.999096827810693;0.8333557285201126;1.044760956855942;1.0447692811330578;0.797573945621806;0.014892780883941387;0.7978311919462296
0.005608;1.044310747216569;0.8334061105546358;0.7979787591772751;5.338315211070508e-06;1.019744779082378e-05;1.0448665473684082;9.999088646392092;0.8333580292917427;1.044763035852328;1.0447672535198143;0.7975736057482707;0.014893063924630271;0.7978310760903732
0.00612;1.0443104569731612;0.8334056637752323;0.7979784233047382;5.014103983882691e-06;1.0276336609099487e-05;1.044864827470489;9.999081114518878;0.8333603531000686;1.0447650827555173;1.0447652088200479;0.7975733098097323;0.014893345283542596;0.7978309748601897
0.006632;1.0443102082369453;0.8334051917830586;0.7979780618933365;4.688498827179076e-06;1.0353695872599964e-05;1.0448631713008718;9.999074281470726;0.8333626979938895;1.04476709555645;1.0447631464399627;0.7975730538344934;0.014893624562378159;0.7978308873020604
0.007144;1.0443100030804464;0.8334046929081682;0.7979776775139333;4.361806566557017e-06;1.0429204337613735e-05;1.0448615831662316;9.999068193728636;0.8333650631432081;1.0447690712849047;1.0447610664188864;0.7975728346609515;0.01489390127120435;0.7978308134457767
0.008168;1.0443098425324766;0.8334041666718385;0.7979772721564408;4.034565935317556e-06;1.0502683710883284e-05;1.0448600681465667;9.999062888098187;0.8333674482990768;1.0447710060655022;1.0447589697457247;0.7975726495377095;0.014894174880820212;0.7978307536112714
0.009192;1.0443097269069452;0.8334036133637419;0.797976847691473;3.7075781049560262e-06;1.0574084074950795e-05;1.0448586308724785;9.999058388896023;0.8333698536781035;1.0447728951547568;1.0447568579124495;0.7975724960340956;0.014894444795006515;0.7978307080611136
0.01124;1.0443096555661253;0.8334030336165817;0.797976405408831;3.3817860324262923e-06;1.0643399987729625e-05;1.0448572742517235;9.999054715661774;0.8333722799764925;1.0447747335040871;1.044754731736769;0.7975723721328086;0.014894710349669502;0.7978306773223609
0.015336;1.0443096276753272;0.8334024285777639;0.7979759452362579;3.058129878460621e-06;1.0710648090324156e-05;1.0448559990216104;9.999051885028575;0.8333747278057628;1.0447765159043156;1.0447525910881998;0.7975722761290046;0.014894970861755919;0.7978306626883778
0.023528;1.0443096432755186;0.8334017998430221;0.7979754658162509;2.73750707368208e-06;1.0775949394973308e-05;1.0448548043149388;9.999049900533935;0.8333771969608962;1.0447782361278595;1.0447504356748185;0.7975722064884143;0.014895225617280287;0.7978306659228398
0.03125;1.0443097028576072;0.8334011490547765;0.7979749648903666;2.420790966196188e-06;1.0839566915128122e-05;1.0448536886830302;9.999048749584883;0.8333796859399888;1.044779886678638;1.0447482656536842;0.7975721622044161;0.014895473840207361;0.7978306884612892
0.03125;1.0443098059303562;0.8334004777617194;0.7979744398208145;2.108803493011932e-06;1.0901774169825639e-05;1.0448526507272007;9.999048417584394;0.8333821916182278;1.0447814595747236;1.04474608174428;0.7975721432744158;0.01489571474624918;0.7978307313718156
0.031251;1.044309950636329;0.8333997874247397;0.797973888701766;1.802274291177315e-06;1.0962696283665869e-05;1.044851689354397;9.999048903376647;0.8333847094112021;1.0447829471138066;1.0447438851115032;0.7975721503947624;0.014895947593586908;0.7978307959158779
0.031252;1.0443101346800374;0.8333990796216322;0.7979733112312836;1.5018325986404573e-06;1.1022279759940771e-05;1.044850804192799;9.999050218821939;0.8333872343542653;1.0447843425751289;1.0447416773285703;0.7975721842988536;0.01489617163759064;0.7978308836291167
0.031254;1.0443103557799935;0.8333983561779332;0.7979727086406578;1.2079663098870984e-06;1.108034323976794e-05;1.0448499960164994;9.999052375720296;0.8333897624047374;1.0447856409329972;1.0447394606575444;0.7975722456591122;0.014896386039559428;0.7978309959218097
0.031258;1.0443106109161535;0.8333976185295724;0.7979720830333545;9.209744462403155e-07;1.1136640388910703e-05;1.0448492664434026;9.999055373178688;0.8333922906272561;1.0447868391174224;1.0447372383970501;0.7975723353851957;0.014896589816553226;0.7978311337741577
0.031266;1.0443108959904068;0.833396867199432;0.7979714367158485;6.410181133704334e-07;1.1190900849355925e-05;1.0448486172517124;9.999059193541553;0.8333948163795253;1.0447879354141676;1.044735015191122;0.7975724547979501;0.01489678187640562;0.7978312975494373
0.031282;1.0443112070702854;0.8333961024365205;0.7979707719419136;3.6820371826528904e-07;1.1242836693796876e-05;1.044848050470332;9.999063806693929;0.8333973370726637;1.0447889286341938;1.0447327972486358;0.7975726055702119;0.014896961143050705;0.7978314868791482
0.031314;1.0443115415115458;0.8333953251265172;0.797970091004886;1.0260065495270038e-07;1.1292174991876114e-05;1.044847568567605;9.99906917874835;0.8333998505071234;1.0447898183010418;1.0447305920215875;0.7975727895734084;0.014897126749429763;0.7978317008745058
0.031378;1.0443118972492167;0.8333945369388943;0.7979693965724033;-1.5579196717394053e-07;1.1338701309164749e-05;1.0448471735806024;9.999075281442554;0.8334023546120333;1.0447906051753495;1.0447284073722285;0.797573009061148;0.014897278212271558;0.7978319383567432
0.031506;1.0443122716555364;0.8333937398572784;0.7979686919752652;-4.0710193814936206e-07;1.1382231730231218e-05;1.0448468664047679;9.999082094231445;0.8334048469091038;1.0447912906368335;1.0447262506525399;0.79757326725829;0.014897415468761856;0.7978321976022784
0.031762;1.044312661834902;0.8333929356019062;0.7979679809601333;-6.516195718659889e-07;1.1422564737625015e-05;1.0448466472400237;9.999089599466108;0.8334073242874632;1.0447918754882815;1.0447241281374007;0.797573568359623;0.014897538746123925;0.797832476324711
0.032274;1.0443130657066044;0.8333921254149042;0.7979672671231961;-8.897959709453454e-07;1.1459493972033477e-05;1.0448465160451648;9.999097782498135;0.8334097830807543;1.0447923596393927;1.0447220455399115;0.7975739166985252;0.014897648373337038;0.7978327722449139
0.033298;1.0443134821307607;0.833391310250927;0.7979665532553383;-1.1222104997493452e-06;1.1492843955898225e-05;1.0448464723710145;9.999106637312154;0.8334122195314734;1.0447927424846972;1.0447200093112685;0.7975743162212879;0.014897744664189192;0.7978330833961728
0.035346;1.044313910068437;0.8333904909026993;0.7979658407502914;-1.3494636661512518e-06;1.1522458426293934e-05;1.044846514917085;9.999116169207579;0.8334146300894132;1.0447930234807794;1.044718026914241;0.7975747702574398;0.014897827902369024;0.7978334083917155
0.039442;1.0443143481642305;0.833389667882995;0.7979651297034014;-1.572028708768232e-06;1.1548145072780944e-05;1.04484664105923;9.999126389675153;0.8334170110994114;1.04479320334697;1.044716105179633;0.7975752812299817;0.014897898356579427;0.7978337468029439
0.047634;1.0443147948345297;0.833388841232184;0.7979644196102464;-1.7902108128578475e-06;1.1569636855425558e-05;1.0448468470389563;9.999137308111942;0.8334193587573364;1.044793284871696;1.0447142485155765;0.7975758510608951;0.014897956247731003;0.7978340986961382
0.057634;1.0443152480385487;0.8333880105420276;0.7979637097871902;-2.0042430806606406e-06;1.1586619611475228e-05;1.044847128953267;9.999148929225269;0.8334216696811886;1.0447932725412428;1.0447124588975074;0.7975764820612267;0.014898001712048364;0.7978344636625037
0.067634;1.0443157048276932;0.8333871753054929;0.7979629993353102;-2.214359442403705e-06;1.1598827536806765e-05;1.0448474835030197;9.99916125159034;0.8334239411653384;1.0447931721549943;1.044710736784267;0.7975771773130418;0.014898034812524698;0.7978348406513462
0.077634;1.0443161609342437;0.8333863351196786;0.7979622872129839;-2.4207669372570216e-06;1.1606087770881231e-05;1.0448479079888517;9.999174261002421;0.8334261710810196;1.0447929904090443;1.0447090816353213;0.7975779405095017;0.014898055499864154;0.7978352285448591
0.087634;1.0443166106595703;0.8333854895577507;0.797961572386274;-2.623615489544881e-06;1.1608207719150714e-05;1.0448484004571366;9.999187926191784;0.8334283579212322;1.0447927340395333;1.0447074925461788;0.797578775741898;0.014898063517942;0.7978356263293807
0.097634;1.0443170474943577;0.8333846380865495;0.797960853511187;-2.823015585907152e-06;1.160482956033486e-05;1.0448489604840778;9.999202203107668;0.8334305007638134;1.0447924096229397;1.0447059692767129;0.7975796874652251;0.014898058437818607;0.7978360329532301
0.107634;1.0443174645428264;0.8333837799728708;0.7979601283010953;-3.0190573138418873e-06;1.1595435498121296e-05;1.0448495891568992;9.999217042803515;0.8334325992481928;1.0447920244166438;1.0447045130662111;0.797580680595173;0.014898039824883188;0.7978364476162126
0.117634;1.0443178539553393;0.8333829140802836;0.7979593933550344;-3.211798981146695e-06;1.1579483068224369e-05;1.044850287701504;9.99923239865345;0.8334346538783013;1.0447915873014584;1.0447031268918534;0.797581760500333;0.014898007344822974;0.7978368700062353
0.127634;1.044318206804667;0.8333820389160267;0.7979586447381328;-3.4012175325891138e-06;1.155649652997663e-05;1.0448510564213944;9.999248232409888;0.8334366662916758;1.0447911088642474;1.044701814453345;0.7975829326007969;0.014897960727599559;0.7978373000812903
0.137634;1.0443185142111369;0.8333811529265659;0.7979578785384689;-3.587171036038037e-06;1.152603218619074e-05;1.0448518948145102;9.999264516243342;0.8334386389603183;1.0447906005604244;1.0447005779533696;0.7975842018373198;0.014897899701147885;0.7978377378629615
0.147634;1.0443187686359283;0.8333802548928656;0.7979570911609692;-3.769400286315827e-06;1.1487614913676754e-05;1.0448528018451713;9.999281230689341;0.8334405744896178;1.044790074143733;1.0446994170631765;0.7975855725698748;0.014897824031071823;0.7978381835216521
0.157634;1.044318964420128;0.8333793443597172;0.797956280281473;-3.947528228216572e-06;1.1440772509128502e-05;1.0448537753993559;9.999298358948376;0.8334424750463931;1.0447895419714321;1.0446983302815014;0.7975870486577568;0.0148977336382259;0.7978386376697487
0.167634;1.0443190974980379;0.8333784215861608;0.7979554459737188;-4.12110126557315e-06;1.1385188965835748e-05;1.0448548118511187;9.99931587996227;0.8334443420430949;1.0447890171397347;1.0446973164431694;0.79758863322694;0.014897628710778165;0.7978391015326225
0.177634;1.0443191647700238;0.833377487136331;0.7979545902023845;-4.2896318788022946e-06;1.132086833455586e-05;1.0448559064489162;9.999333769066325;0.8334461761591679;1.0447885126080048;1.0446963742793558;0.7975903282205441;0.01489750972054019;0.7978395766153547
0.187634;1.0443191633896551;0.8333765419521775;0.797953714913444;-4.452536519282845e-06;1.1248159418427952e-05;1.0448570534046242;9.999352005397245;0.833447977630877;1.044788039767526;1.0446955007976104;0.7975921340053599;0.014897377265255462;0.7978400638411962
0.197634;1.0443190901479702;0.8333755876122035;0.7979528210274225;-4.609112885850603e-06;1.1167603911480565e-05;1.044858245896844;9.999370575053014;0.833449746458925;1.044787607550823;1.0446946905030734;0.7975940493492668;0.014897231928946746;0.7978405627765167
0.207634;1.0443189414571468;0.8333746260138608;0.7979519090398538;-4.758629907146004e-06;1.1079741743334795e-05;1.0448594768073207;9.99938946399192;0.833451482339108;1.044787222527608;1.0446939363798904;0.7975960717983396;0.01489707432017186;0.7978410715319109
0.217634;1.0443187139682266;0.8333736586810977;0.7979509795470656;-4.900396233128904e-06;1.0985019438485563e-05;1.0448607392956473;9.999408646722792;0.8334531843185925;1.044786889256082;1.0446932318577766;0.7975981981749717;0.014896905097639952;0.7978415869136449
0.227634;1.0443184051079433;0.8333726861937807;0.7979500329775189;-5.033840587345015e-06;1.088379519224413e-05;1.0448620267670479;9.99942808476505;0.8334548506876391;1.0447866106571313;1.0446925718477578;0.7976004250503035;0.014896724904544793;0.7978421045113875
0.237634;1.0443180130780763;0.8333717080569706;0.7979490696041021;-5.15860840979771e-06;1.0776377866823824e-05;1.04486333264894;9.999447734941532;0.8334564792999379;1.0447863883852226;1.0446919518913638;0.7976027485951535;0.014896534365498322;0.7978426191998801
0.247634;1.04431753666401;0.8333707228926737;0.7979480900183795;-5.274533488032828e-06;1.0663086891102875e-05;1.0448646503060057;9.999467551872408;0.8334580678620264;1.0447862225203253;1.044691367048514;0.7976051635889633;0.014896334151750887;0.7978431259784124
0.257634;1.0443169749994325;0.8333697284779022;0.797947095206647;-5.381525388023799e-06;1.0544322191381997e-05;1.0448659735599592;9.999487483294493;0.8334596144073658;1.0447861115174493;1.0446908119442848;0.797607662742058;0.01489612498978359;0.7978436204881056
0.267634;1.04431632759223;0.8333687216797013;0.7979460861990303;-5.479477177712369e-06;1.042060923655084e-05;1.0448672972566013;9.99950747007708;0.8334611178456741;1.044786053516943;1.0446902811041086;0.7976102368100979;0.014895907619007179;0.7978440989267829
0.277634;1.0443155953509968;0.8333676985751919;0.7979450639590522;-5.568233257270047e-06;1.0292583388010307e-05;1.0448686166991883;9.999527451194858;0.833462577802585;1.0447860476539832;1.0446897689916887;0.7976128748716681;0.014895682805655659;0.7978445575996821
0.287634;1.0443147817827045;0.833366654795745;0.7979440296139011;-5.6476638178162235e-06;1.0160918207220506e-05;1.044869926734498;9.999547368569269;0.8334639942349606;1.0447860940264826;1.0446892702424184;0.7976155647112944;0.014895451379815449;0.7978449926315389
0.297634;1.044313892825801;0.8333655861720811;0.7979429842177613;-5.717770989552691e-06;1.0026264462164421e-05;1.0448712216671578;9.999567169158965;0.8334653676948708;1.0447861924524457;1.0446887797396385;0.7976182934257888;0.014895214145529592;0.7978454002873865
0.307634;1.0443129358846956;0.8333644893245011;0.7979419279833054;-5.778708811365024e-06;9.889231594519109e-06;1.0448724954356379;9.999586801939436;0.8334666997916473;1.0447863411549807;1.044688291937285;0.7976210480805465;0.014894971739167264;0.7978457777920774
0.317634;1.0443119189955252;0.8333633617846379;0.7979408602060238;-5.830725767525452e-06;9.75035514096369e-06;1.0448737421978818;9.999606215337947;0.833467992877168;1.044786536791558;1.0446878002081568;0.7976238164289312;0.014894724700689694;0.7978461239803497
0.327634;1.0443108498606741;0.8333622019337351;0.7979397803460138;-5.874094367138582e-06;9.610060857563143e-06;1.0448749576205472;9.999625359402;0.8334692491155725;1.0447867753699136;1.04468729724007;0.7976265875002899;0.014894473729340432;0.7978464392408733
0.337634;1.044309735458138;0.8333610088079297;0.7979386891642742;-5.90907607877059e-06;9.46870060742744e-06;1.044876139405592;9.999644185470911;0.8334704701764923;1.0447870523438112;1.0446867759730183;0.7976293516994069;0.014894219795061234;0.7978467249662698
0.347634;1.044308582669434;0.8333597816017606;0.7979375886839162;-5.935939082419816e-06;9.326620079313613e-06;1.0448772867176523;9.999662640830708;0.8334716577145919;1.0447873620207127;1.0446862299760304;0.7976321006200825;0.01489396397958432;0.7978469830386565
0.357634;1.0443073986556801;0.8333585193356988;0.7979364812972886;-5.954997366765778e-06;9.1841795719853e-06;1.0448783998749316;9.99968066832366;0.8334728138112998;1.0447876978523651;1.0446856533638889;0.7976348267004042;0.014893707280255339;0.7978472157337692
0.367634;1.0443061904904751;0.8333572210113327;0.7979353690817313;-5.966610268838939e-06;9.041737057954507e-06;1.0448794805088677;9.999698213769813;0.8334739412476606;1.0447880533949754;1.0446850410178647;0.7976375228159495;0.014893450559342;0.7978474262715414
0.377634;1.0443049646267093;0.8333558858006646;0.7979342538501542;-5.971120818606366e-06;8.899619572132875e-06;1.0448805313539775;9.999715229776488;0.8334750434172435;1.044788422695258;1.04468438922927;0.7976401822589623;0.014893194572400771;0.7978476191187179
0.387634;1.0443037266167008;0.8333545130993127;0.7979331381203852;-5.9687973852531354e-06;8.75808848380115e-06;1.044881555681015;9.99973167220341;0.8334761234589002;1.0447888002627168;1.044683696267448;0.7976427988392055;0.014892940023848151;0.7978477989604058
0.397634;1.0443024812274055;0.8333531027595769;0.7979320259211932;-5.959881358543189e-06;8.617323845938058e-06;1.0448825568628655;9.999747499749384;0.8334771833065838;1.0447891806541325;1.0446829623769591;0.7976453670085147;0.01489268765989603;0.7978479696121297
0.407634;1.0443012325859442;0.8333516552578195;0.7979309221954949;-5.944753052546569e-06;8.477417879563413e-06;1.0448835378975012;9.999762678589972;0.8334782237320938;1.0447895575906132;1.0446821893942166;0.7976478825218106;0.014892438355514064;0.7978481343705448
0.417634;1.0442999841329972;0.8333501717799209;0.7979298315574068;-5.924052753346628e-06;8.33835394887563e-06;1.0448845006476524;9.99977718259141;0.8334792450309133;1.044789923861551;1.04468138039417;0.797650342899922;0.014892193093666125;0.7978482967081109
0.427634;1.044298738819372;0.8333486547535066;0.7979287574809257;-5.8986084836153035e-06;8.20001728784512e-06;1.0448854450920573;9.999790990376088;0.8334802473419162;1.044790272488906;1.0446805391806528;0.7976527468477779;0.01489195280582514;0.797848459929648
0.437634;1.0442974991695875;0.8333471083093762;0.7979277020602897;-5.8692873202607595e-06;8.062220064124253e-06;1.044886369408811;9.99980408603184;0.8334812306759337;1.0447905981687413;1.0446796697425431;0.7976550936105372;0.014891718260707497;0.7978486261449472
0.447634;1.044296266338566;0.8333455380951427;0.7979266660383112;-5.836939724432305e-06;7.924697502543142e-06;1.04488727126809;9.999816463274065;0.833482194983688;1.0447908982182044;1.0446787761368856;0.7976573830353375;0.014891490136143434;0.7978487956352062
0.457634;1.0442950394270039;0.8333439511664522;0.7979256489187052;-5.802407824349179e-06;7.787152627537111e-06;1.0448881489002213;9.999828131316375;0.8334831401113676;1.044791172449523;1.0446778627862903;0.7976596156323488;0.014891269109413977;0.7978489670507363
0.467634;1.0442938165328117;0.8333423563067985;0.7979246495145725;-5.7665316079545915e-06;7.649377267583634e-06;1.0448890006160358;9.999839115500569;0.8334840658889981;1.044791421934499;1.0446769347959368;0.797661792186238;0.014891055799782962;0.797849137779286
0.477634;1.0442925961765983;0.8333407639307345;0.7979236664408633;-5.730123544247384e-06;7.51133556692993e-06;1.0448898237526647;9.999849445700978;0.8334849724368466;1.0447916477791455;1.0446759977699964;0.7976639131411786;0.014890850667720277;0.79784930403271
0.487634;1.044291377787322;0.8333391850808476;0.7979226976568213;-5.693915102470615e-06;7.373112442984496e-06;1.0448906143352528;9.999859142084775;0.8334858601459948;1.0447918508294247;1.0446750573733043;0.7976659783135799;0.014890654049934993;0.7978494613596926
0.497634;1.0442901615966178;0.8333376301894573;0.797921739889113;-5.65855356688595e-06;7.234777556329089e-06;1.0448913671044233;9.999868215196004;0.8334867292307733;1.0447920322304982;1.0446741193128346;0.7976679873616693;0.014890466303265579;0.7978496057887687
0.507634;1.0442889483910505;0.8333361083679607;0.7979207890367573;-5.6246677155833215e-06;7.096297000454442e-06;1.0448920751904778;9.99987667624635;0.833487579286795;1.0447921938482758;1.0446731897203998;0.7976699404473979;0.014890287898562166;0.7978497346339173
0.517634;1.0442877399389694;0.8333346273609594;0.7979198411436592;-5.592922305327345e-06;6.957570828761017e-06;1.044892730260463;9.99988454018526;0.8334884091674134;1.04479233733478;1.0446722756885156;0.7976718383758906;0.014890119387172336;0.7978498466246269
0.527634;1.0442865399242436;0.8333331938651627;0.7979188929379818;-5.563977448883396e-06;6.81856124737153e-06;1.044893324281028;9.99989182052955;0.8334892171693307;1.0447924625896234;1.0446713858439771;0.7976736823867969;0.01488996126631431;0.7978499414658582
0.537634;1.0442853537569567;0.8333318137373437;0.7979179417565532;-5.538373636643965e-06;6.679359395135398e-06;1.0448938513822414;9.999898523449003;0.833490001163953;1.0447925675938616;1.0446705304404806;0.7976754739383424;0.014889813812945445;0.797850018696939
0.547634;1.0442841874222075;0.833330491823239;0.7979169856563256;-5.516451578776308e-06;6.540101725602737e-06;1.0448943077226343;9.999904645622719;0.8334907584938128;1.0447926497303464;1.0446697202872812;0.7976772142239719;0.014889677014555677;0.7978500767677583
0.557634;1.0442830470740156;0.8333292314331602;0.7979160236915461;-5.498297094773149e-06;6.400831249956686e-06;1.0448946907013232;9.999910181280018;0.8334914859938337;1.04479270703005;1.0446689649931262;0.7976789035707278;0.014889550693396049;0.7978501133178291
0.567634;1.0442819396022711;0.833328034029721;0.797915055403039;-5.48370753126014e-06;6.261426467725944e-06;1.0448949992605512;9.999915135091957;0.8334921803234807;1.0447927381872162;1.0446682718309914;0.7976805417097158;0.014889434689299132;0.7978501261351333
0.577634;1.0442808732794275;0.8333268995511869;0.7979140800650316;-5.472295841069772e-06;6.121669657715999e-06;1.044895233942887;9.999919526998497;0.8334928385109015;1.0447927417596894;1.0446676456590027;0.7976821287648955;0.01488932889763837;0.7978501140528805
0.587634;1.0442798579450145;0.8333258265724822;0.7979130969929554;-5.463660556789121e-06;5.9813922050155545e-06;1.0448953956406053;9.99992338445876;0.833493458624374;1.044792715710268;1.044667089487216;0.7976836654010823;0.01488923320448078;0.7978500776484087
0.597634;1.0442789043396303;0.8333248119670424;0.7979121066394596;-5.457444311137072e-06;5.840497104141709e-06;1.0448954845490706;9.99992673033851;0.8334940402181499;1.0447926573914679;1.0446666052098061;0.7976851516489689;0.014889147459158938;0.7978500193397721
0.607634;1.044278022608221;0.8333238510591636;0.7979111110639813;-5.453320442622429e-06;5.698883558640857e-06;1.0448955006828449;9.999929573160903;0.8334945841463074;1.0447925633504733;1.044666194035827;0.797686585847986;0.014889071477436584;0.7978499424752578
0.617634;1.0442772209339257;0.8333229384628523;0.7979101128868271;-5.45101183180628e-06;5.556474585401101e-06;1.0448954446757708;9.999931908823806;0.8334950918398012;1.0447924289552193;1.0446658561910853;0.7976879649045827;0.014889005030228135;0.7978498499785674
0.627634;1.0442765053804395;0.8333220685905368;0.7979091137685761;-5.450310976572446e-06;5.413334887831051e-06;1.0448953172996263;9.999933737183381;0.8334955648184854;1.0447922480245921;1.0446655902119186;0.7976892854422343;0.0148889478617803;0.7978497434603492
0.637634;1.0442758805732608;0.8333212355488135;0.7979081139983452;-5.451053105012617e-06;5.269723347300667e-06;1.044895118750572;9.999935075524219;0.8334960049297648;1.0447920123644523;1.0446653932122116;0.7976905450455942;0.014888899759632248;0.7978496235230219
0.647634;1.0442753498205013;0.8333204332439337;0.7979071131543705;-5.453078812571704e-06;5.126010718998803e-06;1.0448948487139826;9.99993595467481;0.833496414684486;1.044791712170476;1.0446652624784656;0.7976917431059285;0.014888860572884027;0.7978494912535861
0.657634;1.0442749148680777;0.8333196558989494;0.7979061111501006;-5.456218335382968e-06;4.982543193471935e-06;1.0448945063672141;9.999936407222485;0.8334967970540542;1.044791338065329;1.044665197039856;0.7976928808007204;0.014888830103414404;0.7978493493821799
0.667634;1.0442745765569919;0.833318898534643;0.7979051089072202;-5.460263213335168e-06;4.839579051265776e-06;1.0448940903225667;9.99993646174906;0.8334971549832271;1.0447908830120582;1.0446651981558728;0.797693960268135;0.014888808008318152;0.7978492020863754
0.677634;1.0442743358321072;0.8333181574267464;0.7979041083383668;-5.464891682780344e-06;4.6973336096816304e-06;1.0448935995566455;9.999936144637548;0.833497491012278;1.0447903428873222;1.0446652682761661;0.7976949838761714;0.014888793838295394;0.7978490542122402
0.687634;1.0442741936588864;0.8333174304612312;0.7979031123066239;-5.469596022048453e-06;4.5560638039045325e-06;1.044893034753735;9.999935484673953;0.8334978069958867;1.044789716704916;1.0446654092826697;0.7976959541996118;0.01488878707147123;0.7978489105704865
0.697634;1.0442741505436903;0.8333167171776081;0.7979021246112096;-5.473697532101468e-06;4.416106078061335e-06;1.0448923984412504;9.999934519694133;0.8334981039879514;1.0447890064530256;1.0446656217686505;0.797696874324217;0.014888787074470798;0.7978487754973871
0.707634;1.0442742070727449;0.8333160185847458;0.7979011495899789;-5.476419659348359e-06;4.277876222101852e-06;1.04489169404181;9.999933300405562;0.833498382315206;1.0447882158259438;1.0446659051544893;0.7976977480078817;0.01488879312114407;0.797848652655041
0.717634;1.0442743644800754;0.8333153366588886;0.7979001916305761;-5.476934545992866e-06;4.141870149865354e-06;1.0448909253855247;9.999931882719842;0.833498641501711;1.0447873486647514;1.0446662573171932;0.7976985794817332;0.014888804395585955;0.7978485447340445
0.727634;1.0442746241429683;0.8333146734757301;0.7978992548993329;-5.474397321634333e-06;4.0086555334423035e-06;1.0448900971207367;9.999930317455565;0.8334988802601281;1.044786408319985;1.0446666740029913;0.7976993730649264;0.014888819884017156;0.7978484535442901
0.737634;1.0442749869586403;0.833314030437271;0.7978983429083333;-5.46799867741309e-06;3.878859746766507e-06;1.0448892151972817;9.999928648390283;0.8334990970697197;1.0447853979454131;1.0446671492417166;0.7977001331419279;0.014888838401260786;0.797848380537063
0.747634;1.0442754533109688;0.8333134081792235;0.7978974578050847;-5.457045334507106e-06;3.7531218686047835e-06;1.0448882869029912;9.999926911279278;0.833499290895347;1.0447843208443082;1.044667676647322;0.7977008642604259;0.014888858862591555;0.7978483267170222
0.757634;1.0442760231642616;0.8333128067217207;0.7978966004791366;-5.441058721131627e-06;3.6319944445246906e-06;1.0448873201517332;9.999925133900618;0.8334994610703557;1.0447831807185608;1.0446682504181453;0.7977015707973715;0.014888880471905478;0.7978482923395357
0.767634;1.0442766961213288;0.8333122250914763;0.797895771688173;-5.419778665511065e-06;3.5158880541744678e-06;1.0448863219874633;9.999923344671023;0.8334996060695679;1.0447819822133129;1.0446688659087546;0.7977022566462167;0.014888902654043105;0.7978482773689722
0.777634;1.044277471642768;0.8333116610884821;0.7978949727480786;-5.393015136757201e-06;3.405083251678985e-06;1.0448852974284324;9.999921580693004;0.8334997225224391;1.0447807311825523;1.044669520002124;0.7977029253039117;0.014888924944015199;0.7978482823369419
0.787634;1.0442783488398004;0.8333111118006556;0.7978942053521533;-5.360504918160595e-06;3.2997996697537963e-06;1.044884249843164;9.999919884720665;0.8334998060071686;1.04477943422722;1.044670210974953;0.7977035798498344;0.014888946967685883;0.7978483086914483
0.797634;1.0442793257232648;0.8333105741977787;0.7978934714199066;-5.321933841122936e-06;3.2003417305247632e-06;1.0448831821371272;9.99991829737906;0.8334998526546241;1.0447780981348527;1.0446709377255554;0.7977042227947918;0.014888968490848609;0.7978483582083362
0.807634;1.044280399211585;0.833310045522264;0.7978927731233248;-5.277082162366916e-06;3.10719846170999e-06;1.0448820969866854;9.99991685542171;0.8334998595228945;1.0447767295880008;1.0446716987115514;0.7977048563806508;0.014888989520092438;0.7978484321250602
0.817634;1.0442815660805642;0.8333095236772265;0.7978921123254582;-5.225914488226295e-06;3.0209848889662895e-06;1.0448809966731636;9.999915594214498;0.8334998238574958;1.0447753349021804;1.044672491718708;0.7977054830202545;0.014889010374891555;0.7978485308435012
0.827634;1.0442828238667228;0.8333090072261327;0.7978914899408371;-5.168518151321599e-06;2.942312246769403e-06;1.04487988403185;9.999914545089267;0.8334997431257791;1.0447739197522559;1.0446733149459675;0.7977061052293059;0.014889031647741755;0.7978486543506588
0.837634;1.044284171402674;0.8333084949389126;0.7978909063876007;-5.105007147109392e-06;2.8716767719904836e-06;1.0448787633163277;9.999913726547026;0.8334996161488971;1.0447724890960801;1.0446741681473095;0.7977067253163597;0.014889054065042902;0.7978488029159869
0.847634;1.0442856084192842;0.833307985594241;0.7978903621731258;-5.0354955911057556e-06;2.809404061037335e-06;1.0448776397521236;9.99991313944661;0.8334994432866739;1.0447710472793341;1.0446750525083128;0.79770734520794;0.014889078298725414;0.7978489771473868
0.857634;1.0442871344928935;0.8333074781752235;0.7978898574174436;-4.960067105087697e-06;2.7556911594934924e-06;1.044876518726213;9.999912774684246;0.8334992252074477;1.0447695980800082;1.044675969388482;0.7977079663638237;0.01488910480831121;0.7978491773031754
0.867634;1.0442887488113615;0.8333069721098721;0.7978893913659884;-4.8787885136007055e-06;2.7106500827184603e-06;1.044875405373494;9.999912622491749;0.8334989622981108;1.0447681447906285;1.0446769192835712;0.7977085898213423;0.014889133823026627;0.7978494028247721
0.877634;1.044290450428553;0.8333064673696615;0.7978889630026236;-4.791856886340168e-06;2.674240643501672e-06;1.0448743044790336;9.999912672614752;0.8334986552744523;1.0447666903627166;1.0446779019273642;0.7977092163278949;0.01488916548205616;0.7978496524409565
0.887634;1.0442922383032118;0.8333059641997334;0.7978885721006101;-4.699639791366169e-06;2.6461989951487915e-06;1.0448732202946927;9.99991291590619;0.8334983056295415;1.044765237102422;1.0446789171167308;0.7977098464810393;0.014889199948863873;0.7978499244003713
0.897634;1.0442941115978346;0.8333054628265701;0.7978882195308933;-4.602497649570788e-06;2.626062207064928e-06;1.0448721561511312;9.999913346682716;0.8334979154878929;1.044763786467216;1.0446799653008627;0.7977104809427709;0.014889237357799965;0.7978502165922068
0.907634;1.0442960697148547;0.8333049638140564;0.7978879069001642;-4.5006830969122e-06;2.6132466763301575e-06;1.0448711147412935;9.99991395477092;0.833497487228785;1.0447623400481458;1.0446810473076085;0.7977111205616634;0.014889277693040366;0.7978505269266066
0.917634;1.0442981114793204;0.833304468506711;0.7978876365764701;-4.394416907421037e-06;2.6071330907167385e-06;1.0448700992716682;9.999914720023341;0.8334970230583059;1.0447609008425829;1.0446821634335486;0.7977117661539305;0.014889320757300904;0.7978508543099141
0.927634;1.0443002341730732;0.8333039788487496;0.7978874118398057;-4.283926896925853e-06;2.6071040604266055e-06;1.0448691141074735;9.999915620292008;0.8334965251184977;1.0447594735202983;1.04468331250028;0.7977124181267954;0.0148893662797937;0.7978511995045341
0.937634;1.0443024332198498;0.833303497344506;0.7978872359461932;-4.169356266031998e-06;2.612515430929642e-06;1.0448681644187785;9.99991663814446;0.833495996349121;1.044758063845977;1.0446844912758473;0.7977130763186395;0.01488941400131521;0.7978515650950067
0.947634;1.0443047029240717;0.8333030271909747;0.7978871107705358;-4.050690249250234e-06;2.622655862636551e-06;1.0448672557932484;9.999917758544118;0.8334954410433859;1.0447566778387407;1.0446856944544534;0.7977137400511813;0.014889463599022974;0.7978519545240893
0.957634;1.0443070375594787;0.8333025714919022;0.7978870367279064;-3.927815353006451e-06;2.6367510022368366e-06;1.0448663939551872;9.999918963753798;0.8334948643359756;1.0447553213887744;1.0446869152133675;0.7977144081452122;0.014889514609813484;0.7978523706696145
0.967634;1.0443094317499977;0.8333021319571555;0.7978870139714823;-3.800620122625628e-06;2.654007813410699e-06;1.0448655839472936;9.999920226987228;0.833494271416337;1.0447540007352156;1.0446881465587115;0.7977150786953796;0.014889566467590811;0.7978528151995116
0.977634;1.044311880481288;0.833301708442326;0.7978870433369417;-3.669073572011767e-06;2.6736587265011414e-06;1.0448648293037819;9.999921510758115;0.8334936675103443;1.0447527232559142;1.044689383075301;0.7977157488553497;0.014889618552945138;0.797853289008713
0.987634;1.0443143789443943;0.8333012997443704;0.7978871260719455;-3.533285472763491e-06;2.695019612592116e-06;1.0448641321073147;9.99992277526207;0.8334930582392711;1.044751497861783;1.044690621551137;0.7977164151588452;0.014889670175300383;0.7978537925371364
0.997634;1.0443169220098252;0.8333009047765292;0.7978872629458823;-3.3934871314317338e-06;2.717551327347369e-06;1.0448634935088783;9.999923987782243;0.833492449454961;1.0447503344491054;1.0446918602663975;0.7977170740905664;0.014889720516172749;0.7978543256200923
1.007634;1.0443195037277755;0.8333005230148878;0.7978874538043772;-3.249945339430955e-06;2.7408641066651215e-06;1.0448629141813912;9.999925124155208;0.8334918466612793;1.0447492424235052;1.0446930986776721;0.7977177222872736;0.014889768638824113;0.7978548874633186
1.017634;1.044322116956627;0.8333001541189662;0.7978876979257161;-3.1029053094620434e-06;2.7646813699544215e-06;1.0448623948308182;9.99992616250988;0.8334912547083423;1.0447482296509962;1.044694337620201;0.7977183564132628;0.014889813596727497;0.7978554768219372
1.027634;1.0443247535619478;0.8332997974604144;0.7978879946512083;-2.9525726170391892e-06;2.788793100844799e-06;1.044861936500175;9.999927074863976;0.8334906779838415;1.0447473029352408;1.044695578743582;0.7977189731424984;0.0148898545272293;0.7978560919820875
1.037634;1.0443274053302614;0.8332994521067967;0.7978883435755381;-2.799111334691416e-06;2.812987874442995e-06;1.0448615402194525;9.999927821915522;0.8334901204781989;1.0447464692559822;1.0446968235664489;0.7977195694672408;0.014889890647046183;0.7978567305914408
1.047634;1.044330064379072;0.8332991169861914;0.7978887444373558;-2.6427034534150528e-06;2.8369914075430192e-06;1.0448612061614344;9.999928352243595;0.833489585318891;1.0447457364226544;1.0446980728503112;0.7977201429470047;0.014889921201773952;0.7978573899309668
1.057634;1.0443327228120405;0.8332987909264097;0.7978891970110854;-2.4836354230766617e-06;2.8604472588936433e-06;1.0448609331877048;9.999928606292482;0.8334890745582255;1.044745112708483;1.0446993260372401;0.7977206915211872;0.014889945510715286;0.797858067488094
1.067634;1.0443353724359552;0.833298472546944;0.7978897007326655;-2.322300318127427e-06;2.8829637407506566e-06;1.0448607193138022;9.99992852388382;0.8334885899181607;1.0447446060594092;1.0447005809516328;0.7977212133557593;0.014889963142911144;0.7978587608947595
1.077634;1.0443380048275488;0.833298160018984;0.7978902544265526;-2.1591916098927735e-06;2.9042247554151277e-06;1.044860562386807;9.99992805404644;0.8334881337402784;1.044744223466469;1.0447018346553558;0.7977217071321092;0.014889974026344557;0.7978594672877108
1.087634;1.0443406117756993;0.833297851305446;0.7978908567341675;-1.9949661774501946e-06;2.9240528377362982e-06;1.044860460383433;9.999927167665865;0.8334877090205862;1.0447439701603929;1.044703085417942;0.7977221721466949;0.0148899783522208;0.7978601830371298
1.097634;1.044343185898303;0.8332975448998426;0.7978915066286266;-1.8304312062983311e-06;2.942361623093339e-06;1.0448604114802447;9.999925864478218;0.8334873185291773;1.0447438488042693;1.0447043339298645;0.7977226080875547;0.014889976405092943;0.7978609039014963
1.107634;1.0443457209631652;0.833297240052563;0.797892203224453;-1.6664359472741353e-06;2.95910898265116e-06;1.0448604142386428;9.999924163715582;0.8334869638280846;1.0447438599866434;1.0447055827892746;0.7977230153354636;0.014889968475978503;0.7978616253324957
1.117634;1.0443482116561962;0.8332969367429692;0.7978929452050281;-1.5038091371293738e-06;2.9743060533618507e-06;1.044860468105744;9.99992208737045;0.8334866449016882;1.0447440038110831;1.0447068351314195;0.7977233952790279;0.01488995484934145;0.7978623431374363
1.127634;1.0443506530178766;0.8332966361479158;0.7978937303843889;-1.3433204443057575e-06;2.9880178247897658e-06;1.0448605738016274;9.99991965463916;0.8334863605355703;1.0447442808142517;1.044708093123382;0.7977237495806995;0.014889935774324877;0.7978630542917164
