time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.137634;1.044353040012173;0.8332963407258335;0.7978945554652334;-1.1856200711250705e-06;3.00033363449048e-06;1.0448607331487563;9.999916890232086;0.8334861090496861;1.0447446917641787;1.0447093573439397;0.7977240791672452;0.014889911417961579;0.7978637573331897
1.147634;1.044355367807783;0.8332960533997776;0.7978954163701556;-1.031234191748535e-06;3.0113257099840327e-06;1.0448609483038938;9.999913832313805;0.8334858887339058;1.0447452372023638;1.0447106270086493;0.7977243840539594;0.014889881877252069;0.7978644519737608
1.157634;1.0443576326453883;0.8332957768929964;0.7978963090710416;-8.80627858574475e-07;3.021022511333232e-06;1.044861220652508;9.99991052690886;0.8334856977167405;1.0447459170965236;1.044711899921464;0.7977246638470272;0.014889847213025517;0.7978651382749541
1.167634;1.0443598321929985;0.8332955137448911;0.7978972298998229;-7.342723460910296e-07;3.029425067934008e-06;1.0448615502592575;9.999907015419733;0.8334855339135885;1.0447467304859879;1.0447131730636854;0.7977249184060753;0.014889807435226846;0.7978658163568407
1.177634;1.0443619654471727;0.8332952664008425;0.7978981753336982;-5.926488942687063e-07;3.0365178695963302e-06;1.044861936115525;9.999903330855059;0.8334853955489202;1.044747675207828;1.0447144438264102;0.7977251484609046;0.014889762534960365;0.7978664867015532
1.187634;1.0443640329920159;0.8332950370143933;0.7978991420929772;-4.5615509760648743e-07;3.0422391242108637e-06;1.0448623764547185;9.999899499280751;0.8334852815582451;1.044748747715694;1.0447157097397393;0.7977253557845759;0.014889712608406892;0.7978671502135927
1.197634;1.0443660370998928;0.8332948272644229;0.7979001273786215;-3.250116025324298e-07;3.046465752379193e-06;1.044862869053329;9.999895537389964;0.8334851912869627;1.0447499430031921;1.0447169671900016;0.797725542899056;0.014889657941416291;0.7978678078002618
1.207634;1.0443679810969073;0.8332946383517625;0.7979011286355168;-1.992625837637723e-07;3.049024936990923e-06;1.0448634115591269;9.999891454151447;0.8334851241617203;1.0447512548350326;1.0447182112843763;0.7977257132714195;0.014889598973540395;0.7978684598791065
1.217634;1.0443698685748701;0.8332944711486657;0.7979021430510816;-7.886198059032848e-08;3.049723437480269e-06;1.0448640015593633;9.999887260850093;0.8334850798459146;1.0447526756764185;1.0447194368589061;0.7977258718191659;0.014889536163671157;0.7978691062824912
1.227634;1.0443717030191384;0.8332943262038873;0.797903167514819;3.620988314149069e-08;3.0484189744948785e-06;1.0448646366628531;9.999882978201073;0.8334850584028125;1.0447541960288425;1.0447206394023263;0.7977260245538003;0.014889469831833145;0.7978697467345255
1.237634;1.0443734874256965;0.8332942032839394;0.7979041991470543;1.4589360812947577e-07;3.0450946181864104e-06;1.0448653150012552;9.999878632883387;0.8334850604275242;1.044755804770778;1.0447218152307058;0.7977261776976788;0.014889400145355164;0.7978703814286814
1.247634;1.0443752236610402;0.8332941011730443;0.7979052357405153;2.500656483664042e-07;3.0398569652590303e-06;1.0448660360310256;9.999874250230576;0.8334850872665163;1.04475749054289;1.0447229610904019;0.7977263371851753;0.014889327302576505;0.7978710110666991
1.257634;1.0443769122305306;0.8332940183006423;0.797906275789857;3.4851406900491436e-07;3.032853847423744e-06;1.0448668007716542;9.999869854016913;0.8334851406236576;1.0447592420350262;1.0447240737240249;0.7977265086985096;0.014889251673071814;0.797871636184683
1.267634;1.0443785525991989;0.8332939535391988;0.7979073181203024;4.4086740719303295e-07;3.024189812761345e-06;1.0448676106184798;9.999865473697565;0.8334852218005016;1.0447610474562568;1.044725149745302;0.7977266976841244;0.01488917374824007;0.7978722562540854
1.277634;1.044380143658845;0.8332939066632156;0.7979083609293902;5.265688769972938e-07;3.0139005368404044e-06;1.04486846598022;9.999861151608178;0.8334853316847012;1.0447628948616257;1.0447261859657837;0.7977269089501722;0.014889094045752727;0.7978728694227297
1.287634;1.0443816842750966;0.8332938785801902;0.7979094008332643;6.049164929373421e-07;3.0019718108057785e-06;1.0448693666088786;9.999856944630416;0.8334854710704629;1.0447647731997662;1.0447271795729864;0.7977271466657513;0.01488901306923159;0.7978734731039118
1.297634;1.04438317388261;0.8332938712902793;0.7979104329644682;6.751575950784547e-07;2.988349338016315e-06;1.0448703125267773;9.99985291653897;0.8334856406688681;1.044766673123721;1.0447281277494114;0.7977274148691027;0.01488893128212265;0.7978740645483121
1.307634;1.0443846126100358;0.8332938874453814;0.7979114520205934;7.366297812164197e-07;2.972912658456871e-06;1.0448713034501584;9.999849124668357;0.8334858414875289;1.044768586628768;1.0447290279940586;0.7977277170635527;0.014888849060082488;0.7978746406545679
1.317634;1.0443860010432495;0.8332939298193;0.7979124533720233;7.888555373738672e-07;2.9554538618344902e-06;1.0448723372224655;9.999845615295936;0.8334860753351285;1.044770505866779;1.0447298794186823;0.7977280551282828;0.014888766649390277;0.7978751977408413
1.327634;1.0443873407664765;0.8332940011283922;0.7979134333447075;8.315111488238522e-07;2.9357402274551447e-06;1.0448734093799577;9.999842428734702;0.8334863444791675;1.04477242286117;1.0447306830267447;0.7977284292587704;0.014888684156902515;0.7978757321304205
1.337634;1.0443886349413345;0.8332941040156657;0.7979143885524592;8.643632580857431e-07;2.913626712542952e-06;1.044874514095787;9.99983960204297;0.8334866508656266;1.0447743301744155;1.0447314406670447;0.7977288386346695;0.0148886015510978;0.7978762408568008
1.347634;1.044389887070643;0.8332942406229694;0.7979153151128637;8.873115382425717e-07;2.8890395960541295e-06;1.0448756447429264;9.999837170916006;0.833486995648078;1.0447762210067895;1.0447321544047858;0.7977292817455954;0.014888518696294734;0.7978767218999298
1.357634;1.0443910983980607;0.8332944121477898;0.7979162084277098;9.004585291851101e-07;2.8618214962452435e-06;1.0448767941352815;9.999835170398038;0.8334873792730118;1.044778088103946;1.044732826673377;0.7977297567146204;0.014888435482725048;0.797877174369131
1.367634;1.0443922660323066;0.8332946192396827;0.7979170637279205;9.040304777130993e-07;2.8316474760499673e-06;1.0448779557020187;9.99983362834612;0.8334878019208738;1.0447799228529537;1.0447334604934464;0.7977302615470743;0.014888351983014081;0.7978775986285461
1.377634;1.0443933836840618;0.833294862518368;0.7979178769454484;8.982476129181262e-07;2.798077051653449e-06;1.0448791244558517;9.99983256301488;0.8334882636764397;1.0447817162642552;1.0447340594279535;0.7977307940585258;0.014888268466953507;0.7978779959334723
1.387634;1.0443944445856905;0.8332951425365726;0.7979186451659971;8.833447459982581e-07;2.7606275708123526e-06;1.044880296443086;9.999831990463374;0.8334887643617603;1.0447834604060966;1.0447346274595435;0.7977313520293656;0.014888185289517353;0.797878367757561
1.397634;1.0443954437664011;0.8332954600922096;0.7979193665606276;8.59617822012382e-07;2.7188425255236922e-06;1.044881467899845;9.999831927606717;0.833489303485718;1.0447851481211505;1.04473516913542;0.7977319334853686;0.01488810281774517;0.7978787153746244
1.407634;1.0443963782239603;0.8332958169369166;0.7979200401648802;8.273303521232565e-07;2.672380687492927e-06;1.0448826353811653;9.999832387595248;0.8334898805145925;1.0447867721032376;1.0447356893790625;0.7977325366212239;0.01488802142510775;0.7978790397497414
1.417634;1.0443972459867912;0.8332962161715672;0.7979206657929279;7.866193231980313e-07;2.6210456459134787e-06;1.0448837960676292;9.999833379117883;0.8334904952766236;1.0447883247569214;1.0447361926714849;0.7977331594821647;0.014887941490603337;0.7978793414312602
1.427634;1.0443980452221704;0.8332966621448548;0.797921244131518;7.374974480536305e-07;2.564733554206989e-06;1.0448849473528323;9.999834913098065;0.8334911478866288;1.0447897983426973;1.0447366822499005;0.7977337999234551;0.014887863382276805;0.7978796204503592
1.437634;1.044398774008892;0.833297159635122;0.7979217768884374;6.798722236266314e-07;2.5033839195169813e-06;1.0448860866286727;9.999837007716915;0.8334918378528261;1.044791185085333;1.0447371592845867;0.7977344559691674;0.014887787393059014;0.7978798764504704
1.447634;1.0443994311319096;0.8332977130689828;0.7979222665608932;6.135890239195866e-07;2.4369634953430974e-06;1.044887212169695;9.999839685656566;0.8334925633554692;1.044792477389087;1.044737622461522;0.7977351260304858;0.014887713667205283;0.7978801088352998
1.457634;1.0444000173503138;0.8332983265689072;0.7979227158525458;5.385082089088095e-07;2.365462175361953e-06;1.0448883242600164;9.999842966666055;0.8334933216224781;1.0447936680499688;1.0447380688735801;0.797735809134256;0.014887642214154138;0.7978803164421108
1.467634;1.0444005356953563;0.8332990038506598;0.7979231274723181;4.545569243221165e-07;2.288862500518884e-06;1.044889425265303;9.99984685955465;0.8334941091696421;1.044794750797905;1.0447384955085648;0.7977365055999474;0.014887572969423772;0.7978804972144254
1.477634;1.0444009903402764;0.8332997475584825;0.7979235041528225;3.617451416515697e-07;2.207098207251607e-06;1.0448905184381578;9.99985135731873;0.8334949209265764;1.044795721377978;1.044738900138697;0.7977372174746051;0.014887505852742703;0.797880648815277
1.487634;1.0444013855520642;0.833300558975241;0.7979238481498543;2.601891440918058e-07;2.1200403437160257e-06;1.0448916063190405;9.999856435683359;0.8334957498522948;1.044796577965864;1.0447392815109113;0.797737948012689;0.014887440873265791;0.7978807693773349
1.497634;1.044401725653752;0.8333014382202055;0.7979241605004024;1.5022110070185849e-07;2.027487137026877e-06;1.044892689763094;9.99986205589783;0.8334965878043569;1.044797320082009;1.0447396391451744;0.7977387004121193;0.014887378215039217;0.7978808571622118
1.507634;1.0444020149334967;0.8333023844737669;0.7979244408697784;3.251378106560754e-08;1.929178664921952e-06;1.0448937681589967;9.999868179118804;0.8334974262511162;1.0447979475780467;1.0447399726471913;0.7977394767585574;0.01488731819142634;0.7978809098564236
1.517634;1.0444022573600673;0.8333033960048262;0.7979246878262108;-9.199309859799984e-08;1.824880226767999e-06;1.0448948405678529;9.999874784301204;0.8334982565679461;1.0447984610922323;1.0447402808795634;0.79774027806322;0.014887261136302992;0.7978809244967694
1.527634;1.044402457306656;0.8333044700050416;0.7979248992782915;-2.223301991706499e-07;1.7144674800687135e-06;1.0448959066668084;9.999881870823591;0.8334990707220901;1.0447988628431661;1.044740562307967;0.7977411049057365;0.014887207362275051;0.7978808980195806
1.537634;1.0444026205309809;0.8333056026086896;0.7979250734190029;-3.576356213066487e-07;1.5978869926738471e-06;1.0448969669796389;9.999889447631753;0.8334998619824506;1.044799156211384;1.0447408164852627;0.7977419578567762;0.01488715721620637;0.7978808279902961
1.547634;1.044402753802494;0.833306789320631;0.797925209455509;-4.971489734779988e-07;1.4750348681366232e-06;1.0448980227478886;9.99989751881721;0.8335006248397304;1.0447993447877941;1.0447410448586774;0.7977428376657701;0.014887111122567569;0.7978807129073319
1.557634;1.0444028636878269;0.8333080259550061;0.7979253076339693;-6.402451811993902e-07;1.3457721360924882e-06;1.04489907515713;9.999906072762139;0.8335013542587008;1.044799432478817;1.0447412505559237;0.7977437451907963;0.01488706948872413;0.7978805522589625
1.567634;1.0444029555717143;0.8333093094876216;0.7979253690223895;-7.865018022075129e-07;1.210091659177139e-06;1.0449001241771119;9.999915086043766;0.8335020449623252;1.0447994241407403;1.0447414387076668;0.7977446810524895;0.01488703259222112;0.7978803469323119
1.577634;1.044403033534827;0.8333106376369377;0.7979253948610026;-9.356366849045072e-07;1.0682231650038801e-06;1.044901168641413;9.999924536728546;0.8335026913525173;1.0447993253736714;1.0447416174549995;0.7977456452106266;0.01488700065034901;0.7978800996241412
1.587634;1.0444031013521042;0.8333120078822307;0.797925385626044;-1.0873302457054036e-06;9.205873177606053e-07;1.0449022073143306;9.999934409741423;0.8335032882250887;1.0447991417382376;1.0447417974362672;0.7977466369129921;0.014886973946778065;0.7978798143786414
1.597634;1.0444031633647761;0.8333134173747093;0.7979253406401291;-1.2411302988255006e-06;7.676712315675566e-07;1.0449032390384032;9.999944692342826;0.8335038314704855;1.044798878517007;1.044741989268809;0.7977476553266112;0.014886952811689055;0.797879495398034
1.607634;1.0444032240705992;0.833314863432396;0.7979252585527186;-1.3965432288778268e-06;6.099430821274137e-07;1.0449042625433185;9.999955365298867;0.8335043180115117;1.044798541234081;1.0447422014241747;0.7977486999427745;0.01488693755213786;0.7978791465674336
1.617634;1.04440328707058;0.8333163440672052;0.7979251378817269;-1.5531764468108773e-06;4.478491225753438e-07;1.0449052769905631;9.99996639717477;0.8335047453101189;1.0447981361978775;1.0447424398559926;0.7977497699604378;0.014886928485351744;0.797878772300648
1.627634;1.0444033546571765;0.833317858371337;0.7979249771444833;-1.7107713960201505e-06;2.818064690000454e-07;1.0449062817697723;9.999977749132162;0.8335051110770733;1.0447976706655908;1.0447427087756742;0.7977508636843231;0.014886926007139534;0.7978783784160963
1.637634;1.0444034283912653;0.8333194063125416;0.7979247755503146;-1.8691338946374625e-06;1.1218874593470996e-07;1.0449072754546052;9.999989384418665;0.833505413573673;1.0447971523955852;1.0447430111924758;0.7977519788367081;0.014886930542890016;0.7978779717800147
1.647634;1.0444035097400521;0.8333209880654316;0.7979245337666152;-2.0280592053359657e-06;-6.060623943897432e-08;1.0449082557382194;10.000001273618997;0.8335056518235333;1.0447965885355617;1.0447433488283473;0.7977531129528695;0.014886942420239194;0.7978775590297539
1.657634;1.044403600347291;0.8333226035290578;0.7979242533803185;-2.18729427271237e-06;-2.3608218447208875e-07;1.0449092199456123;10.000013396502418;0.8335058251480165;1.044795984605043;1.044743722575945;0.7977542633283685;0.014886961818815464;0.79787714562208
1.667634;1.0444037023783725;0.8333242523713074;0.797923936010605;-2.346515887620711e-06;-4.1369345541364995e-07;1.0449101649706014;10.00002574235945;0.8335059332255275;1.0447953442094506;1.044744133248359;0.7977554271023034;0.01488698876823038;0.7978767357791673
1.677634;1.0444038187363973;0.8333259342295908;0.797923583306416;-2.505338139009544e-06;-5.929494381581048e-07;1.0449110873562146;10.000038309294778;0.8335059768504332;1.044794669465746;1.0447445817592194;0.7977566013828864;0.014887023144965128;0.7978763329052176
1.687634;1.044403952839232;0.8333276483894219;0.7979231974302549;-2.6633744155152406e-06;-7.734613527979491e-07;1.0449119841233228;10.000051104312078;0.8335059579307861;1.0447939616673108;1.0447450693078637;0.7977577828669532;0.014887064757440876;0.7978759400638711
1.697634;1.0444041082903228;0.8333293931488044;0.7979227812349611;-2.82029190833427e-06;-9.549390906036974e-07;1.0449128533869116;10.000064141266156;0.8335058786875159;1.0447932218193328;1.0447455976772548;0.7977589674044314;0.014887113458271333;0.7978755602946516
1.707634;1.04440428870223;0.8333311658647151;0.7979223379434474;-2.975819791597554e-06;-1.137154634204615e-06;1.0449136941032235;10.000077435331823;0.8335057411442275;1.0447924512767786;1.0447461690947388;0.7977601501974202;0.014887169154382596;0.7978751964334935
1.717634;1.0444044977341023;0.8333329638693675;0.7979218709033937;-3.1297808142936334e-06;-1.3198835648956378e-06;1.0449145058963978;10.000090996667089;0.8335055471218311;1.0447916524038336;1.0447467851645615;0.7977613265082537;0.014887231778904771;0.797874850530365
1.727634;1.0444047391356974;0.8333347848345364;0.7979213837398469;-3.282129976241028e-06;-1.5028634050175319e-06;1.0449152897044844;10.000104821465507;0.8335052980628441;1.0447908288602579;1.044747445166368;0.7977624921630087;0.014887301280381543;0.7978745236153175
1.737634;1.0444050164296523;0.8333366257593804;0.7979208803806301;-3.4329362444116576e-06;-1.6857839541140643e-06;1.0449160482821302;10.000118887274763;0.8335049946852576;1.0447899857149323;1.0447481455135867;0.7977636434009152;0.014887377595427477;0.7978742160631188
1.747634;1.044405332639114;0.8333384822242909;0.7979203646750009;-3.5823669914311224e-06;-1.8682730219706602e-06;1.044916785587171;10.00013316084523;0.8335046373196349;1.0447891295585008;1.0447488810863548;0.7977647768150729;0.014887460648989088;0.79787392773658
1.757634;1.044405690195231;0.8333403492749302;0.7979198398291686;-3.730699688501499e-06;-2.049847406626234e-06;1.0449175055848738;10.000147604743074;0.8335042267712996;1.0447882684009844;1.0447496469691584;0.7977658899857494;0.014887550385205745;0.7978736574798171
1.767634;1.0444060905410228;0.8333422227342845;0.7979193077926676;-3.878288741654663e-06;-2.2298964670874846e-06;1.0449182116756788;10.000162173929352;0.8335037648083192;1.0447874110694302;1.0447504395926446;0.7977669816537264;0.014887646749460812;0.7978734027983371
1.777634;1.0444065340647832;0.8333440993859668;0.7979187691853294;-4.025478821083673e-06;-2.407742356815883e-06;1.0449189074388217;10.000176814770349;0.8335032542032689;1.0447865661447828;1.0447512574428375;0.7977680507144953;0.014887749676472554;0.7978731604653385
1.787634;1.0444070205513611;0.8333459764884287;0.797918224076491;-4.172527782915187e-06;-2.5827336048911043e-06;1.044919597809831;10.000191472684595;0.8335026985848223;1.0447857412600292;1.0447521012520373;0.7977690952932373;0.014887859125645053;0.7978729274586199
1.797634;1.0444075493850913;0.8333478518426392;0.7979176727816413;-4.3195678835399765e-06;-2.754363223122507e-06;1.0449202887759685;10.000206103956234;0.8335021022384672;1.0447849428062692;1.0447529739203856;0.797770112826556;0.014887975081951083;0.7978727012220472
1.807634;1.0444081195411432;0.8333497242687584;0.7979171161541316;-4.466591025683329e-06;-2.9223730704051635e-06;1.0449209855060135;10.00022068296831;0.8335014701230111;1.0447841754558875;1.0447538804514596;0.7977711005587339;0.014888097569935518;0.797872479241099
1.817634;1.044408729528356;0.8333515935161987;0.7979165554460531;-4.61346310981259e-06;-3.086749918732649e-06;1.0449216909281407;10.00023519646477;0.8335008078848687;1.0447834425287952;1.0447548268002773;0.7977720559929808;0.014888226727061273;0.7978722589946583
1.827634;1.0444093773338226;0.8333534591680263;0.7979159919832581;-4.760000184219082e-06;-3.247602337674886e-06;1.0449224059460394;10.000249631690773;0.8335001213097499;1.0447827476872378;1.044755817923676;0.7977729771812145;0.014888362811699522;0.7978720388191387
1.837634;1.0444100601982513;0.8333553193539615;0.7979154271033264;-4.9060934291081205e-06;-3.4050062558570766e-06;1.0449231306145401;10.000263971562878;0.8334994156945154;1.0447820958566347;1.0447568571175;0.7977738624816169;0.014888506120848145;0.7978718185785982
1.847634;1.044410774246758;0.8333571705006544;0.7979148623425851;-5.0517839545197476e-06;-3.558913304495787e-06;1.0449238652529036;10.000278197230845;0.8334986960179933;1.0447814919014429;1.0447579463966363;0.7977747101683446;0.014888656899305686;0.7978715994111829
1.857634;1.0444115146485042;0.8333590078007025;0.79791429946396;-5.197241140796078e-06;-3.7091508312771153e-06;1.044924611304082;10.000292287900342;0.8334979674903205;1.0447809389978282;1.0447590868086158;0.7977755185280875;0.014888815254173711;0.797871383077377
1.867634;1.0444122760970196;0.833360825461198;0.7979137402792119;-5.342701905164688e-06;-3.855473802655001e-06;1.044925371615938;10.000306215542926;0.833497235695445;1.0447804389274593;1.044760279319024;0.7977762862692331;0.014888981108081822;0.7978711712856631
1.877634;1.044413052931266;0.8333626167196408;0.7979131865513505;-5.488379852934722e-06;-3.997617300569767e-06;1.0449261495133122;10.000319945652437;0.8334965062589158;1.0447799930336106;1.0447615259722651;0.7977770126649255;0.014889154186072829;0.7978709650990223
1.887634;1.0444138386700164;0.8333643737715695;0.7979126399198512;-5.634363699639437e-06;-4.135338082081748e-06;1.044926947384668;10.000333443839878;0.833495784278077;1.0447796022192424;1.044762830247826;0.797777697208073;0.014889333959595243;0.7978707642237364
1.897634;1.0444146250041704;0.8333660876853513;0.7979121017340189;-5.780619500219985e-06;-4.2684581271352e-06;1.044927765943806;10.000346677641671;0.8334950738046427;1.0447792669126903;1.0447641969881056;0.7977783394359604;0.014889519642541873;0.7978705664258562
1.907634;1.0444154011391118;0.8333677486219006;0.7979115729922771;-5.9271250786639655e-06;-4.396906455948652e-06;1.0449286043432657;10.000359615926488;0.8334943775709357;1.0447789878160596;1.0447656320852492;0.7977789391321262;0.014889710374776361;0.7978703680338312
1.917634;1.044416154078413;0.8333693465183002;0.7979110543044833;-6.073980843561707e-06;-4.520759359674279e-06;1.0449294610274986;10.00037223034966;0.8334936970823547;1.0447787664269377;1.0447671412831265;0.7977794965216949;0.01488990545940306;0.7978701651887788
1.927634;1.04441686946187;0.833370871649071;0.7979105457518457;-6.221381602249838e-06;-4.640258482119297e-06;1.0449303345988963;10.00038449642748;0.8334930330467439;1.0447786043141543;1.044768728323015;0.797780012642871;0.014890104424540317;0.7978699546872084
1.937634;1.0444175332312993;0.8333723146076742;0.7979100469405015;-6.369562930286636e-06;-4.755736429599555e-06;1.0449312237831179;10.000396390731794;0.8334923856939823;1.0447785017765814;1.0447703938993556;0.7977804895657278;0.014890306883935698;0.797869734354328
1.947634;1.0444181335877614;0.8333736665196206;0.7979095573959887;-6.518784440875645e-06;-4.867489155077967e-06;1.0449321268818423;10.000407884168657;0.8334917546570015;1.0447784570742782;1.0447721363872253;0.7977809300415178;0.014890512400436614;0.7978695031011886
1.957634;1.0444186615417337;0.8333749198625712;0.7979090768253091;-6.6692532532477796e-06;-4.9757378109639855e-06;1.044933041546617;10.000418938691757;0.8334911388394216;1.044778466713483;1.044773953243635;0.797781337150577;0.014890720493519511;0.7978692605516597
1.967634;1.044419110495126;0.8333760690964866;0.7979086048867589;-6.8210617312414645e-06;-5.0807085551167035e-06;1.044933965119108;10.000429510514923;0.83349053640973;1.0447785264867897;1.0447758419630047;0.7977817141682383;0.014890930699411921;0.797869006654851
1.977634;1.0444194759671386;0.8333771107872008;0.7979081409682283;-6.974220981453378e-06;-5.18275447439873e-06;1.0449348954447248;10.000439552918024;0.8334899444239473;1.0447786326721196;1.0447778009358317;0.7977820643896792;0.01489114259894825;0.7978687416167509
1.987634;1.0444197551636376;0.8333780430987016;0.7979076844315296;-7.128651698703195e-06;-5.282410100530093e-06;1.0449358315930992;10.000449013024912;0.8334893585303521;1.0447787832619753;1.0447798299605409;0.7977823910465729;0.014891355836320688;0.7978684660604567
1.997634;1.0444199466691764;0.8333788646471795;0.7979072350856067;-7.284135507004853e-06;-5.380331896013244e-06;1.044936773766428;10.000457829365981;0.8334887735025742;1.0447789787619592;1.0447819296145318;0.7977826975675065;0.014891570179552501;0.7978681812071335
2.007634;1.0444200506684818;0.8333795738418369;0.7979067936719633;-7.440359492349489e-06;-5.477212379687828e-06;1.044937722983723;10.000465940693873;0.8334881842504617;1.0447792217498844;1.044784100052278;0.7977829880237126;0.01489178559789519;0.7978678885929207
2.017634;1.0444200688083851;0.8333801693440736;0.797906362061567;-7.5970090800142795e-06;-5.573722133545909e-06;1.044938681672152;10.000473298803099;0.8334875864574639;1.044779515727616;1.044786340477138;0.7977832671253329;0.01489200225610982;0.7978675892584342
2.027634;1.0444200031389697;0.8333806506357766;0.7979059426983525;-7.75382740202757e-06;-5.670475865093959e-06;1.044939654413693;10.00047987295525;0.8334869763597108;1.0447798642728843;1.0447886495588892;0.7977835395397319;0.014892220414087184;0.7978672832935154
2.037634;1.0444198549974952;0.833381018080104;0.7979055377757464;-7.910634453400192e-06;-5.768018524204666e-06;1.0449406475233742;10.0004856455829;0.8334863503123398;1.0447802704768872;1.044791025896612;0.7977838093162015;0.0148924402686132;0.7978669699862744
2.047634;1.0444196246002355;0.8333812729411254;0.7979051490937348;-8.067302591197678e-06;-5.866800143317017e-06;1.0449416676472443;10.000490604772166;0.8334857049403601;1.0447807366063397;1.0447934675791317;0.7977840799792325;0.014892661811152393;0.7978666476462267
2.057634;1.0444193109516593;0.8333814173047388;0.7979047785560135;-8.223702679688481e-06;-5.967176951206364e-06;1.0449427202221353;10.000494739248714;0.8334850373699119;1.0447812643961543;1.0447959711220163;0.7977843546088275;0.014892884835610274;0.7978663132628587
2.067634;1.0444189118762328;0.8333814535599361;0.7979044287570265;-8.379661175555903e-06;-6.069477433823947e-06;1.044943808815617;10.000498034871583;0.8334843450403998;1.044781855882351;1.0447985308371408;0.797784635337096;0.014893109076099285;0.7978659628200867
2.077634;1.0444184247765647;0.8333813841534361;0.7979041032236387;-8.534945107044485e-06;-6.174028799840031e-06;1.044944935881942;10.000500472315405;0.8334836255251773;1.0447825138966174;1.0448011392036771;0.7977849229478708;0.014893334315174004;0.7978655917403868
2.087634;1.0444178479965234;0.8333812122010066;0.797903805826425;-8.68921456387587e-06;-6.281088531215959e-06;1.0449461037681036;10.000502028506933;0.8334828765420492;1.04478324147454;1.044803788113876;0.7977852172516541;0.014893560425179374;0.7978651951230636
2.097634;1.0444171816010712;0.8333809422391126;0.7979035395384028;-8.841896127716968e-06;-6.390791703854635e-06;1.0449473150854878;10.00050267568864;0.8334820961078269;1.0447840406131734;1.0448064699644153;0.7977855178548386;0.014893787379770655;0.7978647681844379
2.107634;1.0444164270739502;0.8333805803666068;0.7979033056723643;-8.992105342331432e-06;-6.5031564301659045e-06;1.0449485730548667;10.000502375896986;0.8334812829853384;1.0447849119053128;1.0448091774544455;0.7977858245394609;0.01489401518811579;0.7978643067405619
2.117634;1.0444155870276397;0.8333801338554179;0.7979031043240321;-9.138750750500818e-06;-6.6180417666681134e-06;1.0449498815376583;10.000501081596072;0.8334804371653272;1.044785855249657;1.0448119026559435;0.7977861369416811;0.0148942437780673;0.7978638075169499
2.127634;1.0444146654757185;0.8333796108975478;0.7979029354963791;-9.280695836809253e-06;-6.735064990872451e-06;1.0449512441745143;10.000498747954339;0.8334795600859864;1.0447868699357095;1.044814636857372;0.7977864540750357;0.01489447296456776;0.7978632683236826
2.137634;1.044413667126117;0.8333790207953758;0.7979027998061986;-9.416830536321809e-06;-6.853638168215272e-06;1.0449526634998232;10.000495343536713;0.8334786546004337;1.0447879541973986;1.0448173716111533;0.7977867744259758;0.014894702508924336;0.7978626880089544
2.147634;1.0444125953475412;0.8333783739343038;0.7979026983602449;-9.54612454059788e-06;-6.973116223456492e-06;1.044954140817769;10.00049084869871;0.8334777244793852;1.0447891058636891;1.0448200999445092;0.7977870965161411;0.014894932151663952;0.7978620663146236
2.157634;1.0444114512848692;0.8333776812915281;0.7979026322653672;-9.66771419460594e-06;-7.092899299348711e-06;1.0449556765307806;10.000485254937118;0.8334767735059426;1.0447903237034843;1.0448228162593771;0.7977874193692428;0.014895161628016995;0.7978614037378792
2.167634;1.0444102347505113;0.8333769537685144;0.7979026019551962;-9.780935482267359e-06;-7.212460512153486e-06;1.0449572703714916;10.000478572633508;0.8334758051539638;1.0447916076733463;1.044825515341969;0.7977877424978956;0.014895390768563735;0.7978607010813404
2.177634;1.044408944578495;0.8333762012157928;0.7979026065010207;-9.885262106457455e-06;-7.331334867951122e-06;1.044958921621936;10.000470831896534;0.8334748230976164;1.044792957711348;1.0448281921936768;0.7977880652381313;0.014895619619821384;0.7978599589148134
2.187634;1.0444075783494697;0.8333754313051858;0.7979026438073004;-9.980244880753996e-06;-7.449068862755675e-06;1.0449606293584115;10.000462071075384;0.8334738313785377;1.0447943729146336;1.04483084249013;0.7977883858068829;0.01489584845871565;0.797859177617845
2.197634;1.0444061336219597;0.8333746487889974;0.7979027117774868;-1.006554782637265e-05;-7.565178685339731e-06;1.0449623923523839;10.000452322994969;0.8334728341764354;1.0447958521252614;1.0448334628412819;0.7977887007215289;0.014896077711278679;0.7978583577673017
2.207634;1.044404610165449;0.8333738557143281;0.7979028089574997;-1.01409791900242e-05;-7.67917927588487e-06;1.0449642090208884;10.000441604833526;0.8334718359421763;1.0447973942913762;1.0448360509289405;0.7977890049435019;0.014896307826572372;0.7978575002740244
2.217634;1.0444030109695905;0.8333730525854821;0.797902934066214;-1.0206441964778672e-05;-7.790634177719897e-06;1.0449660776206349;10.000429915509233;0.8334708413804247;1.0447989976194434;1.044838605152487;0.7977892926952352;0.014896539171550267;0.7978566062004417
2.227634;1.0444013417867377;0.8333722393547047;0.7979030857632985;-1.0261915179322957e-05;-7.899161974186283e-06;1.0449679958066378;10.000417245039817;0.8334698548647547;1.0448006589606469;1.0448411238472608;0.7977895580146733;0.014896772016641066;0.797855676575542
2.237634;1.044399609808397;0.8333714156964374;0.797903263191961;-1.0307434999474062e-05;-8.004462093554596e-06;1.0449699596785504;10.000403588924703;0.8334688801418129;1.0448023742723176;1.0448436050468246;0.7977897945893596;0.014897006585655103;0.7978547125277664
2.247634;1.044397821860431;0.8333705812905644;0.797903466208277;-1.0342994430187433e-05;-8.106365138095397e-06;1.0449719634370191;10.000388954601295;0.8334679208482628;1.0448041389452578;1.0448460470504353;0.7977899961159799;0.014897243068002266;0.7978537155743326
2.257634;1.044395983455166;0.8333697363672435;0.7979036947942038;-1.0368480808427655e-05;-8.204802509474817e-06;1.044973999861753;10.000373360339278;0.8334669813459914;1.0448059477575657;1.0448484492080334;0.7977901575335118;0.01489748155311324;0.7978526877374572
2.267634;1.0443940991505452;0.8333688818926598;0.7979039482495515;-1.0383701667995896e-05;-8.299719984058853e-06;1.0449760609987921;10.000356836700929;0.8334660672841757;1.0448077956281443;1.0448508123634792;0.7977902756559119;0.014897721971303216;0.7978516313116323
2.277634;1.0443921727599779;0.8333680192396208;0.7979042247991566;-1.0388417097520574e-05;-8.391036469933362e-06;1.044978138589617;10.00033943560021;0.833465185242828;1.044809678495588;1.0448531386702755;0.7977903487388849;0.014897964112249218;0.7978505482844412
2.287634;1.0443902070023758;0.8333671499118148;0.7979045218559252;-1.038237219610097e-05;-8.478645862732026e-06;1.0449802246766424;10.00032123947844;0.8334643416310823;1.04481159331192;1.0448554309508136;0.7977903759360832;0.01489820767626671;0.797849439989395
2.297634;1.044388203794874;0.8333662757419944;0.7979048366504957;-1.0365348095138851e-05;-8.562432645651752e-06;1.0449823128703368;10.000302359521696;0.8334635421327833;1.0448135381710344;1.0448576919639099;0.7977903568989259;0.014898452264271196;0.7978483074536983
2.307634;1.0443861653346276;0.8333653991615645;0.7979051663816393;-1.0337201737076239e-05;-8.642303179428651e-06;1.0449843990615517;10.000282925452982;0.8334627917928437;1.0448155127813037;1.0448599236839728;0.797790291249586;0.01489869729846901;0.7978471518679101
2.317634;1.0443840945113292;0.8333645225332297;0.7979055077009186;-1.0297880156162464e-05;-8.718231461749658e-06;1.0449864803826876;10.000263074324426;0.833462095092755;1.0448175182503145;1.044862127019664;0.7977901781311477;0.014898941972845631;0.7978459744824326
2.327634;1.0443819940340733;0.8333636470986578;0.7979058565692146;-1.0247392268938186e-05;-8.790295177535469e-06;1.0449885536424603;10.000242939101142;0.8334614563390902;1.0448195562063154;1.0448643018768011;0.7977900158766446;0.014899185275792997;0.7978447760354409
2.337634;1.0443798655163377;0.8333627733426875;0.7979062086948135;-1.0185725137642434e-05;-8.858646601915029e-06;1.0449906147361492;10.000222640966365;0.8334608800821974;1.044821627958202;1.0448664466522724;0.797789802075386;0.014899426082616686;0.7978435561861774
2.347634;1.0443777094641242;0.8333619021978474;0.7979065597095295;-1.0112790717234757e-05;-8.923445827449398e-06;1.0449926589162424;10.000202288682878;0.8334603706754451;1.0448237340184507;1.0448685579420554;0.7977895344847836;0.014899663331243337;0.797842313204151
2.357634;1.0443755257449345;0.8333610354938213;0.7979069051096882;-1.0028462290539931e-05;-8.98484131732281e-06;1.0449946815822344;10.000181980023255;0.8334599311638095;1.0448258737796368;1.0448706318564878;0.7977892118878611;0.0148998961626264;0.7978410439678014
2.367634;1.0443733142374307;0.8333601760863856;0.7979072402209264;-9.932623401163803e-06;-9.042969142946093e-06;1.0449966791942789;10.000161803676868;0.8334595624282173;1.04482804539677;1.0448726659029186;0.7977888338428305;0.01490012388267794;0.7978397444506866
2.377634;1.0443710753170121;0.8333593279424074;0.7979075602712595;-9.825194504492943e-06;-9.09794198686702e-06;1.0449986496612749;10.000141842107968;0.8334592634141852;1.0448302461205876;1.0448746595650777;0.7977883998106546;0.014900345824859097;0.797838410536204
2.387634;1.0443688093476613;0.8333584955469298;0.7979078612098804;-9.706163200084743e-06;-9.149872710420182e-06;1.0450005921170353;10.000122168527131;0.8334590321693113;1.0448324726270624;1.0448766137939312;0.7977879085844019;0.014900561277824619;0.7978370385970984
2.397634;1.0443665157376676;0.8333576831783256;0.7979081409941851;-9.575589120221919e-06;-9.198907686363696e-06;1.0450025061947834;10.000102839317687;0.8334588665395168;1.0448347210945526;1.044878530630405;0.7977873583770871;0.014900769521446264;0.7978356256431245
2.407634;1.044364192938798;0.8333568947201532;0.7979084001426953;-9.43358094743687e-06;-9.24520681692817e-06;1.0450043909133466;10.000083895412056;0.8334587642048787;1.0448369870712924;1.0448804129614058;0.7977867474702935;0.014900969916298275;0.7978341690650246
2.417634;1.0443618395809897;0.833356133531466;0.7979086413190831;-9.280298752127565e-06;-9.288903820228278e-06;1.0450062437382333;10.000065373236806;0.8334587226591035;1.0448392650632357;1.0448822641960838;0.7977860748048967;0.01490116197304117;0.7978326663896622
2.427634;1.0443594559924296;0.8333554021392415;0.7979088683510984;-9.11597858212396e-06;-9.330109856447739e-06;1.0450080603425833;10.0000473103692;0.8334587393107039;1.0448415485638722;1.0448840881238988;0.7977853399126651;0.014901345351167754;0.7978311155785429
2.437634;1.0443570452900008;0.8333547023581032;0.7979090851413088;-8.940915938067538e-06;-9.368906929404561e-06;1.0450098348852435;10.000029740890222;0.8334588113714572;1.0448438307695194;1.0448858886455614;0.7977845425640561;0.014901519763585131;0.7978295153295938
2.447634;1.0443546135181097;0.8333540359535448;0.7979092950103888;-8.755448650965734e-06;-9.405316212607172e-06;1.0450115607733492;10.000012690475653;0.8334589361158364;1.044846104839908;1.0448876689310365;0.7977836827584244;0.014901684857002205;0.7978278646807915
2.457634;1.044352168468576;0.833353404942363;0.7979095004908455;-8.560030177738746e-06;-9.439342711441693e-06;1.0450132319776035;9.99999617581702;0.8334591121307283;1.0448483637403005;1.0448894307380538;0.7977827607417394;0.01490184019041786;0.7978261622709807
2.467634;1.0443497176086929;0.8333528112037865;0.7979097034611016;-8.355286039843311e-06;-9.471038473166921e-06;1.0450148436848912;9.999980203174035;0.8334593405512476;1.0448506010079792;1.0448911750677183;0.797781776745007;0.014901985282153285;0.797824406046101
2.477634;1.0443472667621585;0.8333522559125485;0.7979099057023467;-8.14195215974835e-06;-9.500458189218114e-06;1.0450163916481765;9.999964766884977;0.8334596252200819;1.0448528119525091;1.0448929032928909;0.7977807308627559;0.01490211961970902;0.797822593768185
2.487634;1.044344820642346;0.8333517389176991;0.7979101092468974;-7.920787066025847e-06;-9.527585797807791e-06;1.0450178716085172;9.99994985245061;0.8334599717559023;1.0448549935441025;1.044894617088136;0.7977796232783755;0.014902242677666008;0.7978207239307538
2.497634;1.044342383908416;0.8333512584032584;0.797910315842811;-7.692521030671106e-06;-9.552318045426873e-06;1.0450192796498001;9.99993544050467;0.8334603860104857;1.0448571432897333;1.044896317892392;0.7977784547325935;0.014902354029097445;0.7978187962837955
2.507634;1.0443399609619333;0.8333508112712182;0.7979105260676796;-7.4578571944063324e-06;-9.574445113608983e-06;1.045020612865811;9.999921507855502;0.8334608725597672;1.0448592585621392;1.0448980069519274;0.797777226970187;0.014902453480095012;0.797816811668366
2.517634;1.044337555293044;0.8333503939656741;0.7979107389499672;-7.217503500217304e-06;-9.59362441151094e-06;1.0450218698076597;9.999908029357364;0.8334614338703232;1.0448613365242423;1.0448996850635774;0.7977759426768111;0.01490254107021692;0.7978147716941044
2.527634;1.0443351696742345;0.8333500034295763;0.797910952463803;-6.972187609774011e-06;-9.609442531901459e-06;1.045023050388769;9.999894982575992;0.8334620707181426;1.0448633743724842;1.0449013518549752;0.797774605000521;0.0149026169321758;0.7978126786532752
2.537634;1.0443328068816482;0.8333496375022901;0.7979111644933842;-6.722676657883731e-06;-9.621546882245893e-06;1.0450241550220702;9.9998823495826;0.8334627834465497;1.0448653696456387;1.044903005453743;0.797773217375352;0.014902681235377671;0.7978105355388151
2.547634;1.0443304705275513;0.8333492944858304;0.7979113732522687;-6.469756278200444e-06;-9.629694835741021e-06;1.0450251836577056;9.999870115679238;0.8334635726855024;1.0448673198032035;1.044904642211063;0.7977717840934117;0.014902734241312917;0.797808346292092
2.557634;1.0443281653310708;0.8333489731418214;0.7979115772465537;-6.21411865515493e-06;-9.633690480676703e-06;1.045026135705014;9.999858274710288;0.8334644390564063;1.0448692212993473;1.0449062566536056;0.7977703111206393;0.014902776231143314;0.7978061161448826
2.567634;1.0443258960164958;0.8333486730315743;0.7979117754235487;-5.956276178085577e-06;-9.63331427720274e-06;1.0450270110915578;9.999846837136264;0.8334653827671401;1.0448710694218792;1.0449078426259435;0.7977688059065586;0.014902807374676487;0.7978038512976566
2.577634;1.044323666001808;0.8333483938334613;0.797911967138931;-5.696575706613379e-06;-9.628294324678018e-06;1.0450278111019702;9.999835826336145;0.8334664037215035;1.044872859130869;1.0449093943939194;0.7977672760369183;0.014902827741652237;0.7978015581877278
2.587634;1.044321477291258;0.8333481343110508;0.7979121520877978;-5.435252094385523e-06;-9.618333367180944e-06;1.0450285371160608;9.999825264774964;0.83346750182709;1.044874585787579;1.0449109064895163;0.7977657282314978;0.014902837383529164;0.7977992434996533
2.597634;1.0443193309152772;0.833347892208183;0.7979123306457527;-5.1725150044293905e-06;-9.60316866531271e-06;1.0450291883474487;9.999815163749577;0.8334686771102392;1.0448762451044842;1.044912373698954;0.7977641684789268;0.014902836394034943;0.7977969144640216
2.607634;1.0443172275577672;0.8333476646038465;0.797912503833223;-4.908688814612505e-06;-9.582619790339466e-06;1.0450297615538635;9.999805525210096;0.833469929392516;1.0448778332902002;1.0449137918975764;0.7977626025411992;0.014902824901733757;0.7977945781979077
2.617634;1.0443151685018561;0.8333474481985305;0.7979126726513833;-4.644281410685469e-06;-9.556620624959358e-06;1.0450302526569877;9.999796352491414;0.8334712578610738;1.044879347702836;1.044915158573909;0.7977610362229786;0.014902802980625525;0.7977922408700531
2.627634;1.0443131561380408;0.8333472398161437;0.7979128376872321;-4.37988320719059e-06;-9.525199199459839e-06;1.045030657642655;9.999787660099065;0.8334726613288834;1.0448807869656846;1.0449164724345532;0.7977594754039246;0.014902770621171244;0.7977899078057433
2.637634;1.044311194134886;0.8333470365032807;0.7979129990755196;-4.115996669935969e-06;-9.488408482136579e-06;1.045030972316413;9.999779477257347;0.8334741390175727;1.044882150734569;1.0449177325544645;0.7977579256540264;0.01490272783453111;0.7977875838006097
2.647634;1.044309287886357;0.8333468345842855;0.7979131562560688;-3.85290891471246e-06;-9.446297839125129e-06;1.0450311927061358;9.999771845862151;0.8334756907709667;1.0448834394221769;1.044918937888966;0.7977563913714526;0.014902674741684049;0.797785272858677
2.657634;1.0443074444934004;0.8333466287632534;0.7979133077919268;-3.5906812237598453e-06;-9.398914158327333e-06;1.0450313161569955;9.999764813218391;0.8334773161152134;1.0448846533499383;1.0449200873986684;0.7977548752223096;0.014902611539674745;0.7977829777467433
2.667634;1.0443056710779326;0.8333464125275508;0.7979134518668957;-3.329310443275095e-06;-9.346225012651622e-06;1.0450313418375026;9.99975842131367;0.8334790130824113;1.044885792174736;1.044921180387155;0.797753378381129;0.014902538437294475;0.7977806999128452
2.677634;1.0443039721567153;0.8333461797049603;0.7979135870439408;-3.068893242136601e-06;-9.288022494120664e-06;1.0450312704718225;9.999752701580315;0.8334807781409432;1.044886855727628;1.044922216787103;0.7977519009230061;0.014902455669129386;0.7977784399280549
2.687634;1.0443023482065117;0.833345926012534;0.7979137125567787;-2.8095822668886142e-06;-9.22398731940472e-06;1.0450311037667082;9.999747681251064;0.8334826068786712;1.0448878454595072;1.044923197213792;0.7977504421928263;0.014902363542176418;0.7977761983434509
2.697634;1.0443007961324908;0.8333456494476347;0.7979138283084618;-2.551441019293971e-06;-9.15385486187098e-06;1.0450308440651364;9.999743393312503;0.8334844944309683;1.0448887649716074;1.0449241227378843;0.7977490012450669;0.014902262434767602;0.7977739763263109
2.707634;1.0442993109363126;0.8333453492543696;0.7979139347783674;-2.294422552619378e-06;-9.077465796111107e-06;1.045030494362954;9.99973987963055;0.8334864356617092;1.044889619219362;1.0449249947185333;0.7977475769595008;0.014902152779543187;0.7977717755926805
2.717634;1.0442978876567566;0.8333450245689736;0.7979140329135379;-2.038505494458494e-06;-8.994697041811836e-06;1.0450300583306236;9.999737186140214;0.8334884252230513;1.044890413335622;1.044925815032662;0.7977461682317583;0.014902035086187489;0.7977695981724002
2.727634;1.0442965228918424;0.8333446741621295;0.7979141243482595;-1.7838243590857605e-06;-8.90543093723115e-06;1.0450295403944185;9.999735356245193;0.8334904575682804;1.0448911522919684;1.0449265863885009;0.7977447745639262;0.014901909934111921;0.79776744626504
2.737634;1.0442952156054048;0.8333442968749406;0.7979142116919196;-1.5306578674051354e-06;-8.809593957621349e-06;1.0450289458706914;9.999734427429772;0.8334925270532693;1.0448918415191264;1.0449273123100233;0.7977433964590253;0.014901777871067877;0.7977653218860424
2.747634;1.0442939670226923;0.8333438917178891;0.7979142980490763;-1.2793133205568376e-06;-8.707152577084384e-06;1.0450282807627773;9.999734430016444;0.8334946278089296;1.0448924874157348;1.044927997192383;0.7977420353692691;0.014901639361397158;0.7977632267174686
2.757634;1.0442927799524253;0.8333434577674257;0.7979143857186655;-1.0300190675959918e-06;-8.598048124044473e-06;1.045027551235226;9.99973538873004;0.8334967531887383;1.0448930965158107;1.0449286464184926;0.7977406932270894;0.014901494873002666;0.7977611620737447
2.767634;1.0442916581016424;0.833342993818472;0.7979144753964074;-7.829181085291489e-07;-8.482178853173895e-06;1.0450267629871766;9.999737324423648;0.8334988953689138;1.0448936738525898;1.0449292658129155;0.7977393716000056;0.014901344943593927;0.7977591283333944
2.777634;1.044290605181991;0.8333424978683646;0.7979145667259887;-5.381327457809814e-07;-8.35942011893427e-06;1.0450259210044273;9.999740246441304;0.8335010458703408;1.044894222409777;1.0449298608084487;0.7977380711088824;0.014901190109095687;0.7977571246171452
2.787634;1.0442896238380057;0.8333419672415711;0.7979146592032387;-2.9576997471747817e-07;-8.229570379678364e-06;1.0450250301328932;9.999744140665475;0.8335031966170152;1.0448947437367868;1.0449304364859133;0.7977367916162645;0.0149010307844939;0.7977551493560716
2.797634;1.0442887150739522;0.8333413991465354;0.7979147522491875;-5.5874173251793176e-08;-8.092271490629694e-06;1.0450240953455998;9.999748964676645;0.8335053401861585;1.0448952389649675;1.0449309980927532;0.7977355327798002;0.014900867243198763;0.7977532008303215
2.807634;1.044287878185578;0.8333407908475764;0.7979148446010084;1.8152665605393668e-07;-7.947052335008635e-06;1.045023120550069;9.999754650842036;0.8335074689397378;1.044895710658418;1.0449315509067845;0.7977342944371443;0.014900699676956987;0.7977512771856179
2.817634;1.0442871112464573;0.833340139762538;0.7979149340624537;4.163237173942959e-07;-7.793470797356688e-06;1.0450221076470343;9.999761119375114;0.8335095743436166;1.0448961643707377;1.0449321001022396;0.7977330766473234;0.014900528197874999;0.7977493766708225
2.827634;1.0442864123960411;0.8333394440236551;0.7979150179914248;6.483520207646838e-07;-7.63120174407968e-06;1.0450210577448205;9.999768292118807;0.8335116475613761;1.044896607423271;1.0449326509402415;0.7977318794000842;0.014900352791469298;0.7977474985537936
2.837634;1.0442857806594494;0.8333387027395474;0.7979150937820474;8.77446406265933e-07;-7.46003414139186e-06;1.0450199733505166;9.999776091945668;0.8335136806133919;1.0448970462396767;1.0449332084943386;0.797730702317391;0.014900173341897065;0.797745643778811
2.847634;1.0442852154605302;0.8333379152693116;0.7979151590469031;1.1033901494788106e-06;-7.2798813382245055e-06;1.0450188594515915;9.999784439657812;0.8335156667074817;1.0448974856009525;1.0449337774977256;0.7977295445548478;0.014899989736738355;0.7977438147662613
2.857634;1.0442847163951945;0.8333370806109226;0.7979152117557222;1.325835570684164e-06;-7.090816267351771e-06;1.0450177230042255;9.999793260268643;0.8335175998894998;1.0448979294930107;1.0449343626822198;0.7977284047348371;0.014899801944822351;0.797742015175528
2.867634;1.0442842840178703;0.8333361978018696;0.7979152499794289;1.544312696319501e-06;-6.893018832448421e-06;1.0450165718565168;9.999802486551543;0.8335194753274195;1.0448983818710227;1.044934968780014;0.7977272813332772;0.014899610011395855;0.7977402496619219
2.877634;1.0442839199768823;0.8333352664654613;0.7979152716921915;1.7583458129433642e-06;-6.686682510918892e-06;1.0450154139602084;9.999812053235054;0.8335212901267837;1.0448988468717824;1.0449355999406285;0.7977261737935518;0.01489941401827324;0.7977385231639056
2.887634;1.0442836258641002;0.8333342868653378;0.7979152756274321;1.9675374201629077e-06;-6.472016104995257e-06;1.04501425673178;9.999821891724675;0.8335230432658436;1.044899328376569;1.0449362591691176;0.7977250831935679;0.014899214009126593;0.7977368401014502
2.897634;1.0442834022885867;0.8333332599939912;0.7979152620632178;2.1715206178268846e-06;-6.249311249436612e-06;1.0450131064512507;9.999831933336885;0.8335247344789881;1.0448998298830874;1.0449369483202782;0.7977240118815299;0.014899009873702193;0.7977352037960641
2.907634;1.0442832485843225;0.833332187753423;0.7979152321776706;2.369877354307907e-06;-6.018979111989933e-06;1.0450119678765304;9.999842114627214;0.8335263632477524;1.0449003548602906;1.044937668318583;0.7977229631480914;0.014898801363904163;0.7977336166018922
2.917634;1.0442831623926274;0.8333310727633749;0.7979151867183117;2.562110061680221e-06;-5.781516580290474e-06;1.0450108442548869;9.999852376419671;0.8335279286099668;1.0449009066088912;1.0449384190966158;0.7977219412278591;0.014898588300149085;0.7977320806902
2.927634;1.0442831394189542;0.8333299181464187;0.7979151252856331;2.747696056190649e-06;-5.5374340428635045e-06;1.045009737717521;9.999862661038742;0.8335294291783292;1.0449014881657377;1.0449391994760704;0.7977209508056351;0.014898370700708617;0.7977305982083612
2.937634;1.0442831738718672;0.8333287275462103;0.7979150466721544;2.9262208725056972e-06;-5.287223749721786e-06;1.0450086501117852;9.999872913480088;0.8335308628795988;1.0449021026196263;1.0449400074770312;0.7977199961720819;0.014898148714374948;0.7977291708790543
2.947634;1.044283259550187;0.833327504945851;0.7979149496179091;3.0974850300575916e-06;-5.031406607068805e-06;1.045007584286575;9.999883085654453;0.8335322270393378;1.0449027529471828;1.0449408409019758;0.7977190807303854;0.014897922575126864;0.797727800256841
