time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.957634;1.0442833910662825;0.8333262543779352;0.7979148332544611;3.2614494642685616e-06;-4.770569652362709e-06;1.0450065447926942;9.999893140300388;0.8335335187173407;1.0449034414642466;1.0449416977048505;0.7977182067738038;0.014897692669994156;0.7977264882259993
2.967634;1.0442835642335142;0.8333249797920751;0.7979146973214395;3.418103677876339e-06;-4.505271415023137e-06;1.0450055370075397;9.99990304912047;0.8335347350551615;1.0449041691307606;1.0449425762390152;0.7977173754377176;0.014897459526295707;0.7977252367393349
2.977634;1.0442837754423864;0.8333236848527467;0.797914542172653;3.5674912313271866e-06;-4.235915441759699e-06;1.0450045655277327;9.999912787330924;0.8335358740696941;1.0449049347936248;1.044943475464136;0.7977165871161267;0.014897223637320597;0.7977240474038426
2.987634;1.0442840212197293;0.8333223729105765;0.7979143682946888;3.7098457034951597e-06;-3.962779625534165e-06;1.0450036335737114;9.999922334426389;0.8335369350727467;1.0449057356971978;1.044944394956932;0.7977158421413469;0.01489698528646714;0.797722922027264
2.997634;1.0442842989615337;0.8333210475882058;0.7979141760114172;3.845641312872211e-06;-3.6861075874355226e-06;1.0450027437122855;9.99993167978467;0.8335379178699782;1.0449065689386605;1.044945334887502;0.7977151409259913;0.014896744501831205;0.7977218635941966
3.007634;1.0442846076446959;0.8333197134483915;0.7979139661430872;3.975554350898251e-06;-3.406077504950181e-06;1.045001898402964;9.999940821889439;0.8335388217552653;1.0449074316624347;1.044946295468583;0.797714483489633;0.014896501154297586;0.7977208763715531
3.017634;1.0442849467887585;0.833318376144432;0.7979137406849186;4.1003741165045905e-06;-3.122697712688039e-06;1.045001099742128;9.999949762454222;0.8335396455086213;1.0449083205507659;1.0449472754975124;0.7977138694609139;0.014896255148469598;0.7977199652513425
3.027634;1.0442853149825553;0.8333170421277006;0.7979135025302553;4.220912798143021e-06;-2.835729828734331e-06;1.0450003493601234;9.999958503350404;0.8335403878068566;1.0449092319767057;1.0449482714805853;0.797713298745775;0.014896006580701355;0.7977191352044959
3.037634;1.0442857101959024;0.8333157181080022;0.7979132548308161;4.338005026179341e-06;-2.5446505004292136e-06;1.0449996485798287;9.999967042089288;0.8335410466506937;1.044910161948798;1.0449492786461452;0.7977127718345228;0.014895755721983246;0.7977183911969229
3.047634;1.0442861307177;0.833314410584829;0.7979130005301612;4.452570375415438e-06;-2.2487046684815015e-06;1.0449989981501977;9.999975366721362;0.8335416185643386;1.0449111060454774;1.0449502925286935;0.7977122897220971;0.014895502866343939;0.7977177382592842
3.057634;1.0442865749690846;0.8333131256111783;0.7979127418862828;4.565612155213431e-06;-1.9470664488271914e-06;1.044998397617708;9.999983459479953;0.8335420995966317;1.0449120598901396;1.0449513090524045;0.7977118540320056;0.014895248254181724;0.7977171812338347
3.067634;1.0442870411231986;0.8333118687185125;0.7979124802146889;4.67814287268424e-06;-1.6389937792204288e-06;1.0449978449265658;9.999991306484993;0.8335424874036906;1.0449130188589448;1.0449523236195415;0.7977114670621297;0.01489499212878646;0.7977167241758331
3.077634;1.0442875274007883;0.8333106452208087;0.7979122162711939;4.791142583077966e-06;-1.3238959745359666e-06;1.0449973366033243;9.999998902495454;0.8335427820541577;1.044913977540233;1.0449533310034207;0.7977111313998952;0.01489473482078935;0.7977163695826547
3.087634;1.0442880326520094;0.8333094606559459;0.7979119509848926;4.905495072589428e-06;-1.0013676100589286e-06;1.0449968683140358;10.00000624472474;0.8335429855351553;1.0449149306226995;1.0449543262395342;0.7977108495961045;0.01489447679733886;0.797716118164958
3.097634;1.0442885569156053;0.8333083206259453;0.7979116857345191;5.021880100536622e-06;-6.71265224900812e-07;1.0449964357105166;10.000013326806407;0.8335431011939521;1.0449158740951265;1.0449553055666951;0.7977106245071529;0.014894218614901016;0.7977159697400517
3.107634;1.0442891016188982;0.83330723022803;0.7979114218935524;5.140810581123509e-06;-3.337738728751242e-07;1.044996035549747;10.00002014432588;0.8335431335069565;1.0449168054384415;1.0449562666875394;0.79771045994019;0.014893960758942842;0.7977159240670512
3.117634;1.0442896694229873;0.8333061938189177;0.7979111602790563;5.262751434254125e-06;1.0660315195797061e-08;1.0449956660462443;10.000026700892326;0.8335430880768745;1.0449177229925815;1.0449572086652061;0.7977103604685492;0.014893703517268736;0.7977159808831027
3.127634;1.0442902639081284;0.8333052153043229;0.7979109011321174;5.38810219724786e-06;3.6150920354649156e-07;1.044995325881112;10.00003300498899;0.8335429715347601;1.0449186249503706;1.0449581319766026;0.7977103302909805;0.014893447053700675;0.797716140242794
3.137634;1.0442908886098317;0.833304298522337;0.797910644597416;5.5171116647374185e-06;7.182794202483586e-07;1.0449950131239705;10.000039061404339;0.8335427914899082;1.044919509028231;1.0449590381223828;0.797710372643355;0.014893191614938944;0.7977164031351118
3.147634;1.0442915457243291;0.8333034471142765;0.7979103909877844;5.6498706260958755e-06;1.0804802907344434e-06;1.0449947251140908;10.000044864856068;0.8335425567266046;1.0449203731574295;1.0449599286082796;0.7977104903779051;0.014892937619809827;0.797716771130865
3.157634;1.0442922358073519;0.8333026642051428;0.7979101403522335;5.786364970562673e-06;1.4475622870994897e-06;1.0449944589293527;10.000050400466122;0.8335422770332142;1.0449212163140482;1.0449608045049825;0.7977106863982416;0.014892685600652038;0.797717245217111
3.167634;1.0442929585474876;0.8333019525406175;0.7979098917461219;5.926500346117436e-06;1.8189484641166535e-06;1.0449942118437228;10.000055645287297;0.8335419623139838;1.0449220384226425;1.044961666714061;0.797710963358546;0.014892436207788545;0.7977178251417743
3.177634;1.0442937140657118;0.8333013146674175;0.7979096428402516;6.0700769995916015e-06;2.194083746225227e-06;1.0449939813146276;10.000060572263838;0.8335416215196005;1.0449228390836702;1.0449625158641462;0.7977113233338685;0.014892190273048908;0.7977185100189517
3.187634;1.044294503850612;0.8333007528203819;0.797909390355804;6.216752780374996e-06;2.572383455611977e-06;1.0449937643357448;10.000065163438085;0.8335412621598828;1.044923616676627;1.044963352243264;0.7977117677631513;0.014891948778424233;0.7977192993968281
3.197634;1.0442953297872428;0.8333002687671193;0.797909131019471;6.366004530766822e-06;2.953131915564938e-06;1.0449935568074789;10.000069420711512;0.8335408904196653;1.044924368548745;1.0449641762960813;0.7977122974647445;0.014891712787667832;0.7977201934994904
3.207634;1.0442961924463416;0.8332998637888315;0.7979088621784529;6.517121462516272e-06;3.335443541825871e-06;1.0449933531842688;10.000073361175334;0.8335405114214779;1.0449250909973247;1.0449649886636088;0.7977129125300998;0.014891483436734914;0.7977211927087761
3.217634;1.0442970911137064;0.8332995390344103;0.7979085819002407;6.66930299017123e-06;3.718302287240729e-06;1.0449931463689788;10.00007700400306;0.8335401297815966;1.0449257793389277;1.0449657896718183;0.7977136121113081;0.014891261917951051;0.7977222968640799
3.227634;1.0442980246360554;0.8332992959297688;0.7979082886720049;6.821788197392393e-06;4.100633184870582e-06;1.0449929283483126;10.000080363967275;0.8335397502870009;1.0449264290814122;1.0449665794113223;0.7977143942191425;0.014891049379833583;0.7977235045632092
3.237634;1.0442989912941532;0.8332991357530536;0.7979079808633601;6.973847006557191e-06;4.481342191938574e-06;1.044992691225956;10.000083458184978;0.8335393780889737;1.0449270368178825;1.0449673580975525;0.7977152555796923;0.014890846797100643;0.7977248128081962
3.247634;1.0442999882214545;0.8332990586508954;0.7979076562527236;7.124677514477868e-06;4.859313669431319e-06;1.0449924282408085;10.000086319000628;0.8335390186819687;1.044927600132422;1.0449681259551298;0.7977161917008596;0.014890654961249822;0.797726217178337
3.257634;1.0443010111914013;0.8332990632733951;0.797907311595776;7.27339361826663e-06;5.233419980565991e-06;1.0449921350324272;10.000088996425628;0.8335386779694326;1.0449281181017631;1.0449688834461301;0.7977171974557732;0.014890474593689477;0.7977277126154183
3.267634;1.0443020544024786;0.833299146830781;0.7979069427114198;7.419104459457974e-06;5.602537426290897e-06;1.044991810296926;10.00009154508164;0.8335383623510214;1.0449285920476314;1.0449696317483272;0.7977182682180716;0.014890306380613998;0.7977292944392774
3.277634;1.0443031106681744;0.833299305060944;0.7979065455777726;7.560947857144527e-06;5.965584648058512e-06;1.0449914549006005;10.00009401162803;0.833538078983625;1.044929024842561;1.0449703719392542;0.7977194006582957;0.014890150900583252;0.797730958547054
3.287634;1.0443041729815332;0.833299532779119;0.7979061172576546;7.698051653762527e-06;6.321626393875211e-06;1.044991070475336;10.000096435314216;0.8335378360258601;1.0449294197667442;1.0449711033866804;0.7977205925901216;0.014890008622721954;0.7977327010259077
3.297634;1.0443052360923892;0.8332998252234347;0.7979056555893533;7.82950071756487e-06;6.669935700654308e-06;1.0449906588143;10.000098855199154;0.8335376424998187;1.0449297802923214;1.0449718235582044;0.7977218425214324;0.014889879964737333;0.7977345182574258
3.307634;1.044306296708558;0.8333001795149724;0.7979051588775538;7.954347647239721e-06;7.0099580449039905e-06;1.044990221946578;10.0001013103281;0.8335375076324131;1.0449301099415524;1.0449725294308265;0.7977231492616872;0.014889765269201808;0.7977364072117682
3.317634;1.0443073533152223;0.8333005951091014;0.7979046265447918;8.071660142657694e-06;7.341284936688044e-06;1.0449897621526103;10.000103831798198;0.8335374397519093;1.0449304116641525;1.0449732183879603;0.7977245113259821;0.014889664717614102;0.7977383651779906
3.327634;1.0443084062847656;0.8333010726256449;0.7979040592381539;8.180578316343144e-06;7.66366988943542e-06;1.0449892815819573;10.00010643770109;0.8335374454987724;1.0449306874299809;1.0449738879134505;0.7977259264559601;0.014889578291446022;0.7977403892366206
3.337634;1.0443094573766627;0.833301612385494;0.7979034576644433;8.280350104714041e-06;7.977034041315678e-06;1.0449887815766252;10.000109131762882;0.8335375299435004;1.0449309382981922;1.0449745353809738;0.7977273918538603;0.014889505777534028;0.7977424759173762
3.347634;1.0443105080205592;0.8333022140387037;0.797902821878272;8.37032771123127e-06;8.281409839873108e-06;1.04498826209999;10.000111899514899;0.833537696896239;1.0449311646495945;1.0449751579594844;0.7977289047312786;0.014889446733691353;0.7977446209295952
3.357634;1.0443115577989113;0.8333028768020689;0.7979021518783237;8.449916336997534e-06;8.576806623261364e-06;1.044987721940331;10.000114710985173;0.8335379485971524;1.0449313665763245;1.0449757522221206;0.7977304623176019;0.014889400433778788;0.7977468191481246
3.367634;1.0443126048770799;0.8333035996572905;0.7979014482841876;8.518540582412081e-06;8.863111640106749e-06;1.0449871596074973;10.000117537915896;0.8335382851487125;1.0449315445677747;1.0449763145184103;0.7977320615182014;0.014889365898740823;0.7977490652922522
3.377634;1.044313647514801;0.8333043815130939;0.7979007122444415;8.575718445312192e-06;9.140126414964524e-06;1.0449865738335122;10.000120367595663;0.8335387045715368;1.0449316999238063;1.0449768416190557;0.7977336988448096;0.01488934203670507;0.7977513545999662
3.387634;1.0443146846475662;0.8333052212046616;0.7978999452509349;8.621114716616736e-06;9.407656002434955e-06;1.0449859634585417;10.00012319609181;0.8335392035891086;1.044931834315904;1.0449773301465832;0.7977353707181483;0.014889327804732464;0.7977536823884938
3.397634;1.0443157154327491;0.8333061176003168;0.797899149285456;8.654418312631928e-06;9.665553973768796e-06;1.0449853275258894;10.000126015136088;0.8335397781029451;1.0449319490262579;1.0449777763624177;0.797737074008727;0.014889322307675474;0.7977560430411054
3.407634;1.0443167387218146;0.8333070701573538;0.7978983266207668;8.675205215113263e-06;9.913710293849389e-06;1.0449846655564825;10.00012881465087;0.8335404230218041;1.0449320445593901;1.0449781775243374;0.7977388064364653;0.014889324805426154;0.7977584295319226
3.417634;1.044317752672361;0.8333080792572799;0.797897479448924;8.682957899141922e-06;1.0151980627995583e-05;1.0449839775364484;10.000131592918533;0.8335411325925375;1.0449321209322193;1.0449785326154586;0.7977405662358072;0.014889334656535051;0.7977608338316128
3.427634;1.044318754605441;0.8333091457947153;0.7978966101836072;8.677139629299517e-06;1.0380119589442135e-05;1.044983263785375;10.000134352960488;0.8335419012665113;1.044932178228198;1.0449788414998915;0.7977423514851202;0.014889351316032981;0.7977632480154659
3.437634;1.0443197414087124;0.8333102707064699;0.7978957218097238;8.657233169940008e-06;1.0597817019091986e-05;1.0449825245654831;10.000137089998859;0.833542723968139;1.0449322161607064;1.0449791041111556;0.7977441602854122;0.014889374433609747;0.7977656650652933
3.447634;1.044320710268423;0.833311454728473;0.7978948175819478;8.622787191214302e-06;1.080478841769434e-05;1.0449817597807904;10.00013978559136;0.8335435960112892;1.0449322329178325;1.0449793205883442;0.7977459914588203;0.014889403930391247;0.7977680786214351
3.457634;1.0443216592836353;0.8333126976919829;0.7978939006796312;8.57343751774154e-06;1.1000838476209431e-05;1.0449809697372263;10.000142408426816;0.833544513363552;1.0449322252198217;1.0449794919515445;0.7977478446062997;0.014889439967946276;0.7977704823704799
3.467634;1.0443225877515037;0.8333139978224183;0.7978929742512377;8.508877165374023e-06;1.1185904175987497e-05;1.0449801561078889;10.000144921847948;0.833545472760997;1.0449321899347628;1.0449796204054156;0.7977497199117313;0.014889482801771107;0.7977728698650357
3.477634;1.044323496219897;0.8333153521836153;0.7978920417915086;8.428872564268833e-06;1.1360002744186212e-05;1.0449793216961616;10.00014729819611;0.8335464713418013;1.0449321255654884;1.0449797089440753;0.7977516181841225;0.014889532573951293;0.7977752348100328
3.487634;1.0443243866323313;0.8333167577459133;0.7978911073866646;8.333302971172687e-06;1.1523108199814957e-05;1.04497846917887;10.000149526777916;0.8335475062658321;1.0449320323206068;1.0449797607233566;0.7977535405334768;0.014889589197243444;0.7977775716070679
3.497634;1.0443252623810415;0.8333182118563898;0.7978901752402375;8.222132466913695e-06;1.1675158894081666e-05;1.0449775997276558;10.000151609567597;0.8335485743705853;1.0449319109984656;1.0449797785361703;0.7977554878588522;0.014889652394324673;0.7977798757038692
3.507634;1.044326128083344;0.8333197119555403;0.7978892489887048;8.09538921581298e-06;1.1816159024608377e-05;1.0449767125955907;10.0001535529286;0.8335496716252654;1.0449317619117944;1.0449797647356558;0.797757460767903;0.014889721773993385;0.7977821434178156
3.517634;1.0443269895582743;0.8333212550873275;0.7978883313906828;7.953194098089762e-06;1.194617712376749e-05;1.0449758061569792;10.000155360620589;0.8335507928166513;1.0449315849234329;1.0449797214896306;0.7977594597604342;0.014889796866704736;0.7977843715565843
3.527634;1.0443278536225384;0.8333228375221153;0.7978874240698626;7.795788243414028e-06;1.2065251507922936e-05;1.044974879472351;10.000157031675233;0.8335519320243204;1.0449313804672797;1.0449796505820623;0.7977614854895174;0.01488987717490741;0.7977865570153867
3.537634;1.0443287270092632;0.833324454788175;0.797886527196156;7.62358995269605e-06;1.2173331096136632e-05;1.044973932951745;10.000158562344561;0.8335530834114789;1.0449311502004008;1.0449795528901051;0.7977635389014633;0.01488996225373665;0.7977886964210545
3.547634;1.0443296153602073;0.8333261023023459;0.7978856392244741;7.437236680874407e-06;1.2270307078105585e-05;1.0449729677180044;10.000159947736988;0.8335542415262904;1.0449308962864237;1.0449794285306329;0.7977656209471009;0.014890051754990604;0.7977907861731426
3.557634;1.0443305232740114;0.8333277756838496;0.7978847569523174;7.237499423592501e-06;1.2356081915824279e-05;1.044971984888991;10.000161183361362;0.8335554012122135;1.0449306204440416;1.0449792777035072;0.7977677321071871;0.014890145423130255;0.7977928226054382
3.567634;1.0443314546454718;0.833329470106187;0.7978838763121591;7.025134776400733e-06;1.243060446251268e-05;1.0449709858278902;10.00016226293242;0.8335565574455567;1.0449303238309864;1.044979101332215;0.7977698723629202;0.014890243069346075;0.7977948019599569
3.577634;1.0443324125202336;0.8333311796280557;0.7978829934148306;6.800782628238049e-06;1.24938920788574e-05;1.0449699726492785;10.000163170855917;0.8335577051859521;1.0449300069252674;1.044978901386644;0.7977720416862962;0.014890344519587649;0.7977967205032247
3.587634;1.044333399031376;0.8333328972604793;0.7978821050231742;6.564926615702094e-06;1.2546086426073805e-05;1.0449689482715165;10.00016387906552;0.8335588396645256;1.0449296696321173;1.0449786812207305;0.7977742403872524;0.014890449580377439;0.7977985747933144
3.597634;1.0443344160832937;0.8333346153562325;0.7978812086581065;6.317921792349437e-06;1.258746751166524e-05;1.044967916241889;10.000164354897642;0.83355995713827;1.044929312247026;1.0449784453220425;0.7977764691160613;0.014890558029614233;0.7978003619226753
3.607634;1.0443354662255924;0.8333363254243711;0.797880302763984;6.0600823604678e-06;1.2618373148966677e-05;1.0449668803977976;10.000164571515235;0.8335610554847634;1.0449289358450837;1.0449781979512083;0.7977787289089441;0.014890669606981322;0.7978020796726046
3.617634;1.0443365526137793;0.833338017351052;0.7978793867318867;5.791808664141435e-06;1.2639150303909247e-05;1.0449658446212815;10.000164508195942;0.8335621343457613;1.0449285415778695;1.044977941810583;0.7977810209859156;0.01489078407487739;0.7978037264073656
3.627634;1.0443376783483151;0.8333396794584037;0.797878460533527;5.513716738811052e-06;1.265017237452634e-05;1.044964812695925;10.000164143852755;0.8335631946732585;1.044928130127048;1.0449776783484148;0.7977833460141652;0.014890901325716717;0.7978053007087038
3.637634;1.0443388462000867;0.8333412998507629;0.797877524067148;5.226724444284976e-06;1.2651806562765544e-05;1.0449637879797964;10.000163454773974;0.8335642378513844;1.0449277018304797;1.044977409255848;0.7977857036458804;0.0148910214004452;0.7978068011675141
3.647634;1.044340058330409;0.8333428675944708;0.7978765766674586;4.932058308611723e-06;1.2644322108029629e-05;1.0449627737958693;10.000162418202367;0.8335652651153707;1.0449272572840245;1.0449771369806664;0.7977880925036539;0.014891144386795462;0.7978082268272965
3.657634;1.044341315453851;0.8333443729160311;0.79787561702578;4.631170597326835e-06;1.2627816358858683e-05;1.0449617746616937;10.00016101940899;0.8335662774619992;1.044926798061525;1.0449768634912593;0.7977905098677209;0.014891270284117642;0.7978095779134061
3.667634;1.0443426163330374;0.8333458068896509;0.7978746433891818;4.325627957404935e-06;1.260224126276053e-05;1.0449607967169467;10.000159258430907;0.8335672757933741;1.0449263267993552;1.0449765889175116;0.7977929515746782;0.014891398986785473;0.7978108559570315
3.677634;1.0443439582933753;0.8333471612169076;0.7978736541505813;4.017041973990762e-06;1.256756454477607e-05;1.0449598470326076;10.000157151165874;0.8335682609615869;1.044925846209742;1.0449763115805724;0.7977954127937112;0.014891530420052364;0.797812063262754
3.687634;1.0443453381436865;0.8333484284424186;0.7978726485070015;3.7070004411794525e-06;1.2523921794708047e-05;1.044958932247025;10.00015472497546;0.8335692335573067;1.0449253579471134;1.0449760293555213;0.7977978889702829;0.014891664649177747;0.7978132023881174
3.697634;1.0443467530236656;0.8333496023915888;0.7978716263591766;3.396983270333291e-06;1.2471602328103447e-05;1.0449580565534524;10.00015201415933;0.8335701941530645;1.044924862836514;1.0449757412968315;0.7978003763498935;0.014891801867797936;0.7978142758401956
3.707634;1.0443482011704601;0.8333506783512309;0.7978705875696809;3.088363952943871e-06;1.2410953176095346e-05;1.0449572208279425;10.000149057171432;0.8335711439459158;1.0449243620212154;1.0449754480357794;0.7978028719041277;0.014891942360741147;0.7978152856742156
3.717634;1.0443496821329514;0.833351652927012;0.7978695315592185;2.7825063298706656e-06;1.2342330085380426e-05;1.0449564239891513;10.000145891630304;0.8335720844670796;1.0449238571657005;1.0449751507988905;0.7978053727817921;0.014892086455195736;0.7978162333726252
3.727634;1.0443511958196687;0.8333525240330842;0.7978684576739838;2.4808370088490917e-06;1.2266039918236555e-05;1.0449556644560547;10.000142548540396;0.8335730167404038;1.0449233499183481;1.0449748506498187;0.7978078760431696;0.014892234411422537;0.7978171205422028
3.737634;1.0443527407646336;0.8333532914836048;0.7978673656836509;2.1847902281762307e-06;1.2182242145713335e-05;1.044954940521953;10.000139053319412;0.8335739412916526;1.0449228419506216;1.0449745483652617;0.7978103788680273;0.014892386327270813;0.797817949688082
3.747634;1.0443543133642759;0.8333539574933657;0.7978662557843342;1.8956983039727079e-06;1.2090941139839378e-05;1.0449542503893057;10.000135431527982;0.8335748586133611;1.0449223352257586;1.0449742440988377;0.7978128788558496;0.014892542139414948;0.7978187241598435
3.757634;1.0443559092938532;0.8333545260502228;0.7978651282605717;1.6147870199580326e-06;1.199213353001083e-05;1.0449535918771413;10.000131710607413;0.833575769251053;1.044921831774513;1.0449739372740976;0.7978153741189125;0.014892701703658437;0.7978194473887792
3.767634;1.04435752563575;0.8333550016668633;0.7978639833203204;1.343191219650483e-06;1.1885974960194428e-05;1.0449529623640583;10.000127920052252;0.8335766736167639;1.0449213331632825;1.044973627250314;0.7978178625476452;0.014892864864029324;0.7978201222057547
3.777634;1.0443591613175534;0.8333553885948352;0.7978628215048753;1.0818556759624207e-06;1.1772799797213973e-05;1.0449523594563894;10.000124097579244;0.8335775717292395;1.0449208399514403;1.0449733137877135;0.797820340459312;0.014893031471876605;0.7978207507620695
3.787634;1.0443608161352844;0.8333556907749577;0.7978616444024232;8.314437322917319e-07;1.165298203555792e-05;1.0449517807834368;10.000120296106264;0.8335784629641412;1.0449203512855267;1.0449729967871584;0.7978228023223397;0.014893201429651046;0.7978213346992805
3.797634;1.044362490255363;0.8333559120605583;0.7978604549653739;5.923576865182205e-07;1.1526803238834266e-05;1.0449512229066373;10.000116578826077;0.8335793459984878;1.0449198650284623;1.0449726762535734;0.7978252420999544;0.01489337471549461;0.7978218754477912
3.807634;1.0443641840313114;0.8333560561656205;0.7978592570884544;3.648038248087398e-07;1.1394487509299419e-05;1.0449506811726417;10.000113005850483;0.8335802190651781;1.0449193784323108;1.0449723530482875;0.7978276546407881;0.01489355131392096;0.7978223746728513
3.817634;1.0443658975499481;0.8333561264793083;0.7978580546654859;1.4886283574437497e-07;1.1256313122054947e-05;1.044950150029592;10.00010962940017;0.8335810804328968;1.0449188883530238;1.0449720291768145;0.7978300359862419;0.01489373117389803;0.7978228342707078
3.827634;1.0443676309424257;0.8333561261132564;0.7978568508313383;-5.544742939402493e-08;1.111262519080315e-05;1.0449496230649449;10.000106501114622;0.8335819285053246;1.0449183909649198;1.0449717061204007;0.7978323829810399;0.014893914222608896;0.7978232561989115
3.837634;1.0443693850389746;0.833356058076865;0.7978556477935008;-2.4817692046622667e-07;1.0963813693612121e-05;1.0449490936795034;10.000103679152705;0.8335827611230354;1.044917882243563;1.044971382506429;0.7978346928386062;0.014894100329822501;0.7978236429176265
3.847634;1.044371160786353;0.8333559254300795;0.7978544469298117;-4.2949557167367474e-07;1.0810322111418213e-05;1.044948556041299;10.00010122430916;0.8335835752392948;1.0449173588292655;1.0449710538378871;0.7978369627135184;0.014894289286087313;0.7978239979765188
3.857634;1.0443729582180505;0.8333557314320033;0.797853248880138;-5.996671396641528e-07;1.0652598034004136e-05;1.044948005105465;10.000099188373113;0.8335843676927522;1.044916817869896;1.044970714394281;0.7978391892329829;0.014894480890594943;0.7978243262401026
3.867634;1.0443747763178075;0.8333554796265136;0.7978520536236704;-7.589450919850477e-07;1.0491008323043774e-05;1.044947436485289;10.00009760496596;0.8335851358129266;1.0449162561493759;1.0449703592754376;0.7978413683809932;0.014894675048754597;0.7978246340016399
3.877634;1.0443766134982355;0.8333551735998117;0.7978508606150292;-9.075200846302056e-07;1.032579754882157e-05;1.0449468471396983;10.000096487665283;0.8335858771491226;1.04491566994032;1.0449699851866174;0.7978434958158459;0.014894871746111503;0.7978249289497368
3.887634;1.0443784684381445;0.833354816360812;0.7978496690299667;-1.0455213315667724e-06;1.0157087964191869e-05;1.0449462357341317;10.000095836461817;0.8335865889087656;1.0449150560455702;1.0449695899158669;0.7978455670838179;0.01489507093756125;0.797825219551393
3.897634;1.044380340796512;0.8333544102755736;0.7978484779317907;-1.1729904734984004e-06;9.984887044345278e-06;1.0449456019543455;10.000095648407648;0.8335872677728475;1.044914412533921;1.0449691715969303;0.7978475777231915;0.014895272484500665;0.7978255139282721
3.907634;1.0443822307784645;0.8333539580688334;0.7978472863748656;-1.2898678054615867e-06;9.809102468508488e-06;1.0449449454535762;10.000095923258339;0.8335879099474146;1.0449137379060163;1.044968728483089;0.7978495238391661;0.014895476194872031;0.7978258192544264
3.917634;1.0443841380969205;0.8333534634838013;0.7978460933931395;-1.39608239791078e-06;9.629592090697066e-06;1.0449442648951928;10.000096660441699;0.8335885106666466;1.0449130299295597;1.0449682587534035;0.7978514027685679;0.014895681928026499;0.7978261420639805
3.927634;1.044386061909583;0.8333529304554911;0.7978448975510498;-1.4916701607170712e-06;9.446196993652289e-06;1.044943557569792;10.000097855752385;0.8335890636462864;1.0449122855986026;1.0449677603265595;0.7978532130034807;0.014895889678222002;0.7978264885528263
3.937634;1.0443880018514915;0.8333523617141629;0.7978436966973994;-1.5767651637939782e-06;9.258744109504308e-06;1.0449428199945354;10.000099504170002;0.8335895615530349;1.044911501941203;1.044967231155566;0.7978549536104744;0.014896099542191496;0.7978268644673532
3.947634;1.044389958520342;0.8333517582464861;0.7978424885989907;-1.6514952319042741e-06;9.067131358324532e-06;1.0449420490760317;10.000101600922267;0.833589996762065;1.0449106769947407;1.04496666996298;0.7978566236056199;0.014896311555660508;0.7978272748708132
3.957634;1.044391932272345;0.8333511200612691;0.7978412715762089;-1.7159096414684803e-06;8.871442950472915e-06;1.044941242992616;10.000104138443586;0.8335903614159447;1.0449098104875267;1.04496607672723;0.7978582213800501;0.014896525541497205;0.7978277240296182
3.967634;1.0443939216662146;0.8333504476440884;0.797840044436111;-1.7700018323611173e-06;8.671883977741831e-06;1.044940401392163;10.000107108382766;0.833590647617669;1.044908904301798;1.044965452444841;0.7978597443713108;0.014896741145238987;0.797828215813858
3.977634;1.044395923183605;0.8333497429624347;0.7978388061639352;-1.8137986810888759e-06;8.468604879139384e-06;1.0449395249416682;10.000110510939797;0.8335908484152252;1.044907962606106;1.0449647987473765;0.7978611891765175;0.014896957977718832;0.7978287542424763
3.987634;1.0443979318322718;0.8333490093939474;0.7978375555452432;-1.8474153303393828e-06;8.261672613266813e-06;1.0449386144897657;10.000114364676817;0.8335909585882647;1.0449069909223054;1.0449641175139528;0.7978625521100694;0.014897175682111708;0.7978293430499251
3.997634;1.0443999416846739;0.8333482509560346;0.7978362908046079;-1.8710468176940864e-06;8.051195419825797e-06;1.044937670852036;10.000118706257906;0.8335909745910401;1.0449059953177644;1.0449634101300531;0.7978638296815105;0.014897393958871097;0.7978299848438347
4.007634;1.0444019461256444;0.8333474717891004;0.7978350097258876;-1.8849312656885162e-06;7.837412823884347e-06;1.0449366956217887;10.000123574995385;0.8335908943332371;1.0449049826260783;1.0449626766883957;0.7978650184559123;0.01489761254229488;0.7978306811359106
4.017634;1.0444039380831385;0.833346676362637;0.7978337099538999;-1.8893053584764145e-06;7.6206367464530665e-06;1.0449356915373464;10.00012899321069;0.8335907173976771;1.0449039597277894;1.044961915328768;0.7978661147917144;0.014897831059351847;0.7978314325307744
4.027634;1.0444059105289276;0.8333458696709999;0.7978323889413653;-1.8843620109313093e-06;7.40115055141827e-06;1.044934661893404;10.000134962767767;0.8335904448484456;1.044902932043338;1.0449611219009838;0.7978671151693784;0.014898048937663486;0.7978322385232856
4.037634;1.0444078573525248;0.8333450569220091;0.7978310438030074;-1.8702245190098603e-06;7.179218365423146e-06;1.0449336103160491;10.000141481591653;0.8335900780812429;1.0449019033140388;1.0449602906334168;0.7978680167247832;0.014898265465381203;0.7978330976006693
4.047634;1.0444097743191636;0.8333442433103853;0.7978296713599664;-1.8469802749808494e-06;6.9551387036892815e-06;1.0449325407224752;10.000148558058301;0.8335896181575665;1.044900875913294;1.0449594154849413;0.7978688171959234;0.014898479862584841;0.7978340073682689
4.057634;1.044411659389176;0.8333434337013585;0.797828268492233;-1.814733872917109e-06;6.729236009852399e-06;1.0449314564562344;10.00015620939832;0.83358906610287;1.0448998503941762;1.044958490519738;0.7978695145714365;0.014898691299444593;0.7978349644144584
4.067634;1.044413512166787;0.8333426316393604;0.7978268327591462;-1.7736469112610863e-06;6.501783979292559e-06;1.0449303596236754;10.000164457437581;0.8335884231013666;1.044898825072043;1.0449575094808938;0.7978701070961819;0.014898898908166994;0.7978359645064608
4.077634;1.0444153328913415;0.833341838511863;0.7978253627755064;-1.724000636032468e-06;6.272909104432081e-06;1.044929251716111;10.000173331914189;0.833587690576106;1.0448977964598778;1.0449564665669107;0.79787059322088;0.014899101814310079;0.7978370030120892
4.087634;1.044417121747626;0.8333410537297764;0.7978238579783514;-1.666203856812002e-06;6.042587551389045e-06;1.0449281345068584;10.000182873092625;0.8335868703046326;1.0448967599873493;1.0449553582881825;0.7978709714753832;0.01489929918493286;0.79783807518394
4.097634;1.0444188789457651;0.8333402752669697;0.7978223178423206;-1.6007336380923294e-06;5.810733996496168e-06;1.0449270100604342;10.000193125306117;0.8335859641654326;1.0448957103483747;1.0449541842976375;0.7978712411170151;0.014899490303818179;0.7978391762793569
4.107634;1.044420605014648;0.8333394996096397;0.7978207413160089;-1.5280918332661549e-06;5.577240664568909e-06;1.044925880303529;10.000204124312521;0.8335849738473453;1.044894641840184;1.0449529463207583;0.7978714030093409;0.01489967470236629;0.7978403014760724
4.117634;1.0444223012430205;0.8333387213818082;0.7978191274507257;-1.4487798904769798e-06;5.341922606887322e-06;1.0449247470064258;10.000215892203778;0.8335839011733132;1.0448935491403055;1.0449516463969046;0.7978714596593127;0.014899852285654668;0.7978414460106732
4.127634;1.0444239705780491;0.8333379334451143;0.7978174764945544;-1.363334896341516e-06;5.104480502369839e-06;1.044923612098345;10.000228444688805;0.8335827488271211;1.0448924283085606;1.0449502861046094;0.7978714148542445;0.01490002330482139;0.79784260563694
4.137634;1.044425618032756;0.833337127784974;0.7978157900784517;-1.2724238369768329e-06;4.864574163517806e-06;1.0449224777448036;10.000241791235263;0.8335815206686912;1.0448912775977794;1.0449488672343632;0.7978712734862488;0.014900188163713956;0.7978437766530172
4.147634;1.0444272498774012;0.8333362966594833;0.797814070701195;-1.176853229476709e-06;4.621955110816734e-06;1.0449213460527924;10.000255920701727;0.8335802216517098;1.0448900976329427;1.0449473931464812;0.7978710412007278;0.014900347219442904;0.7978449556105675
4.157634;1.044428872552077;0.8333354329611532;0.7978123212663086;-1.0774458330552388e-06;4.376567717508705e-06;1.0449202188306066;10.00027079379887;0.8335788579429181;1.0448888908000191;1.0449458692242544;0.7978707236506194;0.014900500656764319;0.7978461393468367
4.167634;1.0444304919972935;0.8333345301730136;0.7978105448850047;-9.749190999290758e-07;4.128540605031732e-06;1.0449190973418079;10.000286352252944;0.8335774369292063;1.044887660593717;1.0449443012159878;0.7978703260332582;0.014900648431341512;0.7978473247496441
4.177634;1.0444321129967131;0.8333335829081223;0.7978087449860017;-8.698891376729015e-07;3.878053764583147e-06;1.0449179820100103;10.00030253040166;0.8335759667380894;1.0448864111719098;1.044942692974076;0.7978698534930194;0.014900790338132255;0.7978485080534031
4.187634;1.0444337386405247;0.8333325872975355;0.797806925557762;-7.629318776437707e-07;3.6252231161077786e-06;1.0449168729794367;10.000319257746392;0.8335744558101499;1.0448851463937618;1.044941046102764;0.7978693116791381;0.014900926204256013;0.7978496848505594
4.197634;1.0444353703241025;0.833331540676709;0.7978050912201493;-6.545783902932778e-07;3.3701010925248596e-06;1.044915771367829;10.000336456132205;0.8335729125538227;1.0448838690446223;1.0449393611673354;0.797868706662169;0.014901056047788632;0.7978508508138306
4.207634;1.0444370081595649;0.8333304412733993;0.797803247030577;-5.453037566837491e-07;3.112747432726468e-06;1.0449146797155724;10.00035403644158;0.8335713444942808;1.044882581127012;1.0449376383943343;0.7978680445910927;0.014901180062391682;0.7978520019622241
4.217634;1.044438651246385;0.833329288086635;0.7978013982266777;-4.3557962237560913e-07;2.8533082756619583e-06;1.0449136013579057;10.000371897214675;0.8335697574395322;1.0448812841584894;1.0449358774382498;0.7978673314249595;0.014901298491889592;0.7978531343153621
4.227634;1.044440297339116;0.8333280805434914;0.7977995499984845;-3.258845437483046e-07;2.5920228878995782e-06;1.0449125398791963;10.000389932163232;0.8335681554333922;1.044879978831392;1.044934077113787;0.7978665725746877;0.014901411546367661;0.7978542434940998
4.237634;1.044441942879666;0.8333268178756484;0.7977977071729009;-2.1662863688267136e-07;2.3291597075845626e-06;1.0449114991194761;10.00040804089227;0.8335665411384524;1.0448786648837476;1.044932235031592;0.797865772562557;0.014901519389499136;0.7978553248614357
4.247634;1.044443584186993;0.8333254987042192;0.7977958741366721;-1.0810166576194825e-07;2.0649936977779066e-06;1.04491048298501;10.000426126804106;0.8335649162297745;1.0448773416783317;1.0449303470912783;0.797864935011922;0.014901622134230968;0.7978563742609267
4.257634;1.0444452184345523;0.8333241210636491;0.79779405496838;-4.727236612575335e-10;1.7997975783366029e-06;1.0449094954681568;10.00044408997292;0.8335632819130256;1.0448760088415692;1.0449284077436052;0.7978640630975933;0.014901719825164196;0.7978573884474196
4.267634;1.044446843495029;0.8333226826151461;0.7977922529870364;1.0620359459127114e-07;1.5337898152437037e-06;1.0449085417424593;10.000461832726307;0.8335616395478734;1.0448746663715534;1.0449264109732126;0.7978631599782494;0.014901812465141896;0.7978583648458433
4.277634;1.0444484575812105;0.8333211810916864;0.7977904702354665;2.1196295288898582e-07;1.2671317975280138e-06;1.044907628917359;10.000479271824064;0.8335599907929244;1.0448733147242029;1.0449243511758428;0.7978622286558984;0.014901900124260164;0.7978593014115112
4.287634;1.0444500592488901;0.8333196149881197;0.7977887080031619;3.16950700360761e-07;1.000005913245347e-06;1.044906765448544;10.000496342025938;0.8335583371564789;1.0448719549885415;1.0449222233668172;0.797861271652984;0.014901983005045904;0.7978601968967064
4.297634;1.0444516473261984;0.8333179839830533;0.7977869674917671;4.2154174649984344e-07;7.32696485217477e-07;1.0449059603129602;10.000512989889717;0.8335566797089843;1.0448705883861897;1.0449200227741295;0.797860291297736;0.01490206133645468;0.7978610507859504
4.307634;1.0444532207755346;0.8333162888051694;0.7977852495736787;5.263878980099426e-07;4.6561587364548074e-07;1.0449052222705544;10.000529166905551;0.8335550191503411;1.044869215884415;1.0449177445781084;0.7978592904802154;0.014902135226052281;0.797861862785395
4.317634;1.0444547786935772;0.8333145309973988;0.7977835546727331;6.322745977011357e-07;1.9928220546169656e-07;1.044904558804232;10.000544827914897;0.8335533559567155;1.0448678390175257;1.0449153840294805;0.7978582729165017;0.014902204634747607;0.7978626327133
4.327634;1.0444563198881447;0.8333127128311386;0.7977818836043844;7.399481835748811e-07;-6.569618165271811e-08;1.0449039755108354;10.000559935966725;0.8335516907752147;1.0448664606863503;1.0449129367676941;0.7978572426952054;0.01490226945808083;0.797863360599634
4.337634;1.0444578423264288;0.8333108370876944;0.7977802383035509;8.500450973462255e-07;-3.2866638716598364e-07;1.0449034765547627;10.000574470542567;0.8335500250727399;1.0448650850940437;1.0449103994040618;0.7978562037667907;0.01490232961726767;0.7978640464032095
4.347634;1.0444593437313918;0.8333089069320944;0.7977786217627169;9.630937572412575e-07;-5.890807712374858e-07;1.0449030650890212;10.000588427317773;0.8335483612166147;1.044863717672674;1.0449077701132239;0.797855159550034;0.014902385054301819;0.797864689904429
4.357634;1.0444608226158352;0.8333069260949618;0.7977770381123072;1.0795346730354827e-06;-8.465981039632061e-07;1.044902742868007;10.000601806810261;0.83354670171213;1.0448623649479265;1.0449050487792926;0.7978541124240115;0.01490243564742696;0.7978652912820806
4.367634;1.044462278279063;0.8333048987141537;0.7977754930132858;1.1997092046728752e-06;-1.1010012476976745e-06;1.0449025099590419;10.00061460863946;0.8335450486526251;1.0448610339245172;1.044902236920478;0.7978530635466154;0.014902481188000026;0.797865851986003
4.377634;1.044463710625104;0.8333028288481465;0.7977739932772256;1.3238516802340346e-06;-1.3521117586773424e-06;1.0449023649711544;10.000626836219997;0.8335434036481768;1.044859731394919;1.0448993379587384;0.7978520134820943;0.014902521435047405;0.7978663748813977
4.387634;1.044465120471273;0.8333007204629134;0.7977725457713212;1.4521225222972522e-06;-1.5998322527242532e-06;1.0449023051167476;10.000638499598782;0.8335417679036431;1.0448584632919553;1.044896357462574;0.7978509630513623;0.014902556132999878;0.7978668633126955
4.397634;1.0444665091522902;0.8332985776528616;0.7977711566044839;1.5845706486991633e-06;-1.8441828511199545e-06;1.0449023262273816;10.00064961695095;0.8335401429192579;1.0448572342307638;1.044893302519886;0.7978499137695331;0.014902584971155666;0.7978673201896884
4.407634;1.0444678775917327;0.8332964047854348;0.7977698309816433;1.721036152075039e-06;-2.085223390813756e-06;1.0449024235172022;10.000660217543608;0.8335385313527633;1.0448560477639879;1.044890180596205;0.7978488678222689;0.014902607556591849;0.7978677476020182
4.417634;1.0444692261772535;0.8332942068544124;0.7977685736019892;1.8611808702377328e-06;-2.322950022400223e-06;1.044902592784766;10.000670336276912;0.8335369368603208;1.0448549073412552;1.0448869991881737;0.7978478277237042;0.014902623454382513;0.7978681464180221
4.427634;1.0444705548112925;0.8332919895240638;0.7977673891132352;2.004634793720711e-06;-2.5572868397186218e-06;1.0449028308029824;10.000680000701873;0.833535363193687;1.0448538170377526;1.0448837663314858;0.7978467962377455;0.014902632268575022;0.7978685160061938
4.437634;1.0444718620679003;0.8332897586655178;0.7977662823720536;2.1510877075982594e-06;-2.7881460197306436e-06;1.0449031347853444;10.000689221223137;0.8335338135046678;1.0448527812483968;1.044880490952936;0.7978457764798637;0.014902633640167032;0.7978688546474385
4.447634;1.0444731446100548;0.8332875201324301;0.7977652583531095;2.3002626448347406e-06;-3.015471700692836e-06;1.0449035020510393;10.000697987322734;0.8335322900923794;1.0448518039562478;1.0448771826983076;0.7978447716331303;0.014902627138849324;0.7978691605869773
4.457634;1.0444743981133353;0.8332852797274617;0.7977643215202551;2.451818917679555e-06;-3.2392513148203394e-06;1.0449039297835614;10.000706269556012;0.8335307945348275;1.0448508885861767;1.044873851339901;0.7978437848901667;0.014902612195095422;0.7978694329234848
4.467634;1.0444756188449724;0.8332830431102571;0.7977634755434637;2.6053184564452017e-06;-3.4595075308963735e-06;1.0449044139217198;10.000714023375947;0.8335293280429162;1.0448500384994366;1.044870506453476;0.7978428199157477;0.014902588151163288;0.7978696720924114
4.477634;1.0444768045852144;0.8332808160694448;0.7977627235184622;2.7603307369904972e-06;-3.6762622005335053e-06;1.0449049480324177;10.00072119273759;0.8335278916904957;1.044849257555437;1.0448671579413207;0.7978418809679081;0.014902554376673526;0.7978698804255543
4.487634;1.0444779547220824;0.8332786047162797;0.7977620675066829;2.9165331746408425e-06;-3.8894860026689015e-06;1.04490552363947;10.00072771997001;0.8335264863921293;1.044848550267056;1.0448638167070514;0.7978409721396432;0.014902510358650898;0.7978700620190443
4.497634;1.0444790701473596;0.8332764146807828;0.79776150778379;3.0736999267820387e-06;-4.099061873327982e-06;1.044906131681434;10.000733558193748;0.8335251126099583;1.0448479214534772;1.0448604944494955;0.7978400961744906;0.014902455729536277;0.7978702213505898
4.507634;1.0444801530788732;0.8332742496715572;0.7977610430772866;3.2316610496866417e-06;-4.304730293524057e-06;1.0449067636038931;10.000738675432578;0.8335237700082075;1.0448473756688725;1.0448572026815408;0.7978392539619519;0.014902390279157473;0.7978703620787094
4.517634;1.0444812062859226;0.8332721105840974;0.7977606714479636;3.3902932615024396e-06;-4.506036683915985e-06;1.0449074113943673;10.000743051859144;0.8335224575592041;1.0448469167724763;1.0448539524137588;0.7978384451971913;0.014902313917531069;0.7978704869692242
4.527634;1.0444822319376685;0.833269995961983;0.7977603906931103;3.54955033484329e-06;-4.702404129903712e-06;1.0449080675916065;10.000746677380473;0.8335211741043166;1.0448465479138225;1.0448507547900476;0.7978376692239755;0.01490222654638727;0.7978705981666897
4.537634;1.0444832309349612;0.8332679032504822;0.7977601982666672;3.7094851554157084e-06;-4.8933147704047016e-06;1.0449087257622482;10.00074955377383;0.8335199187808074;1.0448462720129215;1.0448476213013973;0.7978369248606376;0.014902127982425352;0.7978706970478748
4.547634;1.044484203148632;0.8332658296148736;0.7977600913514694;3.870166249901978e-06;-5.0783898664498395e-06;1.0449093804266474;10.000751698587058;0.8335186907393861;1.0448460921079563;1.044844563316478;0.7978362097190037;0.01490201801789917;0.7978707838388089
4.557634;1.0444851482683615;0.8332637724226883;0.7977600670921828;4.03154253854314e-06;-5.257293346653249e-06;1.0449100263593556;10.000753139940944;0.8335174883530745;1.044846011261208;1.044841591645799;0.7978355203347781;0.014901896533041921;0.7978708572993454
4.567634;1.0444860663572189;0.8332617298877092;0.7977601226929641;4.193392786511806e-06;-5.429625427083568e-06;1.044910658367941;10.000753903266922;0.8335163089928003;1.0448460325572753;1.04483871632965;0.79783485304083;0.014901763584187933;0.7978709145301478
4.577634;1.0444869575677282;0.8332597013727764;0.7977602553545667;4.3553495036412236e-06;-5.594892710450786e-06;1.0449112720336986;10.000754007262275;0.8335151498183277;1.0448461589322087;1.0448359464395223;0.7978342046559768;0.014901619420932731;0.7978709512158192
4.587634;1.0444878216325122;0.8332576871109981;0.7977604623310819;4.516929329648778e-06;-5.752504967588066e-06;1.0449118642039557;10.000753471158168;0.8335140086129667;1.0448463926416915;1.0448332900061124;0.7978335725345986;0.014901464448457379;0.7978709624657271
4.597634;1.0444886578525627;0.8332556878786088;0.7977607413832974;4.677587992265393e-06;-5.901812966353182e-06;1.0449124323301062;10.000752317620243;0.8335128840506729;1.0448467352055661;1.0448307538104236;0.7978329541425239;0.014901299188857983;0.7978709436436149
4.607634;1.0444894654671295;0.8332537048304104;0.7977610911313096;4.836816309362489e-06;-6.042211227364122e-06;1.0449129737690375;10.00075056940045;0.8335117757564211;1.0448471876576555;1.0448283423479232;0.797832346824398;0.014901124241148249;0.7978708908604877
4.617634;1.044490243825563;0.8332517391798782;0.7977615107146914;4.99421442827733e-06;-6.173227060405532e-06;1.0449134856731739;10.00074825175457;0.8335106841831952;1.044847750239649;1.0448260572833554;0.7978317481434964;0.014900940222976751;0.797870801368497
4.627634;1.0444909921734842;0.8332497918067236;0.7977619992055639;5.149486140222778e-06;-6.294498202945764e-06;1.0449139650572805;10.0007453998628;0.8335096103427195;1.0448484218808503;1.0448238985059646;0.7978311561068375;0.014900747718365076;0.7978706734650731
4.637634;1.0444917097696118;0.8332478632827823;0.79776255528863;5.302451036430905e-06;-6.405725128049459e-06;1.0449144088230928;10.000742058375723;0.8335085556828371;1.0448492000276413;1.0448218650372232;0.797830568687747;0.014900547286410184;0.7978705055881938
4.647634;1.0444923963564587;0.8332459542865475;0.7977631774352095;5.453196694497166e-06;-6.506708618818029e-06;1.0449148135903241;10.000738270670231;0.8335075222119609;1.0448500805203447;1.0448199548714279;0.7978299832859074;0.01490033951667797;0.7978702951890912
4.657634;1.0444930521931892;0.8332440657985568;0.7977638646668765;5.602203443818663e-06;-6.597351987268469e-06;1.04491517577694;10.000734069160787;0.8335065126530299;1.0448510575723806;1.0448181648112966;0.7978293969430553;0.014900125072270027;0.7978700383904714
4.667634;1.0444936780732512;0.8332421987844635;0.7977646172083204;5.7502451484495105e-06;-6.677574035758071e-06;1.0449154921949686;10.000729475894682;0.8335055301988178;1.0448521244213886;1.0448164908502546;0.7978288071617813;0.014899904672356069;0.7978697308914726
4.677634;1.0444942756708233;0.8332403537955421;0.7977654363175729;5.898191948247462e-06;-6.747253285192302e-06;1.0449157603605006;10.00072450890542;0.8335045781755491;1.0448532741046672;1.044814928823567;0.7978282123857364;0.014899678999582194;0.7978693690138058
4.687634;1.0444948475487674;0.8332385308538474;0.7977663234798065;6.0469064013615775e-06;-6.806247553334352e-06;1.0449159780947046;10.000719182955256;0.8335036596987162;1.044854499506332;1.0448134750066687;0.7978276117946737;0.014899448646761888;0.7978689498589414
4.697634;1.0444953969755222;0.8332367294957869;0.7977672796279929;6.197233904415287e-06;-6.854447359906602e-06;1.0449161429487335;10.000713502906354;0.8335027767451496;1.0448557928997582;1.0448121266472723;0.7978270051747387;0.014899214168997796;0.7978684710378452
4.707634;1.0444959279222965;0.8332349489712896;0.7977683049214457;6.349971449662238e-06;-6.891810340887015e-06;1.0449162519165571;10.000707460040385;0.8335019297532195;1.0448571453374975;1.0448108824014954;0.7978263928933979;0.014898976136881415;0.7978679304466086
4.717634;1.0444964444951232;0.8332331889845995;0.7977693988327229;6.505763952459682e-06;-6.918384279809495e-06;1.0449163015684229;10.000701036943255;0.8335011189006941;1.0448585461954683;1.0448097424847052;0.7978257754360631;0.014898735135140737;0.7978673260825756
4.727634;1.0444969497226704;0.8332314507659945;0.7977705600432791;6.665048146765126e-06;-6.934344771412527e-06;1.0449162885932133;10.00069421235004;0.8335003452858192;1.0448599834889312;1.044808708429023;0.7978251532697179;0.014898491751619282;0.7978666560778561
4.737634;1.0444974452172362;0.8332297375137013;0.7977717865293066;6.828141347370537e-06;-6.939960771816801e-06;1.0449162099313072;10.00068696228972;0.8334996107421423;1.0448614447749895;1.0448077820626167;0.7978245274210387;0.01489824658491729;0.7978659189095695
4.747634;1.0444979324420738;0.8332280539366878;0.79777307613752;6.995342640589267e-06;-6.9354575530363856e-06;1.0449160620049027;10.000679265254332;0.8334989178089641;1.044862917645413;1.0448069640748725;0.7978238994816123;0.014898000237214548;0.7978651134541788
4.757634;1.0444984138525668;0.8332264053352005;0.7977744269606434;7.166947068528539e-06;-6.920981281546511e-06;1.0449158405420416;10.000671109038155;0.8334982703527901;1.044864389878887;1.0448062536881264;0.7978232708567823;0.014897753270092117;0.7978642391779329
4.767634;1.0444988925236636;0.8332247967232244;0.7977758370777034;7.343256841327691e-06;-6.89674324159707e-06;1.044915541590965;10.000662492186292;0.8334976734886407;1.0448658494960117;1.0448056494223208;0.797822642552751;0.01489750619697703;0.7978632966565107
