time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.777634;1.0444993716399917;0.8332232324010875;0.7977773042539779;7.524579621088617e-06;-6.863112773623727e-06;1.0449151622838657;10.000653424491007;0.833497132547483;1.0448672842034166;1.0448051495753672;0.7978220153759578;0.014897259529496488;0.7978622877738702
4.787634;1.044499854829641;0.8332217159286895;0.7977788260196339;7.711120493320153e-06;-6.820606198326641e-06;1.0449147010750028;10.000643929876844;0.8334966521194369;1.0448686812550432;1.0448047522439843;0.7978213897149802;0.014897013811012357;0.7978612153703416
4.797634;1.044500346838139;0.8332202503713273;0.7977803999833886;7.902876728973635e-06;-6.7699401603383365e-06;1.0449141581561705;10.000634048409061;0.8334962360172301;1.0448700285571835;1.0448044553958336;0.7978207654193252;0.014896769689227832;0.7978600827536425
4.807634;1.0445008540716973;0.8332188386031286;0.797782024307678;8.099746631466832e-06;-6.712115322580528e-06;1.0449135360161843;10.000623835616945;0.8334958879825249;1.0448713156318372;1.04480425717473;0.7978201421515995;0.014896528026683073;0.7978588936308109
4.817634;1.0445013838954524;0.8332174830891296;0.7977836978951336;8.301723149045408e-06;-6.64839093197633e-06;1.0449128394184521;10.000613357552632;0.8334956121416534;1.0448725335907034;1.0448041564219837;0.7978195195635649;0.014896289877435909;0.7978576527169727
4.827634;1.044501942623026;0.8332161851235019;0.7977854199705586;8.508861872658412e-06;-6.580181990408339e-06;1.044912073933219;10.000602682683756;0.8334954128519549;1.0448736745232783;1.0448041530070074;0.7978188971500992;0.014896056304529224;0.7978563662088193
4.837634;1.0445025345888754;0.8332149443220307;0.7977871894363275;8.721116406801545e-06;-6.50894861828629e-06;1.0449112438724415;10.00059187595395;0.833495294403208;1.0448747311197064;1.0448042471508248;0.7978182743667852;0.014895828225539955;0.79785504112973
4.847634;1.0445031633086632;0.8332137588704523;0.7977890045081886;8.938288334782851e-06;-6.43606988490887e-06;1.044910351898247;10.000580997910571;0.833495260632871;1.0448756967037058;1.0448044373950227;0.7978176511605566;0.014895606388024556;0.7978536839747956
4.857634;1.0445038323037492;0.8332126262553713;0.7977908630060624;9.160024937497707e-06;-6.362766640686067e-06;1.0449094001930057;10.000570106621796;0.833495314501635;1.0448765650167324;1.0448047187591685;0.7978170284477368;0.014895391379301138;0.7978522999662716
4.867634;1.0445045442321117;0.8332115439899104;0.7977927630148189;9.385797193307814e-06;-6.2901282687024704e-06;1.044908391059406;10.000559254612616;0.8334954582118194;1.0448773306765158;1.0448050834654212;0.7978164081834095;0.014895183644010506;0.7978508934085526
4.877634;1.0445053004401796;0.8332105101507524;0.7977947031954693;9.614964718324548e-06;-6.219150963659595e-06;1.0449073268807028;10.000548481350735;0.8334956937526959;1.0448779912394788;1.0448055237083604;0.7978157930504771;0.014894983570948326;0.7978494685417601
4.887634;1.044506101969368;0.8332095237441907;0.7977966825192953;9.846899518675371e-06;-6.150699302600031e-06;1.0449062103240587;10.000537816539735;0.8334960231578321;1.0448785488423262;1.0448060333234233;0.797815185793243;0.014894791580100283;0.7978480300094898
4.897634;1.0445069501401465;0.8332085848284555;0.7977986999120206;1.0081045780454044e-05;-6.085429767090405e-06;1.0449050444982526;10.000527292139855;0.8334964483433541;1.0448790097084204;1.0448066073335078;0.7978145883661263;0.01489460813243319;0.7978465827208655
4.907634;1.0445078461948356;0.8332076942862463;0.7978007543207806;1.0316893835129527e-05;-6.02380221876353e-06;1.0449038330745635;10.000516945377232;0.833496970730999;1.0448793823967615;1.044807241321331;0.7978140015916635;0.014894433648815689;0.797845131584909
4.917634;1.0445087913407596;0.8332068531417248;0.7978028449182599;1.0553909251464336e-05;-5.966193400867946e-06;1.044902580335728;10.000506815680392;0.8334975909607075;1.0448796758629868;1.0448079315382128;0.7978134255534487;0.014894268377144717;0.7978436813429622
4.927634;1.0445097871067086;0.8332060615335397;0.7978049709364271;1.0791485662999231e-05;-5.912977706913314e-06;1.0449012907978905;10.000496942817529;0.8334983088788604;1.0448798979980694;1.044808674595792;0.7978128598381776;0.014894112306185436;0.7978422364254266
4.937634;1.0445108350942738;0.8332053181320952;0.7978071312409284;1.1028968521586976e-05;-5.864551847764532e-06;1.0448999688350151;10.0004873613317;0.8334991236292401;1.044880055413539;1.0448094664078968;0.7978123032968204;0.014893965145625424;0.7978408008160983
4.947634;1.0445119363769542;0.83320462074426;0.7978093239388957;1.1265734857380975e-05;-5.821366755161464e-06;1.0448986187190983;10.000478093278556;0.8335000338977724;1.0448801542781307;1.044810301251122;0.7978117541603297;0.014893826394974422;0.7978393781681168
4.957634;1.044513091435274;0.8332039674660896;0.7978115459185124;1.1501259203922265e-05;-5.783923518561682e-06;1.0448972449088354;10.000469145922004;0.8335010383311098;1.0448802008641707;1.0448111718875284;0.7978112106451435;0.014893695512133232;0.7978379724046856
4.967634;1.0445143007021962;0.833203357004586;0.7978137923493412;1.1735091858359019e-05;-5.7526707799279085e-06;1.0448958524614202;10.000460517365175;0.8335021354080466;1.0448802011009004;1.0448120709792994;0.7978106712495484;0.01489357197870421;0.7978365882019872
4.977634;1.0445155648907536;0.8332027877161425;0.797816056619626;1.1966787845807524e-05;-5.7278418638794145e-06;1.0448944472474166;10.00045220732513;0.8335033224759157;1.04488015998088;1.0448129921510345;0.7978101345723455;0.014893455136726517;0.79783523072239
4.987634;1.044516884607229;0.8332022562852592;0.7978183306984935;1.219589747889751e-05;-5.709380561986662e-06;1.0448930352115244;10.000444220103786;0.8335045950174103;1.0448800814687391;1.0448139295835854;0.7978095991867536;0.014893344019556134;0.797833904953043
4.997634;1.0445182595381053;0.8332017575747057;0.7978206056838673;1.242202203941116e-05;-5.697043727948811e-06;1.044891620870165;10.000436554865262;0.833505946784071;1.0448799688471357;1.0448148776738877;0.7978090635768436;0.014893237414928723;0.7978326151644292
5.007634;1.0445196875744511;0.8332012859367828;0.7978228728721766;1.2644812234819433e-05;-5.690531207593468e-06;1.0448902065482562;10.000429198341774;0.8335073704225759;1.044879825903417;1.0448158315915863;0.7978085260793963;0.014893134092927831;0.797831364469515
5.017634;1.04452116415152;0.8332008363324251;0.7978251252132603;1.286386709912999e-05;-5.689529843608672e-06;1.044888792962703;10.000422130707463;0.8335088584638606;1.0448796585757851;1.044816787613935;0.797807985381254;0.014893032964540363;0.7978301543012859
5.027634;1.044522682484988;0.833200404047324;0.7978273580278539;1.3078644789247158e-05;-5.693776207441764e-06;1.0448873798737468;10.000415337607617;0.8335104042253326;1.0448794755539001;1.0448177431833994;0.7978074411353425;0.014892933084703576;0.7978289842210424
5.037634;1.0445242347418144;0.8331999842517307;0.7978295683284929;1.3288473592988724e-05;-5.703164321048907e-06;1.0448859657613219;10.000408817067221;0.8335120017257904;1.0448792872848756;1.0448186971028348;0.7978068937229865;0.014892833608207394;0.7978278527354664
5.047634;1.0445258128792345;0.8331995728462105;0.7978317537222294;1.3492617307773428e-05;-5.717747931619719e-06;1.0448845474239805;10.00040257712258;0.8335136447736401;1.0448791042021823;1.0448196492407857;0.797806343690736;0.014892733816526636;0.7978267584421349
5.057634;1.0445274085594283;0.8331991675355891;0.7978339120205298;1.3690341535211626e-05;-5.737594092541291e-06;1.0448831206689486;10.000396629379345;0.8335153262334686;1.0448789357365325;1.0448206000280544;0.7978057915404705;0.014892633192875763;0.7978257002013537
5.067634;1.0445290128812583;0.8331987679181689;0.797836041023724;1.3881025037429173e-05;-5.762647460205726e-06;1.0448816816599635;10.000390983720752;0.8335170380777106;1.0448787909435433;1.044821550371332;0.7978052374570321;0.014892531409382697;0.7978246768022267
5.077634;1.0445306165255437;0.8331983752099044;0.7978381379971513;1.4064263465736776e-05;-5.7927238924491455e-06;1.0448802278304816;10.000385642018113;0.8335187723284898;1.0448786796960736;1.0448225013907229;0.797804681137267;0.01489242819742424;0.7978236870944407
5.087634;1.044532210399536;0.8331979919538792;0.797840199880053;1.4239838488735523e-05;-5.827593355167909e-06;1.04487875795792;10.000380591916466;0.833520522378085;1.0448786130119185;1.0448234540805896;0.7978041222157576;0.014892323232274308;0.7978227302135893
5.097634;1.0445337863645827;0.8331976214936846;0.7978422243161682;1.440762433501663e-05;-5.867064111932463e-06;1.0448772718851005;10.000375807620815;0.8335222837399758;1.0448786021037013;1.0448244093543202;0.7978035604866242;0.014892216142519447;0.7978218054248363
5.107634;1.0445353372868826;0.8331972675422744;0.7978442098277693;1.456755321926205e-05;-5.911026157384418e-06;1.0448757705826557;10.000371258539927;0.8335240539493939;1.044878656615054;1.044825367705167;0.7978029954215601;0.014892106565287092;0.7978209116868608
5.117634;1.0445368565363173;0.8331969338622549;0.7978461551089138;1.4719605618282092e-05;-5.959436874376895e-06;1.0448742558869684;10.000366919768423;0.8335258319863821;1.0448787832363118;1.0448263283387034;0.7978024261555008;0.014891994075720859;0.7978200471534422
5.127634;1.0445383376870916;0.833196623636399;0.7978480589161289;1.4863780858226908e-05;-6.012271340002673e-06;1.0448727289752153;10.000362775090862;0.8335276174438679;1.0448789855186849;1.0448272886924745;0.7978018522646215;0.014891878085247588;0.7978192091396309
5.137634;1.0445397749850758;0.8331963390698356;0.7978499202510853;1.5000048177017265e-05;-6.069513636557524e-06;1.044871189039855;10.000358808025803;0.8335294096339992;1.0448792641469173;1.0448282446859922;0.7978012739766873;0.01489175793678253;0.7978183948783717
5.147634;1.0445411643786;0.8331960821266988;0.7978517382477384;1.5128293091330534e-05;-6.131197048662905e-06;1.0448696337346979;10.000354989384912;0.8335312071314904;1.0448796173682238;1.0448291913652852;0.7978006918161803;0.014891633100041742;0.7978176021212696
5.157634;1.044542503894764;0.8331958556522964;0.7978535123618709;1.5248322695996508e-05;-6.1974379674115576e-06;1.0448680604852458;10.000351271153127;0.8335330079952302;1.0448800422789815;1.0448301236760802;0.7978001063932387;0.014891503210694396;0.7978168290718578
5.167634;1.0445437933619481;0.8331956633509959;0.7978552425914817;1.5359881557306398e-05;-6.2684252841206436e-06;1.044866467497139;10.000347592463585;0.8335348101966712;1.0448805359475863;1.0448310370653706;0.797799517971361;0.014891367975022676;0.7978160745157805
5.177634;1.0445450340823585;0.8331955087376111;0.7978569292911688;1.546258510602208e-05;-6.344364598630528e-06;1.0448648544437114;10.000343895869294;0.833536611785626;1.0448810952075538;1.0448319274857893;0.7977989264174229;0.014891227142146773;0.7978153378689734
5.187634;1.044546227781446;0.8331953944598757;0.7978585730328914;1.555590454802962e-05;-6.425433242978014e-06;1.0448632228633705;10.000340138208657;0.833538410635971;1.0448817161387176;1.0448327911062822;0.7977983319573339;0.01489108057394154;0.7978146185168498
5.197634;1.044547375092254;0.8331953224403569;0.7978601743431718;1.56392896915517e-05;-6.511789165816031e-06;1.0448615759612052;10.000336288478774;0.8335402039297619;1.0448823940068572;1.0448336242123883;0.797797735501796;0.014890928286038522;0.7978139156261272
5.207634;1.0445484747662996;0.8331952940452226;0.7978617329812762;1.571229732119536e-05;-6.603611890626132e-06;1.044859918011117;10.000332320185972;0.8335419880171445;1.0448831231579145;1.04483442290278;0.7977971382856716;0.014890770396723187;0.7978132290564577
5.217634;1.0445495239205411;0.8331953097159439;0.7978632474458712;1.5774683097930785e-05;-6.701111715823899e-06;1.0448582540586173;10.000328202325914;0.8335437587202673;1.0448838971044534;1.0448351822907338;0.7977965415185441;0.014890607057473866;0.7978125600782663
5.227634;1.0445505190365;0.8331953683281471;0.7978647155717957;1.5826472228634943e-05;-6.804468559268226e-06;1.0448565899120894;10.000323891118262;0.8335455115352784;1.0448847096395855;1.04483589603044;0.7977959460933397;0.014890438400734946;0.797811911126799
5.237634;1.0445514572532497;0.8331954671526991;0.7978661360998478;1.5867923964313902e-05;-6.913749047874995e-06;1.044854931924945;10.000319325900586;0.8335472420896737;1.0448855559130457;1.044836556820352;0.7977953523310829;0.01489026446071252;0.7978112850932502
5.247634;1.0445523375042542;0.833195602647398;0.7978675098521589;1.589937800125271e-05;-7.0288525677372144e-06;1.0448532867198046;10.000314431855639;0.8335489472174327;1.0448864318469375;1.0448371573192479;0.7977947598127649;0.01489008517765561;0.7978106846545207
5.257634;1.0445531605047267;0.8331957710284836;0.7978688394545634;1.592110833166092e-05;-7.149472945710944e-06;1.0448516610981833;10.000309128393642;0.8335506254839609;1.0448873327784585;1.0448376910084105;0.7977941672229031;0.01488990054663436;0.7978101120055997
5.267634;1.044553926919177;0.8331959682157634;0.7978701282778619;1.5933285034349613e-05;-7.2750694886018545e-06;1.0448500616340157;10.00030333584465;0.8335522766776271;1.04488825276514;1.0448381531026474;0.7977935722497115;0.014889710724377135;0.7978095688735155
5.277634;1.044554635446242;0.8331961898453897;0.7978713797199067;1.5936038019124142e-05;-7.404898846071018e-06;1.0448484936594475;10.000296978680101;0.8335539015311144;1.044889184801726;1.0448385410427103;0.7977929718127756;0.014889515997909863;0.7978090561836108
5.287634;1.0445552830088976;0.8331964317132046;0.7978725972524088;1.5929531767298218e-05;-7.538149066722485e-06;1.0448469604967223;10.000289989240672;0.8335555017475128;1.0448901218208604;1.0448388540751936;0.7977923629300175;0.014889316709007549;0.7978085737119419
5.297634;1.0445558665831987;0.8331966905277688;0.7978737848888982;1.5913964898030963e-05;-7.6740699633087e-06;1.0448454633665085;10.000282312222717;0.8335570796042975;1.0448910573862946;1.0448390927332745;0.7977917436965418;0.014889113271362161;0.7978081203881892
5.307634;1.0445563843864283;0.83319696450945;0.7978749473445552;1.5889538568889203e-05;-7.811970238281908e-06;1.0448440015990024;10.000273905500999;0.8335586376036098;1.0448919854904604;1.0448392585672297;0.7977911133661831;0.01488890627155889;0.7978076947032916
5.317634;1.0445568353902839;0.8331972532510664;0.79787608976839;1.5856473216650326e-05;-7.9511588723763e-06;1.0448425736797085;10.000264732233878;0.8335601780971063;1.044892900863074;1.044839353251016;0.7977904715780803;0.014888696456885335;0.7978072948290023
5.327634;1.0445572183751795;0.833197557068581;0.7978772172439603;1.5815051805435945e-05;-8.0909462616784e-06;1.0448411788672323;10.000254750559586;0.8335617023847436;1.044893799995888;1.0448393775857547;0.7977898174417316;0.014888484611689417;0.7978069187659569
5.337634;1.044557531730786;0.8331978766262125;0.7978783342960938;1.576565588917531e-05;-8.230693837725917e-06;1.0448398175695663;10.00024391128674;0.8335632100366752;1.044894681333887;1.044839331455973;0.7977891491969396;0.014888271480445829;0.797806564264364
5.347634;1.0445577738032343;0.8331982130353536;0.7978794448551169;1.5708776882512964e-05;-8.369899379118452e-06;1.044838490368257;10.000232161859525;0.8335646990698871;1.0448955444460164;1.0448392147518566;0.7977884650925213;0.014888057698010672;0.7978062283690245
5.357634;1.044557943048391;0.8331985681108235;0.7978805527817375;1.564499305351393e-05;-8.50827334391737e-06;1.0448371971178552;10.000219452926427;0.8335661667443196;1.0448963891101388;1.0448390289192668;0.7977877644835727;0.014887843712166003;0.7978059072640231
5.367634;1.0445580377473354;0.8331989444154648;0.7978816625407813;1.55749232702933e-05;-8.645699954029592e-06;1.0448359367491429;10.000205744356196;0.8335676104070496;1.0448972148936964;1.0448387778790582;0.7977870474270574;0.014887629799285236;0.7978055969888269
5.377634;1.0445580561594872;0.8331993447836568;0.7978827792991865;1.5499146732906064e-05;-8.782080406852642e-06;1.0448347075217446;10.000191002259248;0.833569027600838;1.044898021165689;1.0448384673882076;0.7977863133294982;0.014887416158195303;0.7978052946658576
5.387634;1.044557997553226;0.8331997714080391;0.797883908452066;1.541811951419386e-05;-8.9171915174653e-06;1.0448335071674015;10.000175191255202;0.8335704156849904;1.0448988072671936;1.0448381037876542;0.7977855602817094;0.014887203042849352;0.7978049990775773
5.397634;1.0445578626798144;0.833200224953816;0.7978850553539558;1.533215373471944e-05;-9.050677117199155e-06;1.0448323330993428;10.000158276335792;0.8335717719450673;1.0448995732745345;1.04483769312816;0.7977847854817581;0.01488699088804561;0.7978047098871509
5.407634;1.0445576530923817;0.8332007041055721;0.7978862250730148;1.524144106261776e-05;-9.18211396396441e-06;1.0448311830552555;10.000140230560191;0.8335730941468497;1.0449003209915715;1.0448372407549251;0.7977839861029588;0.014886780273049792;0.7978044262770596
5.417634;1.0445573707525444;0.8332012057695658;0.7978874215003267;1.514607603320396e-05;-9.311057280959064e-06;1.0448300556411043;10.000121037013585;0.83357438095901;1.0449010534530732;1.0448367514856882;0.7977831599149409;0.014886571699978927;0.7978041466046828
5.427634;1.0445570185742261;0.8332017260378949;0.7978886463889311;1.5046110831435529e-05;-9.437103983554226e-06;1.0448289504473087;10.000100688919659;0.8335756319348347;1.0449017731315235;1.0448362299698515;0.7977823055423814;0.014886365419610878;0.7978038694349127
5.437634;1.04455660083169;0.8332022616957631;0.797889899302058;1.494162177889699e-05;-9.559998221848149e-06;1.0448278677682559;10.000079194380518;0.8335768470210564;1.044902481336298;1.0448356803203007;0.7977814224800012;0.01488616147557905;0.7978035946418113
5.447634;1.044556122375506;0.8332028112543354;0.7978911783206638;1.4832682858026124e-05;-9.679758095081713e-06;1.0448268082707233;10.00005658254747;0.8335780259153451;1.0449031795687453;1.0448351054747556;0.7977805108258258;0.014885959835439957;0.7978033234075221
5.457634;1.0445555875802075;0.8332033746209943;0.7978924808171421;1.4719289728881963e-05;-9.796763616823908e-06;1.0448257732427773;10.000032905490094;0.8335791679525755;1.0449038704180789;1.0448345071528988;0.7977795708091848;0.014885760408819216;0.7978030572701112
5.467634;1.0445550007239701;0.8332039521331104;0.7978938040791544;1.4601364675042996e-05;-9.911716397001031e-06;1.0448247650005806;10.000008233068785;0.8335802729027991;1.0449045565135318;1.0448338861556348;0.7977786025972098;0.01488556297995448;0.797802797684767
5.477634;1.0445543667789423;0.8332045441447217;0.7978951456371852;1.4478829034648088e-05;-1.0025519399785552e-05;1.0448237862264462;9.999982645036258;0.8335813416890027;1.04490523928632;1.0448332423568676;0.7977776066652226;0.014885367189936589;0.7978025467907052
5.487634;1.0445536909077475;0.8332051512946093;0.7978965030047437;1.4351658995533866e-05;-1.0139161910453998e-05;1.0448228380739693;9.999956228651728;0.8335823760283669;1.0449059188083623;1.0448325743383118;0.7977765841108962;0.014885172598813348;0.7978023080851571
5.497634;1.0445529779420437;0.8332057748277739;0.7978978735172365;1.4219883702199901e-05;-1.0253576439823483e-05;1.0448219188332515;9.999929083716733;0.8335833775197894;1.0449065940500282;1.0448318795399443;0.7977755364786682;0.01488497876056624;0.7978020861720886
5.507634;1.0445522329587225;0.8332064163353992;0.7978992548023972;1.4083560106100545e-05;-1.0369479561804362e-05;1.044821024726954;9.999901325237076;0.8335843470580914;1.0449072635057892;1.0448311550651201;0.7977744654519388;0.014884785278009117;0.7978018860952494
5.517634;1.0445514612924833;0.8332070770116144;0.79790064472521;1.3942769792745445e-05;-1.0487303969157643e-05;1.0448201518739426;9.99987307584666;0.8335852850148376;1.0449079263027656;1.0448303984034828;0.7977733724727387;0.014884591818748336;0.797801712694044
5.527634;1.0445506672221563;0.8332077571464721;0.7979020404017564;1.3797621531542926e-05;-1.0607257986893853e-05;1.0448192975196116;9.999844454314562;0.8335861918867028;1.0449085829245404;1.0448296080635313;0.7977722584225734;0.014884398032628761;0.7978015701445899
5.537634;1.0445498531675002;0.8332084561104058;0.7979034374408024;1.364826261925228e-05;-1.0729451438869455e-05;1.0448184601074773;9.999815565366506;0.8335870685132346;1.0449092350728622;1.0448287840236008;0.797771123821542;0.014884203471252477;0.7978014619154505
5.547634;1.0445490204614172;0.8332091722089722;0.7979048301403001;1.3494868562914875e-05;-1.085400280462224e-05;1.0448176387433161;9.999786496138185;0.8335879158279018;1.044909884796503;1.044827927802101;0.79776996941692;0.014884007677980156;0.7978013911069131
5.557634;1.04454817055779;0.8332099023211829;0.7979062121600133;1.3337558308115107e-05;-1.0981066074764021e-05;1.0448168321070268;9.9997573253854;0.8335887349141967;1.0449105334172506;1.0448270421793753;0.7977687966026995;0.014883810373226475;0.7978013605337904
5.567634;1.0445473054334156;0.8332106421976673;0.7979075766725455;1.3176357087104718e-05;-1.1110803541227147e-05;1.0448160373138684;9.999728134989002;0.8335895272136791;1.0449111814050136;1.0448261303275725;0.7977676071241462;0.014883611595233994;0.7978013722981593
5.577634;1.0445464273459446;0.8332113873163369;0.7979089161787873;1.3011305321329972e-05;-1.1243377667370115e-05;1.0448152497710874;9.999699013417152;0.8335902942686635;1.0449118290752948;1.0448251950058696;0.7977664023720621;0.01488341174040669;0.7978014275846309
5.587634;1.044545538414058;0.833212133710457;0.7979102228921447;1.284256306033789e-05;-1.1378976978575871e-05;1.0448144636599908;9.999670051406174;0.8335910374084557;1.0449124769491147;1.0448242384881559;0.7977651831964302;0.014883211475717917;0.7978015270989203
5.597634;1.0445446401235579;0.8332128789324068;0.7979114895657895;1.267040549798862e-05;-1.1517855870918552e-05;1.0448136722456285;9.999641335114704;0.8335917578036345;1.0449131259664675;1.044823262619295;0.7977639504335027;0.014883011592710198;0.797801671571203
5.607634;1.0445437331320817;0.833213622802151;0.7979127102305645;1.2495180284843342e-05;-1.1660367466865537e-05;1.0448128683800875;9.999612944264452;0.8335924564846883;1.0449137777954252;1.0448222690285043;0.7977627057814124;0.014882812861648803;0.7978018617797028
5.617634;1.0445428174351081;0.833214367368656;0.7979138807791536;1.2317269533556316e-05;-1.1806936151902571e-05;1.0448120454554959;9.999584951494398;0.8335931341230539;1.04491443503548;1.0448212595473771;0.7977614523563608;0.014882615941764595;0.7978020982797379
5.627634;1.0445418928948045;0.8332151160851142;0.7979149992923302;1.213706158279501e-05;-1.1957950411962022e-05;1.0448111981028576;9.999557419045951;0.8335937909165458;1.0449151017424263;1.0448202360196563;0.7977601943469429;0.014882421446157312;0.797802381296246
5.637634;1.0445409600396092;0.8332158726091402;0.7979160656658231;1.195491987466202e-05;-1.2113683507132557e-05;1.0448103219890283;9.999530397090442;0.8335944267756287;1.0449157836583587;1.0448191999734155;0.7977589360053257;0.014882230044013801;0.7978027111697382
5.647634;1.0445400197191228;0.833216640231632;0.7979170806278019;1.1771137109116036e-05;-1.2274333925005062e-05;1.044809412918604;9.999503925480536;0.8335950417120009;1.0449164870497232;1.0448181530395464;0.7977576806932098;0.014882042417748972;0.7978030889175037
5.657634;1.0445390711188196;0.8332174222645575;0.7979180449824989;1.1585941513696283e-05;-1.244012225574792e-05;1.0448084661138772;9.999478041754005;0.8335956361998474;1.0449172171530403;1.0448170974438469;0.7977564306696318;0.014881859154941474;0.7978035156751644
5.667634;1.0445381108693839;0.8332182222827943;0.7979189593923179;1.1399568943576193e-05;-1.261132309463794e-05;1.0448074763948454;9.999452791025517;0.8335962111375856;1.0449179775496518;1.044816035674019;0.7977551876109205;0.014881680723852084;0.7978039915414418
5.677634;1.0445371346976016;0.8332190437488811;0.7979198243345373;1.1212271834252475e-05;-1.2788188650896845e-05;1.044806439027221;9.99942822623803;0.8335967674497045;1.044918770155487;1.0448149698662734;0.7977539532661354;0.014881507556734208;0.7978045153911337
5.687634;1.0445361389008994;0.8332198901300912;0.797920640178788;1.1024215707285255e-05;-1.2970870681559135e-05;1.044805350444509;9.999404401664926;0.8335973057491883;1.0449195957374657;1.044813901957054;0.7977527301311256;0.014881340160058288;0.7978050850674282
5.697634;1.0445351204568638;0.8332207656687195;0.7979214074341537;1.0835411342531721e-05;-1.3159444244349686e-05;1.0448042085736349;9.999381368329102;0.8335978262643383;1.0449204545984483;1.0448128345462913;0.797751521921378;0.014881179126802325;0.7978056972805517
5.707634;1.0445340775076835;0.8332216754411822;0.7979221266765051;1.0645746630145441e-05;-1.3353955235236233e-05;1.0448030131287924;9.999359169408764;0.8335983290638038;1.0449213460478124;1.0448117716601804;0.797750333300646;0.014881025063051924;0.7978063479628467
5.717634;1.044533009838751;0.8332226243947196;0.7979227981426956;1.0455037090890217e-05;-1.3554424114147397e-05;1.0448017657972442;9.99933783373279;0.8335988142731549;1.0449222673717784;1.0448107185964493;0.7977491691456184;0.014880878525895784;0.797807032571935
5.727634;1.0445319179940675;0.8332236162405757;0.7979234217426721;1.02631243013821e-05;-1.3760869211838137e-05;1.0448004699113742;9.999317372971811;0.8335992819937923;1.0449232140824396;1.0448096811067837;0.7977480341209351;0.014880739935632402;0.7978077456249633
5.737634;1.0445308024154294;0.8332246527722464;0.7979239973899319;1.007000092348542e-05;-1.3973319020629846e-05;1.044799130143071;9.999297788300742;0.8335997322597131;1.044924180828194;1.0448086648831754;0.7977469328136604;0.0148806094572027;0.7978084803828541
5.747634;1.0445296639078565;0.8332257336210489;0.7979245251212502;9.875799456409174e-06;-1.4191751437625814e-05;1.0447977528515975;9.999279085027103;0.8336001651195386;1.044925161676782;1.0448076750362345;0.7977458697795499;0.014880487012352553;0.7978092291835507
5.757634;1.0445285039925514;0.8332268565637265;0.7979250051352367;9.68068377462545e-06;-1.441605287120011e-05;1.0447963464928398;9.999261285078422;0.8336005805178517;1.044926149848065;1.0448067154297895;0.7977448490280777;0.01488037244347314;0.7978099842715897
5.767634;1.0445273242699433;0.8332280184072582;0.7979254378603066;9.484808475510473e-06;-1.4646043835181983e-05;1.04479492086699;9.999244425260743;0.8336009781690723;1.0449271374695255;1.044805788957838;0.7977438736251213;0.014880265638670296;0.7978107389293528
5.777634;1.0445261257548242;0.8332292156132237;0.7979258240354092;9.28831725571856e-06;-1.4881532991345207e-05;1.0447934851358305;9.999228540835515;0.8336013578671833;1.0449281155800507;1.044804898627502;0.797742945984622;0.014880166517608451;0.797811487881969
5.787634;1.0445249085191606;0.8332304441937406;0.7979261649090932;9.091319737235925e-06;-1.5122366507293024e-05;1.044792046602251;9.99921365230173;0.8336017200374415;1.044929074643439;1.0448040477821112;0.797742068429659;0.014880074966839655;0.7978122265885514
5.797634;1.044523671830894;0.8332316997094558;0.7979264623504898;8.893881246743487e-06;-1.5368382357727754e-05;1.0447906111727445;9.999199768788047;0.8336020658056729;1.0449300058993853;1.0448032389794097;0.7977412432580685;0.01487999087719557;0.7978129506816161
5.807634;1.0445224151918855;0.833232977876549;0.7979267185717436;8.69599690284359e-06;-1.5619283273155937e-05;1.0447891837667673;9.999186896793825;0.833602396527215;1.0449309028737896;1.0448024733694048;0.7977404723107326;0.014879914261166803;0.7978136561958286
5.817634;1.0445211390679565;0.8332342749257542;0.7979269358786633;8.497555478805724e-06;-1.5874583559775044e-05;1.044787767970775;9.99917504218688;0.8336027134067442;1.0449317615678528;1.0448017515581065;0.7977397568896177;0.01487984528049974;0.7978143397202275
5.827634;1.044519844053021;0.8332355874812406;0.7979271166787405;8.29835618916292e-06;-1.613366659333934e-05;1.0447863660499088;9.999164208241426;0.8336030174853267;1.044932578801464;1.0448010745348537;0.7977390981609235;0.014879784194410852;0.7978149981638992
5.837634;1.0445185295118222;0.8332369128554767;0.7979272630493633;8.098134306211065e-06;-1.6395836547330137e-05;1.0447849795747979;9.999154391517116;0.8336033095420895;1.0449333502978708;1.0448004438282756;0.7977384972783617;0.01487973133377475;0.7978156285117495
5.847634;1.0445171935222897;0.8332382493737088;0.7979273761198014;7.896589245141313e-06;-1.666030235420225e-05;1.0447836099295198;9.99914557201522;0.8336035894486481;1.0449340703830958;1.0447998609124476;0.7977379550634067;0.014879687093866098;0.7978162274582751
5.857634;1.044515834405729;0.833239596058235;0.7979274562625807;7.693471163949497e-06;-1.692618860761478e-05;1.0447822586216378;9.99913770183018;0.8336038558171064;1.044934732872227;1.0447993255957122;0.7977374718296198;0.014879651942422105;0.7978167912101841
5.867634;1.0445144523883785;0.8332409522409523;0.7979275036226643;7.488621459222319e-06;-1.7192605880733175e-05;1.0447809276097502;9.999130709707723;0.833604106715143;1.0449353315296341;1.0447988346109849;0.7977370473192393;0.014879626437568788;0.7978173162298006
5.877634;1.0445130498058262;0.8332423173189635;0.7979275181174151;7.281865254451852e-06;-1.7458680997174102e-05;1.044779619128598;9.999124523968696;0.833604340456033;1.0449358595863951;1.0447983822492068;0.797736680204801;0.014879611209170463;0.7978178004980923
5.887634;1.0445116297770247;0.8332436906104101;0.7979274994109823;7.0728918419916046e-06;-1.772359182008266e-05;1.0447783351792819;9.999119089354615;0.8336045554434607;1.0449363093134352;1.0447979621452974;0.7977363676132705;0.014879606908223025;0.7978182438441761
5.897634;1.0445101949825741;0.8332450713771111;0.7979274475403316;6.861252772241681e-06;-1.798667784740922e-05;1.0447770777877556;9.999114364174618;0.8336047494145953;1.0449366728329257;1.0447975681782713;0.7977361054071792;0.014879614102022739;0.7978186471701368
5.907634;1.0445087477924864;0.8332464584914394;0.7979273634777683;6.646427097850599e-06;-1.824752461979659e-05;1.0447758497210835;9.999110306765607;0.8336049191207239;1.0449369435677422;1.0447971948632409;0.7977358890057665;0.014879633161152253;0.7978190117830137
5.917634;1.044507290775743;0.8332478498356991;0.797927248710172;6.4279161561551625e-06;-1.8505965118467878e-05;1.0447746541930034;9.99910686491365;0.8336050609243073;1.0449371166635184;1.0447968382024848;0.7977357142921759;0.01487966432123246;0.7978193393284049
5.927634;1.0445058268019034;0.8332492423176975;0.7979271041642851;6.2053465937190366e-06;-1.8762023587140393e-05;1.044773493486744;9.999103975151499;0.8336051720176075;1.0449371884118548;1.0447964962226988;0.7977355781825384;0.014879707845313223;0.7978196318402125
5.937634;1.044504359181619;0.8332506324531572;0.797926929389565;5.978490399735105e-06;-1.901585189102484e-05;1.0447723676993332;9.999101566316803;0.8336052518103397;1.0449371560916265;1.044796168733916;0.7977354785496051;0.014879764013486356;0.797819891455226
5.947634;1.0445028915311898;0.8332520166310654;0.7979267229661017;5.747179106579271e-06;-1.926773552076822e-05;1.0447712745992301;9.999099565510805;0.8336053025215912;1.0449370182560562;1.044795856737499;0.7977354138119208;0.01487983295701933;0.7978201200352069
5.957634;1.0445014273976154;0.8332533909230521;0.7979264839171968;5.5112049020811916e-06;-1.951810585330316e-05;1.0447702106343217;9.999097909724261;0.8336053283941743;1.044936774430599;1.0447955619410112;0.7977353826108097;0.014879914619136911;0.7978203191933828
5.967634;1.044499970602489;0.833254751115058;0.7979262124555192;5.270309214504721e-06;-1.9767456541034505e-05;1.0447691720806545;9.999096554067757;0.8336053343945037;1.0449364242451085;1.044795286930869;0.7977353836798029;0.01488000890898462;0.7978204904958224
5.977634;1.0444985261049073;0.8332560930558123;0.7979259096472439;5.024249073140859e-06;-2.001622421461383e-05;1.044768155981284;9.999095470903868;0.8336053252577694;1.0449359667999882;1.0447950355522342;0.797735416144027;0.014880115763533866;0.7978206355079567
5.987634;1.044497100210795;0.8332574130003367;0.7979255765235569;4.772838365292735e-06;-2.0264715562143492e-05;1.0447671608400109;9.999094648632576;0.833605304953872;1.044935400771312;1.044794812744053;0.7977354803022724;0.01488023506244274;0.7978207560167038
5.997634;1.044495699705793;0.8332587076039394;0.7979252129726184;4.51594718741718e-06;-2.0513093494559762e-05;1.0447661860042092;9.999094090897719;0.8336052761877146;1.044934724917805;1.0447946241232793;0.7977355779402294;0.014880366645231001;0.7978208547316862
6.007634;1.044494330773047;0.8332599731184781;0.7979248176949124;4.253518943081441e-06;-2.076141454992893e-05;1.044765230001599;9.999093808772287;0.8336052400538158;1.0449339381719926;1.0447944755103018;0.7977357112416232;0.014880510374102594;0.7978209357938554
6.017634;1.0444929988026264;0.8332612046665409;0.7979243894595095;3.985619227014935e-06;-2.1009650275017957e-05;1.0447642899843894;9.999093810799298;0.8336051970627495;1.044933039231661;1.0447943723561115;0.7977358812425354;0.01488066609748679;0.7978210038942715
6.027634;1.0444917087978043;0.8332623966537622;0.797923928000288;3.71249849188179e-06;-2.12576224339341e-05;1.0447633627463535;9.999094096486576;0.833605148906374;1.0449320260318309;1.044794319319321;0.7977360876148846;0.014880833679506322;0.7978210626729124
6.037634;1.0444904653004654;0.8332635434571778;0.7979234340256918;3.4346026060379962e-06;-2.150495054479232e-05;1.0447624453480011;9.999094652405123;0.8336050984952333;1.0449308955591463;1.0447943198745897;0.7977363296603817;0.014881013145849414;0.7978211144908888
6.047634;1.0444892716466723;0.8332646396235222;0.7979229087203311;3.1524665911940162e-06;-2.1751146277350014e-05;1.0447615347415642;9.999095455451817;0.8336050486704937;1.0449296446721854;1.0447943760200442;0.7977366068844427;0.014881204731012974;0.7978211612857233
6.057634;1.0444881292250865;0.8332656799546828;0.7979223528951779;2.8666033716348023e-06;-2.199578880633298e-05;1.0447606276137507;9.999096480864452;0.833605001668907;1.044928271280262;1.0447944886963088;0.797736918822421;0.014881408757837505;0.7978212048908133
6.067634;1.0444870379135214;0.8332666596052117;0.7979217666319874;2.577545857764988e-06;-2.223861661395799e-05;1.0447597203914885;9.999097707004053;0.8336049592406679;1.0449267744913726;1.0447946584717656;0.7977372649940194;0.014881625515221703;0.7978212469981343
6.077634;1.0444859975044694;0.8332675743160688;0.7979211498204062;2.285937760441019e-06;-2.2479463971003615e-05;1.0447588089386985;9.999099121082406;0.8336049224510813;1.0449251540585742;1.0447948856934823;0.7977376448048417;0.0148818552287958;0.7978212892662897
6.087634;1.0444850080269372;0.8332684210601738;0.7979205029635217;1.992470841083229e-06;-2.2718125868421495e-05;1.0447578890011682;9.999100726992102;0.8336048913487604;1.044923410046319;1.044795170539465;0.7977380571043532;0.014882097998698855;0.7978213334553665
6.097634;1.0444840686459047;0.8332691984977847;0.7979198275886451;1.6977507836971314e-06;-2.2954254227851204e-05;1.0447569576101416;9.999102543166325;0.8336048653489597;1.0449215429353773;1.044795512811043;0.7977385000701338;0.014882353659957728;0.7978213813986497
6.107634;1.0444831770263894;0.8332699064106333;0.7979191258373977;1.4022811929574192e-06;-2.3187297561571293e-05;1.0447560136355962;9.99910458944431;0.8336048441091835;1.0449195545206653;1.0447959110004337;0.7977389713480946;0.01488262175293683;0.7978214344821898
6.117634;1.044482330062079;0.8332705446701398;0.7979183998074619;1.1064773424124943e-06;-2.341654032797351e-05;1.0447550571148152;9.999106877805458;0.8336048276820469;1.0449174492370983;1.0447963617676377;0.7977394680483567;0.014882901653936092;0.7978214931077044
6.127634;1.0444815250725712;0.8332711128940814;0.7979176513985446;8.106048472533393e-07;-2.3641276271112144e-05;1.044754088825444;9.999109415067558;0.8336048159171255;1.0449152343394503;1.0447968603021425;0.7977399867667132;0.014883192671823468;0.7978215570828074
6.137634;1.0444807603133028;0.8332716108808285;0.7979168823321174;5.147955161398983e-07;-2.386098175379401e-05;1.0447531104960295;9.999112212972856;0.8336048082557985;1.0449129184670585;1.044797400996341;0.797740523420856;0.014883494000728286;0.7978216266112794
6.147634;1.0444800349998238;0.8332720392630102;0.797916094018478;2.1919515799376945e-07;-2.4075345952562017e-05;1.0447521248397824;9.999115295151638;0.8336048042529095;1.0449105103932352;1.0447979784237578;0.7977410730608513;0.01488380467701822;0.7978217027053276
6.157634;1.04447934941292;0.8332724001805496;0.7979152875098481;-7.590238747328126e-08;-2.4284157346135934e-05;1.0447511348081446;9.999118696537261;0.8336048042272406;1.0449080191287567;1.0447985877261772;0.7977416303607957;0.014884123659954297;0.7978217868360846
6.167634;1.044478704727276;0.833272697867111;0.7979144635329862;-3.700248973867822e-07;-2.4487165528863773e-05;1.0447501424923349;9.999122463354142;0.8336048098192508;1.0449054540751468;1.0447992238893604;0.7977421905321439;0.014884449863349167;0.7978218805750793
6.177634;1.0444781027183447;0.83327293836504;0.7979136223526813;-6.62615798909829e-07;-2.4684035401002574e-05;1.0447491486420628;9.999126655835658;0.8336048239035051;1.0449028245776029;1.0447998812900852;0.7977427499797949;0.014884782078110908;0.7978219853603986
6.187634;1.0444775458248168;0.8332731280605444;0.7979127638134454;-9.531688139157634e-07;-2.4874403896769856e-05;1.0447481530723741;9.999131344190843;0.8336048491740962;1.04490013984388;1.0448005538036147;0.797743306263325;0.014885119001451256;0.7978221019810278
6.197634;1.0444770370098841;0.8332732724448012;0.7979118878659623;-1.241221751374636e-06;-2.5057931839744748e-05;1.044747155403546;9.999136597135013;0.8336048869147287;1.0448974090654402;1.044801235003611;0.7977438573894096;0.014885459388899628;0.7978222302953729
6.207634;1.0444765792469475;0.8332733759501337;0.7979109950115094;-1.5262520911069503e-06;-2.5234235808549088e-05;1.0447461558401812;9.999142473634734;0.8336049375752792;1.0448946408760447;1.0448019188379072;0.7977444012890232;0.014885802164665264;0.7978223699038255
6.217634;1.0444761753356129;0.8332734422209114;0.7979100863849015;-1.807688654609008e-06;-2.5402773480859245e-05;1.044745156027502;9.99914902534595;0.8336050018632275;1.0448918425986842;1.0448026003434367;0.7977449356028937;0.01488614646771003;0.7978225207883635
6.227634;1.0444758279651336;0.8332734745470584;0.7979091638358923;-2.0849904862576597e-06;-2.556284368324915e-05;1.0447441592611029;9.999156304616772;0.8336050804529997;1.0448890205098376;1.0448032755961745;0.7977454575203761;0.014886491626050413;0.797822683114071
6.237634;1.0444755392528073;0.8332734759937244;0.7979082299358184;-2.3576449020734925e-06;-2.5713673705960074e-05;1.044743169615488;9.999164364248383;0.8336051727313327;1.0448861810869312;1.0448039411178653;0.7977459643469315;0.014886837022951053;0.7978228573116491
6.247634;1.0444753098375634;0.8332734490310612;0.7979072875943896;-2.6251505549584016e-06;-2.5854517086257493e-05;1.044742190947533;9.999173251344258;0.8336052766211446;1.0448833315264114;1.044804593546812;0.7977464543227216;0.01488718200073915;0.7978230447225406
6.257634;1.044475138724787;0.833273396058981;0.7979063395838351;-2.8870394171569605e-06;-2.5984808174873253e-05;1.0447412264060563;9.999183010463032;0.8336053900240333;1.0448804786979335;1.0448052301105544;0.7977469263519857;0.014887525944140063;0.7978232476906203
6.267634;1.044475024391508;0.8332733205223678;0.7979053884567685;-3.1428915538406363e-06;-2.6104291626965092e-05;1.0447402781692101;9.999193693021548;0.8336055118423144;1.044877628348235;1.0448058494184893;0.7977473792366299;0.014887868433691156;0.7978234687990707
6.277634;1.044474965758157;0.8332732265272582;0.7979044369751047;-3.392326589330118e-06;-2.621294824118867e-05;1.044739347422462;9.999205359276372;0.8336056413338946;1.0448747860226535;1.0448064513244506;0.7977478117257302;0.014888209297345436;0.7978237100334346
6.287634;1.0444749617674376;0.8332731174926271;0.7979034888640988;-3.634992128080277e-06;-2.63108067971504e-05;1.0447384347097781;9.999218066414624;0.8336057770827823;1.0448719578242274;1.0448070356955867;0.797748223164845;0.014888548524277066;0.797823972626965
6.297634;1.0444750103887863;0.8332729954749216;0.7979025489554096;-3.870562643291011e-06;-2.6397840293341492e-05;1.0447375405676604;9.999231850760918;0.8336059168647678;1.0448691494559896;1.0448076013850796;0.7977486138552725;0.014888886136147118;0.7978242571910069
6.307634;1.0444751083514698;0.833272861122732;0.7979016219851862;-4.098762529044727e-06;-2.647397158599042e-05;1.0447366662078459;9.999246724552691;0.8336060584754799;1.0448663654790478;1.0448081458727412;0.7977489847073208;0.014889222104211718;0.7978245636243735
6.317634;1.0444752514950588;0.8332727143798787;0.797900711381388;-4.319464018088794e-06;-2.6539152588382045e-05;1.0447358136805387;9.99926268543296;0.8336062007010133;1.0448636104295905;1.0448086652440498;0.7977493362429695;0.014889556298339952;0.7978248912891693
6.327634;1.044475435083757;0.8332725560380625;0.7978998197398167;-4.532806577781564e-06;-2.6593444147734397e-05;1.0447349854342074;9.99927971762487;0.8336063433365275;1.044860890480832;1.0448091547081417;0.7977496677484792;0.014889888425573344;0.797825239540628
6.337634;1.0444756542348435;0.8332723887025533;0.7978989502405999;-4.739211597768525e-06;-2.6637005113549587e-05;1.0447341839421591;9.999297788460929;0.8336064866173966;1.0448582132652229;1.0448096095091641;0.7977499774198843;0.014890217980662155;0.797825608021933
6.347634;1.044475904984077;0.8332722161126453;0.79789810708283;-4.939279406703358e-06;-2.6670032639236698e-05;1.0447334117925857;9.999316854387217;0.833606631182542;1.0448555854592367;1.0448100255910622;0.7977502630040174;0.014890544293671069;0.7978259964172475
6.357634;1.0444761854962739;0.8332720416525411;0.7978972946465955;-5.133621998399878e-06;-2.6692737919570972e-05;1.0447326721510852;9.999336870428298;0.8336067782829697;1.0448530110529317;1.0448103993507778;0.7977505221353088;0.0148908666584022;0.7978264039428486
6.367634;1.0444764959803428;0.8332718675048809;0.7978965163986013;-5.322745095194589e-06;-2.6705316536418454e-05;1.0447319693331047;9.9993577901815;0.8336069292860528;1.0448504922439508;1.0448107264137043;0.7977507524366124;0.014891184412355922;0.797826829353575
6.377634;1.0444768371520525;0.8332716948146969;0.797895774321431;-5.50706817854345e-06;-2.6707877647568146e-05;1.0447313091672406;9.99937955597804;0.8336070845966583;1.0448480306330334;1.0448110010535234;0.7977509512488448;0.014891496999406069;0.7978272715416392
6.387634;1.0444772089688001;0.8332715240379398;0.7978950691584892;-5.686973070511465e-06;-2.6700428022131225e-05;1.0447306990151457;9.999402093703386;0.8336072431519495;1.044845626880561;1.044811217565231;0.797751114988279;0.014891804096780094;0.797827729798117
6.397634;1.0444776108118339;0.833271355115783;0.7978944011932703;-5.862752156882773e-06;-2.668293238851785e-05;1.044730147508664;9.999425320937094;0.8336074031549504;1.044843280509589;1.0448113722080972;0.7977512392844737;0.014892105628777873;0.79782820372768
6.407634;1.044478042208655;0.8332711877295159;0.7978937710433893;-6.034565405270505e-06;-2.6655323833917054e-05;1.0447296638860406;9.999449159075054;0.8336075631949638;1.044840990869525;1.0448114636649466;0.7977513201489097;0.014892401567072744;0.7978286937494674
6.417634;1.0444785027007217;0.8332710214910181;0.7978931799598832;-6.202539361986205e-06;-2.661746324812316e-05;1.0447292571827123;9.999473540288985;0.8336077224424759;1.0448387577000968;1.0448114922960816;0.7977513546462254;0.014892691725145964;0.7978292018142065
6.427634;1.0444789911210033;0.8332708561535253;0.7978926291723265;-6.366883095989355e-06;-2.6569196553577534e-05;1.0447289359746217;9.99949840896144;0.8336078798978963;1.0448365807943403;1.044811459787086;0.7977513404890426;0.01489297572680612;0.797829731223686
6.437634;1.044479505096537;0.8332706919926468;0.7978921190221889;-6.527891288300862e-06;-2.651050238103613e-05;1.0447287082580599;9.99952371894431;0.8336080337207785;1.0448344593716947;1.044811369237441;0.7977512755727486;0.014893253173638073;0.7978302859273934
6.447634;1.044480040654172;0.8332705299325655;0.7978916493169178;-6.685885069939712e-06;-2.644155051110973e-05;1.0447285806355207;9.999549428792406;0.8336081810345732;1.0448323910527035;1.0448112251172996;0.7977511580956362;0.01489352384969799;0.7978308701135602
6.457634;1.044480592277378;0.8332703714692904;0.7978912205840347;-6.841138760592922e-06;-2.6362637246619042e-05;1.0447285575864744;9.999575498719473;0.8336083178471223;1.0448303714470961;1.0448110329192577;0.7977509868005249;0.01489378773905261;0.79783148784463
6.467634;1.0444811537818512;0.8332702188098263;0.7978908344977037;-6.9938070616619325e-06;-2.627411782139722e-05;1.0447286420499002;9.999601890333269;0.8336084390890719;1.044828395327137;1.0448107979949202;0.797750760834437;0.014894044882971828;0.7978321424370887
6.477634;1.0444817187798616;0.8332700750203094;0.797890493112056;-7.143880020624373e-06;-2.6176354857195008e-05;1.0447288366348124;9.99962856647003;0.8336085391447212;1.044826458099929;1.0448105245090382;0.7977504797654136;0.014894295263313036;0.7978328359687873
6.487634;1.0444822803859808;0.8332699437036579;0.7978901983272193;-7.29118637465462e-06;-2.6069680669314526e-05;1.0447291439932784;9.999655492400738;0.833608612774283;1.0448245562500063;1.0448102157818981;0.797750144201549;0.014894538795656786;0.797833569409778
6.497634;1.0444828315286623;0.8332698281079737;0.7978899520757565;-7.435444040387292e-06;-2.5954433959755333e-05;1.0447295665206546;9.999682640132164;0.8336086557074655;1.0448226871645516;1.0448098750017;0.7977497562462874;0.01489477540091428;0.7978343430350866
6.507634;1.044483365607222;0.8332697304641988;0.7978897563264826;-7.576297692300566e-06;-2.58310134721746e-05;1.04473010614754;9.999709991082511;0.8336086645852759;1.0448208492620354;1.0448095056081987;0.7977493189705648;0.014895005075740453;0.7978351563605625
6.517634;1.0444838764408906;0.8332696522920094;0.797889612869389;-7.713314810141672e-06;-2.5699881633480043e-05;1.0447307643269765;9.999737534925472;0.83360863672515;1.0448190422146872;1.04480911165756;0.7977488353506521;0.014895227877900047;0.7978360079379309
6.527634;1.0444843581678573;0.8332695952085724;0.7978895232180329;-7.846042763937874e-06;-2.556158036107532e-05;1.0447315424412025;9.999765261301379;0.8336085698567779;1.0448172664889896;1.0448086978762974;0.7977483079409323;0.014895443860818248;0.7978368957200574
6.537634;1.0444848055728635;0.8332695613986583;0.7978894884318292;-7.97415481215107e-06;-2.541675487884771e-05;1.04473244238111;9.999793145510726;0.8336084619247116;1.0448155225310334;1.044808269781328;0.7977477393875246;0.014895653061549637;0.7978378174790789
6.547634;1.0444852142660774;0.833269553154244;0.7978895088478326;-8.097519994073664e-06;-2.526611027156466e-05;1.0447334660658696;9.99982114800544;0.8336083115734165;1.044813810307466;1.0448078339584668;0.7977471328819857;0.014895855551984308;0.7978387705262031
6.557634;1.0444855808839677;0.8332695717031853;0.7978895838326042;-8.21611735634698e-06;-2.511032449697756e-05;1.0447346139342153;9.999849231554974;0.8336081187910146;1.044812128856718;1.044807397643461;0.7977464925636342;0.01489605148572518;0.797839751121479
6.567634;1.0444859035537988;0.8332696164992038;0.7978897118559051;-8.329946211420161e-06;-2.495001736768909e-05;1.0447358842411758;9.999877372213842;0.8336078843788529;1.044810475656761;1.0448069680545526;0.7977458239807576;0.014896241058500273;0.7978407543809075
6.577634;1.0444861816062658;0.8332696857600507;0.797889891112537;-8.43904182731036e-06;-2.478580852376858e-05;1.0447372737760041;9.999905554866698;0.8336076088158247;1.0448088466254586;1.0448065522446253;0.7977451337014438;0.014896424407012922;0.7978417747628235
6.587634;1.0444864145490778;0.8332697777888767;0.7978901201450526;-8.543473496589227e-06;-2.4618362525949602e-05;1.0447387787819902;9.999933766091106;0.8336072920861826;1.0448072368062407;1.044806157497821;0.7977444280581599;0.01489660156830649;0.7978428065818873
