time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.597634;1.0444866016448007;0.8332698918352464;0.7978903978235907;-8.64325825330343e-06;-2.444834487481025e-05;1.0447403952315404;9.999961994138456;0.8336069343173359;1.0448056407198019;1.044805791773925;0.797743712535067;0.01489677252538705;0.7978438442292787
6.607634;1.044486741904129;0.8332700278869837;0.7978907227978463;-8.738372691676447e-06;-2.4276358444791107e-05;1.0447421184791668;9.999990232890237;0.8336065363858293;1.0448040526232034;1.0448054631665207;0.7977429920478694;0.014896937292696928;0.7978448822070566
6.617634;1.0444868339490356;0.8332701859896415;0.7978910929643475;-8.828898959752872e-06;-2.410291349619172e-05;1.0447439429459981;10.000018485648193;0.8336060999482588;1.0448024675040575;1.044805179184226;0.7977422711893901;0.014897096020221186;0.7978459151369384
6.627634;1.0444868761236938;0.8332703657740518;0.7978915053429938;-8.915059383812258e-06;-2.392843108066073e-05;1.044745862507174;10.000046767925804;0.833605626400912;1.0448008819625276;1.0448049471050962;0.7977415546563505;0.014897249074067786;0.7978469377492208
6.637634;1.0444868663832447;0.83327056628342;0.7978919566179842;-8.997096560004928e-06;-2.375331580017617e-05;1.0447478709995486;10.000075104203802;0.833605115757858;1.0447992941569588;1.044804774155444;0.7977408479756567;0.014897397012486928;0.7978479448054194
6.647634;1.044486801803129;0.8332707860724816;0.797892443985716;-9.075161036460798e-06;-2.3578016027175803e-05;1.0447499618981324;10.000103518032132;0.8336045666070798;1.0447977033070692;1.044804666853285;0.7977401574633634;0.014897540470681824;0.7978489309359579
6.657634;1.0444866788758085;0.8332710235261465;0.7978929652510958;-9.149204749588713e-06;-2.340293328994248e-05;1.0447521274342477;10.0001320211225;0.8336039766245436;1.0447961091442466;1.0448046304791743;0.7977394889863936;0.014897680089696958;0.7978498905236496
6.667634;1.0444864944392112;0.8332712770817609;0.7978935181413654;-9.218916006666484e-06;-2.322830245669853e-05;1.0447543581493997;10.000160607790773;0.8336033431800267;1.04479451148545;1.0448046692230089;0.7977388468528207;0.0148978165006094;0.7978508177485979
6.677634;1.0444862459491489;0.8332715450438957;0.7978941000127301;-9.283851018703582e-06;-2.305420656858709e-05;1.0447566431356226;10.00018926262728;0.8336026637702743;1.044792910417771;1.0448047867536348;0.7977382340968264;0.014897950279844634;0.7978517066166929
6.687634;1.044485931224046;0.83327182530165;0.7978947084274123;-9.343640524616342e-06;-2.2880626413123183e-05;1.0447589701685855;10.00021797833468;0.8336019360907284;1.0447913069424093;1.0448049862454352;0.7977376533526355;0.014898081936598579;0.7978525512568666
6.697634;1.0444855486050901;0.8332721155754778;0.7978953418605759;-9.398039814034333e-06;-2.2707418307195124e-05;1.0447613256069017;10.000246765224798;0.8336011584995743;1.044789703303436;1.044805270077752;0.7977371072019209;0.014898211983625764;0.7978533467471874
6.707634;1.0444850974236894;0.8332724137373889;0.7978959995489998;-9.4468880279722e-06;-2.253429086554572e-05;1.044763695039206;10.00027564234866;0.8336003308104402;1.0447881025604049;1.0448056406238855;0.7977365983031589;0.01489834098852101;0.797854089840827
6.717634;1.0444845776607217;0.8332727174015188;0.7978966803913861;-9.490120339485158e-06;-2.236085165816185e-05;1.0447660643757324;10.000304622174014;0.8335994541792199;1.0447865074380829;1.0448061018722912;0.7977361295828623;0.014898469519241666;0.7978547790846581
6.727634;1.0444839889978774;0.8332730234408868;0.7978973818541191;-9.527784223905648e-06;-2.218668140844733e-05;1.0447684204316952;10.00033370500307;0.8335985302861689;1.044784919381958;1.0448066597783732;0.7977357043187111;0.014898598024870365;0.797855414399661
6.737634;1.0444833308835366;0.833273328361574;0.7978980998518734;-9.559969819066213e-06;-2.2011391556147863e-05;1.0447707514430562;10.000362886247126;0.8335975610702727;1.044783338661245;1.0448073206398292;0.7977353260867559;0.014898726737152807;0.7978559965644549
6.747634;1.044482603486911;0.8332736291932926;0.7978988293300272;-9.586721973742347e-06;-2.1834710092327628e-05;1.0447730474238113;10.00039216423483;0.8335965489675987;1.0447817651052813;1.0448080897396657;0.7977349984915262;0.014898855635062937;0.7978565270106088
6.757634;1.044481808304746;0.8332739240227829;0.7978995645170581;-9.60800308666914e-06;-2.165655647303593e-05;1.0447752996070938;10.000421536686826;0.8335954971541192;1.0447801987866254;1.0448089715074267;0.7977347247029185;0.014898984503337329;0.7978570079191287
6.767634;1.044480948152881;0.8332742117724358;0.7979002991952221;-9.623656597372317e-06;-2.1476961523184263e-05;1.044777499537707;10.000450994301042;0.8335944098557363;1.0447786400933694;1.0448099696630821;0.7977345070007142;0.014899113056812626;0.7978574424417649
6.777634;1.0444800265231278;0.8332744915543665;0.7979010276413727;-9.633402500496182e-06;-2.129587533106812e-05;1.0447796387190245;10.000480523953813;0.8335932922065243;1.0447770893076953;1.0448110867403197;0.7977343465137271;0.014899241030604873;0.7978578347863334
6.787634;1.0444790468974536;0.8332747620711363;0.7979017453337435;-9.636928177708953e-06;-2.1113070705606005e-05;1.0447817092183336;10.000510116780218;0.8335921493365184;1.0447755469951976;1.0448123242952692;0.797734243084911;0.01489936820373885;0.797858189956754
6.797634;1.0444780127554611;0.8332750211781368;0.7979024487012318;-9.633988882425713e-06;-2.0928226073628493e-05;1.0447837049078819;10.000539772273056;0.8335909857641993;1.0447740152368779;1.0448136840145648;0.7977341951921835;0.014899494388476453;0.7978585132677948
6.807634;1.0444769275716452;0.8332752660791722;0.7979031343278353;-9.624413604681826e-06;-2.074105963364993e-05;1.0447856220753078;10.00056949759655;0.8335898057656052;1.0447724976754322;1.044815167718658;0.797734200138656;0.014899619427411217;0.797858809992284
6.817634;1.044475794266182;0.8332754942998237;0.7979037984897188;-9.608040816675384e-06;-2.0551380836373908e-05;1.0447874590055282;10.000599303739193;0.8335886136876121;1.044770998150746;1.0448167757114497;0.7977342542389;0.014899743211556722;0.797859085196119
6.827634;1.0444746149387083;0.8332757041689202;0.7979044373907643;-9.584667349556472e-06;-2.0359089506047948e-05;1.0447892155182836;10.000629199774307;0.8335874133879547;1.0447695200163056;1.0448185060098907;0.7977343527244494;0.014899865690835023;0.7978593431950357
6.837634;1.0444733914099922;0.8332758942411933;0.797905047469418;-9.554071701325582e-06;-2.016414913703649e-05;1.0447908931090688;10.0006591924767;0.8335862078729743;1.044768066594054;1.0448203554731426;0.7977344900510834;0.014899986885404323;0.7978595865273541
6.847634;1.0444721261533065;0.8332760628533493;0.7979056254857445;-9.516124540274533e-06;-1.9966521970524706e-05;1.0447924949311114;10.000689297770075;0.833584999862732;1.0447666415660255;1.0448223207143996;0.7977346606307946;0.014900106897106873;0.7978598156053277
6.857634;1.0444708231048434;0.8332762085113657;0.7979061685187319;-9.470908204481586e-06;-1.9766123722709263e-05;1.0447940249171879;10.000719551538763;0.8335837920263597;1.04476524915205;1.0448243976334042;0.797734859087166;0.014900225871525298;0.7978600296901504
6.867634;1.044469488252819;0.8332763303148774;0.7979066737978395;-9.418755360844982e-06;-1.956286440489826e-05;1.0447954868189424;10.000750002930255;0.8335825862480748;1.0447638942456556;1.0448265807358514;0.7977350803787794;0.01490034391488823;0.797860227927741
6.877634;1.0444681298739886;0.8332764276321659;0.797907138568725;-9.360180574151687e-06;-1.93567552583728e-05;1.0447968836669206;10.000780697265789;0.8335813828526827;1.0447625818684578;1.0448288629649682;0.7977353204257289;0.01490046104102508;0.7978604093183673
6.887634;1.0444667579651634;0.8332764998522163;0.7979075601595298;-9.295725082807879e-06;-1.9147935790506325e-05;1.0447982176314057;10.000811664085747;0.8335801804078906;1.0447613162210017;1.0448312357823457;0.7977355765256893;0.014900577151518338;0.7978605723228209
6.897634;1.044465382966492;0.8332765473711382;0.7979079360733309;-9.22584929958284e-06;-1.8936573503240198e-05;1.0447994906317322;10.000842909554569;0.8335789761746336;1.0447601004468499;1.0448336894834103;0.7977358471632051;0.014900691962824123;0.7978607147576333
6.907634;1.0444640144289048;0.833276572782734;0.7979082637437286;-9.150968299880309e-06;-1.87227885591044e-05;1.044800705292801;10.000874411757616;0.8335777670846927;1.0447589371806483;1.0448362136021108;0.7977361315827072;0.014900804919404294;0.7978608336460941
6.917634;1.0444626602548184;0.833276580482839;0.7979085398863938;-9.07149037339171e-06;-1.850668643883864e-05;1.0448018652951045;10.000906126558515;0.8335765505352669;1.044757829098912;1.0448387970870125;0.7977364291530723;0.014900915210748994;0.7978609254555992
6.927634;1.0444613268395384;0.8332765751527319;0.7979087603461638;-8.987765188826366e-06;-1.8288436608880863e-05;1.0448029749871464;10.000938000619197;0.8335753244098504;1.0447567788120329;1.0448414280364202;0.797736738754956;0.01490102186962601;0.7978609872832424
6.937634;1.044460019553308;0.8332765610512146;0.7979089208329171;-8.900028292684853e-06;-1.806828366657269e-05;1.0448040387159312;10.000969980558326;0.8335740869620766;1.0447557881877894;1.0448440932072074;0.797737058747292;0.014901123866521555;0.7978610180949153
6.947634;1.044458742830023;0.8332765424427617;0.797909017609999;-8.808397044616678e-06;-1.7846481447388306e-05;1.044805060124827;10.001002016800166;0.833572837212871;1.0447548577799008;1.0448467780868238;0.7977373875644214;0.01490122019492014;0.797861018857107
6.957634;1.0444575002801122;0.8332765240201745;0.7979090478754791;-8.71291361304801e-06;-1.7623292223454484e-05;1.0448060420261087;10.001034064620516;0.8335715753157299;1.0447539865023594;1.0448494676533708;0.7977377243685553;0.014901309965248598;0.7978609917513743
6.967634;1.04445629544298;0.8332765109986376;0.7979090098329994;-8.613602256699019e-06;-1.7399032683838424e-05;1.0448069873003978;10.001066083640627;0.8335703027635579;1.0447531714403435;1.0448521475180879;0.7977380691701674;0.014901392478527427;0.7978609395949501
6.977634;1.0444551323553726;0.8332765089675274;0.7979089019697719;-8.510550630159607e-06;-1.7174018703991008e-05;1.0448078998270278;10.001098031610395;0.8335690226216118;1.0447524083822846;1.0448548053202102;0.7977384224059485;0.01490146725320649;0.7978608656322589
6.987634;1.044454015199699;0.8332765234895357;0.7979087226293394;-8.404043187010676e-06;-1.694846296359328e-05;1.0448087845638887;10.001129854226017;0.8335677390372791;1.0447516933475973;1.0448574316724455;0.7977387843714626;0.014901533970441692;0.797860773242759
6.997634;1.0444529478055908;0.8332765599122927;0.797908470906941;-8.294553219127339e-06;-1.6722420737338514e-05;1.0448096468201902;10.001161488178791;0.8335664562662314;1.044751024044585;1.0448600200293336;0.7977391547414091;0.014901592347625899;0.7978606658761359
7.007634;1.0444519336531979;0.8332766236621806;0.7979081474312575;-8.182468680286123e-06;-1.649577465014566e-05;1.0448104905581383;10.001192875047524;0.8335651784495834;1.0447503999219308;1.0448625653788703;0.7977395322425808;0.014901642110178187;0.7978605471879059
7.017634;1.044450976113852;0.8332767205355219;0.7979077539944985;-8.06789367624852e-06;-1.626827979583676e-05;1.044811316526583;10.001223966994168;0.8335639098941166;1.0447498211413644;1.044865062518176;0.7977399147743581;0.014901683155928044;0.797860420928849
7.027634;1.0444500785085922;0.833276856412784;0.7979072929364753;-7.95074890062384e-06;-1.6039639714699524e-05;1.0448121221590474;10.001254725856285;0.8335626548647711;1.0447492881604041;1.0448675059772423;0.7977402998699605;0.014901715712150692;0.7978602906611644
7.037634;1.0444492438430968;0.8332770367199693;0.7979067669466121;-7.830858790609379e-06;-1.5809519312553118e-05;1.0448129031617663;10.001285120319345;0.8335614169229831;1.0447488019841231;1.0448698919160433;0.7977406849923061;0.014901740290348922;0.7978601594646179
7.047634;1.0444484744315423;0.8332772660808402;0.797906179072498;-7.707862461582101e-06;-1.5577531967761383e-05;1.0448136550252327;10.001315115931526;0.8335601985038484;1.0447483637435266;1.0448722188725785;0.7977410678863863;0.014901757504160599;0.7978600296357339
7.057634;1.044447772035493;0.8332775477791284;0.7979055327391837;-7.581195098945781e-06;-1.5343291246373537e-05;1.044814373903856;10.001344663574296;0.8335590009381705;1.04474797394748;1.0448744858902694;0.797741447091154;0.014901767923678172;0.797859902278545
7.067634;1.0444471382561034;0.8332778831512287;0.7979048318412065;-7.4502017362267e-06;-1.5106470633847885e-05;1.0448150570342953;10.001373701415767;0.8335578243025136;1.0447476324627505;1.0448766908263643;0.797741821924702;0.014901772049856698;0.7978597770388037
7.077634;1.044446573820702;0.8332782718167562;0.7979040809548188;-7.314254799469554e-06;-1.4866791121564688e-05;1.0448157028682186;10.001402170281038;0.8335566671138346;1.0447473389053072;1.0448788303295165;0.7977421920870391;0.014901770315195793;0.7978596524050865
7.087634;1.0444460774989062;0.8332787126080766;0.7979032854018101;-7.172885480574757e-06;-1.4623973460053889e-05;1.044816311301703;10.001430023102573;0.8335555267737798;1.0447470926751057;1.0448809002755355;0.7977425577426651;0.014901763021847782;0.7978595263791873
7.097634;1.0444456465180298;0.8332792041803634;0.7979024510741208;-7.025885970099126e-06;-1.4377708968760948e-05;1.0448168838928829;10.001457219718484;0.8335544004847116;1.0447468924585293;1.0448828964906434;0.7977429197790826;0.014901750310184021;0.797859397287146
7.107634;1.0444452778965194;0.8332797453663444;0.7979015843422771;-6.873290259752682e-06;-1.4127654955109287e-05;1.0448174236096803;10.00148371838112;0.8335532854467766;1.0447467355748663;1.0448848155012094;0.7977432795525282;0.014901732247497272;0.7978592644703956
7.117634;1.0444449694772837;0.8332803358353379;0.7979006920326426;-6.71530383776577e-06;-1.3873455810984713e-05;1.0448179339438406;10.001509475105145;0.8335521783711186;1.044746617623877;1.0448866547890696;0.7977436384853135;0.01490170897584468;0.79785912816988
7.127634;1.044444720225918;0.83328097648289;0.7978997812767389;-6.5522570972681e-06;-1.361483272239622e-05;1.044818417513883;10.001534447774862;0.8335510754545095;1.0447465324693554;1.044888413295691;0.7977439977545165;0.014901680778653613;0.7978589889207167
7.137634;1.0444445295576237;0.8332816687908414;0.7978988591971307;-6.384554942309518e-06;-1.3351716171671588e-05;1.0448188746041143;10.001558594474107;0.8335499729776941;1.0447464721733313;1.044890091775445;0.7977443577748203;0.01490164804274859;0.7978588474892534
7.147634;1.0444443968306647;0.8332824135516098;0.797897932341512;-6.212627608983886e-06;-1.3084263128208579e-05;1.0448193024884507;10.001581871697141;0.8335488674972653;1.044746427275382;1.044891692224524;0.7977447177800979;0.014901611197490278;0.7978587050754583
7.157634;1.0444443218291593;0.8332832099693208;0.7978970059889728;-6.036957664845585e-06;-1.281276812472853e-05;1.0448196958328715;10.00160424202628;0.8335477555193302;1.0447463880762016;1.0448932178406678;0.7977450759012995;0.014901570627016325;0.7978585632130942
7.167634;1.0444443048001848;0.8332840556656137;0.7978960841071688;-5.8581926631711755e-06;-1.2537635978875617e-05;1.0448200476116702;10.001625682523693;0.8335466333237187;1.0447463458088708;1.0448946736109685;0.7977454295069748;0.014901526572501744;0.7978584236375206
7.177634;1.0444443455510404;0.8332849472612556;0.7978951705105829;-5.677207573287697e-06;-1.2259386435026703e-05;1.0448203502060214;10.001646186457219;0.8335454973190133;1.0447462928200646;1.044896065598032;0.797745775627581;0.014901479120298093;0.7978582881744439
7.187634;1.0444444430467432;0.8332858807191617;0.7978942698597395;-5.495046266416698e-06;-1.1978582748846289e-05;1.04482059657707;10.00166575916511;0.8335443450707761;1.044746222451123;1.0448973996784743;0.797746111420113;0.014901428293770528;0.797858158638883
7.197634;1.0444445958062154;0.8332868512267257;0.797893387093408;-5.3128655569761525e-06;-1.169574465475799e-05;1.0448207810662407;10.001684411574887;0.8335431759469304;1.0447461287061268;1.0448986814951213;0.7977464344507013;0.01490137417337694;0.7978580370151842
7.207634;1.0444448025667625;0.8332878531139689;0.7978925265402937;-5.131925393377382e-06;-1.1411359329733858e-05;1.0448208997990065;10.001702158497968;0.8335419904424166;1.0447460059930376;1.0448999171274662;0.7977467427617219;0.014901316946092607;0.7978579258324415
7.217634;1.0444450629406445;0.8332888799055724;0.7978916922867457;-4.953537329089358e-06;-1.1125961354509794e-05;1.044820951155503;10.001719017802992;0.8335407890934233;1.044745849878284;1.0449011134564101;0.7977470348533419;0.014901256877139554;0.7978578284068645
7.227634;1.0444453771835374;0.8332899244366467;0.7978908890039753;-4.778981611040262e-06;-1.084015985655538e-05;1.0448209355617761;10.001735004171573;0.8335395719168589;1.0447456580171839;1.0449022778130779;0.7977473096761476;0.014901194302338319;0.7978577488144535
7.237634;1.044445744838385;0.8332909790702671;0.7978901219071028;-4.609432048571364e-06;-1.0554581796258606e-05;1.044820854198861;10.001750126593235;0.8335383388244887;1.0447454299186183;1.0449034172666476;0.797747566987604;0.014901129621263874;0.797857691807745
7.247634;1.044446163390493;0.8332920359343838;0.7978893962692704;-4.4458849688190425e-06;-1.0269785142287181e-05;1.0448207081911518;10.00176439464072;0.8335370909796836;1.0447451663510767;1.0449045378698079;0.7977478078502095;0.014901063229681655;0.797857662914574
7.257634;1.0444466279218423;0.8332930872047208;0.7978887171301366;-4.289140464877052e-06;-9.98619642922183e-06;1.0448204984676575;10.00177782491582;0.8335358317638608;1.0447448694803854;1.0449056435447772;0.7977480342449461;0.014900995502886231;0.7978576683640259
7.267634;1.0444471317655615;0.8332941251936736;0.7978880888309092;-4.139871163484501e-06;-9.704134044723264e-06;1.044820225468816;10.001790441911652;0.833534566272452;1.044744543187743;1.044906735359661;0.7977482479044036;0.014900926853141493;0.797857714513991
7.277634;1.0444476674642973;0.8332951420914405;0.7978875145431171;-3.998696879124566e-06;-9.423933348473456e-06;1.0448198893292777;10.001802274727666;0.8335332997644935;1.0447441928432886;1.0449078121197293;0.79774844965092;0.014900857708892302;0.7978578071080389
7.287634;1.04444822774311;0.8332961298183361;0.797886996108264;-3.866156749253463e-06;-9.14605950274676e-06;1.044819490368399;10.001813352325058;0.8335320363676315;1.044743824759138;1.0449088716685977;0.7977486398073853;0.014900788420279422;0.7978579507781748
7.297634;1.0444488062899762;0.8332970802160207;0.7978865339946923;-3.742616610367594e-06;-8.871085595230126e-06;1.044819028842825;10.001823700874494;0.8335307790784041;1.0447434455156561;1.044909911708171;0.7977488187943638;0.014900719221958304;0.7978581489301177
7.307634;1.044449397555409;0.833297985487;0.797886127751348;-3.628256039218159e-06;-8.599576438124232e-06;1.0448185045704883;10.001833346102067;0.8335295307025085;1.0447430610959554;1.0449109293561087;0.7977489870930928;0.014900650253669705;0.7978584038461135
7.317634;1.0444499957907283;0.8332988391163885;0.7978857767181838;-3.523156789177824e-06;-8.33201069085307e-06;1.044817917806504;10.001842319774276;0.8335282943979303;1.0447426764392957;1.0449119204737;0.7977491451437074;0.014900581590047215;0.7978587167961244
7.327634;1.0444505943481024;0.8332996370756452;0.7978854799107229;-3.4273402027381504e-06;-8.068778065318423e-06;1.0448172708496717;10.001850666729691;0.8335270731878196;1.0447422958291603;1.044912880240877;0.797749293508847;0.014900513287197633;0.7978590882091342
7.337634;1.044451185477018;0.8333003783333274;0.7978852355316126;-3.3406836525762687e-06;-7.810196181430028e-06;1.0448165680494468;10.001858443686306;0.833525869073881;1.0447419236803945;1.0449138042034705;0.7977494329306207;0.014900445371375921;0.7978595180262203
7.347634;1.0444517603064651;0.8333010642324201;0.7978850410431312;-3.2628549729166568e-06;-7.556547607742214e-06;1.0448158138516872;10.001865706451813;0.8335246825867804;1.0447415653973353;1.0449146886068652;0.7977495643926307;0.01490037771576079;0.7978600060127456
7.357634;1.044452309048191;0.8333016971417843;0.7978848934031525;-3.1933715290250313e-06;-7.308123458743798e-06;1.0448150112397545;10.001872500862834;0.8335235131264929;1.0447412277532695;1.0449155298261656;0.7977496890856847;0.01490030998616577;0.7978605513874623
7.367634;1.044452822277379;0.8333022793185617;0.7978847891567598;-3.1317488925043606e-06;-7.0651976536501075e-06;1.0448141617310707;10.00187886812465;0.8335223598898682;1.0447409181308485;1.044916323556617;0.79774980803228;0.014900241787794628;0.7978611518412411
7.377634;1.0444532928917774;0.8333028128675961;0.7978847246929757;-3.077638337448704e-06;-6.827999177877983e-06;1.0448132661400107;10.00188485118854;0.8335212227747755;1.044740643337165;1.0449170648626736;0.797749921862444;0.014900172847556986;0.7978618032835322
7.387634;1.0444537164375696;0.8333033001663451;0.7978846967704959;-3.030823215800182e-06;-6.596774742217787e-06;1.0448123252054955;10.001890491261221;0.8335201027373627;1.0447404092740096;1.0449177486661225;0.7977500309518905;0.014900103036964029;0.7978625008713424
7.397634;1.044454089821171;0.8333037436061982;0.7978847029315256;-2.991110340216627e-06;-6.371836685904666e-06;1.0448113395631284;10.001895822499495;0.8335190015899598;1.0447402211188692;1.0449183696408393;0.797750135453462;0.014900032239874033;0.7978632399836464
7.407634;1.0444544108118599;0.8333041451515223;0.7978847410803993;-2.958309018687392e-06;-6.153523441987536e-06;1.0448103094936734;10.001900871766273;0.833517921802766;1.0447400830409725;1.0449189217447814;0.7977502352333239;0.014899960201409256;0.7978640160435578
7.417634;1.0444546784241624;0.8333045065884682;0.7978848085340288;-2.9322899202200817e-06;-5.942136758457679e-06;1.0448092351436196;10.001905662809406;0.8335168665061222;1.0447399980189391;1.044919398160254;0.7977503299306706;0.014899886502109843;0.797864823883758
7.427634;1.04445489240543;0.8333048298670862;0.7978849019051008;-2.9129880015109784e-06;-5.7379044616556235e-06;1.0448081165906231;10.001910221085604;0.8335158390008152;1.0447399684445022;1.044919791980484;0.7977504187812445;0.014899810658930018;0.7978656577114538
7.437634;1.0444550519427858;0.8333051168514813;0.7978850177233962;-2.900392414908386e-06;-5.541000024012413e-06;1.0448069534679827;10.001914571636272;0.8335148414087578;1.0447399966847464;1.0449200971729045;0.7977505004062074;0.014899732207667483;0.7978665115695979
7.447634;1.0444551554005048;0.8333053690696387;0.7978851527536617;-2.89453516752339e-06;-5.351647280423925e-06;1.0448057451111383;10.001918731793909;0.8335138737250125;1.044740084757041;1.0449203094698427;0.79775057327482;0.014899650723042017;0.7978673797843232
7.457634;1.0444552012285127;0.8333055879366811;0.7978853044679155;-2.8953799829472444e-06;-5.17023507036459e-06;1.0448044912600438;10.001922709307259;0.8335129345932376;1.044740233669778;1.0449204272627843;0.7977506362788311;0.014899565876489291;0.7978682573703769
7.467634;1.0444551882333224;0.8333057750262589;0.7978854719838466;-2.902741723795366e-06;-4.997297983035328e-06;1.0448031929871573;10.001926508887559;0.8335120226054743;1.0447404435376009;1.044920451735427;0.7977506886921797;0.014899477515993846;0.7978691403937634
7.477634;1.0444551146904395;0.8333059321412652;0.7978856562962338;-2.916395277802892e-06;-4.833393354406145e-06;1.044801853554022;10.001930141881187;0.8335111364433666;1.0447407141693839;1.0449203858668037;0.7977507302270105;0.014899385621210551;0.7978700261659845
7.487634;1.0444549776061365;0.8333060612922586;0.7978858595051543;-2.9361971264494584e-06;-4.679030223185115e-06;1.0448004783952238;10.00193362983005;0.8335102745434199;1.0447410452475074;1.0449202333142067;0.7977507616416801;0.01489929016084492;0.7978709130782284
7.497634;1.0444547733125686;0.8333061647660528;0.7978860838388007;-2.962043022411423e-06;-4.534682081490402e-06;1.0447990747061509;10.00193700016706;0.8335094353943637;1.0447414363909826;1.0449199976188113;0.7977507852002215;0.0148991910007887;0.7978717998801808
7.507634;1.044454499044797;0.8333062452951474;0.7978863307619616;-2.993775598388779e-06;-4.400797292439391e-06;1.0447976513092756;10.001940285500941;0.8335086179889463;1.0447418870254261;1.0449196815911486;0.7977508045004867;0.014899087910893529;0.7978726849603948
7.517634;1.0444541541887378;0.8333063058571806;0.7978866003154498;-3.031187651539139e-06;-4.2777372604336315e-06;1.044796218173532;10.001943529471044;0.8335078217247194;1.044742395819775;1.0449192871139636;0.7977508237331871;0.014898980690954628;0.7978735663459863
7.527634;1.0444537406239895;0.8333063491506569;0.7978868910634281;-3.074065760602756e-06;-4.165680394994746e-06;1.04479478533619;10.001946788078836;0.8335070460610732;1.044742960805673;1.0449188156006302;0.797750846815839;0.014898869324116354;0.7978744419408011
7.537634;1.0444532620211522;0.833306377653853;0.7978872007440203;-3.1221688386818177e-06;-4.064595146634164e-06;1.0447933617517258;10.001950122240418;0.833506290605597;1.044743580562813;1.0449182689928336;0.7977508771661259;0.01489875396282331;0.7978753094393525
7.547634;1.0444527223613977;0.8333063942808723;0.7978875270426722;-3.17519894593792e-06;-3.974325136380504e-06;1.0447919547894322;10.001953589459017;0.8335055556202716;1.0447442550500434;1.0449176504288065;0.7977509181401308;0.014898634785285029;0.797876166481599
7.557634;1.0444521246408858;0.8333064024739735;0.7978878678547171;-3.232813875169152e-06;-3.894704918631695e-06;1.0447905707335658;10.001957241339657;0.8335048422154784;1.0447449854545157;1.0449169639036535;0.7977509732556616;0.014898511924810953;0.7978770110039345
7.567634;1.0444514705814347;0.833306405775355;0.7978882213651411;-3.2946643307990265e-06;-3.8256044613505796e-06;1.0447892156047016;10.001961124780477;0.8335041520759632;1.0447457740028345;1.0449162137676622;0.7977510458779192;0.014898385467411665;0.7978778409328117
7.577634;1.044450761314754;0.833306407850515;0.7978885864192251;-3.3604975292396846e-06;-3.7669297892853703e-06;1.0447878954630794;10.001965283099805;0.8335034871205302;1.0447466239082932;1.0449154048514777;0.7977511389023546;0.014898255426323562;0.7978786536977193
7.587634;1.0444499979557393;0.8333064125773758;0.7978889626433805;-3.4302418347699726e-06;-3.718620377568272e-06;1.0447866162276298;10.001969753438805;0.8335028489520051;1.0447475387820369;1.0449145425311712;0.7977512546582867;0.014898121758853362;0.7978794462130783
7.597634;1.0444491814507237;0.8333064238583534;0.7978893497656582;-3.5039620554903155e-06;-3.680611173211008e-06;1.0447853838119612;10.001974556433996;0.8335022381961411;1.0447485214992203;1.0449136322623063;0.7977513947477617;0.014897984456886696;0.7978802148843456
7.607634;1.0444483119882604;0.8333064457668912;0.7978897468387255;-3.58179760076944e-06;-3.6528068588973125e-06;1.0447842049430884;10.001979685755202;0.8335016542712093;1.0447495730427223;1.0449126790641081;0.7977515595372665;0.014897843620548103;0.7978809555918736
7.617634;1.044447388487967;0.833306482705663;0.7978901521530669;-3.663990096368422e-06;-3.635108380124009e-06;1.0447830874664814;10.00198511224613;0.8335010958356084;1.044750692430381;1.0449116873026585;0.7977517475555217;0.014897699453725466;0.7978816639428017
7.627634;1.044446408978169;0.8333065388901021;0.7978905635016079;-3.7509137872901584e-06;-3.6273942811683953e-06;1.0447820392525686;10.001990800517866;0.833500561712115;1.044751877864207;1.044910660924932;0.7977519556547182;0.014897552207232241;0.7978823357339201
7.637634;1.0444453715328021;0.8333066175110396;0.7978909784336516;-3.843010573173559e-06;-3.6294555525002986e-06;1.0447810668895434;10.001996718455825;0.8335000515842319;1.0447531275062172;1.0449096036427192;0.7977521800795686;0.014897402159024119;0.7978829675443849
7.647634;1.0444442747281024;0.8333067201258957;0.7978913947132528;-3.940742712115698e-06;-3.64102147022658e-06;1.0447801754355222;10.002002833571924;0.8334995661734487;1.0447544397588222;1.0449085181795115;0.7977524175156986;0.014897249675304874;0.797883557119896
7.657634;1.0444431176891704;0.8333068465747828;0.7978918108626066;-4.044656362694683e-06;-3.6618671265256627e-06;1.044779368723442;10.002009107243689;0.8334991068800174;1.0447558136947745;1.0449074055252592;0.7977526654473885;0.014897095290591312;0.7978841030098038
7.667634;1.0444419001506515;0.8333069955023804;0.797892226277353;-4.155396565868417e-06;-3.6918347587390994e-06;1.0447786493322007;10.002015491917009;0.8334986749313532;1.0447572489363117;1.0449062658937247;0.7977529219691594;0.014896939725022908;0.7978846036999344
7.677634;1.0444406226920335;0.8333071649856594;0.7978926407738991;-4.273607449250122e-06;-3.730724076588068e-06;1.0447780185733382;10.002021931014148;0.8334982709422216;1.0447587448742202;1.0449051007590449;0.7977531853921317;0.014896783805664032;0.7978850572422985
7.687634;1.0444392868926555;0.8333073528677469;0.7978930540294498;-4.399863185660515e-06;-3.7782335677436106e-06;1.044777476949465;10.002028361683521;0.8334978951280303;1.044760299746522;1.0449039136809557;0.7977534537927047;0.014896628360889638;0.797885461754766
7.697634;1.044437895311064;0.8333075568934966;0.7978934656973121;-4.5346875168850546e-06;-3.834049456359685e-06;1.044777024574502;10.002034719988291;0.8334975472703929;1.0447619102366077;1.044902709136694;0.797753724852957;0.014896474190933085;0.7978858159837463
7.707634;1.044436451749246;0.833307774689849;0.7978938761629075;-4.678566032290223e-06;-3.89793398799137e-06;1.0447766610522338;10.002040945844;0.8334972264584358;1.0447635724125666;1.044901491431583;0.7977539963227748;0.014896322083764872;0.7978861193898179
7.717634;1.0444349616193942;0.8333080036692068;0.7978942866348651;-4.831868338839662e-06;-3.969754495569324e-06;1.0447763848791016;10.00204698558046;0.8334969314383986;1.0447652832050787;1.0449002650340913;0.7977542666151721;0.014896172814311655;0.7978863722050641
7.727634;1.0444334321150326;0.8333082411374163;0.7978946983271596;-4.9947489016012935e-06;-4.0495038699535595e-06;1.044776192903571;10.00205279776526;0.8334966613584776;1.04476704108398;1.0448990346932985;0.7977545348791669;0.014896027154357398;0.7978865753147555
7.737634;1.0444318721524106;0.8333084848686331;0.7978951121809157;-5.167150260879383e-06;-4.137279672889742e-06;1.0447760807559283;10.00205835927791;0.8334964157792102;1.0447688458720013;1.044897804713585;0.7977548007419363;0.014895885888854541;0.7978867294034944
7.747634;1.044430291658225;0.8333087339223203;0.7978955292899101;-5.348885451480102e-06;-4.2332468090228956e-06;1.0447760442481449;10.002063657939438;0.8334961940341195;1.0447706979191733;1.0448965784263302;0.7977550641544687;0.014895749787039836;0.7978868342937643
7.757634;1.0444287005061517;0.8333089887517935;0.797895950642565;-5.539665428976822e-06;-4.337621072778087e-06;1.0447760805702901;10.002068677166372;0.833495995042879;1.0447725972686286;1.0448953575194784;0.7977553254059612;0.014895619536663919;0.7978868896666893
7.767634;1.0444271084932872;0.8333092502625556;0.7978963761560819;-5.739072911335018e-06;-4.450634389251322e-06;1.0447761884347178;10.002073391466222;0.833495817375873;1.044774543402041;1.044894141133333;0.7977555853002763;0.014895495709154835;0.7978868964841735
7.777634;1.0444255261304942;0.8333095189732955;0.797896804500541;-5.946624780976169e-06;-4.572467231054476e-06;1.0447763673729273;10.00207777499426;0.8334956588041147;1.0447765352455907;1.0448929260737334;0.797755845290232;0.014895378759719396;0.7978868577118965
7.787634;1.044423964087365;0.8333097952884868;0.7978972339728875;-6.161890447768514e-06;-4.703119495413043e-06;1.044776617143893;10.002081808937737;0.8334955158077971;1.0447785714024254;1.0448917081475102;0.7977561071216976;0.014895269010689277;0.7978867777957278
7.797634;1.0444224315970965;0.8333100804409425;0.7978976631263961;-6.384504737056732e-06;-4.8422540674958376e-06;1.0447769377465537;10.002085479830937;0.8334953838302541;1.0447806504589352;1.0448904827934313;0.7977563720778157;0.014895166680009566;0.7978866613968103
7.807634;1.0444209359896195;0.8333103767387848;0.7978980907049159;-6.6140978459354e-06;-4.989184948517599e-06;1.0447773292932503;10.002088776850952;0.8334952582666596;1.0447827706101465;1.044889244771352;0.7977566404797818;0.014895071988049522;0.7978865127359933
7.817634;1.0444194832080391;0.8333106866529657;0.7978985155674785;-6.850272994351892e-06;-5.143043935077947e-06;1.0447777912073852;10.002091696673627;0.8334951354283776;1.0447849288391702;1.0448879886082805;0.7977569117001158;0.014894985182772914;0.7978863359649498
7.827634;1.0444180781695789;0.8333110122223586;0.7978989369120268;-7.0926627258073334e-06;-5.302944552007374e-06;1.0447783217571962;10.002094249432536;0.8334950126408939;1.0447871207397252;1.044886709602908;0.7977571843986636;0.014894906419797363;0.7978861352884478
7.837634;1.044416725184744;0.8333113556387315;0.7978993545350004;-7.34099994940277e-06;-5.468026586683583e-06;1.0447789183785872;10.002096454401823;0.8334948878391225;1.0447893407370876;1.0448854041308822;0.7977574567550563;0.014894835647381482;0.7978859142049932
7.847634;1.044415429056247;0.8333117198619396;0.7978997688533488;-7.59514626922688e-06;-5.637400904667088e-06;1.0447795776786089;10.002098330749615;0.833494759453856;1.0447915818353541;1.0448840696920962;0.7977577266458502;0.01489477262616138;0.7978856749012673
7.857634;1.0444141960506068;0.8333121083062981;0.7979001804930484;-7.85505855800033e-06;-5.810113320065283e-06;1.0447802946978932;10.002099891388566;0.8334946263572555;1.044793835810562;1.044882704861719;0.7977579916915063;0.01489471704637358;0.7978854186033318
7.867634;1.0444130334116704;0.8333125238769632;0.7979005897314702;-8.120668400179885e-06;-5.985204449387947e-06;1.044781062114283;10.00210113513926;0.8334944878086827;1.044796094410287;1.0448813084077657;0.7977582492516349;0.014894668613559932;0.7978851461895949
7.877634;1.044411948178978;0.8333129684253724;0.797900996483038;-8.391703375034804e-06;-6.161726710561137e-06;1.0447818706752985;10.002102039478732;0.833494343538112;1.044798350293076;1.0448798782456068;0.7977584966664633;0.014894627102187101;0.7978848582823965
7.887634;1.044410946731767;0.8333134432174439;0.7979014006456122;-8.667602570771683e-06;-6.338678431665343e-06;1.0447827111139119;10.002102562046986;0.8334941936303383;1.0448005972774157;1.0448784115429157;0.7977587317854634;0.014894592420195866;0.7978845553388454
7.897634;1.0444100346543628;0.8333139497180054;0.7979018022730996;-8.947611725284664e-06;-6.514993593830651e-06;1.044783575401737;10.002102652711525;0.8334940382136923;1.0448028303461663;1.044876905422155;0.7977589533193803;0.014894564602384072;0.7978842380936219
7.907634;1.0444092166838053;0.833314490065322;0.7979022015994387;-9.23092001414417e-06;-6.68957347994254e-06;1.0447844560416535;10.002102273490937;0.833493877059594;1.0448050452232833;1.0448753573946923;0.7977591605772699;0.014894543698750201;0.7978839076003155
7.917634;1.044408497255436;0.8333150671103022;0.7979025986116345;-9.51671008870925e-06;-6.8613358056201705e-06;1.0447853446462727;10.002101412769038;0.8334937092585599;1.0448072373513997;1.0448737661271388;0.7977593529402472;0.014894529645452353;0.797883564676638
7.927634;1.0444078807810413;0.8333156837556069;0.7979029921523296;-9.804176291343273e-06;-7.029331620017406e-06;1.0447862313706409;10.00210007892301;0.8334935333522335;1.0448094013733118;1.0448721324784604;0.797759530052568;0.01489452220072798;0.7978832092938369
7.937634;1.0444073713212527;0.8333163418983632;0.7979033796033851;-1.0092563328019646e-05;-7.192826653366195e-06;1.0447871057266644;10.002098282961153;0.833493347899961;1.044811532166013;1.0448704600825571;0.7977596926217744;0.014894520932627216;0.7978828404901703
7.947634;1.0444069728497303;0.8333170418965566;0.7979037576966127;-1.0381154376309651e-05;-7.3512454140707025e-06;1.044787957909864;10.00209603277625;0.8334931521688455;1.0448136256594265;1.0448687557003484;0.7977598423763672;0.014894525206460148;0.7978824573147967
7.957634;1.0444066895795867;0.8333177828787468;0.7979041234787704;-1.06691757617961e-05;-7.5040665622330775e-06;1.044788779328223;10.00209333934031;0.8334929464590188;1.0448156774696506;1.0448670291574291;0.7977599810240985;0.014894534213297932;0.7978820598842914
7.967634;1.0444065249213446;0.8333185632973954;0.797904474598585;-1.095571777145647e-05;-7.650784820334172e-06;1.0447895622969476;10.002090220739408;0.8334927316221253;1.044817681211351;1.0448652920192831;0.7977601096818093;0.014894547079614798;0.797881649259152
7.977634;1.0444064796795987;0.83331938093643;0.7979048093347315;-1.1239745940050778e-05;-7.790945331618635e-06;1.0447902998491962;10.002086701008583;0.8334925084032244;1.0448196290599547;1.0448635555495362;0.797760229530965;0.014894562960952188;0.7978812269191677
7.987634;1.0444065510591256;0.8333202323712299;0.797905126394372;-1.1520203715559024e-05;-7.92419635314423e-06;1.0447909858639144;10.002082805484322;0.8334922774132297;1.0448215138479326;1.0448618296604544;0.7977603429840241;0.014894581043025235;0.7978807946859907
7.997634;1.0444067330762472;0.8333211127077976;0.7979054243565521;-1.1796149655812008e-05;-8.0503214827834e-06;1.0447916150794323;10.002078555541065;0.8334920392916584;1.0448233305467942;1.0448601233545107;0.7977604539142399;0.014894600517871249;0.7978803545828705
8.007634;1.0444070174175601;0.8333220162989993;0.7979057016334562;-1.2066787079535227e-05;-8.169225443758496e-06;1.0447921829767166;10.002073971611129;0.8334917947838189;1.0448250763359932;1.0448584451989513;0.7977605665929325;0.014894620617941046;0.7978799087455792
8.017634;1.044407393701693;0.8333229380194548;0.7979059571371703;-1.2331349230092006e-05;-8.28089916981266e-06;1.044792685503716;10.002069086261626;0.8334915451759196;1.0448267496984038;1.0448568030707193;0.797760684771996;0.014894640713338623;0.7978794594906446
8.027634;1.0444078496889562;0.8333238737331937;0.7979061909550312;-1.258897928019722e-05;-8.385430982745736e-06;1.0447931185613413;10.002063954047047;0.8334912927967174;1.0448283495116941;1.0448552042885926;0.7977608117455106;0.014894660415558912;0.7978790089658794
8.037634;1.0444083723199988;0.833324819650233;0.7979064047850761;-1.2838726734690135e-05;-8.483035064790645e-06;1.044793477392684;10.002058648681086;0.8334910407367655;1.044829874894809;1.0448536560352197;0.7977609508559441;0.014894679606472876;0.7978785587923833
8.047634;1.0444089491938653;0.8333257716348381;0.797906602101239;-1.307965971606925e-05;-8.574014139611148e-06;1.044793756203875;10.002053254205158;0.8334907918431473;1.0448313253572283;1.0448521650055924;0.7977611059055039;0.014894698353302026;0.7978781100768153
8.057634;1.044409568962813;0.8333267252326523;0.79790678781532;-1.3311005002661012e-05;-8.658694028790444e-06;1.0447939487067548;10.002047856140608;0.8334905480376212;1.0448327004113809;1.0448507369770716;0.7977612807748244;0.0148947167777452;0.7978776631669757
8.067634;1.0444102200323893;0.8333276761633772;0.7979069673359581;-1.3532232486623427e-05;-8.737421480267521e-06;1.0447940493965318;10.002042531212162;0.8334903105998893;1.0448339985712611;1.044849376927339;0.7977614783170249;0.014894734956321612;0.7978772172140781
8.077634;1.0444108894267667;0.8333286205119068;0.7979071457401146;-1.3743047069960228e-05;-8.810583395797109e-06;1.0447940540057585;10.0020373397687;0.8334900807597111;1.0448352164729058;1.0448480889888592;0.797761700008936;0.014894752853659743;0.7978767702033437
8.087634;1.0444115632692632;0.8333295548560159;0.7979073277157724;-1.3943316458434466e-05;-8.878573264147627e-06;1.0447939589155497;10.00203232901747;0.8334898594339787;1.044836349283472;1.0448468762998282;0.7977619465136302;0.014894770327013284;0.7978763195052876
8.097634;1.044412228131437;0.8333304768117131;0.7979075176942645;-1.4133010668718028e-05;-8.941737998978961e-06;1.0447937608995284;10.002027544885276;0.833489646500477;1.0448373922463448;1.0448457413230687;0.7977622178692481;0.014894787185292748;0.7978758627643753
8.107634;1.0444128725714654;0.8333313853175378;0.7979077197845006;-1.4312154060871954e-05;-9.000370159149194e-06;1.0447934572367175;10.002023038443005;0.8334894411007201;1.0448383417296518;1.0448446859983567;0.7977625133841716;0.014894803187949068;0.7978753987110994
8.117634;1.044413487906224;0.8333322802878481;0.7979079380451154;-1.448076095345627e-05;-9.05476751110683e-06;1.0447930455614458;10.002018862254594;0.8334892426909315;1.0448391952756906;1.0448437112112456;0.797762832050214;0.014894818028045242;0.7978749270471001
8.127634;1.0444140671402278;0.8333331621516678;0.7979081770505776;-1.4638814003152917e-05;-9.105291226823368e-06;1.044792524001333;10.00201506468007;0.8334890514976265;1.044839951550263;1.0448428164473307;0.7977631732965365;0.01489483141969826;0.7978744474778554
8.137634;1.0444146038108666;0.8333340316668617;0.797908441989353;-1.4786317189849834e-05;-9.152351968581367e-06;1.0447918920118178;10.002011682090968;0.8334888682730796;1.0448406104719699;1.0448420000970662;0.7977635376158116;0.014894843225463705;0.7978739591806381
8.147634;1.0444150928592724;0.8333348898015936;0.7979087381137061;-1.4923326050807255e-05;-9.196308980127982e-06;1.0447911510797816;10.00200873033369;0.8334886941486687;1.0448411731457037;1.0448412599691883;0.7977639269044996;0.014894853490165005;0.7978734611046119
8.157634;1.0444155319468826;0.8333357374124561;0.7979090701105362;-1.504986548038664e-05;-9.237321915716502e-06;1.0447903044389426;10.002006204595007;0.8334885308446743;1.0448416417714776;1.04484059390965;0.7977643442067769;0.014894862395140594;0.7978729521032633
8.167634;1.0444159208705104;0.8333365749035397;0.7979094419996917;-1.5165839323382308e-05;-9.275329889466725e-06;1.0447893560507011;10.002004087982858;0.8334883804111833;1.044842019984932;1.0448400003156895;0.7977647927292425;0.014894870225177603;0.7978724305561016
8.177634;1.0444162599146565;0.8333374020313685;0.7979098576548666;-1.527104661073587e-05;-9.310178374751778e-06;1.0447883095299857;10.002002359849067;0.8334882442922631;1.044842313064983;1.0448394783193624;0.7977652750369807;0.014894877322132006;0.7978718943738423
8.187634;1.0444165494878028;0.8333382179719173;0.7979103212882367;-1.5365205831023574e-05;-9.341714090153625e-06;1.0447871673466236;10.002000995039868;0.8334881228652439;1.0448425272800204;1.0448390279838713;0.7977657933172224;0.014894883968367358;0.7978713418043062
8.197634;1.0444167910199593;0.8333390218042374;0.7979108373941398;-1.544796543376194e-05;-9.369843481579299e-06;1.0447859305652143;10.001999958465785;0.8334880158175721;1.0448426693705741;1.0448386506797862;0.7977663499077935;0.014894890225035224;0.797870772085836
8.207634;1.044416987307936;0.8333398132494685;0.7979114104120816;-1.551902082661181e-05;-9.3946030473021e-06;1.0447845993028375;10.001999206342886;0.833487922410448;1.0448427466129786;1.0448383492101614;0.7977669469978842;0.014894895808471491;0.7978701850066181
8.217634;1.0444171419280635;0.8333405928735496;0.7979120444190616;-1.5578296457075484e-05;-9.41619086515242e-06;1.0447831733206203;10.001998691575318;0.8334878411598716;1.044842766493354;1.04483812672796;0.7977675861646212;0.014894900175599569;0.7978695799269334
8.227634;1.0444172584626548;0.833341361316516;0.797912742880932;-1.5626029555332048e-05;-9.4349164977971e-06;1.0447816518337225;10.001998367384468;0.8334877695997228;1.0448427365459356;1.0448379845655744;0.7977682685449758;0.014894902786514903;0.79786895524056
8.237634;1.0444173399839443;0.8333421188544387;0.7979135083615341;-1.5662703126627302e-05;-9.451089328386947e-06;1.0447800329960384;10.001998193240766;0.8334877048014323;1.0448426648195361;1.0448379210121408;0.7977689946962294;0.014894903267622848;0.7978683082133522
8.247634;1.0444173890707011;0.8333428659237362;0.7979143423040901;-1.5688965012437726e-05;-9.464970135378814e-06;1.044778314516541;10.001998143401368;0.8334876441149982;1.0448425600155644;1.0448379324067787;0.7977697636673382;0.014894901445996972;0.797867635288564
8.257634;1.0444174083991014;0.8333436032377537;0.7979152450562005;-1.5705598169059264e-05;-9.476867239193275e-06;1.0447764956280414;10.001998208521831;0.8334875852710555;1.0448424314744034;1.0448380153748782;0.7977705725700796;0.01489489738051282;0.7978669332369397
8.267634;1.0444174012073744;0.8333443312795932;0.7979162160347457;-1.571342448499501e-05;-9.487263005976333e-06;1.044774578588415;10.001998387647864;0.833487526096483;1.0448422893754727;1.0448381678573326;0.797771417206479;0.014894891332607334;0.7978662000466074
8.277634;1.0444173710598896;0.8333450499944679;0.7979172542133539;-1.5713187513529423e-05;-9.496830240370162e-06;1.044772568076893;10.001998679128485;0.8334874643468864;1.044842144557472;1.0448383884489656;0.7977722930496524;0.014894883645433222;0.7978654346618912
8.287634;1.0444173217789015;0.8333457585455757;0.7979183586708022;-1.5705553938047978e-05;-9.506341518761191e-06;1.0447704696252276;10.00199907507416;0.8334873977872251;1.0448420080862844;1.0448386756329016;0.7977731960474078;0.014894874671407904;0.7978646366145629
8.297634;1.044417257646193;0.8333464551211897;0.7979195285092473;-1.5691188960965266e-05;-9.516527502519875e-06;1.0447682888366074;10.001999558293273;0.8334873245059781;1.0448418909694697;1.0448390276426485;0.7977741228300194;0.014894864751108853;0.797863806126817
8.307634;1.0444171828643076;0.8333471372228809;0.7979207628360595;-1.567083084013935e-05;-9.527954310720435e-06;1.0447660311913018;10.002000098791612;0.8334872432736968;1.0448418038015848;1.0448394421649827;0.7977750702381449;0.014894854106385705;0.7978629439391003
8.317634;1.0444171012289596;0.8333478024485835;0.7979220612780221;-1.564529709471804e-05;-9.540998951834094e-06;1.0447637020660667;10.00200065048144;0.8334871539623305;1.0448417564851737;1.0448399155795711;0.7977760348649667;0.014894842739127891;0.797862050622924
8.327634;1.0444170170246618;0.8333484493848553;0.7979234240437535;-1.5615358690393294e-05;-9.555897957403728e-06;1.04476130699657;10.002001155284317;0.8334870577513932;1.0448417582522254;1.044840442440115;0.7977770133231457;0.014894830442800513;0.7978611261021317
8.337634;1.0444169361787108;0.8333490779596497;0.7979248513668579;-1.558159846350781e-05;-9.572799498710234e-06;1.0447588516181812;10.002001553908531;0.8334869565910837;1.044841816951351;1.0448410154160142;0.7977780030515764;0.014894816840834638;0.7978601700071662
8.347634;1.0444168663160975;0.8333496891793927;0.7979263429821205;-1.5544395833320473e-05;-9.59179961024705e-06;1.044756341219857;10.002001792997904;0.8334868523862722;1.0448419374917601;1.0448416256625;0.797779002826357;0.014894801435990567;0.7978591826122627
8.357634;1.0444168151662636;0.8333502846595154;0.7979278976265903;-1.5504011742482647e-05;-9.612941003223416e-06;1.0447537806792242;10.00200182179043;0.833486746724537;1.0448421218692805;1.0448422639388035;0.7977800127137448;0.014894783648546562;0.7978581653569677
8.367634;1.044416789171608;0.8333508659357982;0.7979295124233214;-1.54606894563894e-05;-9.63619231354718e-06;1.044751174983159;10.002001587807737;0.8334866409877836;1.0448423713290327;1.0448429218327668;0.7977810338422271;0.01489476279639384;0.7978571204346545
8.377634;1.0444167941651816;0.833351433928947;0.7979311828184574;-1.54146737679085e-05;-9.661466552324734e-06;1.0447485295241088;10.002001048748275;0.833486536298989;1.0448426883573425;1.044843592039149;0.7977820680443211;0.014894738122048815;0.7978560502356346
8.387634;1.0444168364432393;0.8333519890139564;0.7979329033037379;-1.5366092279374515e-05;-9.688658747739811e-06;1.0447458495487048;10.002000190537624;0.8334864334282645;1.0448430770425294;1.044844268219445;0.7977831172062606;0.014894708901376744;0.7978549573716385
8.397634;1.0444169226093443;0.8333525313882058;0.7979346678954952;-1.5314826326460015e-05;-9.717674327773903e-06;1.044743139666001;10.00199902475049;0.8334863328752925;1.044843541978268;1.0448449453451487;0.7977841825638399;0.014894674522761013;0.7978538447845448
