time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.407634;1.044417058643493;0.8333530615086394;0.7979364703273081;-1.526052789231256e-05;-9.748425106483642e-06;1.044740404495489;10.001997568392046;0.8334862349088926;1.0448440869401228;1.0448456197286777;0.797785264375516;0.014894634510543955;0.7978527155276818
8.417634;1.0444172485618424;0.8333535802428036;0.79793830489315;-1.520274156313673e-05;-9.780762351628043e-06;1.0447376494726313;10.001995831792305;0.8334861397682299;1.044844713884779;1.0448462877890508;0.797786362103364;0.01489458852169063;0.7978515727201456
8.427634;1.0444174940288191;0.8333540884777152;0.7979401675199578;-1.514100988537241e-05;-9.814453800763327e-06;1.044734880232759;10.00199382018914;0.8334860480386178;1.0448454219421583;1.0448469443219275;0.7977874748463689;0.014894536323057489;0.7978504195876384
8.437634;1.0444177955986182;0.833354586930189;0.7979420560506493;-1.5074938958282659e-05;-9.849236625493176e-06;1.0447321015141497;10.001991535759938;0.8334859606347289;1.0448462073474216;1.0448475817200928;0.7977886017402895;0.014894477811568298;0.7978492592018638
8.447634;1.0444181532493468;0.8333550762788591;0.7979439696161286;-1.500425151740447e-05;-9.88481647066627e-06;1.0447293177291332;10.001988976495639;0.8334858785955952;1.0448470649774793;1.0448481906994405;0.7977897421594681;0.01489441308736591;0.7978480946262796
8.457634;1.0444185656138611;0.833355556502328;0.7979459076411846;-1.4928772408404298e-05;-9.92080606077231e-06;1.0447265344069196;10.001986137218967;0.8334858031026731;1.0448479900735206;1.0448487619214033;0.797790895812038;0.014894342431751494;0.7978469295603029
8.467634;1.044419029800528;0.8333560256472553;0.7979478694659916;-1.4848345223154443e-05;-9.956695477482234e-06;1.0447237582127775;10.001983013274899;0.8334857355925964;1.044848978660681;1.0448492875109243;0.7977920630352882;0.014894266155248869;0.7978457683497063
8.477634;1.0444195419345406;0.8333564799566897;0.7979498548587185;-1.4762797964299738e-05;-9.991916377146546e-06;1.0447209962309558;10.001979602892069;0.8334856776671548;1.044850026876824;1.0448497617188637;0.7977932449175351;0.014894184508002895;0.797844615420868
8.487634;1.0444200981957579;0.8333569155957383;0.7979518642065535;-1.4671959258986638e-05;-1.002593073678876e-05;1.044718256205097;10.001975906868958;0.8334856306171241;1.0448511305822688;1.0448501803947967;0.7977944429485467;0.014894097707876128;0.7978434750107067
8.497634;1.0444206964643927;0.8333573299295741;0.7979538978614826;-1.4575697326753317e-05;-1.0058221545860717e-05;1.0447155466407025;10.001971926893894;0.8334855950424934;1.0448522857745777;1.044850540209792;0.7977956587617172;0.014894005965582137;0.797842350933797
8.507634;1.044421336772255;0.8333577214694762;0.7979559554989147;-1.447398509325664e-05;-1.0088264870910773e-05;1.0447128756137987;10.001967665745662;0.8334855709795005;1.0448534887416712;1.04485083911608;0.7977968938535871;0.014893909504764737;0.797841246194363
8.517634;1.0444220196525034;0.833358089134342;0.7979580357649485;-1.4366900135581531e-05;-1.0115559764527198e-05;1.0447102497152367;10.001963130685997;0.8334855584878311;1.0448547354286315;1.0448510775603326;0.7977981487982042;0.014893808599228437;0.7978401629626825
8.527634;1.044422744719436;0.8333584312061468;0.7979601360666282;-1.4254536801110206e-05;-1.0139629626202847e-05;1.0447076743551609;10.001958333521886;0.8334855587846535;1.0448560209791464;1.0448512587419352;0.7977994226567103;0.014893703568741276;0.7978391028701926
8.537634;1.0444235110178453;0.8333587445051714;0.7979622526666033;-1.4136901976296082e-05;-1.0160021710989891e-05;1.0447051546847776;10.001953287590446;0.8334855750646051;1.0448573400052925;1.0448513872965448;0.7978007135099553;0.01489359474814059;0.7978380671220641
8.547634;1.044424317462143;0.8333590245673341;0.7979643810176295;-1.4013882034008726e-05;-1.0176354764218687e-05;1.044702696104584;10.001948007895884;0.8334856119018504;1.044858687263791;1.0448514674244969;0.7978020196544969;0.014893482448786294;0.7978370562026736
8.557634;1.0444251622136353;0.8333592667640414;0.7979665161167422;-1.3885335314918023e-05;-1.0188326024665227e-05;1.0447003044891976;10.001942508942921;0.8334856741267016;1.0448600584074021;1.0448515023549017;0.7978033402075351;0.014893366872307036;0.7978360695276852
8.567634;1.0444260424472704;0.8333594672712489;0.7979686527140126;-1.3751214085721032e-05;-1.0195694351046291e-05;1.044697986429766;10.001936799402403;0.8334857664335571;1.0448614501584972;1.0448514951820815;0.797804674711526;0.014893248032601019;0.7978351056013532
8.577634;1.0444269551373218;0.8333596229994394;0.7979707855998945;-1.3611625209262771e-05;-1.0198305091903267e-05;1.0446957487598918;10.001930880845046;0.8334858933565598;1.0448628594834608;1.0448514493742744;0.797806022499297;0.014893125755167437;0.7978341626297273
8.587634;1.0444278975317136;0.8333597309897536;0.7979729100061282;-1.346681861787561e-05;-1.0196103802464508e-05;1.0446935969987257;10.001924747105376;0.8334860590562511;1.044864282801594;1.0448513688215866;0.7978073825101734;0.014892999686309662;0.7978332387596383
8.597634;1.0444288668020956;0.833359788464484;0.7979750214041491;-1.3317048521493382e-05;-1.0189131882580427e-05;1.0446915340352598;10.001918382300548;0.8334862673443376;1.044865716760629;1.0448512581616387;0.7978087532376177;0.014892869281816708;0.7978323315876212
8.607634;1.0444298592398527;0.8333597936203794;0.7979771149359602;-1.3162408568100513e-05;-1.0177509763244258e-05;1.044689560487859;10.001911763516496;0.8334865219685539;1.0448671601704556;1.044851123166669;0.7978101325488464;0.014892733895658195;0.7978314380653795
8.617634;1.044430869452811;0.8333597462118338;0.797979185243715;-1.3002895364397379e-05;-1.016133959816187e-05;1.0446876762426085;10.001904870288204;0.8334868264586747;1.0448686144756438;1.0448509707469715;0.7978115178076624;0.01489259298637064;0.7978305554945501
8.627634;1.0444318907565433;0.8333596473129498;0.7979812264823448;-1.2838617390211434e-05;-1.014058298638754e-05;1.044685881452525;10.00189769650279;0.8334871840412056;1.0448700816709808;1.0448508083704868;0.7978129061930402;0.014892446251906886;0.7978296825130332
8.637634;1.0444329168954565;0.8333594983786015;0.7979832326260657;-1.2669830213096006e-05;-1.0115055340023488e-05;1.0446841760956231;10.001890254081431;0.8334875982806325;1.0448715620449793;1.0448506431270381;0.7978142946969045;0.014892293576551537;0.7978288191109456
8.647634;1.0444339435813217;0.8333593006333101;0.797985198202517;-1.2496807107903181e-05;-1.0084515574551587e-05;1.0446825588718291;10.00188256311558;0.833488073406096;1.0448730538372284;1.0448504811916284;0.797815680155571;0.014892134892955381;0.797827966149612
8.657634;1.044434969212623;0.8333590555936728;0.7979871185986002;-1.2319758678226418e-05;-1.0048756408402654e-05;1.044681026779568;10.001874638469486;0.8334886134540617;1.044874554027619;1.044850328021883;0.7978170597808355;0.014891970130039279;0.7978271251812341
8.667634;1.0444359949764364;0.8333587657429922;0.7979889898433119;-1.2138849130952661e-05;-1.0007645720922811e-05;1.0446795753962974;10.001866484535586;0.8334892211279628;1.0448760586236916;1.0448501884376171;0.7978184314554292;0.014891799271781308;0.7978262984347573
8.677634;1.0444370243873213;0.8333584344518074;0.7979908085526931;-1.1954270123917276e-05;-9.96107371237428e-06;1.044678199695865;10.001858100122918;0.833489897523732;1.044877562123266;1.0448500661796263;0.7978197932128758;0.014891622414105698;0.7978254884664636
8.687634;1.0444380622242122;0.8333580658083839;0.797992571973215;-1.176632377570742e-05;-9.908884246229126e-06;1.044676895850608;10.0018494869418;0.8334906423067192;1.0448790572850821;1.0448499640919469;0.7978211428918357;0.01489143977030217;0.7978246977353086
8.697634;1.0444391130028006;0.8333576647297328;0.7979942779238803;-1.1575419249306746e-05;-9.850900179674713e-06;1.044675662705518;10.001840653129422;0.8334914536775468;1.044880536013736;1.0448498849376024;0.7978224785661855;0.01489125170083845;0.7978239285338469
8.707634;1.0444401799182066;0.833357236804422;0.7979959246072811;-1.1381969608097168e-05;-9.786975475903348e-06;1.0446745014115406;10.001831613290882;0.8334923285205879;1.0448819905085867;1.0448498315569446;0.7978237989784012;0.014891058804813838;0.7978231832210247
8.717634;1.044441264566873;0.8333567877958338;0.7979975103090055;-1.1186282998957984e-05;-9.717006185262702e-06;1.0446734144859973;10.00182238994997;0.8334932627704931;1.0448834134910512;1.0448498064811163;0.7978251035505615;0.014890861949022532;0.7978224646425016
8.727634;1.0444423667533589;0.8333563230871338;0.7979990332455025;-1.0988503914658653e-05;-9.640920051359034e-06;1.0446724056786079;10.001813010342309;0.8334942516179528;1.0448847978265325;1.0448498115274607;0.7978263919359416;0.014890662159794376;0.7978217762795554
8.737634;1.0444434843673067;0.8333558471512721;0.7980004915566171;-1.0788630820832413e-05;-9.558681313379399e-06;1.0446714799800831;10.00180349599609;0.8334952899744457;1.0448861369097666;1.0448498470902159;0.7978276633405927;0.014890460498925139;0.7978211216363135
8.747634;1.0444446135187981;0.8333553633052503;0.7980018835327392;-1.0586624821057554e-05;-9.470326930335066e-06;1.04467064311494;10.001793857639589;0.833496373307374;1.0448874257894527;1.0448499114703238;0.7978289163590915;0.01489025801058303;0.797820503544347
8.757634;1.0444457489679797;0.8333548738125898;0.7980032081214571;-1.0382531623756493e-05;-9.37596885225124e-06;1.0446699007008051;10.001784101396282;0.8334974979153439;1.044888661507726;1.0448500013560538;0.7978301495753101;0.014890055709035583;0.7978199241721905
8.767634;1.0444468849946495;0.833354380198921;0.7980044649646122;-1.0176533273183394e-05;-9.275785923173661e-06;1.0446692576541419;10.001774236012613;0.8334986605811571;1.0448898426337214;1.044850113099145;0.7978313622540364;0.014889854606083445;0.797819385416885
8.777634;1.044448016545481;0.8333538836238168;0.7980056534676745;-9.968957790194017e-06;-9.170078827949568e-06;1.0446687185144286;10.001764272821129;0.833499858625854;1.0448909691786723;1.0448502434726703;0.7978325541041853;0.014889655755206245;0.7978188891542063
8.787634;1.0444491398705935;0.8333533847688014;0.7980067716475477;-9.760229971601185e-06;-9.059278933793713e-06;1.0446682879892826;10.001754219018265;0.8335010906578411;1.0448920422913464;1.044850390260659;0.7978337245293117;0.014889460207023643;0.7978184370688388
8.797634;1.0444502517646623;0.8333528833870845;0.7980078159745508;-9.550723569322566e-06;-8.94384585494615e-06;1.0446679706457056;10.001744072486574;0.8335023572740289;1.0448930630445716;1.0448505530835106;0.7978348727022623;0.014889268872151551;0.7978180300663585
8.807634;1.0444513481624704;0.8333523782293356;0.798008782271329;-9.340716915508484e-06;-8.824194515859554e-06;1.044667770596656;10.001733826632684;0.8335036610672822;1.0448940318043674;1.044850733435412;0.7978359979171745;0.014889082421256812;0.7978176678898384
8.817634;1.0444524234799415;0.8333518672997718;0.7980096665591321;-9.130546324647912e-06;-8.700736942145699e-06;1.0446676923057747;10.001723479211615;0.8335050058264503;1.0448949490263775;1.0448509336932892;0.7978370991713085;0.014888901294602557;0.797817349346367
8.827634;1.044453470851152;0.8333513485151084;0.7980104651795441;-8.92065388228187e-06;-8.573923978515099e-06;1.044667741536197;10.001713034474362;0.8335063951544271;1.0448958162932889;1.044851156479415;0.7978381746280059;0.014888725836194258;0.7978170727655638
8.837634;1.044454482947168;0.833350820589227;0.7980111745271031;-8.711430731887192e-06;-8.444198196051728e-06;1.044667924765578;10.001702499884672;0.8335078316721877;1.0448966362696952;1.0448514050871998;0.7978392216828007;0.014888556512054016;0.7978168363561979
8.847634;1.0444554527562708;0.8333502831725855;0.7980117911650786;-8.503147383569589e-06;-8.311950127200643e-06;1.0446682472459994;10.001691886447745;0.8335093175602374;1.044897411503059;1.0448516836136181;0.7978402373068362;0.014888394019554744;0.7978166382280129
8.857634;1.0444563739351092;0.8333497361641584;0.7980123123439389;-8.296039424242177e-06;-8.177543064641267e-06;1.0446687114675741;10.001681212609684;0.8335108551558993;1.0448981433816602;1.0448519959112774;0.797841218384327;0.014888239147161355;0.7978164761545642
8.867634;1.0444572411076805;0.8333491790800636;0.7980127362587207;-8.090317163762352e-06;-8.041325872566956e-06;1.0446693172481238;10.001670501380874;0.833512446813827;1.044898832056145;1.0448523445682258;0.7978421621635288;0.01488809254451356;0.7978163477139919
8.877634;1.0444580498003926;0.8333486111971296;0.7980130620270339;-7.886095475339086e-06;-7.903561502765208e-06;1.0446700627276424;10.001659771210687;0.8335140947909118;1.0448994769123452;1.0448527307674864;0.7978430665935105;0.014887954655146292;0.797816250742185
8.887634;1.0444587955484939;0.8333480321782168;0.7980132895037839;-7.683440462541302e-06;-7.764307636412596e-06;1.04467094528815;10.001649029371986;0.8335158013365962;1.044900077388062;1.0448531545468713;0.7978439302964482;0.014887825809711059;0.7978161835437437
8.897634;1.0444594732800843;0.8333474423006079;0.798013419039996;-7.482514697852044e-06;-7.623361207453328e-06;1.044671962386678;10.001638272923016;0.8335175688804936;1.0449006338670397;1.044853615173915;0.7978447523918106;0.01488770630247426;0.7978161449179265
8.907634;1.0444600779604492;0.8333468421443597;0.7980134517286993;-7.2836492680711216e-06;-7.480339946532332e-06;1.0446731114010444;10.001627498675958;0.8335194002597606;1.0449011478641457;1.044854111515572;0.7978455322107174;0.014887596406543977;0.7978161342250094
8.917634;1.0444606057136194;0.833346232262926;0.7980133898369417;-7.087281272655603e-06;-7.334853106172691e-06;1.0446743884715657;10.001616713652831;0.83352129817671;1.0449016212989441;1.0448546422541283;0.7978462690213356;0.014887496414625114;0.7978161514035601
8.927634;1.0444610546970219;0.8333456129580562;0.7980132365823082;-6.893846060741564e-06;-7.186664508244785e-06;1.044675788402416;10.001605934069696;0.8335232641558327;1.0449020556831727;1.044855206077261;0.7978469622681493;0.014887406728725813;0.7978161966076159
8.937634;1.0444614254680318;0.8333449836732196;0.7980129955051548;-6.703702253155243e-06;-7.035763223893617e-06;1.0446773059056242;10.001595174458103;0.8335252983203347;1.0449024519904713;1.0448558018114456;0.797847612007604;0.014887327919197018;0.7978162696934471
8.947634;1.044461720101908;0.8333443421131398;0.7980126702469732;-6.5170588808732035e-06;-6.882305932895527e-06;1.0446789361296411;10.001584443627783;0.833527399972438;1.0449028110781484;1.0448564284928736;0.7978482186843868;0.01488726065336196;0.7978163703357443
8.957634;1.0444619403217166;0.8333436839586742;0.7980122646018998;-6.333904078706674e-06;-6.726491408942817e-06;1.0446806736108136;10.001573752657873;0.8335295679863411;1.044903134023727;1.044857085720399;0.7978487827149143;0.014887205551294603;0.7978164983775584
8.967634;1.0444620861494236;0.8333430036663735;0.7980117820661451;-6.154029970893628e-06;-6.568476330389173e-06;1.0446825111765623;10.00156311737799;0.8335318002318565;1.0449034220191116;1.0448577741597411;0.7978493045823121;0.014887163147326887;0.7978166534091682
8.977634;1.0444621560533116;0.8333422956299225;0.7980112251461275;-5.977162401609885e-06;-6.408371695776151e-06;1.0446844400761368;10.001552551829967;0.8335340925815965;1.0449036762889183;1.0448584954710487;0.797849784576133;0.01488713393889919;0.7978168338687204
8.987634;1.0444621481384158;0.8333415546928261;0.7980105954253781;-5.803074130471429e-06;-6.246230716318931e-06;1.044686450954065;10.001542068812633;0.8335364389063837;1.0449038984936734;1.044859251538065;0.7978502218094082;0.014887118365195033;0.79781703673764
8.997634;1.0444620606925314;0.8333407762218882;0.7980098943439365;-5.631651926186743e-06;-6.081992237757991e-06;1.0446885350116182;10.001531685742405;0.8335388318399247;1.0449040911422804;1.0448600437067634;0.7978506136957564;0.01488711667872618;0.7978172585303275
9.007634;1.0444618914656798;0.8333399562146188;0.7980091237317357;-5.462964916633528e-06;-5.915472607823126e-06;1.044690684934466;10.001521422076863;0.8335412633738816;1.0449042574594594;1.0448608726994704;0.7978509564367641;0.01488712883384114;0.7978174968301098
9.017634;1.044461637235315;0.8333390913904564;0.7980082856023674;-5.297322927491657e-06;-5.746446231599591e-06;1.0446928949673595;10.001511294900574;0.8335437257168505;1.04490440095456;1.044861738808887;0.7978512459351739;0.014887154572544505;0.7978177507193868
9.027634;1.0444612947222904;0.833338179050833;0.7980073816154845;-5.135276234946192e-06;-5.574766052747772e-06;1.0446951597681027;10.00150132230631;0.8335462125667131;1.044904525194334;1.0448626416307802;0.79785147839972;0.014887193651022378;0.797818020071545
9.037634;1.0444608618274864;0.8333372165677545;0.7980064128791609;-4.977482981529776e-06;-5.400425869405247e-06;1.0446974730210705;10.00149152567693;0.8335487194923148;1.044904633768676;1.044863579743491;0.7978516503889559;0.014887245920994057;0.7978183049123159
9.047634;1.0444603374431474;0.8333362010070472;0.7980053801925044;-4.824507417378499e-06;-5.223507957590018e-06;1.0446998272443426;10.001481928513165;0.8335512429451504;1.0449047302213257;1.044864550629765;0.7978517587145291;0.014887311216355031;0.797818605216002
9.057634;1.0444597197561354;0.8333351294083897;0.7980042842960595;-4.676740995363893e-06;-5.0441043221370405e-06;1.0447022147610734;10.00147255756004;0.833553779262665;1.0449048178360243;1.0448655503984985;0.7978518004677336;0.014887389299679202;0.7978189209616061
9.067634;1.0444590048422875;0.8333339994889146;0.7980031259743893;-4.534443159440297e-06;-4.862336482548515e-06;1.0447046287108168;10.001463443742743;0.8335563245367209;1.0449048992439558;1.0448665735357598;0.7978517729606897;0.014887479940079258;0.7978192523838434
9.077634;1.0444581867485463;0.8333328103009212;0.7980019061436527;-4.397732860564996e-06;-4.67845446027799e-06;1.0447070633039919;10.001454623228861;0.8335588744175324;1.0449049762756741;1.0448676135523252;0.7978516736061955;0.014887582903670697;0.7978195999561133
9.087634;1.0444572585746346;0.833331562525307;0.7980006258615073;-4.2664905023762234e-06;-4.492882822794674e-06;1.044709513389612;10.00144613978477;0.8335614233740719;1.0449050506754387;1.0448686645702292;0.7978515000843652;0.014887697807858067;0.7978199637390789
9.097634;1.0444562134325963;0.8333302583321089;0.7979992862788555;-4.140306708648531e-06;-4.306191834421201e-06;1.0447119737228656;10.001438042957481;0.8335639645284842;1.0449051250327788;1.0448697222999925;0.7978512508769104;0.014887824065388081;0.7978203429032327
9.107634;1.0444550450531713;0.8333289010317232;0.797997888534418;-4.018597172627304e-06;-4.119058827450252e-06;1.0447144384431029;10.001430379265178;0.8335664902629694;1.044905202734991;1.0448707836449334;0.7978509256797751;0.01488796101788217;0.7978207362044167
9.117634;1.0444537486867767;0.8333274946847851;0.7979964333207842;-3.900819294735951e-06;-3.932220612229125e-06;1.0447169013505417;10.001423181802554;0.8335689927635513;1.0449052874656541;1.0448718459639161;0.7978505252512402;0.014888108054552424;0.7978211427284063
9.127634;1.0444523217314714;0.8333260435467748;0.7979949202501105;-3.786608543780114e-06;-3.746424889961042e-06;1.0447193569031534;10.001416465107463;0.8335714647006185;1.044905383144113;1.04487290627524;0.797850050946987;0.014888264536442737;0.7978215622108769
9.137634;1.0444507631914275;0.833324551455577;0.797993347731404;-3.6757528788250787e-06;-3.562421521021552e-06;1.0447218010097683;10.001410224768346;0.8335739002747028;1.0449054938139306;1.044873960878968;0.7978495043846301;0.014888429668936137;0.7978219952660418
9.147634;1.0444490730208897;0.833323021643149;0.797991713874374;-3.568083985820303e-06;-3.3809799655742248e-06;1.044724230829481;10.001404441303642;0.8335762957788466;1.0449056230569906;1.044875006184946;0.7978488872407147;0.014888602513065107;0.7978224435217286
9.157634;1.0444472522321449;0.8333214572580876;0.7979900177851122;-3.4633930579951492e-06;-3.2028567946147054e-06;1.0447266441930398;10.001399090146187;0.8335786489599554;1.0449057735665561;1.0448760390447631;0.7978482010448238;0.014888782074037732;0.7978229090955495
9.167634;1.0444453028226572;0.833319862282037;0.7979882599087413;-3.361448177570978e-06;-3.0287205719961252e-06;1.044729039638654;10.001394152341673;0.8335809577749689;1.04490594741084;1.0448770556464322;0.79784744723064;0.014888967340649631;0.7978233936245063
9.177634;1.044443227121439;0.8333182418528946;0.7979864414627623;-3.262098895743687e-06;-2.8591166249731655e-06;1.0447314167520014;10.001389620032649;0.833583219752541;1.0449061461110725;1.0448780511083584;0.7978466276577559;0.014889157260210456;0.7978238975315364
9.187634;1.044441027679204;0.8333166015560471;0.7979845639948633;-3.1653624614302727e-06;-2.6944176889275364e-06;1.0447337757388522;10.001385494542978;0.8335854321833102;1.0449063696423433;1.0448790204607217;0.7978457449866021;0.014889350713785453;0.7978244197287407
9.197634;1.0444387080361541;0.8333149467022395;0.7979826292102334;-3.0714505785775073e-06;-2.5347384380172472e-06;1.044736116030068;10.00138177788654;0.8335875924611922;1.0449066157442266;1.0448799594548432;0.7978448023586729;0.014889546571524507;0.7978249578258547
9.207634;1.0444362733538093;0.8333132826427273;0.7979806391047705;-2.980719491968479e-06;-2.3799763964248027e-06;1.0447384353036182;10.001378465510532;0.8335896982128428;1.0449068808515587;1.0448808649354382;0.797843802898058;0.014889743803511404;0.7978255085995855
9.217634;1.044433730541389;0.8333116155338457;0.7979785962875251;-2.8935384064767865e-06;-2.229999161217748e-06;1.0447407298798617;10.001375543254142;0.8335917473120019;1.0449071611073677;1.044881735622255;0.7978427496282979;0.014889941546132194;0.7978260682007472
9.227634;1.0444310879336103;0.8333099520829139;0.7979765036225553;-2.810213634534722e-06;-2.0847654396595367e-06;1.0447429959835988;10.001372985136321;0.8335937377447259;1.044907452590356;1.0448825730198754;0.7978416456491509;0.014890139106366237;0.797826632314414
9.237634;1.0444283541326453;0.8333082983751614;0.7979743632538112;-2.7310220183933932e-06;-1.9443026853272915e-06;1.0447452310614898;10.001370757643016;0.8335956673790652;1.04490775211615;1.0448833812147995;0.7978404940019449;0.014890335953823795;0.7978271968033604
9.247634;1.044425536748354;0.8333066591418476;0.7979721761983811;-2.6562080890840215e-06;-1.8086891475313858e-06;1.044747433987847;10.001368833276393;0.8335975338372844;1.044908058303697;1.044884165072347;0.7978392971313688;0.0148905316835558;0.7978277584106047
9.257634;1.0444226425172591;0.8333050376437501;0.7979699431721325;-2.585945542533586e-06;-1.6780783151265834e-06;1.0447496040349744;10.001367197644043;0.833599334566313;1.044908371448221;1.0448849282010044;0.7978380567365752;0.014890725916102725;0.7978283145838777
9.267634;1.0444196784679431;0.8333034359043804;0.7979676660705693;-2.5203799792263327e-06;-1.5526811060279413e-06;1.0447517403820625;10.001365841452028;0.8336010673515081;1.0449086927952962;1.0448856724526525;0.7978367742925194;0.014890918233843692;0.7978288626415341
9.277634;1.0444166527105814;0.8333018554772431;0.7979653489382912;-2.459676918508588e-06;-1.4327312700281359e-06;1.044753842806901;10.001364754515714;0.8336027309894832;1.044909024472358;1.0448863988702415;0.7978354514818726;0.014891108234573012;0.7978293992672455
9.287634;1.0444135744121839;0.8333002977842817;0.7979629977401479;-2.403988500717629e-06;-1.3184941504642352e-06;1.0447559120998184;10.001363931581187;0.8336043254712407;1.0449093696072862;1.0448871085830873;0.7978340902462698;0.014891295579999932;0.7978299205944922
9.297634;1.044410453186715;0.8332987633278564;0.7979606191846368;-2.353398230600136e-06;-1.2102838420461156e-06;1.0447579489757903;10.001363378720491;0.8336058517054051;1.0449097314832811;1.044887802837792;0.7978326928528903;0.01489147991599415;0.7978304227000776
9.307634;1.0444072981977204;0.8332972510800446;0.7979582197484291;-2.3078878195091264e-06;-1.108454791560314e-06;1.0447599525401432;10.001363112464425;0.8336073109651232;1.0449101121891449;1.0448884824458853;0.797831261995616;0.014891660758615517;0.7978309022614788
9.317634;1.0444041179566599;0.8332957590224402;0.7979558055003975;-2.2673930572856117e-06;-1.013400801670766e-06;1.0447619206879295;10.00136314976067;0.8336087044487333;1.0449105121500422;1.044889146934081;0.7978298006802914;0.01489183747226753;0.7978313569834493
9.327634;1.0444009215101262;0.833294285429326;0.7979533821496867;-2.2319493822804458e-06;-9.255407118057008e-07;1.0447638521859093;10.001363495105581;0.833610033251895;1.0449109303168969;1.0448897945088294;0.7978283119617857;0.014892009299767093;0.7978317856599827
9.337634;1.0443977194158147;0.8332928299432013;0.7979509549737456;-2.201746594137299e-06;-8.452551751982398e-07;1.0447657477187713;10.001364137457202;0.8336112981164765;1.0449113639403877;1.0448904239219552;0.7978267986751229;0.014892175409559236;0.7978321882315661
9.347634;1.0443945227003242;0.8332913934200349;0.7979485285593352;-2.1770702414171597e-06;-7.728364165546427e-07;1.0447676091126903;10.00136505580354;0.83361249872114;1.0449118083083715;1.0448910363986168;0.7978252631937939;0.014892335010198715;0.7978325659539863
9.357634;1.0443913407979848;0.8332899770291593;0.7979461063880433;-2.1582806712204103e-06;-7.084782090480942e-07;1.0447694383532742;10.001366226361387;0.8336136334078768;1.0449122574622771;1.04489163544383;0.797823707348863;0.014892487481787647;0.7978329211225618
9.367634;1.0443881806576083;0.8332885821224846;0.7979436907224254;-2.145794318553727e-06;-6.522579997613732e-07;1.044771237339782;10.001367628407921;0.8336146999693461;1.0449127054935778;1.044892225347182;0.7978221326483826;0.014892632415989263;0.797833256365355
9.377634;1.0443850474869028;0.8332872104813476;0.7979412830014955;-2.1399798354023136e-06;-6.04102840188611e-07;1.044773007744858;10.001369242393087;0.8336156968364076;1.0449131472722595;1.0448928101354544;0.7978205405409499;0.014892769555822928;0.797833574223234
9.387634;1.0443819459158543;0.8332858637712498;0.7979388841248474;-2.141095348019803e-06;-5.637429020871284e-07;1.0447747505559979;10.001371043180864;0.8336166235626346;1.0449135784059025;1.0448933930812907;0.7978189325023454;0.014892898694996179;0.797833877159312
9.397634;1.0443788806303147;0.8332845429563462;0.7979364942125917;-2.149382201321487e-06;-5.306770329794424e-07;1.0447764655634622;10.001373002813265;0.8336174802812105;1.0449139946248869;1.044893976160947;0.7978173102050087;0.014893019638813178;0.7978341677817753
9.407634;1.0443758562657566;0.8332832487093249;0.7979341126555816;-2.1651545294307118e-06;-5.042319509160841e-07;1.0447781510343888;10.001375104366268;0.8336182667255188;1.0449143909717171;1.0448945601038835;0.7978156754187099;0.014893132265647972;0.79783444906861
9.417634;1.0443728767805067;0.8332819823951079;0.7979317387038476;-2.188710824325252e-06;-4.836950486373685e-07;1.0447798040298695;10.001377354818397;0.8336189817782346;1.0449147617020023;1.0448951453748916;0.7978140292133625;0.014893236593444506;0.7978347242716258
9.427634;1.0443699453833057;0.8332807466186322;0.7979293718236447;-2.220198913711067e-06;-4.6843353459912856e-07;1.044781421593591;10.001379786246789;0.8336196235802825;1.0449151013712203;1.0448957326919182;0.7978123714671049;0.014893332789824555;0.7978349964241876
9.437634;1.0443670655588533;0.833279544910391;0.7979270117084615;-2.259609487990408e-06;-4.579984737425421e-07;1.044783002110661;10.00138244485217;0.8336201895339211;1.0449154062694865;1.044896322657623;0.7978107014542339;0.014893421129787419;0.7978352674680648
9.447634;1.0443642419387071;0.8332783812141378;0.7979246580937887;-2.306821262449872e-06;-4.521913225715911e-07;1.0447845457390426;10.00138537838304;0.833620676526554;1.0449156743500165;1.0448969157974723;0.797809018698382;0.014893501930808664;0.7978355373786429
9.457634;1.0443614799712784;0.8332772600353158;0.7979223104119444;-2.361594068911079e-06;-4.5103765678105513e-07;1.0447860538962654;10.001388628075862;0.833621081793236;1.0449159036015856;1.0448975132953766;0.7978073232029961;0.014893575509735659;0.7978358041157322
9.467634;1.0443587851536997;0.8332761869139826;0.7979199673269135;-2.423572420142109e-06;-4.5466256839593996e-07;1.0447875287150246;10.001392222639147;0.8336214036543174;1.0449160913089266;1.0448981172012182;0.7978056151566135;0.014893642135196233;0.7978360643308848
9.477634;1.0443561627763456;0.8332751682938172;0.797917626552777;-2.492368916047765e-06;-4.631569466396226e-07;1.0447889722919856;10.00139617391997;0.8336216414358394;1.0449162349585626;1.0448987295191494;0.7978038947647361;0.014893701998816612;0.7978363141056092
9.487634;1.0443536178279118;0.8332742109089288;0.7979152856775884;-2.5677012325804956e-06;-4.765855440366123e-07;1.0447903859764256;10.001400477129422;0.8336217951154512;1.0449163331464133;1.044899351241947;0.797802162608437;0.014893755291550442;0.7978365493095023
9.497634;1.0443511547136262;0.8332733213544999;0.7979129432499817;-2.649456107512984e-06;-4.950843507900004e-07;1.0447917708741066;10.001405114387577;0.8336218654672026;1.0449163857322568;1.0448999824931606;0.7978004201549245;0.01489380228941344;0.7978367653883388
9.507634;1.0443487773788047;0.8332725057837945;0.7979105987461597;-2.7375796237011685e-06;-5.18852919240738e-07;1.0447931287826508;10.001410055015675;0.8336218543492789;1.0449163938082275;1.0449006232134932;0.7977986697491289;0.014893843323636904;0.7978369573604819
9.517634;1.0443464901032737;0.8332717692719642;0.7979082516786968;-2.8319480794709846e-06;-5.480460658709536e-07;1.0447944627498207;10.0014152539247;0.8336217645788291;1.0449163594457418;1.0449012730726452;0.7977969138099785;0.014893878706005732;0.7978371208122547
9.527634;1.0443442980971411;0.8332711150439646;0.7979059010427874;-2.9323775973416508e-06;-5.827006512731051e-07;1.044795777517928;10.00142065601753;0.8336215996479966;1.0449162844050035;1.0449019307235938;0.7977951536914305;0.014893908662613588;0.79783725295849
9.537634;1.0443422071273933;0.8332705443041605;0.797903545537163;-3.038623296945345e-06;-6.227265034644181e-07;1.0447970788136245;10.00142620070043;0.8336213635782266;1.0449161684626875;1.0449025933686016;0.7977933893788488;0.01489393328423675;0.7978373528992698
9.547634;1.0443402228497538;0.8332700565857031;0.797901183937952;-3.15029207573577e-06;-6.678872341803461e-07;1.0447983713754097;10.00143181857539;0.8336210608115596;1.0449160094190173;1.0449032567781573;0.7977916203735627;0.014893952585905383;0.7978374213536562
9.557634;1.0443383507357762;0.8332696499784501;0.7978988151275922;-3.266846242242951e-06;-7.177752771809785e-07;1.0447996578378873;10.001437433642723;0.8336206960119931;1.0449158049317955;1.0449039153372004;0.7977898467181126;0.014893966622295878;0.7978374601113886
9.567634;1.0443365962631361;0.8332693211908034;0.7978964380664519;-3.3877059648306448e-06;-7.718510887405433e-07;1.0448009391223185;10.001442979825885;0.833620273924461;1.0449155539278392;1.0449045622322963;0.7977880694432969;0.01489397547924358;0.7978374714949497
9.577634;1.0443349648377867;0.8332690659286597;0.7978940518849915;-3.5122891853911554e-06;-8.295002195174199e-07;1.0448022148662799;10.001448413568724;0.8336197996080721;1.0449152562658475;1.0449051899643353;0.7977862904054256;0.014893979204395096;0.797837458244777
9.587634;1.0443334615152173;0.8332688796711967;0.7978916558733375;-3.639994110305228e-06;-8.900502749984948e-07;1.0448034833429416;10.001453707964082;0.8336192789944243;1.0449149118955594;1.0449057907471355;0.7977845116528343;0.014893977817946253;0.7978374235314886
9.597634;1.0443320906055893;0.8332687581555326;0.7978892495450994;-3.7702439784859034e-06;-9.528193165439824e-07;1.0448047415781445;10.001458840612992;0.8336187190363084;1.0449145208407047;1.0449063569136479;0.7977827348481725;0.014893971356788528;0.797837370608466
9.607634;1.0443308553388644;0.8332686974808963;0.7978868329614339;-3.902585854553222e-06;-1.0172193422444247e-06;1.044805985886065;10.001463791677471;0.8336181270736057;1.0449140836402397;1.0449068816134075;0.7977809613388959;0.014893959894501261;0.7978373023699527
9.617634;1.0443297582379885;0.8332686943349836;0.7978844068689545;-4.0367259604581635e-06;-1.0828111934064482e-06;1.0448072127848689;10.001468549498275;0.8336175101045553;1.0449136015178786;1.0449073592564455;0.7977791928064959;0.014893943534873584;0.7978372213142048
9.627634;1.0443288019558614;0.8332687460965756;0.7978819725565192;-4.172469202933586e-06;-1.1492930909003434e-06;1.044808420152633;10.00147311153216;0.8336168745268218;1.0449130760926264;1.044907785757033;0.7977774316671994;0.014893922397852677;0.7978371299684093
9.637634;1.0443279891075368;0.8332688504033074;0.7978795319010192;-4.309642698352522e-06;-1.2165283173356421e-06;1.0448096075448263;10.001477477115902;0.8336162262459075;1.0449125089774887;1.0449081587119842;0.7977756809467809;0.014893896628444753;0.7978370311216936
9.647634;1.0443273212794477;0.8332690047589032;0.7978770876738566;-4.448069407605836e-06;-1.2845961790458333e-06;1.0448107752640485;10.001481639467979;0.833615570770823;1.044911901633712;1.0449084766000283;0.7977739442356602;0.014893866419759871;0.7978369272792845
9.657634;1.0443267989374958;0.833269206925526;0.7978746436183706;-4.5875455800864315e-06;-1.353740418729746e-06;1.0448119233031226;10.001485583331673;0.8336149130430712;1.0449112557262148;1.044908737357906;0.797772225767126;0.014893832035255393;0.7978368200904781
9.667634;1.0443264221220818;0.8332694553952177;0.797872203948842;-4.7278079019783015e-06;-1.4242368102606896e-06;1.0448130508176148;10.001489286260805;0.8336142573327691;1.0449105741079512;1.0449089379717436;0.7977705301859818;0.014893793829272434;0.7978367106451536
9.677634;1.0443261907747508;0.8332697489710238;0.7978697728998738;-4.868581307952967e-06;-1.4963142747927124e-06;1.044814156362732;10.001492719805984;0.8336136074773823;1.0449098615389878;1.0449090750720498;0.7977688620478807;0.014893752257187018;0.7978365999804762
9.687634;1.0443261048377468;0.833270086010441;0.7978673549592376;-5.009635590806223e-06;-1.5701813565955918e-06;1.0448152387985856;10.001495850507236;0.8336129671635734;1.044909124201538;1.0449091454761017;0.79776722549621;0.014893707885378658;0.7978364889271364
9.697634;1.0443261645103874;0.8332704642894;0.7978649549563227;-5.1507434664423015e-06;-1.6460797001865182e-06;1.0448162972820338;10.00149864383024;0.833612339956316;1.044908368284292;1.0449091463183648;0.7977656243500731;0.014893661395640091;0.7978363777446328
9.707634;1.0443263704971868;0.8332708814875791;0.7978625774351942;-5.2916643604265065e-06;-1.7242809071323943e-06;1.0448173300120112;10.00150106965956;0.8336117290921157;1.0449075988461927;1.0449090746491008;0.7977640623210039;0.014893613497754055;0.7978362661935767
9.717634;1.04432672383894;0.8332713357747198;0.7978602262849873;-5.43219367582894e-06;-1.8050542813349663e-06;1.0448183340616457;10.001503101831693;0.8336111375083115;1.0449068200217166;1.0449089268513876;0.7977625431167887;0.014893564765325306;0.7978361539409524
9.727634;1.0443272250253155;0.833271826058477;0.7978579052003634;-5.572171303451297e-06;-1.8886234649952245e-06;1.044819306665004;10.001504714802207;0.8336105683802821;1.0449060357816828;1.0449086992045278;0.7977610703031991;0.014893515575154285;0.797836040901257
9.737634;1.044327873218214;0.8332723515174313;0.7978556181975552;-5.711474838429402e-06;-1.9750918051288995e-06;1.044820245765362;10.00150588519759;0.8336100255351238;1.0449052503608138;1.0449083897267317;0.797759646933137;0.014893466208283326;0.7978359272304163
9.747634;1.044328666505709;0.8332729108080893;0.7978533693184913;-5.850029888925015e-06;-2.0644012491593945e-06;1.044821149568151;10.001506594482407;0.833609513216593;1.0449044688622262;1.0449079991811066;0.7977582753250864;0.014893417005404199;0.7978358128686289
9.757634;1.044329602321463;0.8332735019466537;0.797851161835483;-5.9878303025910576e-06;-2.1563587438055226e-06;1.04482201628733;10.001506828864855;0.8336090351573466;1.044903697734599;1.0449075301561956;0.7977569569211423;0.014893368448492678;0.7978356966586767
9.767634;1.0443306767730838;0.8332741228504342;0.7978489980396842;-6.124978502680573e-06;-2.2506383545086468e-06;1.0448228440301792;10.00150657954158;0.8336085932653954;1.044902944714305;1.0449069857152486;0.7977556920534639;0.014893321083318404;0.797835575669996
9.777634;1.0443318836466218;0.8332747717471735;0.7978468800376212;-6.261683386146922e-06;-2.3467244292741125e-06;1.0448236307359373;10.001505845011323;0.8336081868982516;1.0449022184651116;1.0449063693447305;0.7977544801668623;0.014893275394315944;0.797835445465159
9.787634;1.0443332147849045;0.8332754472114801;0.7978448108139712;-6.398207507451677e-06;-2.443903362932287e-06;1.0448243747154322;10.001504631271043;0.8336078131456136;1.0449015275592073;1.0449056858335803;0.7977533206094216;0.014893231838410109;0.7978353007649556
9.797634;1.044334661663481;0.833276147962632;0.7978427942950969;-6.534796933579618e-06;-2.5413751759786015e-06;1.0448250754261834;10.00150294970764;0.8336074677549262;1.0449008796427086;1.0449049408905664;0.7977522132865876;0.01489319097436578;0.7978351358956279
9.807634;1.044336216404396;0.8332768724832065;0.7978408344317706;-6.671610646045529e-06;-2.638395434525174e-06;1.044825733729808;10.001500815017012;0.833607146275578;1.0449002818264694;1.0449041394901912;0.79775115894037;0.014893153444664794;0.7978349453239642
9.817634;1.0443378714720353;0.8332776187584139;0.797838934705516;-6.808739274729211e-06;-2.7343489980322325e-06;1.044826351578193;10.0014982385837;0.8336068445424099;1.0448997408955079;1.0449032856809357;0.7977501593400153;0.014893119785659185;0.7978347239541556
9.827634;1.0443396190819287;0.8332783846313424;0.7978370983277974;-6.946263147339578e-06;-2.828771032536894e-06;1.0448269315467715;10.001495223442058;0.8336065583982869;1.0448992628399048;1.0449023837290181;0.7977492171999292;0.014893090295035572;0.7978344668014605
9.837634;1.044341451064319;0.8332791685568197;0.797835328454434;-7.0842344174016195e-06;-2.921350251254228e-06;1.0448274767779644;10.001491770608315;0.8336062835928191;1.0448988531077439;1.0449014382468989;0.7977483355940841;0.014893065105499129;0.7978341688407603
9.847634;1.044343358648492;0.8332799695893843;0.7978336284278597;-7.2226408152266775e-06;-3.011924826930256e-06;1.0448279911893072;10.00148788684955;0.8336060160101424;1.0448985172942387;1.0449004538274538;0.7977475172396181;0.014893044316343437;0.7978338257113599
9.857634;1.0443453320209501;0.833280786204039;0.7978320018941035;-7.361355371839103e-06;-3.100443327181552e-06;1.0448284794176415;10.001483581931454;0.8336057518019043;1.044898261052886;1.0448994353079242;0.7977467639501933;0.014893028008803854;0.797833434723595
9.867634;1.044347360351245;0.8332816155215679;0.7978304524451815;-7.500062965813505e-06;-3.1868523015391187e-06;1.0448289469584708;10.001478860279224;0.8336054874242733;1.044898089418184;1.0448983880276745;0.7977460763647255;0.014893016227625957;0.7978329949032253
9.877634;1.0443494324230171;0.8332824540485931;0.797828983140489;-7.63825632129954e-06;-3.270980801889761e-06;1.0448294003967855;10.001473718822492;0.8336052199522815;1.0448980062832536;1.044897317851522;0.7977454541980811;0.014893009007992886;0.7978325057608746
9.887634;1.044351537266575;0.8332832984975213;0.7978275963579152;-7.775289445479131e-06;-3.3525388175342484e-06;1.0448298462198686;10.001468148801465;0.8336049475952577;1.044898014348512;1.0448962307448755;0.7977448967588475;0.014893006343501025;0.7978319661603737
9.897634;1.044353664680896;0.8332841454521311;0.7978262939282262;-7.910402020621724e-06;-3.4312369209567436e-06;1.0448302888180714;10.001462134022132;0.8336046697002025;1.0448981155288204;1.0448951316942932;0.7977444031502204;0.0148930080985873;0.7978313745325021
9.907634;1.0443558057585802;0.8332849907200023;0.7978250772869706;-8.042691066234474e-06;-3.5069017492129154e-06;1.0448307298165507;10.001455652792746;0.8336043858983404;1.0448983110660361;1.0448940242934905;0.7977439721039993;0.014893014007192637;0.7978307297639307
9.917634;1.0443579530121847;0.8332858295381917;0.7978239475070775;-8.171094982470028e-06;-3.5794802454718156e-06;1.0448311687023184;10.001448686191962;0.8336040951707266;1.0448986009980596;1.0448929115609298;0.7977436016033915;0.01489302372531839;0.7978300314218261
9.927634;1.0443600999129534;0.8332866575866499;0.7978229053356887;-8.294446271321913e-06;-3.6490056745639064e-06;1.04483160390157;10.001441222100926;0.833603796039414;1.0448989839863805;1.0448917966848033;0.7977432886036061;0.014893036840961792;0.7978292793371459
9.937634;1.044362239935526;0.8332874715534212;0.7978219513865712;-8.411560949044876e-06;-3.715633601837309e-06;1.0448320338949362;10.001433252761828;0.8336034876040803;1.0448994576362212;1.0448906832538243;0.7977430291438629;0.014893052936346948;0.7978284733521254
9.947634;1.0443643656424053;0.8332882688986837;0.7978210861292959;-8.521314788419442e-06;-3.77966403734352e-06;1.0448324579938326;10.00142477270633;0.8336031699781848;1.044900018529895;1.0448895755859837;0.7977428186571621;0.014893071730119941;0.7978276133969725
9.957634;1.044366468728445;0.8332890477974989;0.7978203094457917;-8.622658669608076e-06;-3.841446454181432e-06;1.0448328770136692;10.00141577933666;0.8336028436728238;1.0449006619416061;1.0448884792809388;0.7977426523911698;0.014893093135187324;0.7978266997154673
9.967634;1.0443685406263639;0.8332898073151058;0.7978196202996688;-8.714639143045709e-06;-3.901284046329227e-06;1.0448332937434013;10.00140627266537;0.8336025089845097;1.044901381631717;1.044887401663871;0.7977425257348035;0.014893117196365118;0.7978257334102999
9.977634;1.0443705728164077;0.8332905471247535;0.7978190167896227;-8.796501502942474e-06;-3.9594639318524875e-06;1.0448337124928562;10.001396253549663;0.8336021664786728;1.0449021701784775;1.044886351508146;0.7977424340466391;0.014893144028152049;0.797824716943361
9.987634;1.0443725570374445;0.8332912670651904;0.7978184962442589;-8.867755271904158e-06;-4.01633126899077e-06;1.0448341377925345;10.001385724909492;0.8336018175387765;1.0449030197785438;1.0448853377444074;0.7977423723323228;0.014893173769508808;0.7978236538291252
9.997634;1.0443744851328938;0.8332919673956195;0.7978180551135348;-8.928174321909802e-06;-4.072263628102358e-06;1.0448345733555637;10.001374697543296;0.8336014636704363;1.0449039224083425;1.044884367866587;0.7977423352777296;0.014893206488823352;0.7978225479414253
10.007634;1.0443763484298914;0.8332926493523003;0.7978176889827931;-8.977790178993508e-06;-4.127566497527764e-06;1.044835021910849;10.00136319704983;0.8336011057040862;1.0449048689190412;1.0448834470724508;0.7977423175342904;0.014893242108806881;0.7978214032410587
10.017634;1.044378137709198;0.8332933149250444;0.7978173932213551;-9.016780514607007e-06;-4.182409794659994e-06;1.0448354856612825;10.00135126582857;0.8336007438595963;1.0449058485392915;1.04488257837778;0.7977423139870746;0.014893280431842746;0.7978202239034347
10.027634;1.0443798443149364;0.8332939660522504;0.7978171637698784;-9.04529542462554e-06;-4.2368148058227376e-06;1.0448359673237442;10.001338954336264;0.8336003780300756;1.0449068493825242;1.044881762910358;0.7977423199682975;0.01489332116597847;0.7978190145885151
10.037634;1.0443814618950036;0.8332946040099917;0.7978169972568537;-9.063418704977681e-06;-4.290661112923098e-06;1.0448364709391291;10.001326306954937;0.8336000078596061;1.044907858862959;1.0448809998861224;0.7977423314273475;0.014893363907565979;0.7978177806925207
10.047634;1.0443829874104094;0.8332952291705287;0.7978168908276131;-9.071249693697266e-06;-4.343724841953949e-06;1.0448370013061072;10.001313358197867;0.8335996328495074;1.0449088638996995;1.0448802872247884;0.7977423447674071;0.014893408157436984;0.7978165283139552
10.057634;1.0443844206152104;0.8332958411598761;0.7978168419192085;-9.068939817489845e-06;-4.395749896344752e-06;1.0448375624908572;10.001300142764544;0.8335992527828476;1.0449098513155435;1.0448796231842346;0.7977423565199061;0.0148934533756481;0.7978152639023691
10.067634;1.0443857629544344;0.8332964392643677;0.7978168474680449;-9.056620786486025e-06;-4.44654603482681e-06;1.0448381567593477;10.00128670358063;0.8335988682604321;1.0449108082786314;1.044879007119166;0.7977423637821541;0.01489349903006349;0.7978139938580597
10.077634;1.0443870166462972;0.8332970227662773;0.7978169032492876;-9.034338752767926e-06;-4.496061970101606e-06;1.0448387846486709;10.001273086180895;0.8335984809462259;1.044911722524271;1.044878438548406;0.7977423651033362;0.01489354460554144;0.7978127240185531
10.087634;1.0443881839730245;0.8332975911764725;0.7978170042439189;-9.002086172793918e-06;-4.544366306390174e-06;1.0448394455351981;10.0012593277488;0.8335980934226854;1.0449125823705465;1.044877916560332;0.7977423606468231;0.01489358955896806;0.7978114592767357
10.097634;1.0443892672981048;0.8332981441968705;0.7978171454482055;-8.959860318485705e-06;-4.5915654936456325e-06;1.0448401379337202;10.001245454389514;0.8335977088168735;1.0449133770836843;1.0448774406972035;0.7977423521818613;0.01489363326281756;0.797810203975106
10.107634;1.0443902696603427;0.833298681427772;0.7978173224375137;-8.907719429748003e-06;-4.637736712155307e-06;1.0448408593947134;10.001231488094364;0.8335973303758535;1.0449140974116928;1.04487701220502;0.7977423433680866;0.0148936750320717;0.7978089626360906
10.117634;1.044391194645958;0.8332992023007277;0.7978175312166249;-8.845817352185138e-06;-4.682898907639535e-06;1.0448416061249584;10.001217452686282;0.8335969610938937;1.0449147355332107;1.0448766344219407;0.7977423392579797;0.014893714252723431;0.7978077401744966
10.127634;1.0443920452799254;0.8332997063969942;0.7978177675044732;-8.774353606868234e-06;-4.727018088436596e-06;1.0448423733194516;10.001203371606099;0.833596603501008;1.0449152850593555;1.044876311991781;0.7977423450426052;0.014893750500199124;0.7978065414255354
10.137634;1.044392823047326;0.8333001939438142;0.7978180266584163;-8.693532855251415e-06;-4.770040317339597e-06;1.0448431564686507;10.00118926497688;0.8335962599780516;1.0449157415866663;1.0448760498582923;0.7977423651843472;0.01489378354666061;0.7978053702477733
10.147634;1.044393527767333;0.8333006658316073;0.7978183041702919;-8.603587840513934e-06;-4.811914435975495e-06;1.04484395233277;10.001175149405602;0.8335959337410314;1.0449161025461229;1.0448758529572928;0.797742403459037;0.014893813285866944;0.7978042289825714
10.157634;1.044394158154897;0.8333011227902655;0.7978185956540147;-8.504752280618133e-06;-4.852589698874826e-06;1.0448447590622856;10.001161033521074;0.833595629328768;1.0449163658962506;1.0448757257657615;0.7977424636497802;0.014893839650649188;0.7978031189672872
10.167634;1.0443947126463544;0.8333015644351099;0.7978188966112348;-8.39720670645421e-06;-4.892031414838465e-06;1.044845576008452;10.001146914735434;0.8335953520054767;1.0449165287959508;1.0448756714006686;0.7977425498850109;0.014893862520825585;0.7978020417132368
10.177634;1.0443951903789328;0.8333019889779444;0.7978192026973647;-8.281101239248285e-06;-4.930257582763264e-06;1.0448464036063738;10.001132785448053;0.8335951071144739;1.0449165869266541;1.0448756914883612;0.79774266583871;0.01489388168986341;0.7978009995274716
10.187634;1.044395592194924;0.8333023937537976;0.7978195101165407;-8.156621324414898e-06;-4.967334962122633e-06;1.0448472434268365;10.001118642525407;0.8335948996714166;1.0449165349004317;1.0448757865987452;0.7977428136635377;0.014893896982621021;0.7977999951028882
10.197634;1.0443959207944622;0.8333027760757946;0.7978198153680308;-8.02402181749602e-06;-5.003313024638969e-06;1.0448480982640702;10.001104497307665;0.8335947341344508;1.0449163681316898;1.0448759564488506;0.7977429938349104;0.014893908355659003;0.7977990310965183
10.207634;1.044396179436166;0.8333031339527278;0.7978201147646455;-7.88360397066203e-06;-5.038160170516009e-06;1.0448489719208183;10.001090384146131;0.8335946145501092;1.044916084749354;1.0448762001585077;0.7977432054860223;0.014893915806747142;0.7977981100990338
