time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.217634;1.0443963701654522;0.8333034665848259;0.7978204048287452;-7.735683034106386e-06;-5.071769517733539e-06;1.0448498680685079;10.001076356348557;0.833594544374725;1.0449156856937327;1.0448765163293565;0.7977434468300346;0.014893919222390271;0.7977972342037243
10.227634;1.0443964936654715;0.8333037745737666;0.7978206831119983;-7.580587059751128e-06;-5.104033343124906e-06;1.0448507884609148;10.001062468117755;0.8335945256649145;1.0449151734131858;1.0448769028794427;0.79774371584533;0.014893918345692503;0.7977964046893354
10.237634;1.0443965514000102;0.8333040597047549;0.7978209482444468;-7.418660194235561e-06;-5.13494555130887e-06;1.0448517325009603;10.001048756524519;0.8335945586097395;1.0449145506059498;1.0448773574895562;0.7977440107209625;0.014893912871743738;0.7977956226668262
10.247634;1.0443965475855534;0.8333043243446793;0.7978211995405509;-7.250266633969268e-06;-5.1646296344714155e-06;1.0448526987692555;10.001035240040217;0.8335946419014308;1.0449138196474161;1.0448778785098338;0.7977443300454587;0.014893902552915969;0.7977948898162701
10.257634;1.0443964892324469;0.8333045709057848;0.7978214369905765;-7.0757733123203596e-06;-5.193267050761788e-06;1.0448536862715563;10.001021933418293;0.8335947734219038;1.0449129826125543;1.044878464842759;0.7977446732076328;0.01489388722234469;0.7977942083234293
10.267634;1.0443963854271652;0.8333048015325135;0.7978216614049909;-6.895511361734131e-06;-5.221096086620951e-06;1.0448546941190175;10.001008859781072;0.8335949508621938;1.0449120415158186;1.044879114657094;0.7977450406902944;0.014893866763366828;0.7977935798368084
10.277634;1.0443962461742817;0.833305017800541;0.7978218741159755;-6.709795984151718e-06;-5.248475496225201e-06;1.0448557210949354;10.000996051707308;0.8335951720757415;1.0449109982899563;1.0448798248542985;0.797745433943171;0.014893841087244432;0.7977930040021655
10.287634;1.0443960804028753;0.8333052205443454;0.797822076442587;-6.519002866721807e-06;-5.275834819711931e-06;1.044856766345214;10.000983546262875;0.8335954349899685;1.0449098542702788;1.0448805921742894;0.7977458549924865;0.01489381012848815;0.7977924779692145
10.297634;1.0443958945781857;0.8333054097777387;0.7978222697080674;-6.323620290025143e-06;-5.303576815792995e-06;1.0448578305819176;10.00097137668204;0.8335957372896846;1.0449086100845348;1.0448814144881682;0.7977463058245466;0.014893773855603155;0.7977919969499353
10.307634;1.0443956929818687;0.8333055847510008;0.7978224555502591;-6.124239082525799e-06;-5.332045974084915e-06;1.044858916706575;10.000959570442873;0.8335960762010626;1.0449072669857467;1.044882290657128;0.7977467877149639;0.014893732343067815;0.7977915548371645
10.317634;1.0443954790307088;0.8333057445308408;0.7978226357540947;-5.921505223298048e-06;-5.361488869116655e-06;1.044860029189735;10.000948157980972;0.833596448646584;1.044905828566061;1.0448832192034108;0.7977473010698755;0.014893685895174041;0.7977911447499101
10.327634;1.0443952565710648;0.8333058884852422;0.797822812144684;-5.716121780242169e-06;-5.391977663998618e-06;1.0448611726467765;10.000937176421495;0.8335968517702579;1.0449043010671109;1.0448841975599643;0.7977478458692804;0.014893635092164112;0.7977907598052263
10.337634;1.044395030003524;0.8333060160145214;0.7978229868721765;-5.508895697001092e-06;-5.423389102011774e-06;1.0448623509034154;10.000926661949011;0.833597283392083;1.0449026923918576;1.0448852227017482;0.797748421931171;0.01489358071277255;0.7977903940923597
10.347634;1.0443948033809274;0.833306126229102;0.7978231623212477;-5.300664224801202e-06;-5.455490102405792e-06;1.0448635670524906;10.00091664339142;0.8335977420459926;1.0449010107399246;1.0448862916816084;0.7977490285595935;0.014893523612515789;0.7977900433326699
10.357634;1.0443945800921726;0.8333062180960948;0.7978233407996057;-5.092100590628564e-06;-5.488051522981833e-06;1.0448648239447467;10.000907137979718;0.8335982264725881;1.0448992635486904;1.0448874012447043;0.7977496641704908;0.014893464603257751;0.797789704775206
10.367634;1.0443943635463977;0.8333062907154304;0.7978235245712118;-4.883610130839743e-06;-5.520870679140463e-06;1.0448661241061918;10.000898141900269;0.8335987347839744;1.0448974570776295;1.044888547621478;0.7977503265266707;0.014893404368262815;0.7977893764166701
10.377634;1.0443941577974492;0.8333063433999983;0.7978237157222206;-4.675372570054377e-06;-5.553714423005197e-06;1.044867469004412;10.000889627439424;0.8335992641145722;1.044895595960311;1.0448897266476465;0.7977510133751547;0.014893343450082228;0.7977890560170476
10.387634;1.0443939671748297;0.8333063756552725;0.7978239157345891;-4.467431894779046e-06;-5.586275717262437e-06;1.0448688587574644;10.000881556369157;0.8335998111011523;1.0448936829155393;1.044890933759098;0.797751722645086;0.014893282293856154;0.7977887404433187
10.397634;1.0443937948872295;0.8333063870605858;0.7978241253566593;-4.259788858853114e-06;-5.618163518949672e-06;1.0448702922686561;10.000873894291026;0.8336003725635033;1.0448917198520433;1.0448921642538171;0.7977524519213656;0.014893221284953148;0.797788425688455
10.407634;1.0443936421179951;0.833306377062482;0.7978243448398433;-4.052500807230062e-06;-5.6489070829368365e-06;1.0448717672818635;10.00086661305435;0.8336009458743234;1.04488970946236;1.0448934139508894;0.7977531979598583;0.014893160712001224;0.7977881075186313
10.417634;1.0443935088309453;0.8333063451622003;0.7978245743503904;-3.845784860675395e-06;-5.677978212903041e-06;1.0448732809778818;10.00085968531934;0.8336015288266773;1.044887655307417;1.0448946796596401;0.7977539567236283;0.0148931006886646;0.797787782002168
10.427634;1.0443933950467756;0.8333062912051596;0.7978248142048924;-3.6400378806691815e-06;-5.704847179430628e-06;1.0448748311396128;10.000853080976055;0.833602119070301;1.0448855605818703;1.044895958970752;0.7977547235193776;0.014893041132893588;0.797787445528175
10.437634;1.0443933009539679;0.8333062150392788;0.7978250646515996;-3.435723638189617e-06;-5.7290734895429615e-06;1.0448764169855502;10.000846771782673;0.833602713846056;1.0448834271474448;1.0448972494452513;0.7977554929207281;0.01489298178313439;0.797787094739791
10.447634;1.0443932261592823;0.833306116093889;0.797825325559618;-3.2333004576664247e-06;-5.750369863899557e-06;1.0448780391394783;10.000840738168371;0.8336033104456755;1.044881255553765;1.0448985475259014;0.7977562588882592;0.014892922209095485;0.7977867264898681
10.457634;1.044393169645975;0.8333059936457975;0.7978255964384575;-3.0333056455353327e-06;-5.768584475681696e-06;1.0448796987898559;10.000834969798372;0.8336039068785263;1.0448790460391895;1.0448998480278728;0.7977570153251251;0.01489286186677597;0.7977863378380621
10.467634;1.0443931307811736;0.8333058473669097;0.7978258766380198;-2.8364428850005316e-06;-5.783670602299577e-06;1.0448813967501214;10.000829462343342;0.8336045020619727;1.044876800332729;1.0449011447876817;0.7977577564884245;0.01489280020018462;0.7977859264174264
10.477634;1.0443931100137158;0.8333056774731458;0.7978261651772113;-2.6435786768172637e-06;-5.7957254874673505e-06;1.044883133102843;10.000824212779317;0.8336050952214799;1.0448745229278582;1.044902431542295;0.7977584772604626;0.014892736716967671;0.7977854906348012
10.487634;1.0443931090170702;0.8333054843188128;0.7978264604077098;-2.455735236459857e-06;-5.805043210478608e-06;1.0448849074510533;10.000819213577804;0.8336056847321657;1.0448722205024352;1.0449037022175738;0.7977591737593245;0.014892670993498665;0.797785028928687
10.497634;1.0443931309842895;0.8333052678699704;0.7978267604474807;-2.274030542712106e-06;-5.812128965672969e-06;1.0448867193231475;10.00081445452892;0.8336062672461128;1.0448699006949513;1.0449049509222927;0.7977598435930172;0.01489260266221346;0.7977845389942904
10.507634;1.0443931804294384;0.8333050280273393;0.7978270639661986;-2.0994484658121014e-06;-5.817710579998661e-06;1.0448885682649145;10.000809936300046;0.8336068381080627;1.0448675717147535;1.0449061719110895;0.7977604854286118;0.014892531469396095;0.7977840179640777
10.517634;1.0443932622119525;0.8333047658726234;0.7978273702175094;-1.93264600186577e-06;-5.8226919484956085e-06;1.044890453669898;10.000805677443802;0.8336073925784672;1.0448652417495838;1.0449073594542766;0.7977610989156773;0.0148924573465089;0.7977834628658516
10.527634;1.0443933809901687;0.8333044844895797;0.7978276786847646;-1.7740261337052514e-06;-5.828010182023862e-06;1.0448923745745031;10.000801699603823;0.8336079262082424;1.0448629172980042;1.0449085078127935;0.7977616849852939;0.014892380385944086;0.7977828708054985
10.537634;1.044393541157045;0.8333041884651906;0.7978279889560397;-1.623884642715081e-06;-5.8345419270621925e-06;1.0448943295546786;10.000798011438693;0.8336084343185748;1.0448606022090483;1.0449096117037855;0.7977622454434299;0.014892300788348899;0.7977822393411964
10.547634;1.044393745856935;0.8333038825136566;0.7978283007130975;-1.482436076392715e-06;-5.843145206356201e-06;1.0448963167557728;10.00079461610829;0.8336089115439768;1.0448582987016966;1.044910666924423;0.7977627819783042;0.014892218885355194;0.7977815670563195
10.557634;1.0443939954057955;0.833303570439167;0.7978286140024544;-1.349819481865496e-06;-5.854778502357782e-06;1.04489833386696;10.000791530680633;0.8336093515496562;1.0448560084143894;1.0449116703913597;0.7977632956346566;0.014892135140274682;0.797780853619664
10.567634;1.044394287287581;0.8333032552638681;0.79782892972582;-1.2261191876265628e-06;-5.870576570197273e-06;1.0449003783369735;10.000788791147288;0.8336097472034775;1.0448537323667495;1.0449126197588252;0.7977637870125733;0.01489205002564513;0.7977800994171307
10.577634;1.044394617748048;0.8333029397482885;0.7978292496734894;-1.1113142684443481e-06;-5.891756750212732e-06;1.0449024481518001;10.000786438378295;0.8336100916039912;1.044851471046507;1.0449135129669698;0.7977642565709383;0.014891963917727926;0.7977793056290534
10.587634;1.0443949830484813;0.8333026264084451;0.7978295759634625;-1.0052117141557017e-06;-5.919461203335744e-06;1.0449045423590806;10.0007845023097;0.8336103790186468;1.0448492244911554;1.0449143477668295;0.797764704730584;0.014891877113047939;0.7977784746108918
10.597634;1.044395379775884;0.833302317752505;0.7978299103705065;-9.074472967540139e-07;-5.954747544960957e-06;1.0449066606977757;10.000782998585033;0.8336106049687982;1.0448469919301422;1.0449151219579744;0.7977651320739527;0.014891789863381601;0.7977776098074152
10.607634;1.04439580437639;0.8333020169621597;0.7978302542569902;-8.175163569216951e-07;-5.998694605547602e-06;1.0449088028439184;10.000781934358024;0.8336107663264456;1.0448447714565325;1.044915834369662;0.797765539467476;0.014891702364365683;0.7977767155473228
10.617634;1.0443962524933195;0.8333017278929774;0.7978306093037454;-7.348085711218569e-07;-6.052453740570057e-06;1.0449109677023691;10.000781312675025;0.8336108615534966;1.0448425596274264;1.0449164852049455;0.797765927725053;0.01489161475261733;0.7977757972195898
10.627634;1.0443967191236068;0.8333014543845039;0.7978309777763084;-6.586612918909249e-07;-6.117145996869514e-06;1.0449131526579718;10.000781129408004;0.8336108903169288;1.0448403516063312;1.044917075197203;0.7977662971088706;0.014891527136902971;0.7977748614090093
10.637634;1.0443971994553265;0.8333011997583145;0.7978313616086451;-5.884157154775953e-07;-6.193671123484832e-06;1.0449153532630295;10.000781365217785;0.8336108529546686;1.0448381425845148;1.0449176042789785;0.7977666472271506;0.014891439608193557;0.797773915586236
10.647634;1.0443976897461325;0.833300966722961;0.7978317615966318;-5.234400881452662e-07;-6.282605155565299e-06;1.0449175643045998;10.000781978133011;0.8336107503749821;1.0448359294214633;1.0449180708081143;0.7977669776271222;0.014891352245791205;0.7977729674905825
10.657634;1.0443981878647186;0.8333007576406068;0.7978321775312491;-4.631098934708446e-07;-6.384236089358733e-06;1.0449197815545908;10.000782897814775;0.8336105837891875;1.0448337113711352;1.0449184718583946;0.7977672885680441;0.014891265167593816;0.7977720247622061
10.667634;1.0443986926365778;0.8333005748570272;0.7978326086627117;-4.067719396287747e-07;-6.4986601389334915e-06;1.0449220021279182;10.000784026823169;0.83361035375006;1.0448314898887228;1.044918804155099;0.7977675812334712;0.014891178509278907;0.7977710949975859
10.677634;1.0443992021556534;0.8333004206024319;0.7978330539748728;-3.537495678334788e-07;-6.625873374447675e-06;1.0449242232598883;10.000785254699299;0.833610059434512;1.0448292679911488;1.0449190653583518;0.7977678575902071;0.014891092320048909;0.7977701856340027
10.687634;1.0443997131622442;0.8333002966093053;0.7978335121303304;-3.034237187949446e-07;-6.765824803475614e-06;1.0449264415148536;10.00078647522008;0.8336096994234828;1.0448270499665717;1.0449192553648399;0.7977681200713945;0.01489100658065509;0.7977693035485687
10.697634;1.0444002221240245;0.8333002038881071;0.7978339810707773;-2.552864252383013e-07;-6.918453662433944e-06;1.0449286534462354;10.000787594645901;0.8336092730600541;1.04482484157625;1.0449193766812694;0.797768370842076;0.014890921325264471;0.7977684546971654
10.707634;1.0444007265514341;0.8333001425045145;0.797834457616529;-2.0884751118643496e-07;-7.083721276458336e-06;1.044930856358113;10.00078852982172;0.8336087806812569;1.0448226496882216;1.044919433415178;0.7977686111361043;0.014890836707797991;0.7977676439488204
10.717634;1.0444012257238995;0.8333001113833606;0.7978349374401504;-1.6349416618756996e-07;-7.26155421335987e-06;1.0449330481318408;10.000789200325105;0.8336082227789601;1.0448204813626665;1.0449194296826434;0.7977688412044974;0.014890753053121264;0.7977668753177807
10.727634;1.0444017204938911;0.8333001085469289;0.7978354153246018;-1.1847299707791707e-07;-7.451714412911503e-06;1.044935227199784;10.000789520648748;0.8336075990637476;1.0448183435876734;1.044919368696026;0.797769060688984;0.014890670849438173;0.7977661522936647
10.737634;1.0444022123530288;0.8333001314704098;0.7978358855075321;-7.299986654831669e-08;-7.653748848417206e-06;1.0449373927832568;10.000789399077425;0.8336069083943312;1.0448162431249148;1.0449192529933928;0.7977692690253466;0.014890590600031959;0.7977654779917841
10.747634;1.0444027028278553;0.8333001776146269;0.7978363424696597;-2.6417213198473103e-08;-7.86704330894931e-06;1.044939544167678;10.000788743289473;0.8336061497089426;1.0448141858784006;1.044919084646044;0.7977694652890361;0.014890512744760578;0.7977648555209542
10.757634;1.0444031938022214;0.8333002452976905;0.7978367824069887;2.1697386506044147e-08;-8.090894543381228e-06;1.0449416798968238;10.000787464165237;0.8336053226319327;1.0448121773953407;1.0449188645015481;0.7977696474813734;0.014890437759328013;0.797764288560502
10.767634;1.0444036884148968;0.8333003336159244;0.7978372040311701;7.155377750696115e-08;-8.324578457887444e-06;1.0449437979093108;10.000785477016638;0.8336044273071642;1.0448102244194841;1.0449185916256143;0.7977698123113095;0.014890366231637513;0.7977637814953261
10.777634;1.0444041914274786;0.8333004411749532;0.7978376075595952;1.2326952880264207e-07;-8.567399212577823e-06;1.0449458957626956;10.000782707894642;0.8336034645456742;1.0448083350686501;1.0449182633918737;0.7977699559807411;0.01489029879944111;0.7977633387792045
10.787634;1.0444047082972046;0.8333005653559722;0.7978379933785447;1.7700651059228357e-07;-8.818737143227681e-06;1.0449479706011862;10.000779101147048;0.8336024361425783;1.0448065176793078;1.0449178754714008;0.7977700753100908;0.014890236005909958;0.7977629640430044
10.797634;1.0444052436478664;0.8333007029669858;0.7978383619567349;2.3307328345450693e-07;-9.078155015267185e-06;1.0449500188730083;10.000774620837529;0.8336013447851467;1.0448047803265725;1.0449174222932878;0.7977701682026502;0.01489017817016234;0.7977626597741962
10.807634;1.044405800178729;0.8333008513879836;0.79783871433693;2.919161104133211e-07;-9.345430519473183e-06;1.0449520360882205;10.000769250469784;0.8336001942002308;1.0448031313955783;1.0449168977704744;0.7977702331460741;0.014890125357987298;0.7977624276736419
10.817634;1.0444063784098652;0.8333010090389718;0.7978390521345947;3.539913952540927e-07;-9.620390864980665e-06;1.0449540177371484;10.00076299456982;0.8335989892555227;1.044801580334521;1.0449162951228674;0.7977702686399569;0.014890077477739912;0.7977622691680897
10.827634;1.0444069774895666;0.833301175222973;0.7978393773096218;4.196864818017256e-07;-9.902734898567654e-06;1.044955960727518;10.000755877689535;0.8335977351269603;1.0448001375994165;1.0449156066884373;0.7977702733522193;0.014890034447632622;0.7977621858945332
10.837634;1.0444075966977864;0.8333013502027933;0.7978396923245434;4.893606256600497e-07;-1.0192026471140704e-05;1.0449578635334793;10.000747940271234;0.8335964362692878;1.0447988134679012;1.0449148246068927;0.7977702466731805;0.014889996306674053;0.79776217996598
10.847634;1.0444082363841305;0.8333015353795806;0.797840000387722;5.633751423754387e-07;-1.0487796913388147e-05;1.0449597253005505;10.000739237660188;0.8335950961716122;1.0447976170069722;1.0449139414289261;0.7977701890180119;0.014889963198743184;0.7977622534801821
10.857634;1.0444088978065946;0.8333017328816639;0.797840305188558;6.420845495412017e-07;-1.0789558772606643e-05;1.0449615449759801;10.00072984261552;0.833593717641488;1.0447965561015766;1.0449129504329522;0.7977701018318727;0.014889935278607552;0.7977624075461781
10.867634;1.0444095824221697;0.8333019451867023;0.7978406102241488;7.258466298880873e-07;-1.1096678570981232e-05;1.044963320760029;10.00071984220612;0.8335923031451781;1.0447956375132075;1.044911846066982;0.7977699873864985;0.014889912610520693;0.7977626415714079
10.877634;1.044410291100528;0.8333021755991605;0.7978409185187721;8.15000940010196e-07;-1.140828412537868e-05;1.0449650506148385;10.000709324277128;0.8335908552610797;1.0447948662058422;1.0449106241879023;0.7977698484185684;0.014889895138110764;0.7977629530845358
10.887634;1.0444110234038546;0.8333024286207064;0.7978412331404046;9.097624637248906e-07;-1.1723299428051914e-05;1.0449667336507344;10.000698360447398;0.83358937751631;1.0447942447188607;1.0449092823789148;0.7977696878496019;0.014889882713463934;0.7977633383300423
10.897634;1.0444117772064607;0.8333027091726446;0.7978415577285148;1.0101224959501368e-06;-1.2040552229674363e-05;1.044968370444778;10.00068699579572;0.8335878750948007;1.044793773666107;1.0449078204597022;0.7977695084712293;0.014889875107828444;0.7977637933576099
10.907634;1.0444125489623057;0.8333030216382391;0.797841896364885;1.1158965881721566e-06;-1.235885439518317e-05;1.0449699622723547;10.000675251625285;0.8335863543036186;1.0447934533275143;1.044906240021789;0.7977693128270144;0.014889872092326983;0.7977643147263463
10.917634;1.0444133342225472;0.8333033700265419;0.7978422529808806;1.2268657730215116e-06;-1.2676994866966778e-05;1.044971510861609;10.000663142979088;0.8335848212816669;1.0447932848571253;1.0449045432928028;0.7977691037213347;0.014889873627675134;0.7977648996302876
10.927634;1.0444141279290515;0.83330375855769;0.7978426305883877;1.3428226732706e-06;-1.2993706725007228e-05;1.0449730181776091;10.000650699739825;0.833583281549567;1.0447932700660463;1.0449027330584173;0.7977688844714755;0.01488987994439622;0.7977655459871252
10.937634;1.044414924509241;0.8333041913602715;0.7978430307891301;1.4634618447782656e-06;-1.3307665465372402e-05;1.044974485163439;10.00063797268226;0.8335817404948486;1.044793410748173;1.04490081314718;0.7977686582306437;0.014889891409212241;0.7977662524816086
10.947634;1.0444157182137908;0.8333046716295284;0.7978434540318633;1.5882329509635332e-06;-1.361755373587062e-05;1.0449759107802525;10.000625022143023;0.8335802037107569;1.0447937086595114;1.0448987878679834;0.7977684272882967;0.014889908352774267;0.7977670180709209
10.957634;1.0444165040247009;0.8333052013502075;0.7978439002424519;1.7163326933718647e-06;-1.3922193317483091e-05;1.0449772929978245;10.000611903173382;0.8335786768020322;1.0447941655618267;1.0448966611501338;0.7977681928690501;0.014889931007404532;0.7977678415919185
10.967634;1.0444172781491066;0.833305781828419;0.7978443691263845;1.846888330325604e-06;-1.4220616493954708e-05;1.044978630469665;10.000598656172329;0.8335771649622664;1.044794782523807;1.0448944369172661;0.7977679549747251;0.014889959521471317;0.7977687222069448
10.977634;1.0444180375182606;0.8333064142762574;0.7978448604092478;1.9792018860538665e-06;-1.4512012267729532e-05;1.0449799227926615;10.000585305385492;0.8335756725297866;1.0447955587968563;1.0448921201678327;0.7977677126343533;0.014889993966994409;0.7977696596914785
10.987634;1.0444187793756379;0.8333070998574583;0.7978453744057972;2.112887537336363e-06;-1.4795638171010665e-05;1.044981170001855;10.000571868039765;0.8335742026866916;1.0447964909758087;1.0448897170453229;0.797767464836492;0.014890034320953548;0.7977706540813577
10.997634;1.044419501727735;0.8333078396433179;0.7978459120481971;2.2478455332593062e-06;-1.5070771367063913e-05;1.0449823727303535;10.000558366601112;0.8335727573027948;1.0447975730060324;1.044887233654907;0.7977672109679764;0.014890080461197556;0.7977717054658975
11.007634;1.0444202041416226;0.8333086347687031;0.7978464740320518;2.384177416200711e-06;-1.5336741878587337e-05;1.0449835322181957;10.000544829568035;0.8335713369585628;1.044798797297578;1.0448846751789438;0.7977669504790206;0.014890132208373319;0.7977728137056619
11.017634;1.0444208879675332;0.8333094864899349;0.797847060219669;2.522166976248968e-06;-1.5593046285256635e-05;1.0449846496100341;10.000531285025184;0.8335699412219327;1.0448001563095775;1.0448820458697938;0.7977666826920272;0.014890189380933236;0.7977739777612509
11.027634;1.0444215561830195;0.8333103962343537;0.7978476697463559;2.662303987059315e-06;-1.5839433259437884e-05;1.0449857256596744;10.00051776012803;0.8335685687217164;1.0448016433772347;1.0448793493520232;0.7977664070670826;0.014890251791617353;0.7977751953809435
11.037634;1.0444222132126912;0.8333113654606291;0.7978483014358728;2.805275596097141e-06;-1.607589248685663e-05;1.0449867610134398;10.000504283776259;0.8335672170676395;1.044803252706768;1.0448765893729068;0.7977661237371138;0.014890319171403677;0.7977764634480281
11.047634;1.0444228640473283;0.8333123951738088;0.7978489541753445;2.9518566906872964e-06;-1.6302598895367436e-05;1.044987756447101;10.000490889207777;0.8335658834046507;1.0448049794084386;1.0448737707713618;0.7977658337207983;0.014890391122571246;0.7977777784949962
11.057634;1.0444235128820314;0.8333134859544583;0.7978496267586603;3.102710048921704e-06;-1.651983554243732e-05;1.0449887129149609;10.000477615277164;0.8335645654395453;1.0448068195178553;1.044870899684481;0.7977655387659301;0.014890467180291045;0.797779137038837
11.067634;1.044424162653895;0.8333146383218785;0.7978503175064967;3.2582541648499763e-06;-1.6727876248496245e-05;1.044989631193231;10.00046450188202;0.8335632619823209;1.0448087698388662;1.0448679828595338;0.7977652414608947;0.014890546892854616;0.7977805356342972
11.077634;1.0444248161091556;0.8333158523413975;0.797851024593867;3.4186537754154486e-06;-1.6926895442952043e-05;1.0449905112625513;10.000451590170119;0.8335619726620722;1.0448108280442616;1.044865026954898;0.7977649453083382;0.014890629758157973;0.797781970517296
11.087634;1.0444254774209576;0.8333171270047625;0.7978517466283125;3.583864230617854e-06;-1.711697394255215e-05;1.044991352466012;10.000438929999344;0.8335606971974755;1.0448129926833292;1.0448620384650262;0.7977646543582575;0.01489071504317057;0.7977834371174659
11.097634;1.0444261528157703;0.833318460192271;0.797852482453402;3.753730375546838e-06;-1.729814715754873e-05;1.0449921544332812;10.00042657559311;0.8335594348043605;1.0448152624844105;1.0448590240180302;0.7977643729885152;0.014890801742230031;0.7977849302138919
11.107634;1.044426850096867;0.8333198490557194;0.7978532305213162;3.928107638587608e-06;-1.747042121301758e-05;1.044992917332624;10.000414572828715;0.8335581841555062;1.0448176356888008;1.0448559907263766;0.7977641058670614;0.014890888768504052;0.7977864448187135
11.117634;1.0444275779895935;0.833321290611609;0.7978539884706268;4.106876112089722e-06;-1.7633766779937727e-05;1.0449936413785017;10.000402958535865;0.8335569435504022;1.04482011014364;1.0448529466415615;0.7977638572666117;0.014890975126182714;0.7977879768174669
11.127634;1.04442834527752;0.8333227818320658;0.7978547531639082;4.289785409163026e-06;-1.778815737674599e-05;1.0449943268101918;10.00039176816117;0.8335557108609242;1.04482268302234;1.044849901093265;0.7977636302086084;0.014891059875673844;0.7977895229962138
11.137634;1.0444291594739958;0.8333243189396387;0.7978555211986142;4.4762845517505595e-06;-1.79336663167746e-05;1.0449949744880913;10.000381038781184;0.833554483817555;1.044825349997462;1.0448468642807318;0.7977634264632548;0.0148911420449395;0.7977910810526377
11.147634;1.0444300259499995;0.8333258970986483;0.7978562894504561;4.665571883419729e-06;-1.8070523463355566e-05;1.0449955860546918;10.00037080807968;0.8335532608758977;1.044828105690499;1.0448438462284753;0.7977632468770428;0.014891220644982174;0.7977926496288059
11.157634;1.0444309480479261;0.8333275108670465;0.7978570554898698;4.856839779090315e-06;-1.8199032185485105e-05;1.0449961628504096;10.00036111273956;0.8335520417433885;1.0448309450198612;1.0448408558822941;0.7977630915736991;0.014891294696868257;0.7977942279561837
11.167634;1.044431927285692;0.8333291545433884;0.7978578175842923;5.049464324230352e-06;-1.8319427438866852e-05;1.0449967043515922;10.000351987930953;0.8335508272094347;1.044833863446313;1.0448379005725807;0.7977629602442534;0.014891363207388599;0.797795815316694
11.177634;1.044432963323457;0.8333308222550743;0.7978585739668732;5.243014511794473e-06;-1.8431877961322916e-05;1.0449972076852945;10.000343465267852;0.8335496188498918;1.0448368562476744;1.0448349859110173;0.7977628523853896;0.01489142517776096;0.7977974107405846
11.187634;1.0444340542573551;0.833332508104197;0.7978593221919771;5.437168994261698e-06;-1.853664951543494e-05;1.044997668528216;10.000335562179737;0.8335484186347556;1.044839918135831;1.044832116093749;0.797762767575676;0.014891479643020402;0.7977990128476463
11.197634;1.0444351970013672;0.833334206343251;0.7978600593124616;5.6316444854413185e-06;-1.863422433904073e-05;1.044998082472374;10.00032826932068;0.8335472282577789;1.0448430435429725;1.0448292942780077;0.7977627057154991;0.01489152564890619;0.7978006197146934
11.207634;1.044436387444296;0.8333359112268403;0.7978607823813246;5.826120765035823e-06;-1.872525250291924e-05;1.0449984458686568;10.000321550132448;0.8335460486034418;1.0448462272413843;1.0448265228395728;0.7977626665660031;0.014891562168629845;0.7978022289775273
11.217634;1.044437620758099;0.8333376165407015;0.7978614887518742;6.020155402056702e-06;-1.8810413579195835e-05;1.0449987560363894;10.000315350182078;0.8335448796748496;1.0448494649189806;1.044823803388781;0.7977626488630086;0.01489158807404437;0.7978038382289171
11.227634;1.0444388922090597;0.8333393155769143;0.7978621763461211;6.2131767748546316e-06;-1.889031966929264e-05;1.044999011093665;10.000309605557195;0.8335437210311895;1.044852753129158;1.0448211366205962;0.7977626500522543;0.014891602223525995;0.7978054454656187
11.237634;1.0444401983875982;0.8333410018096217;0.7978628437259948;6.4045823740493145e-06;-1.8965497769381824e-05;1.0449992092255043;10.000304246537725;0.8335425726386024;1.0448560885571643;1.044818522372704;0.7977626667508775;0.014891603612508388;0.7978070490968927
11.247634;1.0444415379828342;0.8333426695202198;0.797863489687988;6.593843857552608e-06;-1.9036399947183287e-05;1.0449993483201656;10.000299199380276;0.8335414355466858;1.0448594674786291;1.0448159598218154;0.7977626955221436;0.014891591487878697;0.797808647459615
11.257634;1.044442911435173;0.833344313847665;0.7978641130325467;6.780525433470662e-06;-1.9103421094275155e-05;1.0449994270030762;10.000294393995462;0.8335403116672871;1.0448628854264261;1.0448134470943304;0.7977627333629694;0.014891565361062297;0.7978102386084608
11.267634;1.0444443201011138;0.8333459305095302;0.7978647126907399;6.964250872580727e-06;-1.91669316373194e-05;1.0449994455993332;10.000289775998207;0.8335392028892865;1.0448663365732935;1.0448109803658012;0.7977627773674604;0.014891524992845528;0.7978118208148123
11.277634;1.0444457657941337;0.8333475156722419;0.7978652876597194;7.144739467479479e-06;-1.9227285075196844e-05;1.0449994054491083;10.00028530827459;0.8335381107031467;1.044869813662484;1.0448085537196552;0.7977628242047188;0.014891470437845547;0.7978133930966889
11.287634;1.0444472505425617;0.8333490660520836;0.7978658368713182;7.321890991068686e-06;-1.928480697741639e-05;1.044999307549939;10.000280959418006;0.833537036364593;1.0448733084763575;1.0448061604459533;0.7977628700434073;0.014891402041970352;0.797814955016342
11.297634;1.0444487757814527;0.8333505790347151;0.7978663591473008;7.495765116451723e-06;-1.933981404392863e-05;1.0449991520327728;10.000276691594836;0.833535980513525;1.044876811910098;1.0448037947045015;0.7977629103619643;0.014891320310995843;0.797816506124893
11.307634;1.0444503414483641;0.8333520528345477;0.7978668531657259;7.66646413134289e-06;-1.9392641645822077e-05;1.044998938422057;10.000272453323618;0.8335349428649381;1.0448803141163563;1.0448014519140765;0.7977629394125175;0.014891225829741393;0.7978180456703339
11.317634;1.0444519464864324;0.8333534867082684;0.7978673177117167;7.834099125996668e-06;-1.9443664352763533e-05;1.0449986660212163;10.000268176024818;0.8335339227602241;1.0448838046853117;1.0447991280122884;0.7977629502629344;0.014891119356260947;0.7978195724150592
11.327634;1.0444535900179353;0.8333548809014083;0.7978677522045605;7.998878815942182e-06;-1.9493335407428154e-05;1.0449983341454796;10.000263776226978;0.8335329195062336;1.0448872722866687;1.0447968189720953;0.7977629356832284;0.014891001906020851;0.797821084573712
11.337634;1.0444552711178203;0.833356236226773;0.7978681568514342;8.1611434745643e-06;-1.9542166145787016e-05;1.0449979421972282;10.000259165051869;0.8335319322387192;1.0448907044529934;1.0447945208907155;0.7977628888129679;0.014890874672095487;0.7978225800535896
11.347634;1.0444569876590626;0.8333575535510561;0.7978685320603781;8.321279196659943e-06;-1.9590540144274167e-05;1.0449974895154757;10.000254259220291;0.8335309599173192;1.0448940876663266;1.0447922301127366;0.7977628030945132;0.014890738828545257;0.7978240566937592
11.357634;1.0444587358950608;0.83335883357576;0.7978688776964411;8.479687452154287e-06;-1.963853110503468e-05;1.0449969747534453;10.000248983539752;0.8335300013738345;1.0448974074176476;1.044789943244838;0.797762672343691;0.014890595305704094;0.7978255122633805
11.367634;1.0444605107955944;0.8333600773524282;0.7978691927449769;8.636809867111057e-06;-1.9685976961985058e-05;1.0449963954370185;10.00024326537129;0.8335290552637116;1.0449006488326842;1.0447876572393409;0.7977624915116641;0.014890444726525585;0.797826944497548
11.377634;1.0444623064106313;0.833361287373064;0.7978694752164902;8.79304463802069e-06;-1.9732719402626453e-05;1.0449957486406285;10.000237029417514;0.8335281197950334;1.044903798093289;1.0447853693474438;0.7977622572580774;0.014890287607598732;0.7978283517501233
11.387634;1.0444641163635004;0.8333624680463101;0.7978697223031518;8.94868767322022e-06;-1.977873822091084e-05;1.0449950320982515;10.000230197492444;0.8335271926189088;1.0449068437840818;1.0447830768607367;0.7977619681715763;0.014890124566718947;0.7978297341401092
11.397634;1.0444659346223566;0.8333636247590482;0.7978699308636189;9.10401139320826e-06;-1.9824105792353802e-05;1.0449942445502471;10.00022269204922;0.8335262713124958;1.0449097772279727;1.0447807772112918;0.7977616252811285;0.01488995632551742;0.7978310939806527
11.407634;1.0444677556454798;0.83336476257304;0.7978700977764176;9.259279650224722e-06;-1.986889398955642e-05;1.0449933851652191;10.00021443772532;0.8335253536596557;1.0449125922345328;1.0447784685932282;0.7977612319154401;0.014889783661084604;0.797832434971108
11.417634;1.0444695737331842;0.8333658855034362;0.7978702199859071;9.414643014131366e-06;-1.991312823891219e-05;1.044992453105177;10.000205362076859;0.8335244374104724;1.044915285607095;1.044776150472558;0.797760792524778;0.014889607425821558;0.7978337609515613
11.427634;1.0444713828590637;0.8333669960436224;0.7978702944460689;9.570083882625465e-06;-1.9956772647490716e-05;1.0449914482193328;10.000195399673489;0.8335235201616212;1.0449178580270164;1.0447738232526942;0.7977603118959795;0.01488942851443277;0.7978350749561995
11.437634;1.044473177273937;0.8333680955481474;0.7978703181800653;9.725484772225884e-06;-1.9999717813175232e-05;1.0449903719681983;10.000184493973231;0.8335225992525842;1.0449203135184393;1.04477148741688;0.7977597949113712;0.014889247742645585;0.7978363788693632
11.447634;1.0444749522709935;0.833369185528134;0.7978702886606088;9.880717350288336e-06;-2.004178191211102e-05;1.0449892276080646;10.000172592940341;0.833521671689848;1.044922657279399;1.0447691437143063;0.7977592462290911;0.014889065759762508;0.797837673473855
11.457634;1.044476704769184;0.8333702680803161;0.7978702042616371;1.0035615384137661e-05;-2.0082781949489875e-05;1.044988020091926;10.000159647550369;0.8335207346614194;1.0449248935204267;1.0447667942321677;0.797758670389215;0.01488888305516684;0.7978389583348483
11.467634;1.0444784331975547;0.8333713455633024;0.7978700642744141;1.018986070503556e-05;-2.012261640429506e-05;1.044986755695879;10.00014562107941;0.8335197862874097;1.0449270248272007;1.0447644422458848;0.7977580724478889;0.014888700046468063;0.7978402317081493
11.477634;1.0444801369413912;0.8333724208151526;0.7978698682933287;1.034292881700004e-05;-2.016120051133559e-05;1.0449854415269566;10.000130498757335;0.8335188256763474;1.0449290531316358;1.0447620909733843;0.7977574581608016;0.014888517170313122;0.7978414910431382
11.487634;1.0444818161781466;0.833373497386104;0.7978696156300659;1.0494117580981182e-05;-2.0198288744862583e-05;1.0449840858299395;10.000114285541787;0.8335178524363974;1.0449309814308558;1.044759743353631;0.7977568334284731;0.014888334890873203;0.7978427339685775
11.497634;1.0444834717268192;0.8333745793121173;0.7978693056144026;1.0642593161414606e-05;-2.02333956184519e-05;1.044982697967447;10.000096997179295;0.833516866251626;1.0449328153978927;1.0447574030165134;0.7977562038322991;0.014888153692975655;0.7978439592289759
11.507634;1.0444851046671129;0.8333756708467784;0.7978689382498354;1.0787497533096114e-05;-2.0265877950070672e-05;1.0449812868951158;10.000078654664922;0.8335158665229034;1.0449345640146586;1.044755074411932;0.7977555742156455;0.014887974113181887;0.7978451668034967
11.517634;1.0444867161722247;0.8333767760630973;0.7978685143336789;1.0928111097466533e-05;-2.0295031838969613e-05;1.044979860047119;10.000059279385393;0.8335148524435205;1.044936238876526;1.0447527616535868;0.797754947830201;0.014887796725674935;0.7978463568822679
11.527634;1.0444883073285045;0.8333778983336454;0.7978680352577732;1.106389203008941e-05;-2.0320124822130068e-05;1.0449784237088984;10.000038882412243;0.8335138236257129;1.0449378526548208;1.0447504680407291;0.7977543258265041;0.01488762206913636;0.7978475290822956
11.537634;1.0444898788970909;0.8333790399528063;0.7978675029867467;1.1194383895730273e-05;-2.034043288283831e-05;1.0449769835488876;10.000017458182974;0.833512780495207;1.0449394173499846;1.0447481963819365;0.7977537074887584;0.014887450607858585;0.7978486830793492
11.547634;1.0444914311970996;0.8333802018145873;0.7978669204651038;1.1319169867204114e-05;-2.035530668737999e-05;1.0449755446460482;9.999994993504611;0.8335117241168843;1.0449409431741683;1.0447459487084534;0.7977530908869525;0.014887282759263997;0.7978498194304963
11.557634;1.044492963956978;0.8333813833203159;0.7978662921560847;1.1437902564442076e-05;-2.0364190237900638e-05;1.0449741111599415;9.999971481080197;0.8335106558401473;1.0449424386968682;1.044743725956378;0.7977524739559818;0.014887118912375602;0.7978509394668727
11.567634;1.0444944764570887;0.8333825827165708;0.7978656236937117;1.155033424590182e-05;-2.0366583353532764e-05;1.0449726861804423;9.999946924846052;0.8335095772137443;1.0449439117060013;1.0447415283854111;0.7977518553445248;0.01488695939244915;0.7978520450325299
11.577634;1.0444959680105754;0.8333837976859538;0.7978649209176695;1.165632571555356e-05;-2.03620652046203e-05;1.0449712724211775;9.999921337555033;0.833508490023056;1.0449453695635649;1.0447393560633973;0.7977512344273247;0.01488680447208772;0.797853138409015
11.587634;1.0444974379966399;0.8333850258586464;0.797864189578233;1.1755812270256726e-05;-2.0350419719198192e-05;1.0449698729400836;9.999894732949205;0.8335073962015421;1.044946818467894;1.0447372088657605;0.7977506113905148;0.014886654474767688;0.7978542216483235
11.597634;1.0444988853405572;0.8333862647788297;0.7978634353543537;1.184871473780989e-05;-2.033171442561628e-05;1.0449684911391728;9.999867117773704;0.8335062978410588;1.0449482624972815;1.0447350862600728;0.7977499877228287;0.014886509803331572;0.7978552957858479
11.607634;1.044500308247939;0.8333875115749426;0.7978626636399685;1.1934862399364108e-05;-2.0306230620401433e-05;1.0449671307495159;9.999838491182135;0.8335051972098487;1.0449497035740984;1.0447329876620615;0.7977493659536322;0.014886370839724695;0.7978563612645531
11.617634;1.0445017046804248;0.8333887631437332;0.7978618794841623;1.2013980384409383e-05;-2.0274371157180063e-05;1.0449657956418665;9.999808847637643;0.8335040965009171;1.0449511419134063;1.0447309131948608;0.79774874866552;0.01488623788975029;0.7978574190935529
11.627634;1.0445030732022371;0.8333900168230907;0.7978610877314278;1.2085706130618725e-05;-2.0236655481492456e-05;1.044964489048174;9.99977818083002;0.8335029974333559;1.0449525765339596;1.0447288635012295;0.7977481379734266;0.014886111183657562;0.797858471520834
11.637634;1.0445044132220815;0.8333912707484239;0.7978602932183895;1.2149612581433374e-05;-2.0193724348953354e-05;1.0449632130855095;9.999746495331351;0.8335019011640081;1.0449540063018756;1.0447268386485076;0.797747535744681;0.01488599080337816;0.7978595221196292
11.647634;1.0445057244162288;0.8333925233174084;0.7978595007623619;1.2205265809221438e-05;-2.0146265968384862e-05;1.0449619690512173;9.999713817100643;0.8335008087666855;1.044955430820884;1.04472483780667;0.797746944166752;0.01488587659456605;0.797860575368265
11.657634;1.0445070062793456;0.833393772102848;0.7978587150548254;1.2252307689557266e-05;-2.0094891176440553e-05;1.0449607581494402;9.999680190526782;0.8334997216111975;1.0449568504440696;1.0447228605262784;0.7977463662554378;0.014885768197905679;0.7978616360431622
11.667634;1.044508258159474;0.8333950130329787;0.7978579409933876;1.2290505444246638e-05;-2.0040058154159024e-05;1.0449595822199877;9.999645669893773;0.8334986411277454;1.0449582657430507;1.044720908298959;0.7977458056809652;0.014885665195656643;0.797862709032034
11.677634;1.0445094793153404;0.8333962403849665;0.7978571842446633;1.2319755308982788e-05;-1.9982101720840057e-05;1.0449584437067545;9.999610314434596;0.8334975684264667;1.0449596766125344;1.0447189845181106;0.7977452656715375;0.014885567210691222;0.7978637990916938
11.687634;1.0445106690083408;0.8333974476118947;0.7978564515092781;1.2340070184744644e-05;-1.9921334061574465e-05;1.0449573447680434;9.999574188983573;0.8334965042501918;1.044961081346698;1.0447170933322851;0.7977447480067739;0.014885473833798919;0.7978649100773474
11.697634;1.0445118272708236;0.8333986279833551;0.7978557504551318;1.2351539272204832e-05;-1.9858106657658646e-05;1.044956286494004;9.999537365662913;0.8334954493311225;1.0449624764039163;1.0447152392177914;0.7977442530011163;0.014885384537832403;0.7978660444914496
11.707634;1.0445129561819027;0.8333997743317544;0.7978550893963008;1.2354281904783046e-05;-1.979271989107502e-05;1.0449552685809158;9.99949991599602;0.8334944046898233;1.0449638574218512;1.0447134271912693;0.7977437798560585;0.014885298735500093;0.7978672038315967
11.717634;1.0445140603149023;0.8334008791230054;0.797854476723917;1.2348434023652673e-05;-1.972528300511403e-05;1.0449542892729478;9.999461898682215;0.8334933712836646;1.0449652206628153;1.0447116624828243;0.7977433268865756;0.01488521588860689;0.7978683891599725
11.727634;1.0445151459030257;0.8334019355948744;0.797853920341723;1.2334149157503373e-05;-1.965572526708757e-05;1.0449533453129984;9.999423362178904;0.8334923490250219;1.0449665631713594;1.044709949806181;0.7977428918704543;0.014885135580419226;0.7978696013758529
11.737634;1.0445162192947122;0.8334029387127481;0.7978534274949676;1.2311654647364952e-05;-1.958392045822173e-05;1.0449524316702195;9.999384365521438;0.833491336153;1.0449678815839318;1.0447082929341498;0.7977424723001895;0.014885057514082967;0.7978708409171076
11.747634;1.0445172857367315;0.8334038852440456;0.7978530050339534;1.2281347603908356e-05;-1.9509741366476634e-05;1.04495154224243;9.999344997172363;0.8334903301476638;1.0449691709100324;1.0447066943078411;0.797742065517121;0.014884981452807785;0.7978721073210931
11.757634;1.0445183498290551;0.8334047736847771;0.7978526594819234;1.2243815794259946e-05;-1.9432991870892307e-05;1.0449506717859138;9.999305373056446;0.8334893292562515;1.0449704240333986;1.0447051549053152;0.7977416690843218;0.014884907213544256;0.7978733995887274
11.767634;1.044519416889975;0.8334056042416917;0.7978523963689147;1.2199775038805496e-05;-1.9353341472004558e-05;1.044949816923257;9.999265620683245;0.8334883328079568;1.0449716319331217;1.0447036750562115;0.7977412812137956;0.014884834732279816;0.7978747170594591
11.777634;1.0445204933359296;0.8334063782338837;0.7978522195349455;1.2149950016189646e-05;-1.9270361477792872e-05;1.044948975695647;9.999225867607691;0.8334873409876049;1.0449727845177812;1.0447022551421126;0.7977409007593264;0.01488476411375844;0.7978760597371916
11.787634;1.0445215864696906;0.8334070969054218;0.7978521313992858;1.2094967045309573e-05;-1.9183601725482042e-05;1.0449481467166741;9.99918623783806;0.8334863554355008;1.044973871539735;1.0447008954533792;0.7977405265096852;0.014884695597336727;0.7978774278081133
11.797634;1.0445227046211225;0.8334077605478043;0.7978521337716129;1.2035345826964458e-05;-1.909261578868453e-05;1.044947328363945;9.999146850016738;0.833485380046722;1.0449748833418082;1.0446995962049717;0.7977401563813888;0.014884629484754799;0.7978788207032249
11.807634;1.0445238566857762;0.8334083685752571;0.7978522279559994;1.1971497437328376e-05;-1.8996925797168124e-05;1.0449465185721687;9.999107815273398;0.8334844207675824;1.0449758113360423;1.0446983578824491;0.7977397874107305;0.014884566120466892;0.7978802363932882
11.817634;1.0445250506560178;0.833408920054752;0.7978524140924437;1.1903671708087817e-05;-1.8895996601596415e-05;1.044945715369;9.999069233711994;0.833483484432681;1.0449766471407134;1.0446971816678856;0.7977394162347818;0.014884505874674723;0.7978816716153794
11.827634;1.0445262928303976;0.8334094138822744;0.7978526910496573;1.1831936560109636e-05;-1.8789264645228003e-05;1.0449449173416099;9.999031190692214;0.833482577803186;1.0449773812654113;1.0446960700727108;0.7977390393757952;0.014884449076535255;0.7978831227711853
11.837634;1.0445275883737954;0.8334098488443774;0.7978530570657554;1.1756233934574083e-05;-1.8676193478614923e-05;1.0449441236676926;9.998993756102912;0.8334817075030616;1.0449780035927194;1.0446950268599735;0.7977386535671819;0.014884395942572452;0.7978845866632912
11.847634;1.0445289420760773;0.8334102242405421;0.7978535096204372;1.16764936185708e-05;-1.8556362006029367e-05;1.044943333940021;9.998956983887094;0.8334808801492759;1.0449785048516724;1.0446940558302107;0.797738256319824;0.01488434655204845;0.7978860607954981
11.857634;1.0445303585835224;0.8334105406764785;0.7978540447090039;1.159270792481298e-05;-1.8429544779813884e-05;1.044942547775309;9.998920914375741;0.8334801017280999;1.0449788774907272;1.0446931595537587;0.7977378461885996;0.014884300891820313;0.7978875430594852
11.867634;1.0445318419584788;0.8334108002775521;0.7978546573275053;1.15049475492804e-05;-1.829564599200935e-05;1.0449417645718917;9.99888558381929;0.8334793767345099;1.0449791160466009;1.0446923388051168;0.7977374224295034;0.014884258905650451;0.7978890309814208
11.877634;1.0445333948629922;0.8334110066782227;0.7978553427096601;1.14133985822256e-05;-1.8154538907083624e-05;1.0449409839213286;9.998851030396102;0.8334787084502855;1.0449792170738044;1.0446915926423817;0.7977369843506742;0.014884220516314979;0.7978905217085323
11.887634;1.0445350181859359;0.8334111649098259;0.7978560968198246;1.1318372596871987e-05;-1.8006023859775694e-05;1.0449402059604125;9.998817291223991;0.8334780999833448;1.044979178577049;1.0446909184146096;0.7977365307500757;0.014884185652285527;0.7978920129388742
11.897634;1.0445367112308954;0.8334112806431627;0.7978569162194095;1.1220209870962568e-05;-1.784992778575145e-05;1.0449394311657714;9.998784402789104;0.8334775545217493;1.0449789992622671;1.0446903114186903;0.7977360599836942;0.014884154218635075;0.7978935035159893
11.907634;1.044538471663378;0.8334113597930521;0.797857797729831;1.1119109046071712e-05;-1.7686192018204583e-05;1.0449386605459967;9.998752410170347;0.8334770746717393;1.0449786780435912;1.0446897653501854;0.7977355709198616;0.014884126032233469;0.7978949930810901
11.917634;1.0445402952064031;0.8334114091228968;0.7978587381307465;1.1014997028555387e-05;-1.7514862694693225e-05;1.0449378961056528;9.998721374224578;0.8334766620575276;1.044978213888967;1.0446892737546647;0.7977350638603397;0.014884100858780959;0.7978964811743099
11.927634;1.0445421760399651;0.8334114360082248;0.797859734146548;1.0907562060357494e-05;-1.733605634042664e-05;1.0449371399570138;9.998691368874487;0.8334763178088955;1.0449776058298252;1.0446888308693956;0.7977345403974129;0.014884078520054779;0.7978979665688696
11.937634;1.0445441077680522;0.8334114469640282;0.7978607825517678;1.0796399777919007e-05;-1.7149990634014867e-05;1.044936392560684;9.99866246911506;0.8334760430451849;1.044976853442377;1.044688431699303;0.79773400265813;0.014884058959167671;0.7978994476621903
11.947634;1.0445460840177805;0.8334114470514481;0.7978618800054138;1.0681077909219362e-05;-1.6957058043015497e-05;1.0449356522359003;9.998634731798465;0.8334758387447654;1.0449759573742776;1.0446880723116172;0.7977334527861417;0.014884042308008154;0.7979009234436415
11.957634;1.044548098590368;0.8334114406671171;0.7978630225606785;1.0561081165473549e-05;-1.675786762561986e-05;1.0449349160585244;9.998608182170885;0.8334757058593489;1.0449749189196462;1.0446877496724911;0.7977328925129082;0.014884028971573529;0.7979023937643919
11.967634;1.0445501455260167;0.8334114319868785;0.7978642056497515;1.0435824547291618e-05;-1.655319829355896e-05;1.044934181041778;9.998582822623726;0.833475645989021;1.0449737396324605;1.0446874609289927;0.7977323228477119;0.014884019577596315;0.7979038590668558
11.977634;1.0445522192008665;0.8334114242780348;0.7978654247828816;1.03048238829219e-05;-1.6343924739800508e-05;1.0449334452681223;9.998558653605306;0.8334756615395296;1.044972421990534;1.0446872033794758;0.797731744530584;0.014884014788157013;0.7979053203212617
11.987634;1.044554314263492;0.8334114191464066;0.7978666757992523;1.0167831864040892e-05;-1.6131039171194634e-05;1.044932708554463;9.998535681474678;0.8334757549656769;1.0449709693946092;1.0446869749927745;0.7977311588206707;0.014884015157928556;0.7979067790412477
11.997634;1.0445564259118278;0.8334114167591317;0.7978679543851033;1.0024788191652271e-05;-1.591569373792981e-05;1.0449319720046362;9.998513909792269;0.8334759282319265;1.0449693849599184;1.0446867744296198;0.7977305674821066;0.01488402109277702;0.7979082370909019
12.007634;1.0445585510386786;0.8334114172036896;0.7978692559952592;9.875690371153509e-06;-1.5699117933532877e-05;1.0449312366861043;9.99849332989983;0.8334761829625275;1.0449676714180582;1.0446866005497133;0.7977299723267197;0.014884032881201237;0.7979096961132705
12.017634;1.044560688462821;0.8334114220466277;0.7978705764904683;9.720569764332794e-06;-1.5482498445268653e-05;1.0449305025178286;9.998473921914995;0.8334765206235549;1.0449658322897015;1.0446864526875121;0.797729375366164;0.014884050789421756;0.7979111567403206
