time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.027634;1.0445628373972786;0.8334114344364333;0.797871912556656;9.55959320350296e-06;-1.5266912615754962e-05;1.0449297682684824;9.998455660760104;0.8334769425229782;1.0449638719844927;1.044686331656603;0.7977287793692156;0.014884075153958457;0.7979126183443579
12.037634;1.0445649964582924;0.8334114578714503;0.7978732615116954;9.393138659904843e-06;-1.5053225961569647e-05;1.0449290323343645;9.99843851546412;0.8334774493057749;1.0449617948643923;1.044686239639749;0.7977281881341773;0.01488410643455315;0.7979140796488451
12.047634;1.0445671638555685;0.8334114954878958;0.7978746208482869;9.221738975185182e-06;-1.4842014724731557e-05;1.0449282933202337;9.998422451006439;0.8334780399380478;1.0449596054212023;1.044686179213258;0.7977276063914529;0.014884145220075006;0.7979155394904741
12.057634;1.044569337255155;0.8334115502374213;0.797875987780998;9.045933186239161e-06;-1.4633662634811022e-05;1.044927550483991;9.998407443085071;0.8334787114915864;1.044957309426576;1.044686152956749;0.7977270397512032;0.014884192172425426;0.797916996895403
12.067634;1.0445715133775269;0.8334116249815641;0.7978773592832833;8.866155931759126e-06;-1.4428520986018691e-05;1.044926804223524;9.998393486041827;0.833479460207869;1.0449549136554273;1.0446861634040323;0.797726494841239;0.014884247959797417;0.7979184505860357
12.077634;1.0445736882098913;0.8334117223636985;0.7978787326910752;8.682746274987171e-06;-1.4226998569704993e-05;1.044926055501877;9.998380586024656;0.8334802826638376;1.0449524239670118;1.0446862130660082;0.7977259789421067;0.014884313207983401;0.7979198988624284
12.087634;1.0445758574163195;0.833411844598852;0.7978801061216442;8.496034707707174e-06;-1.4029605718874396e-05;1.0449253042562916;9.998368754737022;0.8334811760216383;1.0449498443346652;1.0446863044977923;0.7977254986890542;0.014884388436991263;0.797921340086121
12.097634;1.0445780160653229;0.8334119932458811;0.797881478583262;8.306417594894384e-06;-1.383693780533832e-05;1.0449245488708772;9.99835800137747;0.8334821375230522;1.0449471776188104;1.0446864397644626;0.797725058812218;0.014884474012817546;0.7979227730301747
12.107634;1.0445801582340293;0.8334121693634867;0.7978828500251655;8.114339993714862e-06;-1.3649594394173518e-05;1.0449237874086363;9.998348320237238;0.8334831640353996;1.044944426375842;1.0446866194819666;0.7977246621712945;0.014884570157789392;0.7979241969427228
12.117634;1.0445822774835287;0.8334123739356707;0.7978842208502647;7.92020999791611e-06;-1.3468088100728333e-05;1.04492301902968;9.998339688401384;0.8334842521143772;1.0449415929806287;1.0446868423066715;0.7977243109402853;0.014884676981811583;0.797925611550976
12.127634;1.0445843675922009;0.8334126081793118;0.7978855911247752;7.724342809043867e-06;-1.3292774498630042e-05;1.0449222443148227;9.998332071300329;0.8334853983169864;1.044938679655681;1.0446871051528088;0.7977240077619561;0.014884794476128824;0.7979270168822281
12.137634;1.0445864231884774;0.8334128736512832;0.7978869605361297;7.526979002218211e-06;-1.3123823600005904e-05;1.044921464897967;9.998325423176649;0.8334865991739434;1.0449356891002062;1.044687403838571;0.7977237561210925;0.014884922452664323;0.7979284131470953
12.147634;1.044588440686244;0.8334131721717875;0.7978883289185712;7.328380217937685e-06;-1.2961247496605563e-05;1.0449206833351403;9.998319687842006;0.8334878507837002;1.0449326253438314;1.0446877333336728;0.797723560077531;0.014885060482242548;0.7979298006325874
12.157634;1.044590418368984;0.8334135058429447;0.7978896964308266;7.128940069821894e-06;-1.2804996596665024e-05;1.0449199029541374;9.998314805894017;0.8334891483912776;1.0449294932318685;1.0446880871555617;0.7977234237729821;0.01488520793636085;0.7979311791722832
12.167634;1.04459235484686;0.8334138771386297;0.7978910632135892;6.9291919585492165e-06;-1.2655058571230704e-05;1.0449191271564255;9.99831072255634;0.8334904865474256;1.0449262971229003;1.0446884571898998;0.7977233511008609;0.014885364142026524;0.7979325477222923
12.177634;1.0445942474941694;0.833414288596476;0.7978924288543255;6.729707064346277e-06;-1.251147404348512e-05;1.044918359004816;9.998307390633443;0.8334918602891327;1.0449230412583257;1.0446888352205257;0.7977233458586287;0.014885528531692768;0.7979339045628637
12.187634;1.0445960920768294;0.83341474215509;0.7978937921507374;6.531009543767765e-06;-1.2374321510046187e-05;1.044917601611137;9.998304764894334;0.8334932660298304;1.0449197310263383;1.0446892148184237;0.7977234120369702;0.014885700746298323;0.7979352478466045
12.197634;1.0445978829887042;0.833415238447328;0.7978951515358785;6.333617205278984e-06;-1.2243708375766532e-05;1.0449168583522117;9.998302794346131;0.8334947010995919;1.0449163728534703;1.044689591369819;0.7977235537329306;0.01488588068195724;0.797936575947344
12.207634;1.0445996139529676;0.8334157763679746;0.7978965057380971;6.138137923872668e-06;-1.2119724614218694e-05;1.044916132476198;9.998301425894327;0.8334961633093803;1.0449129734866958;1.0446899607934876;0.7977237747440583;0.014886068377277066;0.7979378870539202
12.217634;1.0446012795148476;0.833416353431391;0.7978978541184419;5.945265039052194e-06;-1.20023914778143e-05;1.0449154268072025;9.9983006139404;0.8334976511702467;1.044909539665223;1.0446903193818187;0.7977240777801766;0.014886263787823947;0.7979391781373959
12.227634;1.0446028759470016;0.8334169668165571;0.7978991966741188;5.755688276335032e-06;-1.1891638938936451e-05;1.0449147437124877;9.998300321247559;0.8334991638446635;1.0449060773640355;1.044690664918793;0.7977244634565727;0.014886466640373573;0.7979404442553203
12.237634;1.0446044004974768;0.8334176142748017;0.7979005334557383;5.5700449060854225e-06;-1.1787294085251705e-05;1.0449140846829579;9.998300511603999;0.8335007007167484;1.0449025906978173;1.0446909969742046;0.7977249301197806;0.014886676436587105;0.7979416790829945
12.247634;1.0446058506094429;0.833418294266722;0.7979018634346987;5.3889586058955265e-06;-1.1689087731630718e-05;1.0449134499354702;9.998301143698898;0.8335022609146254;1.044899081616514;1.0446913160159563;0.7977254748158449;0.014886892544364228;0.7979428763687475
12.257634;1.0446072241499924;0.8334190054307071;0.7979031840411456;5.213099775089966e-06;-1.1596664530454756e-05;1.0449128392550053;9.998302174566247;0.83350384303464;1.0448955506994009;1.044691622727367;0.7977260942165081;0.014887114259720375;0.7979440311231503
12.267634;1.0446085196202102;0.8334197461513867;0.797904492084686;5.043174024598891e-06;-1.1509594993798608e-05;1.0449122534287736;9.99830357086161;0.8335054452504268;1.044891998579351;1.0446919180288867;0.7977267848583501;0.014887340799302089;0.7979451399120383
12.277634;1.0446097360273232;0.8334205145367063;0.7979057850969234;4.8799086113166815e-06;-1.1427407409691703e-05;1.0449116942315584;9.998305313637843;0.8335070654244472;1.04488842719808;1.044692203562503;0.7977275432198169;0.014887571310952964;0.7979462002879509
12.287634;1.0446108729566057;0.8334213085062846;0.7979070617154401;4.724110541694375e-06;-1.1349592580169722e-05;1.0449111629004968;9.99830739139761;0.8335087009328835;1.044884840546096;1.0446924820530996;0.797728365876148;0.014887804926282113;0.7979472097080222
12.297634;1.044611930627538;0.8334221261312166;0.7979083208512174;4.576645716161591e-06;-1.127557858231185e-05;1.0449106590676658;9.9983097928309;0.8335103485161212;1.0448812452512684;1.0446927563881228;0.7977292494854378;0.014888040779709313;0.7979481648958006
12.307634;1.0446129093467575;0.8334229661036736;0.7979095609216629;4.4383144221916255e-06;-1.1204728812339971e-05;1.0449101811039079;9.998312506186275;0.833512004280776;1.0448776503740298;1.0446930275298885;0.7977301907139517;0.014888278003396637;0.7979490622022151
12.317634;1.044613808863254;0.8334238277782431;0.7979107799688316;4.309829256801978e-06;-1.1136369723893199e-05;1.0449097270962173;9.998315521000064;0.8335136637677204;1.0448740656882884;1.0446932935465743;0.7977311864061919;0.014888515769317896;0.7979498982450122
12.327634;1.0446146285705769;0.8334247107383924;0.7979119760358753;4.19186795751746e-06;-1.106983702883991e-05;1.0449092952239154;9.998318830630152;0.8335153224009116;1.0448704999072773;1.044693550860644;0.7977322336263474;0.014888753348171654;0.7979506704692856
12.337634;1.0446153684306145;0.8334256142813165;0.7979131471718768;4.085003260404369e-06;-1.1004512610254305e-05;1.0449088831882207;9.998322433596428;0.833516976360964;1.0448669605317071;1.0446937958397027;0.7977333293122268;0.014888990147107012;0.7979513778045149
12.347634;1.0446160299721363;0.8334265373063549;0.7979142907473165;3.989561048061691e-06;-1.0939867233395942e-05;1.0449084879684598;9.998326325967637;0.8335186231993532;1.044863454738489;1.0446940252764196;0.7977344698736287;0.014889225741430888;0.7979520206738219
12.357634;1.0446166166942714;0.8334274784940849;0.7979154028155808;3.905618751812981e-06;-1.0875506973392478e-05;1.044908106786256;9.998330490298232;0.8335202613645277;1.0448599899517745;1.0446942364939864;0.7977356507935074;0.014889459886228924;0.7979526001041679
12.367634;1.044617133525378;0.8334284363660962;0.7979164788149027;3.833139815284347e-06;-1.0811121805941058e-05;1.0449077380602392;9.998334898295104;0.8335218889986399;1.0448565740742912;1.0446944276354926;0.7977368668389027;0.014889692506933571;0.7979531171429429
12.377634;1.04461758612353;0.8334294093221724;0.7979175149940688;3.772036292099494e-06;-1.0746358740296943e-05;1.0449073811895275;9.998339526789454;0.8335235038507902;1.044853215465251;1.0446945977573805;0.7977381131670754;0.014889923669425074;0.7979535730515366
12.387634;1.0446179807358187;0.833430395458678;0.7979185089946136;3.7221511313333845e-06;-1.068071146362273e-05;1.044907035933011;9.998344367221476;0.8335251044161628;1.0448499221696408;1.044694746874679;0.7977393860110622;0.01489015352080266;0.7979539695585963
12.397634;1.0446183239079279;0.83343139199098;0.7979194594146555;3.6833006891893083e-06;-1.0613461352179409e-05;1.0449067024979346;9.998349421454167;0.8335266902112923;1.0448467009088112;1.044694876203207;0.7977406823529751;0.014890382182057604;0.7979543088026279
12.407634;1.0446186214525925;0.8334323949694159;0.7979203653805715;3.6553268613774988e-06;-1.0543741679443305e-05;1.0449063817512554;9.998354695459497;0.8335282608190318;1.0448435568174983;1.0446949880577658;0.7977419991461163;0.014890609612000593;0.797954593023209
12.417634;1.044618877391118;0.8334333992313682;0.7979212267931725;3.63808250145644e-06;-1.0470695920451018e-05;1.0449060747691243;9.998360197983551;0.8335298149073919;1.0448404938406637;1.0446950853465242;0.7977433324628201;0.01489083559665452;0.7979548243427957
12.427634;1.044619093696051;0.8334343981027855;0.7979220447456009;3.63144273538017e-06;-1.0393598091726337e-05;1.0449057825884172;9.998365941304645;0.8335313497069685;1.0448375150233362;1.0446951713641248;0.797744677107063;0.014891059856183615;0.7979550047933305
12.437634;1.0446192706379465;0.8334353837340069;0.7979228214689992;3.6353638815198437e-06;-1.0311890418668282e-05;1.0449055064641446;9.998371938339439;0.8335328611066636;1.0448346225013638;1.0446952498996176;0.7977460269245208;0.014891282070463615;0.7979551361350986
12.447634;1.04461940697092;0.8334363482971913;0.7979235599441823;3.649886127793117e-06;-1.0225173306413521e-05;1.0449052476244827;9.99837819647607;0.8335343441806434;1.0448318172424123;1.0446953250557423;0.7977473753899976;0.014891501875928855;0.797955219566389
12.457634;1.0446194998928946;0.8334372848481342;0.79792426352306;3.6751023243036322e-06;-1.0133183382478676e-05;1.044905006407729;9.998384713407207;0.8335357936160019;1.0448290986864834;1.0446954003839675;0.7977487164493734;0.01489171891924157;0.7979552556882445
12.467634;1.0446195453824363;0.8334381874932693;0.7979249356716643;3.7111283842090096e-06;-1.0035786793199966e-05;1.044904781622923;9.998391476584466;0.833537204125811;1.0448264652738475;1.0446954776984738;0.7977500454139766;0.014891932843362946;0.7979552447216279
12.477634;1.0446195389883752;0.833439051415461;0.797925579804738;3.7580115466249824e-06;-9.933025022326392e-06;1.0449045706321636;9.99839846376922;0.8335385710154753;1.0448239154990966;1.0446955567431353;0.7977513588976245;0.014892143257643656;0.7979551872067544
12.487634;1.0446194763388823;0.8334398729372189;0.7979261991301757;3.81562565002674e-06;-9.825154104424515e-06;1.0449043701286298;9.998405642394843;0.8335398903084514;1.0448214481398315;1.0446956360015218;0.7977526539539348;0.014892349825482827;0.7979550847217403
12.497634;1.0446193532099621;0.8334406492646801;0.7979267965408325;3.88363800598704e-06;-9.712549975700458e-06;1.0449041770920946;9.998412971663388;0.8335411579490059;1.044819062083784;1.0446957137799295;0.7977539276664678;0.014892552390996927;0.797954939729759
12.507634;1.0446191659952029;0.8334413780491863;0.7979273746441014;3.961542106385992e-06;-9.59554746494216e-06;1.0449039888258298;9.99842040715035;0.8335423689994212;1.0448167562082673;1.0446957890474575;0.7977551772801409;0.014892751040040631;0.7979547548273777
12.517634;1.0446189128295051;0.8334420573184005;0.7979279361291547;4.048709416233085e-06;-9.474378803063259e-06;1.0449038021028378;9.998427905208636;0.8335435179799744;1.044814529514461;1.0446958618030306;0.7977564004319678;0.014892946057803743;0.7979545321815354
12.527634;1.0446185945743696;0.8334426856499161;0.797928484359099;4.144410681428566e-06;-9.349199265062079e-06;1.0449036128947364;9.998435432552375;0.8335445998743737;1.044812381899702;1.0446959330494143;0.7977575954042379;0.014893137834556255;0.797954273739729
12.537634;1.044618214580534;0.8334432623380804;0.7979290234569042;4.247859868031685e-06;-9.220114973402909e-06;1.0449034169156746;9.998442973338262;0.8335456108040704;1.0448103146855408;1.0446960048777496;0.7977587612410579;0.014893326773543764;0.7979539821129658
12.547634;1.044617777143291;0.8334437875802104;0.7979295577827782;4.3583061813897035e-06;-9.087224703410638e-06;1.0449032101082432;9.998450521544711;0.8335465480509868;1.0448083301770652;1.0446960805422825;0.7977598977005624;0.014893513175280162;0.7979536607196196
12.557634;1.0446172861840852;0.8334442624837868;0.7979300914900841;4.475061436995415e-06;-8.950674350213866e-06;1.0449029888260808;9.998458069645478;0.8335474096990161;1.0448064305979483;1.0446961639657457;0.797761004887764;0.014893697209903843;0.79795331264497
12.567634;1.0446167455265303;0.8334446889638071;0.797930628161186;4.597443316427122e-06;-8.81065784794269e-06;1.0449027498138312;9.998465605647352;0.8335481944199841;1.0448046171697023;1.0446962590565683;0.7977620826261076;0.01489387902016688;0.7979529396743604
12.577634;1.0446161602294344;0.8334450696699501;0.7979311701856455;4.724726160465782e-06;-8.667389263090372e-06;1.044902489920451;9.99847311581579;0.8335489012491413;1.0448028898949233;1.0446963696848153;0.797763130241732;0.014894058778273085;0.7979525421360381
12.587634;1.04461553685978;0.8334454077291701;0.797931718416828;4.856115473259046e-06;-8.521111334920113e-06;1.0449022054310355;9.99848059236811;0.8335495292958671;1.0448012473857051;1.0446964999139303;0.7977641468904118;0.014894236691549543;0.7979521191799354
12.597634;1.044614882071425;0.833445706358006;0.7979322725375199;4.9907150135592294e-06;-8.372111124094639e-06;1.0449018916285837;9.99848804414773;0.8335500780989306;1.0447996861837794;1.0446966538927454;0.7977651319349468;0.014894413039471631;0.7979516695878726
12.607634;1.0446142016213154;0.8334459682735688;0.797932831676095;5.1275459003589816e-06;-8.22068665522578e-06;1.0449015432239441;9.998495498831772;0.8335505483475856;1.0447982007035423;1.0446968362084057;0.7977660849022633;0.014894588166757476;0.797951192725903
12.617634;1.044613500635277;0.8334461952181911;0.7979333948660202;5.265653373821151e-06;-8.067085737209791e-06;1.0449011551951937;9.998502992549884;0.8335509418841488;1.044796784312461;1.044697052560788;0.7977670049143862;0.014894762400365072;0.7979506890923651
12.627634;1.044612783695836;0.833446388372801;0.7979339612003804;5.4041486074136175e-06;-7.911517175310104e-06;1.0449007235809926;9.998510555617681;0.8335512610432544;1.044795430145556;1.044697309164682;0.7977678904705036;0.014894935982408757;0.7979501606225446
12.637634;1.0446120545981132;0.8334465488011662;0.7979345295737085;5.542119322071914e-06;-7.754212733209114e-06;1.044900246222291;9.99851820518403;0.8335515081226722;1.0447941313733173;1.044697611215236;0.7977687403562508;0.014895109080914978;0.7979496108388278
12.647634;1.0446113166512299;0.8334466770144374;0.7979350985347803;5.678594331590182e-06;-7.595403011290346e-06;1.0448997230814978;9.99852595193233;0.8335516852611193;1.0447928819448282;1.0446979621759012;0.7977695546980998;0.014895281853964505;0.7979490446216171
12.657634;1.0446105733679203;0.8334467725836566;0.7979356669074514;5.812633815231975e-06;-7.435245388716973e-06;1.0448991553864722;9.998533815077044;0.8335517942685627;1.044791677398887;1.044698364536034;0.7977703348497814;0.014895454501860382;0.7979484676484697
12.667634;1.0446098286934011;0.8334468344022585;0.7979362345068037;5.943416909037472e-06;-7.2738070220751615e-06;1.0448985438962293;9.998541831400207;0.8335518360742271;1.0447905146482335;1.0446988213138553;0.7977710824901223;0.014895627263146362;0.7979478858346777
12.677634;1.044609086807696;0.8334468613449488;0.7979368021543805;6.070282166519082e-06;-7.11105276226966e-06;1.0448978878228297;9.998550052325236;0.8335518108369158;1.0447893908746029;1.044699336513899;0.7977717988504315;0.014895800344119407;0.7979473049432729
12.687634;1.0446083524774632;0.8334468529608957;0.7979373714847315;6.192725350148134e-06;-6.9468320214188935e-06;1.0448971850408837;9.998558531268463;0.8335517190525135;1.0447883030902765;1.0446999139384776;0.7977724844278402;0.014895973766662404;0.7979467304524529
12.697634;1.0446076317945638;0.8334468093956853;0.7979379448961104;6.310333808840775e-06;-6.780957818511746e-06;1.0448964329831316;9.998567310395853;0.8335515617723019;1.0447872492854469;1.0447005559727187;0.7977731393014343;0.014896147218929312;0.797946167505406
12.707634;1.0446069320723805;0.8334467304330544;0.7979385254987209;6.422705516488893e-06;-6.613315516142355e-06;1.044895629555166;9.998576419812244;0.8335513398712411;1.0447862291940062;1.044701263374567;0.7977737633271724;0.01489632010624033;0.797945620507974
12.717634;1.0446062607611744;0.8334466148578361;0.7979391170463859;6.529414042437897e-06;-6.443880445226546e-06;1.0448947735846394;9.998585886665637;0.83355105401073;1.0447852429972428;1.0447020357372472;0.7977743556687434;0.014896491812500223;0.7979450927692667
12.727634;1.0446056240287476;0.8334464607390117;0.7979397237845793;6.630028074542259e-06;-6.272704962670205e-06;1.0448938648242156;9.998595739242758;0.8335507048686283;1.044784289597168;1.0447028720312006;0.7977749147369687;0.01489666190335443;0.7979445867937082
12.737634;1.0446050257392683;0.833446265855109;0.797940350197048;6.72414531408609e-06;-6.099928844065519e-06;1.044892904197076;9.998606003696107;0.8335502929697225;1.04478336624215;1.0447037707036577;0.797775438848571;0.014896830072879536;0.7979441049958769
12.747634;1.0446044677208879;0.8334460274129185;0.7979410005119146;6.8114153798965044e-06;-5.925761867825697e-06;1.0448918944410084;9.998616700637328;0.8335498183983495;1.044782469402145;1.0447047294407463;0.7977759264270682;0.014896995990395168;0.7979436504192752
12.757634;1.0446039510302745;0.8334457415144284;0.7979416779733824;6.891554976648784e-06;-5.750470094822884e-06;1.044890840287628;9.99862784551511;0.8335492806409166;1.044781595716768;1.0447057449576298;0.7977763758608073;0.014897159244997547;0.7979432268067806
12.767634;1.0446034770314732;0.8334454034873009;0.7979423845210959;6.964314377057603e-06;-5.574411703529705e-06;1.0448897478314643;9.998639453332169;0.8335486789589448;1.0447807419032717;1.0447068132544686;0.7977767857144193;0.014897319302816495;0.7979428377208471
12.777634;1.0446030480596706;0.8334450089159663;0.7979431213279582;7.0294122873208995e-06;-5.398026834686533e-06;1.0448886236375563;9.998651542993299;0.833548012794176;1.0447799039195287;1.0447079306928824;0.7977771545534105;0.01489747545269295;0.797942485683984
12.787634;1.044602667652367;0.8334445542640091;0.7979438895753358;7.086556532864605e-06;-5.221709679026558e-06;1.0448874742844523;9.99866413793619;0.8335472817113719;1.0447790765637965;1.044709094973912;0.7977774801549227;0.014897626862105691;0.7979421721467184
12.797634;1.0446023396677684;0.8334440363543839;0.7979446903988927;7.135565526585442e-06;-5.0456847024794406e-06;1.0448863065889555;9.99867726604099;0.8335464857975606;1.0447782541726456;1.0447103050325885;0.797777759505095;0.014897772698685903;0.7979418980952286
12.807634;1.044602066809269;0.833443451375326;0.7979455243359845;7.176467755500341e-06;-4.870020830916843e-06;1.044885127794708;9.998690958073473;0.8335456265570506;1.0447774319684262;1.044711560253406;0.7977779900064692;0.014897912213078571;0.7979416647763551
12.817634;1.0446018499583343;0.8334427948055301;0.7979463913296417;7.209513612099967e-06;-4.69473056005689e-06;1.0448839453236876;9.99870524261375;0.8335447072445816;1.0447766070028126;1.044712859507373;0.7977781706695927;0.014898044752355694;0.7979414736913331
12.827634;1.0446016884079443;0.8334420618145991;0.7979472906309719;7.235116208239434e-06;-4.519817440470612e-06;1.0448827663243914;9.998720140296523;0.8335437327466017;1.0447757780489821;1.04471420064013;0.7977783024219801;0.014898169730023229;0.7979413256490757
12.837634;1.044601580748395;0.8334412471288668;0.7979482199366051;7.253761203838263e-06;-4.3452494256283955e-06;1.044881596820289;9.998735657557257;0.8335427093909532;1.044774944649162;1.0447155814768556;0.7977783874804616;0.014898286652570864;0.7979412200119399
12.847634;1.0446015260365968;0.8334403449478099;0.7979491749633392;7.265959728455446e-06;-4.170924994935849e-06;1.0448804408605974;9.998751783823739;0.833541644588501;1.0447741061986189;1.0447170015359508;0.7977784283245558;0.01489839519492406;0.7979411545718447
12.857634;1.044601524093412;0.8334393496533639;0.7979501500340537;7.2722229005450234e-06;-3.99668425259939e-06;1.0448793009856423;9.998768499606147;0.8335405466666568;1.044773261775991;1.0447184623006043;0.7977784270916415;0.014898495205782325;0.7979411254891234
12.867634;1.0446015746951822;0.833438257063535;0.7979511387441166;7.2729599584523845e-06;-3.822381260758041e-06;1.044878180064134;9.998785785202061;0.8335394247028237;1.044772410804379;1.0447199661967463;0.7977783855982031;0.014898586661143857;0.7979411276676105
12.877634;1.0446016768133517;0.8334370651001722;0.7979521343193209;7.268367943575369e-06;-3.6479324145367367e-06;1.0448770822551916;9.998803615138605;0.8335382879447407;1.0447715541503972;1.0447215158444083;0.7977783057274203;0.014898669617508213;0.7979411559770537
12.887634;1.0446018286982124;0.8334357733315502;0.7979531299879998;7.258447405253602e-06;-3.4733065743182745e-06;1.044876011748363;9.998821946697532;0.8335371455205778;1.044770694723551;1.0447231135108253;0.7977781899291959;0.01489874414410885;0.7979412063707796
12.897634;1.0446020279446453;0.8334343824686411;0.7979541193146517;7.243108584425093e-06;-3.298541350470286e-06;1.044874971395526;9.998840717988587;0.8335360064973321;1.0447698367536649;1.0447247604041823;0.7977780414264941;0.014898810291531162;0.7979412760291034
12.907634;1.0446022706683478;0.8334328945576822;0.7979550962607712;7.222282254113566e-06;-3.123745636461317e-06;1.0448739629744443;9.998859855763317;0.8335348796599735;1.0447689845572259;1.0447264566197685;0.7977778639343078;0.014898868121937222;0.7979413630207886
12.917634;1.0446025507999335;0.8334313131494233;0.7979560551990298;7.196000204267446e-06;-2.9490307826627615e-06;1.0448729877548766;9.998879285507332;0.833533773495756;1.04476814233302;1.0447282017022688;0.7977776611471173;0.014898917742806925;0.7979414661826887
12.927634;1.0446028603715525;0.8334296427880338;0.7979569913044189;7.164387175156004e-06;-2.774442782146374e-06;1.0448720464931966;9.998898935471253;0.8335326966530031;1.0447673145212593;1.0447299948589663;0.7977774361482383;0.014898959374039289;0.7979415847966362
12.937634;1.0446031904098378;0.8334278882561114;0.7979579009724956;7.127580598027265e-06;-2.599937555397829e-06;1.0448711399501551;9.99891873382412;0.8335316579675955;1.0447665055867972;1.0447318347386767;0.7977771911577789;0.01489899344991432;0.7979417176820578
12.947634;1.0446035320925136;0.8334260541817277;0.7979587815533271;7.08573689026813e-06;-2.4253940266541456e-06;1.0448702695668013;9.998938608288446;0.833530665676929;1.0447657198236093;1.044733718877544;0.797776927996294;0.014899020648170315;0.7979418623691037
12.957634;1.0446038776167408;0.8334241447606616;0.7979596308726008;7.039170579382372e-06;-2.2506500790757745e-06;1.0448694367630373;9.9989584888141;0.8335297267786257;1.0447649615309829;1.0447356430042;0.7977766484576714;0.014899041849584599;0.7979420150337739
12.967634;1.0446042200468932;0.8334221632136215;0.7979604471587645;6.9884387034872584e-06;-2.0754936671303883e-06;1.0448686420778945;9.99897830885405;0.8335288475462843;1.0447642346796917;1.0447376010950777;0.797776354241332;0.01489905809889737;0.7979421711381168
12.977634;1.044604552623623;0.8334201116649806;0.7979612287329431;6.934280253742493e-06;-1.8996278392217336e-06;1.044867885822536;9.998998008217029;0.8335280343228485;1.044763542144498;1.0447395863068507;0.7977760472495109;0.014899070515711524;0.7979423261318012
12.987634;1.044604868832022;0.8334179920190018;0.7979619732473585;6.877534415929819e-06;-1.722770867657076e-06;1.0448671686080622;9.999017538049111;0.8335272928607333;1.04476288554954;1.0447415920866143;0.7977757300834731;0.014899080135476722;0.7979424758829692
12.997634;1.0446051632585156;0.8334158067817224;0.7979626773003613;6.819099961472194e-06;-1.5448610864580196e-06;1.0448664904386256;9.999036862814483;0.8335266271505346;1.0447622658379703;1.044743613208517;0.7977754060824704;0.014899087792832054;0.7979426166987502
13.007634;1.0446054320864753;0.8334135590914304;0.7979633368877809;6.759910729204309e-06;-1.3660945160851812e-06;1.0448658501913948;9.999055955300255;0.8335260395893607;1.0447616838713965;1.0447456466565468;0.7977750792029753;0.01489909415253675;0.7979427447274277
13.017634;1.044605672810682;0.8334112526082113;0.79796394828636;6.7009033604800195e-06;-1.186779530510516e-06;1.0448652466584185;9.999074787134736;0.8335255316090256;1.0447611408485646;1.044747691704374;0.7977747539892757;0.014899099853108902;0.7979428557636967
13.027634;1.0446058839521761;0.833408891361623;0.7979645084048808;6.642932562173323e-06;-1.0072881979570398e-06;1.0448646797594807;9.999093323177334;0.8335251035143498;1.044760638600605;1.0447497487932276;0.7977744352524518;0.014899105570604691;0.7979429461005697
13.037634;1.044606065276605;0.8334064794216949;0.7979650144287925;6.586685817169912e-06;-8.281328318019339e-07;1.0448641506154759;9.999111523686864;0.8335247541639392;1.0447601794048338;1.0447518179536377;0.7977741273292317;0.014899111961470412;0.7979430131073185
13.047634;1.0446062174530257;0.8334040210379982;0.7979654638110728;6.532698435627371e-06;-6.499497602579033e-07;1.0448636606172657;9.999129349658379;0.8335244812431439;1.0447597650815972;1.0447538977013997;0.7977738335775406;0.01489911968952401;0.7979430547690912
13.057634;1.0446063406446502;0.8334015210974894;0.797965855015879;6.48139860383173e-06;-4.7337939248464746e-07;1.0448632103049278;9.99914676364488;0.8335242818241161;1.0447593961439696;1.044755984957695;0.797773556718767;0.014899129514868513;0.7979430688668494
13.067634;1.044606433282722;0.8333989848191846;0.7979661880542951;6.433076218188602e-06;-2.990080100569941e-07;1.044862798729435;9.999163724676288;0.8335241525081138;1.0447590718295832;1.044758075796104;0.797773299590119;0.014899142225431443;0.7979430526546013
13.077634;1.0446064920652989;0.833396416838535;0.7979664640752284;6.3878294850165165e-06;-1.2742815177907876e-07;1.0448624236643655;9.999180187130076;0.8335240892526075;1.0447587903209539;1.0447601658887566;0.7977730653287989;0.014899158469521799;0.7979430032448724
13.087634;1.044606513166103;0.8333938211311858;0.7979666846977129;6.345563220762621e-06;4.071106305182925e-08;1.0448620826359794;9.999196105807274;0.8335240878003595;1.0447585485327995;1.0447622501723408;0.7977728565339125;0.014899178670817267;0.7979429181694533
13.097634;1.0446064931976349;0.8333912020015729;0.7979668519915464;6.3060259100572734e-06;2.0478445573478073e-07;1.0448617737399433;9.999211438076031;0.8335241447149392;1.044758342552313;1.0447643225471253;0.7977726743900694;0.014899203055406665;0.7979427958042362
13.107634;1.0446064288730645;0.8333885645599618;0.7979669688184988;6.268869487578344e-06;3.642924427907972e-07;1.0448614956063822;9.999226143476307;0.8335242580151153;1.0447581693084793;1.044766376268655;0.7977725189641095;0.01489923177126076;0.7979426355232904
13.117634;1.044606316811758;0.8333859142044701;0.7979670388661583;6.23371915212385e-06;5.188836487269229e-07;1.0448612472820198;9.999240185385164;0.8335244270393312;1.0447580280194169;1.0447684047534067;0.7977723897749852;0.014899265023076235;0.7979424372875663
13.127634;1.0446061543595648;0.8333832563989514;0.7979670663607392;6.200205277442779e-06;6.683706786490927e-07;1.0448610282971014;9.999253532075803;0.8335246517868006;1.044757919868032;1.0447704023115283;0.7977722857771498;0.01489930308725991;0.7979422009259672
13.137634;1.0446059398768857;0.8333805969116705;0.7979670558407982;6.167925976065328e-06;8.127034132040537e-07;1.0448608385778486;9.99926615400531;0.8335249319377775;1.044757846226497;1.044772364468685;0.7977722056107609;0.01489934623649267;0.797941925616054
13.147634;1.0446056719184114;0.8333779417432503;0.7979670119875245;6.136395463087144e-06;9.518462046112455e-07;1.0448606781092824;9.999278018803905;0.8335252664042697;1.0447578070747074;1.0447742879484616;0.7977721482097734;0.01489939471078373;0.7979416098244544
13.157634;1.044605348349029;0.8333752969558721;0.7979669393075354;6.105042989056347e-06;1.0857268403120552e-06;1.04486054633472;9.999289087986764;0.8335256540209361;1.0447578004146758;1.0447761707675522;0.7977721130097696;0.014899448713948259;0.7979412517952966
13.167634;1.0446049659860668;0.8333726686432803;0.7979668420184969;6.073259831421667e-06;1.2143284860516935e-06;1.0448604412894382;9.999299319296709;0.833526094195956;1.0447578222224947;1.0447780119471073;0.7977720993980678;0.014899508398673775;0.7979408500054693
13.177634;1.0446045214888031;0.8333700628720271;0.797966724263469;6.040504007629395e-06;1.3377245944944614e-06;1.044860358783421;9.999308676151744;0.8335265867012283;1.044757866609264;1.0447798103239516;0.7977721058845793;0.014899573906250508;0.7979404030420357
13.187634;1.0446040132034689;0.8333674856442472;0.7979665900509628;6.006409147895742e-06;1.4559871871692212e-06;1.044860292667099;9.99931713440804;0.8335271313821485;1.0447579258417903;1.044781563836349;0.7977721302517168;0.014899645409947435;0.7979399093340971
13.197634;1.0446034417213308;0.8333649426731606;0.7979664427159228;5.970778760734197e-06;1.5691216371484967e-06;1.044860236122829;9.999324674204168;0.8335277280320977;1.044757990264424;1.044783270195798;0.7977721707471138;0.014899723066259349;0.7979393672002655
13.207634;1.0446028086080217;0.833362438819076;0.7979662846039983;5.933519374407891e-06;1.6771050915657104e-06;1.0448601826433634;9.999331265667884;0.8335283760747831;1.0447580492849957;1.044784927962048;0.7977722268140331;0.01489980694177493;0.797938775232116
13.217634;1.044602115123971;0.8333599776875835;0.7979661176438015;5.894670503461924e-06;1.779981657610403e-06;1.0448601263504176;9.99933686469806;0.8335290743739702;1.0447580931763456;1.0447865373129854;0.7977722985288244;0.014899896997798761;0.7979381327481921
13.227634;1.0446013619487733;0.8333575618060165;0.7979659441847441;5.854512890702271e-06;1.8778940243645204e-06;1.04486006191375;9.999341421120093;0.8335298215082371;1.044758113887512;1.0447881002583366;0.797772385659313;0.014899993111165235;0.797937439950302
13.237634;1.0446005496360855;0.8333551931618276;0.7979657671226768;5.8135598137288375e-06;1.9709694853497573e-06;1.0448599842856954;9.999344892507029;0.8335306163166373;1.04475810465271;1.0447896202950178;0.7977724874463461;0.014900095094486638;0.7979366977780602
13.247634;1.0445996792585888;0.833352873223478;0.7979655897522164;5.772380658186676e-06;2.0591597191616467e-06;1.044859888751286;9.99934725424148;0.8335314582646066;1.0447580595536103;1.044791102121051;0.7977726026991627;0.014900202710362796;0.7979359077660682
13.257634;1.044598752831768;0.8333506022338409;0.79796541564124;5.7314665020799725e-06;2.1421563321860186e-06;1.04485977135076;9.999348501277874;0.8335323470006628;1.0447579736126984;1.0447925514775847;0.7977727296231978;0.014900315667048062;0.7979350719300216
13.267634;1.0445977734113965;0.8333483790107132;0.797965248031582;5.6912363164838e-06;2.2194178794284573e-06;1.044859629147133;9.999348644236996;0.8335332812687852;1.0447578427955528;1.044793974353877;0.7977728658457488;0.014900433539441685;0.797934192003452
13.277634;1.0445967448565852;0.83334620169859;0.7979650893894665;5.65206103420967e-06;2.290323245423176e-06;1.0448594599989238;9.99934770359548;0.8335342583391017;1.0447576631737958;1.0447953754013186;0.7977730088239585;0.01490055566164681;0.797933268296959
13.287634;1.0445956715095195;0.8333440687657162;0.7979649413993617;5.614278457631752e-06;2.354351554047482e-06;1.044859261812033;9.999345703448535;0.8335352743789778;1.0447574303010727;1.0447967568948282;0.7977731561814759;0.0149006811674609;0.7979322996630103
13.297634;1.0445945580402922;0.8333419799014672;0.7979648045953353;5.578231763277867e-06;2.4111318264874833e-06;1.0448590316377313;9.99934266572007;0.8335363250662766;1.044757139892078;1.0447981194880087;0.797773305858348;0.01490080920707458;0.7979312843019676
13.307634;1.044593408998353;0.8333399363827806;0.7979646780784301;5.544259079003447e-06;2.4604120579766855e-06;1.0448587654372283;9.999338607553204;0.8335374057251201;1.0447567885147193;1.044799464148439;0.7977734563997305;0.014900939144092037;0.7979302201662293
13.317634;1.0445922279587894;0.8333379405094663;0.797964560060452;5.512641600895878e-06;2.502072434841835e-06;1.0448584588661247;9.999333543848389;0.8335385108444744;1.0447563735429206;1.0448007930636853;0.7977736074396615;0.014901070570833817;0.7979291051576999
13.327634;1.0445910170846175;0.8333359946996768;0.7979644484717766;5.4835916965321585e-06;2.5361164594082214e-06;1.044858108325232;9.999327495969823;0.8335396333476134;1.0447558931650556;1.0448021082986683;0.797773759896262;0.014901203195276993;0.797927937382871
13.337634;1.0445897772481614;0.8333341010393378;0.7979643410285006;5.457247154790387e-06;2.5626006031441176e-06;1.044857711453374;9.999320499357736;0.8335407641710993;1.044755346065517;1.0448034102963404;0.7977739155617289;0.01490133674002077;0.7979267152007226
13.347634;1.0445885080661077;0.8333322614027568;0.7979642352584823;5.433670990056771e-06;2.581604942889187e-06;1.0448572674728638;9.999312599417038;0.8335418927830495;1.0447547307281266;1.04480469799604;0.7977740764732119;0.014901470897912775;0.7979254372917798
13.357634;1.044587207995045;0.8333304777150743;0.797964128740249;5.4129138639017355e-06;2.5932472893598487e-06;1.0448567778118445;9.999303844684277;0.8335430084834933;1.0447540457300843;1.0448059695656446;0.7977742445344441;0.014901605291192582;0.7979241029755789
13.367634;1.0445858751027972;0.8333287515969224;0.7979640190641305;5.395036384110253e-06;2.5976800334027612e-06;1.0448562457653767;9.999294289225267;0.8335441013567759;1.0447532910227395;1.0448072233311652;0.7977744213426246;0.014901739400301756;0.7979227124722357
13.377634;1.0445845078595843;0.8333270833988884;0.7979639032515307;5.379994073239106e-06;2.595078404374204e-06;1.0448556749912443;9.999283998067886;0.8335451624605157;1.0447524684843785;1.0448084588653;0.797774607973001;0.014901872517426314;0.797921266765944
13.387634;1.044583104959465;0.8333254718928493;0.797963777342696;5.367536538755929e-06;2.5856452644547662e-06;1.044855069291705;9.999273049535072;0.8335461840885402;1.0447515810483459;1.0448096774270648;0.7977748046967825;0.01490200380109322;0.7979197672977313
13.397634;1.0445816649783264;0.8333239152771034;0.7979636368701003;5.357271506603002e-06;2.5695941198021714e-06;1.0448544337629166;9.999261533553224;0.8335471603508076;1.0447506315116517;1.0448108818307382;0.7977750109948508;0.014902132403414661;0.7979182158533018
13.407634;1.0445801870107094;0.8333224122792279;0.7979634778312605;5.348778429086216e-06;2.547080128014478e-06;1.0448537742604656;9.999249547013582;0.8335480870583543;1.044749621956372;1.0448120760096795;0.7977752261621817;0.014902257554296952;0.797916614573194
13.417634;1.0445786720102104;0.8333209623353452;0.7979632975972646;5.341630034798374e-06;2.51817197700334e-06;1.0448530954499582;9.999237195917594;0.8335489610349586;1.0447485541579928;1.0448132640050027;0.7977754500018416;0.01490237859701266;0.7979149660703598
13.427634;1.0445771237964645;0.8333195656239233;0.7979630954365882;5.335356759503908e-06;2.4828788889215655e-06;1.0448524003953263;9.999224604852804;0.8335497798534927;1.0447474307544231;1.0448144487838418;0.7977756828038504;0.014902495007457661;0.7979132736140402
13.437634;1.0445755486941042;0.8333182232351858;0.797962871978687;5.329425379950177e-06;2.44113549496585e-06;1.0448516916609116;9.999211913997094;0.8335505415462355;1.0447462559500191;1.044815631836793;0.7977759247149173;0.014902606342629163;0.7979115412044878
13.447634;1.044573954086156;0.8333169365169895;0.797962627719525;5.323250286249549e-06;2.3927580543671776e-06;1.0448509722085007;9.999199260497651;0.833551244180433;1.0447450350729717;1.0448168134355762;0.7977761752897775;0.014902712195461437;0.7979097735276334
13.457634;1.0445723471646209;0.8333157057906286;0.7979623619215147;5.316187606900821e-06;2.33745513791386e-06;1.044850245456899;9.99918676592979;0.8335518863864789;1.0447437734631038;1.044817992662256;0.7977764333246387;0.014902812250530128;0.7979079754910207
13.467634;1.0445707339634123;0.833314530095915;0.7979620725792401;5.307478350645471e-06;2.2749009849690245e-06;1.0448495145192278;9.999174534550368;0.8335524683665684;1.044742475601938;1.044819167611651;0.7977766967841544;0.014902906312955284;0.7979061513985616
13.477634;1.044569118675067;0.833313408783511;0.7979617569089081;5.2962307099740656e-06;2.204765649527362e-06;1.0448487817078564;9.999162654612554;0.8335529919193253;1.0447411450546207;1.0448203365725466;0.7977769632863703;0.014902994275675437;0.7979043048203551
13.487634;1.0445675039563342;0.8333123430940924;0.7979614120470413;5.281525929492851e-06;2.1266974860584265e-06;1.0448480489709204;9.999151203277519;0.8335534596985263;1.0447397849787683;1.0448214991907134;0.7977772309294688;0.014903076164075274;0.797902439394133
13.497634;1.0445658915417684;0.8333113357612847;0.7979610360338555;5.262583270036643e-06;2.0403799055093317e-06;1.0448473177733375;9.999140250089075;0.8335538746266933;1.0447383987047394;1.0448226563929746;0.7977774985375687;0.014903152196026684;0.7979005594258365
13.507634;1.044564282163831;0.8333103897441859;0.7979606285574649;5.238841816518345e-06;1.9456154554275195e-06;1.0448465881714746;9.999129853798545;0.8335542397488418;1.0447369897982945;1.0448238094693054;0.7977777655689395;0.014903222705844883;0.7978986696605016
13.517634;1.0445626752482133;0.8333095074798288;0.7979601909325302;5.2099190588269305e-06;1.8423216828162537e-06;1.0448458592138863;9.999120057808874;0.8335545587873665;1.0447355613535214;1.0448249591980465;0.7977780321644238;0.014903288006562892;0.7978967745908718
13.527634;1.0445610692646814;0.8333086902700051;0.7979597256972388;5.1755362970282635e-06;1.730486113908141e-06;1.0448451308139364;9.999110890448607;0.8335548370641891;1.044734115681569;1.0448261058893542;0.7977782988166747;0.014903348337249833;0.7978948780891728
13.537634;1.0445594626903136;0.8333079380089579;0.7979592360636018;5.135462400793329e-06;1.610170852788134e-06;1.0448444047208438;9.999102372103966;0.8335550816538178;1.0447326551066873;1.044827250421576;0.7977785656854608;0.014903403923107008;0.7978929838786966
13.547634;1.0445578546453314;0.8333072498811975;0.7979587253128334;5.089470739242879e-06;1.4815359430792903e-06;1.044843684062486;9.999094526066553;0.8335553007951321;1.044731182549231;1.0448283948211303;0.797778832395701;0.014903455058958284;0.7978910961847935
13.557634;1.0445562450415575;0.8333066254470063;0.7979581967396961;5.037356511439165e-06;1.3448241693123977e-06;1.044842972907836;9.999087384815788;0.8335555036873801;1.0447297014408776;1.0448295418712008;0.7977790985273353;0.01490350212565833;0.7978892196109091
13.567634;1.0445546346431112;0.8333060651752378;0.7979576537198325;4.9789992422162955e-06;1.2003186374209317e-06;1.0448422761514453;9.99908098476875;0.8335557005314312;1.044728216096661;1.044830694510187;0.7977793642365396;0.014903545579399493;0.7978873585623892
13.577634;1.0445530246875288;0.8333055701411679;0.7979570990059549;4.914368944981456e-06;1.0482976265988869e-06;1.0448415993713733;9.999075353734808;0.8335559018551444;1.0447267322312652;1.0448318549931004;0.7977796305343271;0.014903585931905597;0.7978855169037866
13.587634;1.0445514164629532;0.8333051416560752;0.7979565339898643;4.84350318734534e-06;8.890239982051415e-07;1.044840948672178;9.999070506442113;0.8335561172021174;1.044725256160693;1.0448330240262407;0.7977798992737436;0.01490362364510378;0.7978836976094937
13.597634;1.0445498119283698;0.8333047816503809;0.7979559589741968;4.7665067507796465e-06;7.227837222740047e-07;1.044840330261453;9.999066454465696;0.8335563542111315;1.0447237933139442;1.0448342006171054;0.7977801727938522;0.014903658992590333;0.7978819022927343
13.607634;1.0445482145226797;0.8333044929693434;0.7979553742661935;4.6835402770095965e-06;5.499294003020759e-07;1.0448397498664703;9.999063217278222;0.8335566188568658;1.0447223481764172;1.044835382305677;0.7977804530649157;0.014903692036814253;0.7978801310195833
13.617634;1.0445466285518217;0.8333042786106476;0.7979547811225479;4.5948372916816865e-06;3.708905188561312e-07;1.0448392127669939;9.999060823628005;0.8335569162045431;1.0447209256427186;1.044836565528885;0.7977807409478755;0.014903722725927718;0.7978783823991767
13.627634;1.0445450579217224;0.8333041408299589;0.7979541818058535;4.500730292423939e-06;1.8615321606091461e-07;1.0448387244834205;9.99905930937971;0.8335572504256507;1.0447195320203213;1.0448377462003846;0.7977810359691856;0.014903750961355116;0.7978766539030885
13.637634;1.0445435054967733;0.8333040810753912;0.7979535790736613;4.401582318985258e-06;-3.784964983092702e-09;1.0448382910673333;9.999058716607463;0.8335576242981629;1.044718175061851;1.044838919865701;0.7977813361247708;0.014903776549636082;0.7978749425053178
13.647634;1.0445419727169691;0.8333041000287146;0.7979529757713305;4.297703924648676e-06;-1.9850103787525051e-07;1.0448379186013543;9.999059086793727;0.8335580390835614;1.0447168632344026;1.0448400814023333;0.7977816378440739;0.014903799130460738;0.7978732453790287
13.657634;1.0445404597609762;0.8333041970936231;0.7979523745620241;4.1893575218030826e-06;-3.977521579233429e-07;1.0448376124822167;9.999060447272642;0.8335584945888181;1.0447156043758452;1.0448412246418024;0.7977819365982457;0.014903818156440036;0.7978715603593756
13.667634;1.044538967130722;0.8333043700329598;0.7979517775445919;4.076763382143979e-06;-6.014967190472605e-07;1.0448373768099293;9.999062803783128;0.833558989202325;1.0447144045592822;1.0448423423648419;0.7977822277698897;0.01490383287658449;0.7978698861360509
13.677634;1.044537497408361;0.8333046153107508;0.7979511859825674;3.960047347099135e-06;-8.097774927248321e-07;1.0448372140871265;9.99906614592059;0.8335595201711778;1.0447132680768687;1.0448434274624163;0.7977825072752077;0.014903842346869858;0.7978682223661924
13.687634;1.0445360552329974;0.8333049286789797;0.7979506006146606;3.839227185325313e-06;-1.022582763932621e-06;1.0448371254001294;9.99907045753492;0.8335600840410776;1.0447121983838856;1.0448444745295795;0.7977827719515054;0.014903845547833399;0.7978665699897162
13.697634;1.0445346460531784;0.833305305701536;0.7979500221156807;3.7143185879030705e-06;-1.2397991162608164e-06;1.0448371111141073;9.999075722222043;0.8335606770094094;1.0447111990264661;1.0448454805651322;0.7977830200531252;0.014903841554228895;0.7978649315978876
13.707634;1.0445332752272138;0.833305742365644;0.7979494506812419;3.5854612536329837e-06;-1.4612289247399483e-06;1.0448371716903633;9.999081921512758;0.8335612950300583;1.0447102737012763;1.0448464448098989;0.7977832519172416;0.014903829626246068;0.7978633111642032
13.717634;1.0445319475240187;0.8333062354760705;0.7979488850927013;3.452945112787484e-06;-1.6866042851176995e-06;1.0448373079416204;9.999089030901573;0.83356193388942;1.0447094253499385;1.044847367807975;0.7977834698961203;0.014903809189679934;0.7978617130294788
13.727634;1.044530666995361;0.8333067824500376;0.7979483224637469;3.3171652245602816e-06;-1.9156081534016446e-06;1.0448375210015108;9.999097019387168;0.8335625897100755;1.0447086550557945;1.0448482500853993;0.7977836768906637;0.014903779784537519;0.7978601411010776
13.737634;1.044529437329173;0.8333073809570337;0.797947758455057;3.1785820349317403e-06;-2.1479347100804725e-06;1.0448378122454427;9.99910585137468;0.8335632597096231;1.0447079620258666;1.0448490916924158;0.797783874452971;0.014903741029783254;0.7978585987997308
13.747634;1.0445282619038974;0.8333080286883607;0.7979471873772184;3.0377469179319975e-06;-2.3833110614874627e-06;1.0448381825852382;9.99911548643756;0.8335639427778605;1.0447073447176094;1.0448498925726135;0.7977840617235563;0.014903692589539953;0.7978570891687806
13.757634;1.04452714350097;0.8333087232414358;0.7979466027903556;2.89533433347616e-06;-2.621419372319496e-06;1.0448386311581166;9.99912587679733;0.8335646397993034;1.0447068016182441;1.0448506526114922;0.7977842355752907;0.014903634178559284;0.7978556147391132
13.767634;1.0445260841175807;0.8333094627015099;0.7979459987311256;2.7520253059628574e-06;-2.861821606536346e-06;1.0448391544241138;9.999136967194405;0.8335653532697659;1.0447063309297533;1.04485137096091;0.7977843918117338;0.01490356560349767;0.7978541775824655
13.777634;1.0445250844256366;0.8333102464638572;0.7979453704942764;2.6083284750617734e-06;-3.104002990223528e-06;1.044839746814676;9.999148700070142;0.8335660862000593;1.0447059298981431;1.0448520452209342;0.7977845268157283;0.014903486686862383;0.7978527796598339
13.787634;1.0445241431742867;0.8333110749440408;0.797944714487673;2.46456780051458e-06;-3.3474763570355024e-06;1.0448404022646633;9.999161021689002;0.8335668416650791;1.0447055948693706;1.04485267141675;0.797784638832927;0.014903397099645416;0.7978514227053908
13.797634;1.0445232573542715;0.8333119483253624;0.7979440277435403;2.3209619183399567e-06;-3.591822750460483e-06;1.0448411146585908;9.999173884000786;0.8335676232539471;1.0447053221251135;1.0448532448033467;0.7977847282160295;0.014903296389253414;0.7978501076739333
13.807634;1.0445224226037626;0.8333128654481953;0.7979433076407102;2.177621250538639e-06;-3.836665188903144e-06;1.0448418772234795;9.99918724313432;0.8335684348833207;1.0447051086177648;1.0448537606624488;0.7977847967230017;0.014903184179627181;0.7978488347664972
13.817634;1.0445216332960812;0.8333138235111867;0.7979425517763029;2.0345750252032887e-06;-4.081621531616374e-06;1.044842682161809;9.999201055104672;0.8335692795843154;1.0447049518846931;1.0448542147956523;0.7977848469203463;0.01490306023460127;0.7978476040541473
13.827634;1.0445208828880435;0.8333148183028253;0.7979417578087272;1.8919036093876771e-06;-4.326280251120583e-06;1.0448435210095248;9.999215269437759;0.8335701588301032;1.044704849148498;1.0448546040938296;0.7977848820258213;0.014902924383350894;0.7978464159380241
13.837634;1.0445201651936296;0.8333158444992635;0.7979409237704116;1.7497900932026905e-06;-4.570215919619578e-06;1.0448443858341763;9.999229826357189;0.8335710732762385;1.0447047968830145;1.0448549270111473;0.797784905603048;0.014902776509596415;0.7978452711665683
