time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.847634;1.0445194759338496;0.8333168962633981;0.7979400489814368;1.6084515047774824e-06;-4.812982923305903e-06;1.044845270284454;9.999244658561151;0.8335720236368829;1.0447047917167314;1.0448551832368849;0.79778492101917;0.014902616621737912;0.7978441705610633
13.857634;1.0445188129877339;0.8333179678765906;0.7979391343687994;1.4681392941887526e-06;-5.054087196490469e-06;1.0448461694338165;9.999259693625248;0.8335730105110803;1.0447048314638583;1.044855373185282;0.7977849309016285;0.014902444907985687;0.7978431147237515
13.867634;1.0445181752590293;0.8333190540839126;0.7979381819521343;1.3292244509268318e-06;-5.292987115490197e-06;1.04484707919721;9.999274859600533;0.8335740339405817;1.0447049151923993;1.0448554982129876;0.7977849369250464;0.014902261754174514;0.797842103762816
13.877634;1.044517561768764;0.833320150597313;0.7979371947320191;1.19220812378807e-06;-5.529103961983317e-06;1.0448479960473978;9.999290092738557;0.8335750936204799;1.044705042951588;1.0448555605717962;0.7977849401757845;0.014902067704952466;0.7978411370295916
13.887634;1.044516971649948;0.8333212543693168;0.7979361766127773;1.05763407012741e-06;-5.7618686407684855e-06;1.0448489167262305;9.99930533718777;0.8335761892380757;1.0447052158217156;1.0448555626309208;0.7977849416235342;0.014901863338205172;0.7978402131081099
13.897634;1.0445164043111905;0.833322362847035;0.7979351312814074;9.25993895564257e-07;-5.990818280973744e-06;1.044849837827106;9.99932053801781;0.8335773203515837;1.0447054357851966;1.0448555066618852;0.7977849420849001;0.014901649144902596;0.7978393302337732
13.907634;1.0445158594441568;0.8333234728081264;0.7979340611681262;7.976706372087476e-07;-6.215622951006608e-06;1.0448507556353832;9.999335636909702;0.8335784858762395;1.0447057049920545;1.044855395394459;0.7977849420446205;0.014901425488539536;0.7978384871028865
13.917634;1.0445153370014122;0.8333245799299833;0.7979329676154828;6.729011860319715e-07;-6.436040397465786e-06;1.0448516665125467;9.999350569672572;0.8335796833473065;1.0447060250452818;1.044855232362606;0.7977849418006937;0.01490119264402599;0.7978376834787319
13.927634;1.0445148370242126;0.8333256792546146;0.7979318513004052;5.51730662490824e-07;-6.651875677449963e-06;1.0448525671778242;9.999365265587409;0.8335809085457231;1.044706396667487;1.0448550217521886;0.7977849410139825;0.014900950921210788;0.7978369198683973
13.937634;1.0445143595389275;0.8333267657977949;0.7979307121710428;4.3400129345254384e-07;-6.862911868925693e-06;1.0448534540189849;9.999379654422755;0.8335821559760056;1.044706819461941;1.044854768009537;0.797784937676652;0.014900700764894295;0.7978361968699073
13.947634;1.0445139048957934;0.8333278345329173;0.7979295495286504;3.1943517913833905e-07;-7.068867348083098e-06;1.0448543222254438;9.999393677513613;0.8335834197155305;1.0447072920151326;1.0448544753689666;0.7977849285201429;0.014900442724455128;0.797835515385902
13.957634;1.044513474118444;0.8333288800049172;0.7979283626685213;2.077640415038047e-07;-7.269433169856756e-06;1.0448551664882881;9.999407292580443;0.833584694036246;1.0447078123322013;1.0448541474164141;0.7977849107305373;0.014900177345721067;0.7978348771650261
13.967634;1.04451306864867;0.8333298963181739;0.7979271515908368;9.881616464834765e-08;-7.4642827393530755e-06;1.044855983095258;9.999420470071556;0.8335859735101174;1.044708377874045;1.044853787129825;0.7977848826087622;0.01489990512556709;0.7978342844334562
13.977634;1.0445126898271568;0.8333308775450328;0.797925917248539;-7.506220635899601e-09;-7.653042066242897e-06;1.0448567713662391;9.999433188638333;0.833587252652422;1.0447089853769245;1.0448533976251593;0.7977848428755231;0.014899626641136953;0.7978337391642482
13.987634;1.0445123389162765;0.833331818390834;0.7979246613581137;-1.1136912597729372e-07;-7.835296602111922e-06;1.0448575333670405;9.9994454339079;0.8335885255790533;1.0447096310568307;1.0448529827712454;0.7977847898764932;0.014899342691803055;0.7978332429671252
13.997634;1.0445120176005893;0.8333327147287212;0.7979233860382373;-2.130936880607762e-07;-8.01061799650285e-06;1.0448582728669842;9.99945719717932;0.83358978582195;1.0447103110407938;1.0448525471210686;0.797784721211452;0.014899054217535769;0.7978327971056429
14.007634;1.0445117281499074;0.8333335635581772;0.797922093521761;-3.130479931239178e-07;-8.17859133150085e-06;1.0448589945190683;9.999468477001125;0.8335910264221637;1.0447110223469274;1.0448520956125207;0.7977846338967753;0.014898762135166018;0.7978324020385886
14.017634;1.0445114732636853;0.8333343629919359;0.7979207860683347;-4.1149756664803967e-07;-8.338846751866766e-06;1.0448597030218474;9.99947928388273;0.8335922404687442;1.0447117642067583;1.0448516329179387;0.7977845247307809;0.014898467280505394;0.79783205716856
14.027634;1.0445112561657857;0.833335112456872;0.7979194660470141;-5.085615609189048e-07;-8.491068755078268e-06;1.044860402166772;9.999489634489874;0.8335934213795991;1.0447125379748103;1.0448511624108823;0.7977843904520142;0.014898170374792609;0.7978317613444526
14.037634;1.044511080865817;0.8333358121498848;0.7979181361343162;-6.042097174136189e-07;-8.634987714139675e-06;1.0448610943408525;9.99949953744267;0.833594562515061;1.0447133454399231;1.044850685975713;0.7977842281180865;0.014897871976081072;0.7978315134658585
14.047634;1.0445109521235605;0.8333364622113444;0.7979167994652799;-6.98267153114958e-07;-8.77037875712424e-06;1.0448617807757208;9.999508990074437;0.8335956572830671;1.0447141871872536;1.0448502050332504;0.7977840356708655;0.014897572472671032;0.7978313127868777
14.057634;1.0445108748321599;0.8333370628906834;0.7979154596430769;-7.904928582519736e-07;-8.897058886538513e-06;1.0448624621102816;9.999517984444685;0.8335967000763452;1.0447150621785497;1.0448497212996954;0.7977838117209594;0.014897272130711028;0.7978311590408369
14.067634;1.0445108532701874;0.8333376152449313;0.7979141205204501;-8.806764226574002e-07;-9.014886254937372e-06;1.044863138735898;9.999526508924614;0.8335976864564671;1.0447159685925753;1.0448492363827453;0.7977835549071197;0.014896971188714709;0.7978310523189033
14.077634;1.0445108901848488;0.8333381211718046;0.7979127856230053;-9.686377064119853e-07;-9.123729956356808e-06;1.0448638108005543;9.999534547314688;0.8335986124032025;1.044716904804164;1.044848751202014;0.7977832639526972;0.014896669931756385;0.7978309926122219
14.087634;1.0445109853035786;0.8333385827522923;0.7979114575632467;-1.0541857238104625e-06;-9.223379175560688e-06;1.0448644778373555;9.999542083054203;0.8335994740901416;1.0447178699864292;1.0448482661607206;0.7977829381420739;0.014896368710171994;0.7978309791744448
14.097634;1.0445111348743494;0.8333390019108079;0.7979101380146799;-1.1371110197019965e-06;-9.313517596359314e-06;1.0448651383058007;9.999549109253195;0.833600268428681;1.044718864577275;1.0448477816426902;0.7977825776735036;0.014896067964755177;0.7978310102285207
14.107634;1.0445113330300768;0.8333393806179686;0.7979088283188112;-1.2171732694872903e-06;-9.393850760820765e-06;1.044865789564845;9.999555637719789;0.8336009934994805;1.044719889716548;1.04484729815965;0.7977821836286344;0.014895768224588064;0.7978310831425383
14.117634;1.04451157324114;0.8333397208169194;0.7979075299369506;-1.2940588194330382e-06;-9.464250822456556e-06;1.044866428562552;9.999561696786763;0.8336016483239281;1.0447209456788744;1.0448468158965951;0.7977817573811846;0.014895470017095885;0.7978311949296442
14.127634;1.0445118491478884;0.8333400242604748;0.7979062441510508;-1.3673189630429404e-06;-9.524789323313754e-06;1.04486705286391;9.999567318255634;0.8336022324107315;1.0447220313169332;1.0448463343221055;0.797781300178292;0.014895173733492183;0.79783134301642
14.137634;1.0445121543634595;0.8333402929126706;0.7979049717771832;-1.436396142034023e-06;-9.575685107225619e-06;1.044867661132393;9.999572526403146;0.8336027455516759;1.0447231450340582;1.0448458529716265;0.7977808132215651;0.01489487952331903;0.7978315255943004
14.147634;1.044512480633389;0.833340529219516;0.7979037134298197;-1.5008036161979424e-06;-9.61721147872993e-06;1.0448682531849482;9.999577335116618;0.8336031875651326;1.0447242858047712;1.0448453721643591;0.7977802975881835;0.014894587296407602;0.7978317408646023
14.157634;1.0445128168154236;0.8333407357007248;0.7979024699083694;-1.5602754145927457e-06;-9.649576289659954e-06;1.0448688301105493;9.999581749508364;0.8336035581077228;1.0447254533735735;1.0448448919999795;0.7977797536884299;0.014894296824343305;0.7978319857113749
14.167634;1.0445131507244;0.8333409147453406;0.7979012425250565;-1.6147150230199615e-06;-9.672847316353057e-06;1.0448693939922733;9.999585771339166;0.8336038568909496;1.0447266478542048;1.0448444115180215;0.7977791805948428;0.01489400788928541;0.7978322552170659
14.177634;1.044513471612698;0.833341069259336;0.797900033066047;-1.664006110959996e-06;-9.68697742199001e-06;1.0448699473309229;9.999589405418185;0.8336040837143489;1.0447278694428024;1.0448439295923946;0.7977785762103772;0.01489372043192937;0.7978325433999254
14.187634;1.0445137711732886;0.8333412033488422;0.7978988430718986;-1.707905297104389e-06;-9.691865310428795e-06;1.0448704930689618;9.999592663841199;0.8336042378189816;1.044729119033434;1.0448434458694549;0.7977779383738236;0.014893434571175588;0.7978328441810347
14.197634;1.0445140432071893;0.833341321994439;0.7978976733653506;-1.7461463113564457e-06;-9.68740727103087e-06;1.044871035017515;9.999595570025258;0.8336043172738953;1.0447303993887498;1.044842960348004;0.7977772655845896;0.014893150495745733;0.7978331521934684
14.207634;1.0445142826187392;0.833341430070861;0.797896524530659;-1.7786170407672204e-06;-9.673556009285781e-06;1.044871577671223;9.99959815920862;0.8336043192602937;1.044731715075971;1.0448424723653602;0.7977765571466613;0.014892868385585059;0.7978334637348505
14.217634;1.0445144845131131;0.8333415317540449;0.7978953973864572;-1.8054158020299272e-06;-9.650327216115942e-06;1.044872125590236;9.999600472185314;0.8336042409475996;1.0447330703670252;1.0448419806613303;0.797775813422664;0.014892588396266563;0.7978337772174848
14.227634;1.0445146438811093;0.8333416304774243;0.7978942929480215;-1.826752465331624e-06;-9.617738512607919e-06;1.044872683282193;9.999602548353135;0.8336040800183867;1.0447344667611453;1.044841484673078;0.7977750361605492;0.01489231065317628;0.7978340921752995
14.237634;1.0445147559676944;0.8333417290518851;0.7978932123458958;-1.8428228934151866e-06;-9.57578920430447e-06;1.0448732552792592;9.999604425893457;0.8336038343264017;1.044735901948536;1.0448409852693217;0.7977742286127699;0.014892035260507868;0.7978344076569792
14.247634;1.0445148170197487;0.8333418296279216;0.79789215656597;-1.853806357980715e-06;-9.524505357905553e-06;1.0448738456634656;9.999606149461314;0.8336035009969082;1.044737370403074;1.0448404841499193;0.797773395205583;0.014891762346396277;0.7978347218323949
14.257634;1.0445148246258897;0.8333419334587717;0.7978911259927851;-1.859928637967276e-06;-9.46398549346946e-06;1.04487445724453;9.99960777391222;0.8336030759381134;1.0447388647744567;1.0448399831213677;0.7977725409369821;0.014891492088710283;0.7978350329509152
14.267634;1.0445147773323176;0.8333420411710927;0.7978901203728339;-1.8614384601799342e-06;-9.394418772694019e-06;1.0448750907479027;9.999609356567051;0.8336025545013606;1.0447403770074726;1.0448394843688986;0.7977716710191894;0.014891224668366811;0.7978353402684355
14.277634;1.0445146745037786;0.8333421540226766;0.7978891393080733;-1.8585197117531882e-06;-9.316075318532607e-06;1.0448757446057257;9.999610949015675;0.8336019328448502;1.044741898688428;1.044838991158715;0.7977707908368518;0.014890960267303226;0.797835644346783
14.287634;1.0445145172515016;0.8333422749852468;0.7978881825750612;-1.8512530245708344e-06;-9.229284407995304e-06;1.0448764160184583;9.9996125985123;0.8336012089999334;1.0447434214422595;1.044838507777467;0.797769906114011;0.01489069918833652;0.7978359470389017
14.297634;1.0445143090974316;0.8333424080975991;0.7978872499874603;-1.8396598334135152e-06;-9.134396240588142e-06;1.0448771023554708;9.999614353504088;0.8336003832805701;1.0447449381210303;1.0448380387425016;0.7977690231349797;0.014890441935645092;0.7978362512714262
14.307634;1.044514055033125;0.8333425568481068;0.7978863415448716;-1.8237735658804411e-06;-9.031735181613784e-06;1.0448778016101905;9.999616263712579;0.8335994580294278;1.0447464434995484;1.0448375878291571;0.7977681484654061;0.01489018913112398;0.7978365607232644
14.317634;1.044513760191916;0.8333427236990337;0.7978854577657603;-1.8036748952044755e-06;-8.92162064444756e-06;1.0448785117239652;9.999618373585195;0.8335984369560397;1.044747933471199;1.0448371574755617;0.7977672879155733;0.014889941356850584;0.7978368792981938
14.327634;1.0445134290301046;0.8333429107207381;0.7978845991689927;-1.7794863577168444e-06;-8.804453001666917e-06;1.0448792294262752;9.999620716185293;0.833597324590011;1.0447494041781407;1.0448367492916855;0.7977664457583553;0.014889699055657185;0.7978372102848516
14.337634;1.044513064484616;0.8333431197218344;0.7978837653656399;-1.7513540589340887e-06;-8.680760205853977e-06;1.0448799500769503;9.99962331292748;0.8335961257843495;1.0447508520571216;1.044836365065965;0.7977656250860121;0.014889462532276805;0.7978375562491937
14.347634;1.0445126679867534;0.8333433516523212;0.7978829548807955;-1.7194715702363934e-06;-8.551198359741637e-06;1.0448806685857344;9.999626179029045;0.8335948449646426;1.0447522737714785;1.0448360070340375;0.797764828362624;0.014889232006475414;0.7978379200434764
14.357634;1.0445122412054835;0.8333436062124573;0.7978821658238499;-1.6841390361266653e-06;-8.416538309991833e-06;1.044881379898464;9.99962933203192;0.8335934855048869;1.0447536656541319;1.0448356774876641;0.7977640572313288;0.014889007645610032;0.7978383055564457
14.367634;1.0445117877866745;0.8333438821108535;0.7978813968766145;-1.6457352056439893e-06;-8.277584508965003e-06;1.0448820787918374;9.999632800113696;0.8335920498843638;1.0447550237146748;1.0448353783367874;0.7977633120786175;0.01488878958814528;0.7978387174751742
14.377634;1.0445113133310526;0.8333441777050231;0.7978806478071391;-1.6046202171445873e-06;-8.135035297762145e-06;1.0448827598383885;9.999636626354487;0.8335905403762103;1.0447563442423644;1.0448351110569867;0.7977625919889392;0.014888578012963772;0.7978391604517682
14.387634;1.044510824385146;0.8333444912854086;0.7978799194444088;-1.5611317597020517e-06;-7.989374925965717e-06;1.0448834179227693;9.999640865085052;0.8335889593898662;1.0447576239371752;1.0448348766743865;0.7977618951709127;0.01488837325040508;0.7978396384295142
14.397634;1.0445103276843797;0.8333448208438322;0.7978792135030875;-1.5156749143996217e-06;-7.840883433550948e-06;1.0448840487130042;9.999645570533891;0.8335873093504748;1.0447588597944453;1.0448346750138047;0.7977612196039318;0.014888175841887353;0.7978401545970311
14.407634;1.0445098296576134;0.8333451642641986;0.7978785323682838;-1.4687742347005718e-06;-7.689796350906478e-06;1.0448846485454637;9.999650785283377;0.833585592455372;1.044760049826638;1.0448345043156337;0.7977605634300895;0.014887986471159626;0.7978407114938045
14.417634;1.0445093360105042;0.8333455201151777;0.7978778790212113;-1.4210388031879575e-06;-7.53649026577002e-06;1.0448852141847613;9.999656536727581;0.8335838104623932;1.0447611939960744;1.0448343622194416;0.7977599249326903;0.014887805855199807;0.79784131087943
14.427634;1.0445088514641312;0.8333458879950616;0.7978772568138899;-1.3730951284058086e-06;-7.3815640069573495e-06;1.044885742982679;9.99966283798187;0.833581964689061;1.044762293959194;1.0448342468079004;0.7977593026330448;0.014887634685801166;0.7978419535088193
14.437634;1.0445083795538228;0.8333462681850383;0.7978766686967285;-1.3255462317568033e-06;-7.225815643017131e-06;1.044886233319071;9.999669686149126;0.8335800563439373;1.0447633518917105;1.0448341569794544;0.7977586957547622;0.014887473565172702;0.7978426389675682
14.447634;1.0445079226846898;0.8333466612050907;0.7978761164368451;-1.2789825202640512e-06;-7.070146720262835e-06;1.044886684958848;9.999677064659638;0.8335780871957991;1.0447643694020992;1.0448340923384376;0.797758104413418;0.014887322925165338;0.7978433656447804
14.457634;1.0445074826518217;0.8333470672853928;0.7978756003129802;-1.234014612033674e-06;-6.915461641656292e-06;1.0448870989173156;9.999684954493764;0.8335760601794896;1.0447653472564595;1.0448340524785094;0.7977575293875686;0.01488718302942452;0.7978441306556134
14.467634;1.0445070607676108;0.8333474857864265;0.79787511884726;-1.1912434652649463e-06;-6.762657690409169e-06;1.0448874765854475;9.999693343692629;0.8335739791561502;1.0447662860452804;1.044834036364097;0.7977569722445259;0.014887054081556113;0.7978449296556493
14.477634;1.0445066575766453;0.8333479148411209;0.7978746685274052;-1.1511627798602586e-06;-6.612667476199077e-06;1.0448878187358694;9.999702227553104;0.8335718478017548;1.0447671867507566;1.0448340422887041;0.7977564355543045;0.014886936335350997;0.7978457567409687
14.487634;1.0445062734082335;0.8333483513182678;0.7978742442991255;-1.1140710664261788e-06;-6.466402001734112e-06;1.0448881253243867;9.999711601717948;0.8335696686747254;1.0447680506370904;1.0448340673794838;0.7977559223882886;0.014886830065627544;0.7978466046873838
14.497634;1.044505909234402;0.833348791612634;0.7978738407406024;-1.0800358447334353e-06;-6.324607915984192e-06;1.044888395730711;9.99972145495385;0.8335674433410448;1.0447688791829564;1.044834106887267;0.7977554356672358;0.01488673541228835;0.7978474658915564
14.507634;1.0445055664739031;0.8333492329767523;0.7978734530834685;-1.0489292295663487e-06;-6.1877838782855005e-06;1.0448886288131738;9.999731772508255;0.8335651734237723;1.0447696739662193;1.0448341548386195;0.7977549778954575;0.014886652337192626;0.7978483334607259
14.517634;1.0445052459910766;0.8333496741222971;0.7978730780038459;-1.0205363290786823e-06;-6.0561738983002915e-06;1.0448888230402607;9.999742550514469;0.8335628614465346;1.0447704357588794;1.0448342052649942;0.7977545507595545;0.014886580760457844;0.797849201363009
14.527634;1.044504947165171;0.8333501151997352;0.7978727139276363;-9.946907832757216e-07;-5.92980422691048e-06;1.044888976729965;9.999753802716494;0.8335605105074716;1.0447711638148318;1.044834252634529;0.7977541543493516;0.014886520622857896;0.7978500637852179
14.537634;1.044504667520102;0.8333505578360685;0.7978723601968998;-9.713761434408829e-07;-5.808557360907814e-06;1.044889088472467;9.99976554857094;0.8335581234999798;1.0447718562834003;1.044834291993277;0.7977537868225427;0.014886471773501461;0.7978509146592072
14.547634;1.044504403064169;0.8333510047720677;0.7978720157997046;-9.507346722141158e-07;-5.692228489361492e-06;1.044889157903009;9.99977779548662;0.8335557032202628;1.04477251053856;1.044834318879136;0.7977534449994882;0.014886433870487407;0.7978517479802442
14.557634;1.0445041492770675;0.8333514589096712;0.7978716787594363;-9.330009840673251e-07;-5.580526669136043e-06;1.0448891859782974;9.999790530482693;0.8335532533943434;1.0447731229907955;1.044834328986774;0.7977531251540606;0.014886406395957617;0.7978525586311987
14.567634;1.044503901847743;0.8333519222180668;0.7978713462593465;-9.184782836376109e-07;-5.473071861831654e-06;1.044889174393901;9.999803723309455;0.8335507793702752;1.0447736896053361;1.0448343185541045;0.7977528235628291;0.014886388708688754;0.7978533427569029
14.577634;1.044503656041999;0.8333523950050293;0.7978710149717732;-9.075959227926619e-07;-5.369432339596568e-06;1.0448891247040322;9.999817332334306;0.8335482876483643;1.0447742071072883;1.0448342854156998;0.7977525369069101;0.014886380083259576;0.7978540974908614
14.587634;1.0445034057833555;0.8333528762069727;0.7978706810145443;-9.009306336050257e-07;-5.2691891675896125e-06;1.0448890372838218;9.999831307153409;0.8335457850678992;1.0447746735520262;1.044834229664377;0.7977522625477625;0.014886379722944031;0.7978548206313802
14.597634;1.0445031437579702;0.8333533641287824;0.7978703398619436;-8.991042116045297e-07;-5.172014793213992e-06;1.044888911190179;9.999845592350209;0.8335432781602653;1.0447750879087758;1.0448341531656962;0.7977519986746666;0.014886386775923265;0.7978555106608132
14.607634;1.0445028617085261;0.8333538565380458;0.7978699865392094;-9.026570271628268e-07;-5.077684152834637e-06;1.0448887458570528;9.999860134693554;0.8335407719868164;1.0447754493725896;1.0448340580705107;0.7977517440373247;0.014886400433218793;0.7978561670336917
14.617634;1.0445025508039287;0.8333543507582487;0.7978696155643688;-9.12015240712401e-07;-4.985952377585834e-06;1.0448885426311898;9.999874888240619;0.8335382693355032;1.0447757570898446;1.0448339457227713;0.7977514974060916;0.014886420095449208;0.7978567900560772
14.627634;1.044502202844186;0.8333548441415474;0.7978692208916079;-9.275186052230355e-07;-4.896460248892507e-06;1.04488830427566;9.999889813374626;0.8335357713855233;1.0447760107713884;1.0448338166771318;0.7977512574172382;0.014886445502751961;0.7978573802212429
14.637634;1.0445018113059328;0.8333553340323944;0.7978687963945947;-9.494334470441229e-07;-4.8087977821868125e-06;1.0448880333107418;9.999904872356163;0.8335332782189645;1.0447762117551727;1.0448336707777603;0.7977510226644434;0.014886476704078451;0.7978579378144727
14.647634;1.0445013709233164;0.8333558176316463;0.7978683363827154;-9.779359614374848e-07;-4.7226033976614275e-06;1.0448877306691813;9.999920028844578;0.8335307884670224;1.0447763632200653;1.044833506827034;0.7977507916108096;0.014886513856830668;0.7978584629498481
14.657634;1.044500876549384;0.833356292332405;0.7978678356378844;-1.0131250227129447e-06;-4.637584743073091e-06;1.0448873952439965;9.9999352500129;0.8335282996233793;1.0447764693418717;1.0448333223996817;0.7977505625999793;0.014886557056494524;0.7978589556997423
14.667634;1.0445003228663237;0.8333567557235358;0.7978672893029253;-1.0550643898313342e-06;-4.553492166760067e-06;1.0448870242252852;9.99995050423067;0.833525808819264;1.0447765343222963;1.0448331139880018;0.7977503340120083;0.014886606344780706;0.7978594162115535
14.677634;1.0444997048206903;0.8333572052453309;0.7978666931919747;-1.1037820939248934e-06;-4.4700783719672915e-06;1.044886614108952;9.999965763216384;0.8335233132670936;1.0447765618130525;1.0448328774879037;0.7977501043381778;0.014886661822525604;0.797859844808918
14.687634;1.0444990177248104;0.8333576384053089;0.7978660440477515;-1.1593162795413802e-06;-4.38708268389914e-06;1.0448861620253973;9.999981015616639;0.8335208106832275;1.0447765549351244;1.044832608768193;0.7977498723873342;0.014886723704511533;0.7978602421695359
14.697634;1.044498257203942;0.8333580534940965;0.7978653390368359;-1.2218311238900538e-06;-4.304303098819382e-06;1.04488566658395;9.999996277868119;0.8335182990860645;1.0447765169805643;1.0448323041055505;0.7977496373276627;0.014886792205945795;0.7978606096176584
14.707634;1.044497419418267;0.8333584499461517;0.7978645753918466;-1.2915764438186803e-06;-4.22165266863466e-06;1.0448851280641005;10.000011588540609;0.8335157761028709;1.0447764520767553;1.0448319602488416;0.7977493980401553;0.014886867373481362;0.7978609494684231
14.717634;1.0444965013810363;0.8333588283166379;0.7978637510603928;-1.3686986437051047e-06;-4.139116952388709e-06;1.0448845484916922;10.000026989094847;0.8335132391989429;1.0447763647669221;1.0448315736296234;0.7977491523563077;0.014886949061338048;0.797861265087928
14.727634;1.0444955014676292;0.8333591904238048;0.7978628653929318;-1.4531434628866616e-06;-4.0567319271406786e-06;1.0448839318313454;10.000042507908297;0.8335106863717053;1.044776258662244;1.044831140020255;0.7977488967787681;0.014887036976805513;0.7978615606032089
14.737634;1.0444944200987734;0.8333595393104501;0.7978619190335123;-1.5446560356957114e-06;-3.974571870765179e-06;1.0448832839896334;10.000058160769877;0.8335081165371954;1.0447761356361778;1.0448306557457137;0.7977486267524657;0.014887130677229516;0.7978618406896476
14.747634;1.044493259797832;0.8333598785016626;0.797860913573007;-1.6427864361696072e-06;-3.892662457497996e-06;1.0448826119914718;10.000073958862881;0.8335055301324935;1.0447759966438752;1.0448301184485376;0.7977483376530979;0.014887229618548882;0.7978621104111746
14.757634;1.0444920240725477;0.8333602111591949;0.7978598513894373;-1.7469700370362782e-06;-3.810878136831214e-06;1.0448819227122803;10.00008990943117;0.8335029294862042;1.0447758433309269;1.0448295263643363;0.7977480256867971;0.014887333245552014;0.7978623749978551
14.767634;1.0444907165182933;0.8333605400548787;0.7978587354316043;-1.8566915244171651e-06;-3.728906552215376e-06;1.0448812228057875;10.00010601172309;0.8335003183967925;1.044775678862567;1.0448288781227937;0.7977476877218125;0.01488744099971843;0.7978626396137798
14.777634;1.044489341575066;0.8333608681933028;0.7978575686405287;-1.9715576180601106e-06;-3.646339376329435e-06;1.0448805195865394;10.000122258070807;0.8334977016014539;1.044775507856767;1.0448281735569187;0.7977473206307698;0.014887552259594096;0.7978629090313788
14.787634;1.044487905170065;0.8333611989750431;0.7978563530048125;-2.091217057791428e-06;-3.5628422317940743e-06;1.044879820973794;10.00013864124456;0.8334950842645128;1.0447753360484908;1.0448274133571775;0.7977469208230654;0.014887666299050166;0.7978631874459172
14.797634;1.0444864132269047;0.8333615356136942;0.7978550891390815;-2.2152894045897034e-06;-3.478239091708664e-06;1.044879134595379;10.000155159152825;0.8334924712721473;1.0447751698680392;1.0448265975786526;0.7977464841431597;0.014887782336529714;0.7978634784333004
14.807634;1.0444848699110236;0.8333618807935501;0.7978537768912104;-2.343390487659304e-06;-3.3924669317893006e-06;1.0448784675602565;10.000171809339061;0.8334898670342586;1.0447750158916715;1.0448257255032658;0.7977460062022418;0.014887899650759267;0.7978637848077026
14.817634;1.044483278214341;0.8333622364964737;0.7978524162462063;-2.475158125824577e-06;-3.305493332718912e-06;1.0448778270319998;10.000188577437157;0.8334872756939947;1.0447748803906516;1.0448247970307922;0.7977454828358811;0.014888017630563296;0.7978641085562568
14.827634;1.0444816415718148;0.8333626031644736;0.797851008061511;-2.610231888158899e-06;-3.2172744628582904e-06;1.0448772205358678;10.000205428225224;0.833484700555873;1.0447747694506362;1.044823813380858;0.7977449104041988;0.014888135747575497;0.7978644509008297
14.837634;1.04447996395278;0.8333629794539523;0.7978495543963416;-2.7482534358951933e-06;-3.1277917768461403e-06;1.044876655528745;10.00022230439502;0.8334821432081063;1.0447746893537189;1.0448227765835096;0.7977442856732551;0.014888253544863823;0.7978648125679495
14.847634;1.0444782491410713;0.8333633636876556;0.7978480583481752;-2.8888727368774734e-06;-3.037100611095716e-06;1.0448761383389424;10.000239133359697;0.8334796036736968;1.0447746468222823;1.0448216891172466;0.7977436056236601;0.014888370622937186;0.7978651941578517
14.857634;1.044476500836338;0.8333637550351768;0.7978465239600165;-3.031678505989017e-06;-2.9453245319537393e-06;1.044875673063142;10.0002558379511;0.833477081155898;1.044774648962108;1.0448205540834568;0.7977428676207712;0.014888486594169385;0.7978655960530334
14.867634;1.0444747230762599;0.8333641529970592;0.7978449564134888;-3.17612248336771e-06;-2.8526858122518805e-06;1.0448752615812065;10.00027234807385;0.8334745746444716;1.0447747024616354;1.044819375228559;0.7977420691857773;0.014888601054086511;0.7978660182278026
14.877634;1.044472920326459;0.8333645566712764;0.7978433622129225;-3.321568825289218e-06;-2.7595790407645235e-06;1.0448749042237209;10.000288609731413;0.8334720836688577;1.044774812771305;1.0448181564200876;0.7977412074867878;0.014888713577324582;0.7978664604291201
14.887634;1.0444710973848792;0.8333649650007542;0.7978417488696434;-3.467410138354524e-06;-2.666559281398355e-06;1.0448745998797757;10.000304583035339;0.8334696090887012;1.0447749839222413;1.0448169006860366;0.7977402798865993;0.01488882374719011;0.7978669221766922
14.897634;1.0444692589732762;0.8333653773787323;0.797840123788291;-3.6131206640234266e-06;-2.574233837748912e-06;1.0448743466296324;10.000320232220881;0.8334671532478152;1.0447752183684196;1.0448156098204144;0.7977392851418069;0.014888931244850828;0.7978674024458918
14.907634;1.0444674089266175;0.8333657935724655;0.7978384932801076;-3.7582220330357745e-06;-2.4831548387342087e-06;1.044874143629475;10.000335524266275;0.8334647195491219;1.044775517155428;1.0448142855396176;0.79773822344289;0.014889035919973101;0.7978678995895454
14.917634;1.0444655496034185;0.8333662130677596;0.7978368623576617;-3.902223641885676e-06;-2.3937888166861987e-06;1.0448739922477752;10.000350438550846;0.8334623120211319;1.0447758806726937;1.0448129305545621;0.7977370953025318;0.014889137759609735;0.7978684118067292
14.927634;1.0444636824265034;0.8333666350237829;0.7978352347602088;-4.044636556455142e-06;-2.306568268654898e-06;1.0448738952646457;10.000364972958067;0.8334599351200067;1.0447763088192141;1.0448115478709517;0.7977359009853177;0.014889236823551973;0.797868937685142
14.937634;1.0444618092426734;0.833367058971446;0.7978336129939777;-4.185006942799355e-06;-2.221971716206677e-06;1.0448738555925503;10.000379135636885;0.8334575937992593;1.0447768006959626;1.0448101401968435;0.7977346407244681;0.014889333216763187;0.7978694761287826
14.947634;1.044459933122377;0.8333674851628957;0.7978319980751165;-4.3228344800877705e-06;-2.1405587609383526e-06;1.0448738759839225;10.000392926243947;0.8334552937020479;1.044777354793563;1.0448087105552095;0.7977333149560804;0.01488942704522437;0.797870026029693
14.957634;1.0444580579699294;0.8333679141720747;0.7978303889779138;-4.457498516974656e-06;-2.062900730139317e-06;1.044873959143965;10.000406323993719;0.8334530412786317;1.0447779691170567;1.0448072624214038;0.7977319246006052;0.014889518341559082;0.7978705862927367
14.967634;1.0444561874671552;0.8333683462993602;0.7978287829774356;-4.588348118654572e-06;-1.989462701757472e-06;1.044874106873855;10.000419291715982;0.8334508435640284;1.0447786412522193;1.044805799094683;0.797730471090562;0.014889607032681157;0.7978711560050284
14.977634;1.0444543244168378;0.8333687813029133;0.7978271770709942;-4.714802808520109e-06;-1.9205497994278003e-06;1.0448743188458036;10.000431785120172;0.8334487075985743;1.0447793690711058;1.04480432337427;0.797728955836326;0.014889692993191074;0.7978717346470373
14.987634;1.0444524708351555;0.8333692183153286;0.7978255691728257;-4.836318068740206e-06;-1.8563117686413372e-06;1.0448745927091694;10.000443760484389;0.8334466401146373;1.0447801511647536;1.0448028378180338;0.7977273799920316;0.014889776173086572;0.7978723224970653
14.997634;1.0444506280999932;0.8333696555830318;0.7978239585181214;-4.9523595991620415e-06;-1.7967768985443344e-06;1.0448749253143859;10.000455185239248;0.8334446475130882;1.044780986389526;1.0448013454323075;0.7977257449161675;0.014889856700870762;0.7978729206600518
15.007634;1.0444487966943545;0.833370090207646;0.7978223455047354;-5.062484572693354e-06;-1.741913011478542e-06;1.0448753135064168;10.000466045531759;0.8334427355269624;1.0447818737310193;1.0447998503121756;0.7977240524810587;0.014889934859819494;0.7978735302117679
15.017634;1.0444469761356594;0.8333705182954279;0.7978207308177576;-5.166384436536952e-06;-1.6916597608675523e-06;1.0448757538305482;10.00047634138671;0.8334409090308408;1.0447828128400323;1.0447983576462903;0.7977223046125616;0.014890010994261842;0.7978741515005912
15.027634;1.0444451658162373;0.8333709354652208;0.7978191143080278;-5.263842454658726e-06;-1.645939775945926e-06;1.0448762418086626;10.000486077967349;0.8334391728393502;1.0447838039507629;1.0447968733725128;0.7977205027180535;0.014890085463118399;0.7978747846342821
15.037634;1.044443365810166;0.8333713371911325;0.7978174950385913;-5.354726924110484e-06;-1.6046701313357198e-06;1.0448767717337835;10.000495260083454;0.8334375326745146;1.0447848470156433;1.0447954041141279;0.7977186479646591;0.014890158605125325;0.7978754300610911
15.047634;1.0444415766215096;0.8333717190007642;0.7978158725588889;-5.438998373613636e-06;-1.567711667064489e-06;1.0448773373064604;10.000503883556592;0.8334359947388885;1.0447859414292222;1.044793957424462;0.797716742053328;0.01489023064149456;0.797876088044319
15.057634;1.0444397987089433;0.8333720771623048;0.7978142477508465;-5.516639150668064e-06;-1.5347974508995775e-06;1.0448779325487545;10.000511929346176;0.8334345644348671;1.044787086612613;1.044792541825862;0.7977147875988069;0.014890301639209493;0.7978767577740212
15.067634;1.0444380323897486;0.8333724092911118;0.7978126227672814;-5.587582388637039e-06;-1.5055246853207257e-06;1.0448785521265076;10.000519369911354;0.8334332458972358;1.044788281874797;1.0447911663110605;0.7977127878355286;0.014890371645166137;0.7978774373710514
15.077634;1.0444362776160143;0.8333727139491207;0.7978110008289252;-5.651730842739636e-06;-1.4793499476922133e-06;1.0448791911126047;10.000526177893475;0.8334320420430711;1.0447895246805567;1.044789839727508;0.7977107460688948;0.014890440850361928;0.7978781247052638
15.087634;1.0444345338086303;0.8333729900083254;0.7978093859156403;-5.709021111845706e-06;-1.4555788882365896e-06;1.0448798449612127;10.000532328850475;0.833430954236567;1.0447908089182707;1.0447885704118482;0.797708665500787;0.014890509617867153;0.797878817710906
15.097634;1.0444328005061476;0.8333732364790952;0.7978077823678166;-5.7594811622574046e-06;-1.433448498826139e-06;1.0448805098032132;10.000537804554915;0.8334299821293063;1.0447921250676466;1.0447873662725489;0.797706549375801;0.014890578389556815;0.7978795138169692
15.107634;1.0444310781651094;0.833373452339471;0.7978061945916332;-5.803270708832738e-06;-1.4122773212604243e-06;1.044881182376266;10.000542599905181;0.8334291240940332;1.0447934620558241;1.044786235499176;0.7977044012230955;0.014890647609917231;0.7978802097236662
15.117634;1.044429367903395;0.8333736362202262;0.7978046268851451;-5.840706322058637e-06;-1.3915680831007365e-06;1.0448818595822285;10.0005467275059;0.8334283776752163;1.044794809274186;1.0447851866713533;0.7977022248615557;0.014890717738785354;0.7978809020900831
15.127634;1.0444276706605171;0.8333737861808124;0.7978030833949371;-5.8722531370417225e-06;-1.3709987537151704e-06;1.0448825385734666;10.000550215186657;0.8334277397674195;1.0447961576721434;1.0447842274974248;0.7977000237879277;0.014890789234554926;0.7978815882196838
15.137634;1.0444259869124752;0.8333738999329557;0.7978015680256126;-5.898411888029396e-06;-1.3503521012397455e-06;1.044883217481115;10.000553096112506;0.8334272068132108;1.044797499673215;1.0447833642116058;0.7976978008257185;0.01489086241943582;0.7978822661209789
15.147634;1.044424317011313;0.8333739756297099;0.797800084297891;-5.919564916102744e-06;-1.3295134396365165e-06;1.0448838959502906;10.000555395716654;0.8334267749358432;1.0447988282553198;1.0447826022925548;0.7976955590255598;0.014890937366689262;0.7978829345462111
15.157634;1.0444226613803136;0.8333740123373504;0.7977986351192005;-5.936004007215939e-06;-1.3085354799895084e-06;1.044884575087713;10.000557123244327;0.833426439901609;1.044800135883086;1.0447819462060914;0.7976933030014693;0.014891013957269683;0.7978835933687474
15.167634;1.044421020021127;0.8333740098255951;0.7977972227755002;-5.948134481927932e-06;-1.2876401506773463e-06;1.0448852570017995;10.000558274515054;0.8334261974788306;1.0448014139353663;1.0447813982246832;0.7976910391745938;0.014891092028486942;0.7978842434836341
15.177634;1.0444193918982683;0.8333739684508489;0.7977958497804586;-5.956608620768241e-06;-1.2671297894915394e-06;1.0448859442416487;10.000558843930122;0.833426043866982;1.0448026529685925;1.0447809587591221;0.7976887746784147;0.014891171450014408;0.7978848858515601
15.187634;1.044417775469133;0.8333738891210033;0.7977945197864539;-5.962302604750619e-06;-1.247305763319253e-06;1.0448866393355987;10.000558832111588;0.8334259748849807;1.044803843560181;1.0447806280103056;0.797686516124123;0.014891252120402772;0.7978855206497951
15.197634;1.044416170080469;0.8333737729942847;0.7977932371556049;-5.966245789319591e-06;-1.2284374191338554e-06;1.044887344458129;10.000558243544651;0.8334259844476987;1.0448049770175751;1.0447804064487243;0.797684269191704;0.014891333965518384;0.797886147397705
15.207634;1.044414576141237;0.8333736211886698;0.7977920055852509;-5.969554387208813e-06;-1.2107485304533953e-06;1.0448880614396894;10.00055708460386;0.8334260644797118;1.044806045639462;1.0447802935347401;0.7976820386351555;0.01489141696073999;0.7978867657610221
15.217634;1.0444129938119018;0.8333734345058433;0.797790827416171;-5.973343592066779e-06;-1.1944620266599253e-06;1.0448887923324446;10.00055536557648;0.8334262064662207;1.044807042783565;1.0447802868695972;0.797679828109467;0.014891501179926075;0.7978873759856021
15.227634;1.0444114223526202;0.8333732133715013;0.7977897039480479;-5.978640702699096e-06;-1.1798935812801572e-06;1.0448895400560307;10.000553104698776;0.8334264024911047;1.044807962752277;1.0447803830442726;0.7976776400539771;0.01489158683930568;0.7978879784206172
15.237634;1.0444098606479322;0.8333729583336958;0.797788635605485;-5.986319969778147e-06;-1.1674508196874933e-06;1.044890307990987;10.000550335861195;0.8334266448489008;1.0448088005988345;1.0447805786933624;0.7976754759219196;0.014891674295478512;0.7978885729448751
15.247634;1.0444083076859547;0.8333726706658042;0.7977876218666096;-5.997051978255255e-06;-1.1575909009230763e-06;1.0448910983396367;10.000547114760032;0.8334269256527946;1.0448095526288343;1.0447808705465607;0.7976733367452816;0.01489176402603844;0.7978891590829368
15.257634;1.044406762900952;0.8333723525519801;0.7977866618365087;-6.011294473920766e-06;-1.150890550351978e-06;1.0448919108527723;10.000543517117949;0.8334272373191639;1.044810217357917;1.0447812549189057;0.7976712236787595;0.01489185660169941;0.7978897362139964
15.267634;1.0444052265504629;0.8333720065629714;0.7977857550962982;-6.0293157036731124e-06;-1.148087738603565e-06;1.044892742904193;10.000539630352003;0.8334275732648954;1.0448107955426345;1.0447817273011033;0.7976691378741818;0.01489195263329799;0.7978903033409152
15.277634;1.0444036996443955;0.8333716348068584;0.797784901996271;-6.051224625649449e-06;-1.1499687846649775e-06;1.0448935900993712;10.000535544326715;0.8334279279400567;1.0448112893417383;1.0447822824609754;0.7976670799047628;0.014892052729292903;0.7978908590545654
15.287634;1.0444021833600126;0.8333712389415207;0.7977841034369668;-6.0770293111149455e-06;-1.1572398618152508e-06;1.0448944467866792;10.000531346492078;0.8334282959580167;1.0448117018545482;1.044782914751699;0.7976650498398942;0.014892157432174424;0.7978914019745107
15.297634;1.0444006786550735;0.833370820896184;0.7977833604915437;-6.106708104686141e-06;-1.170441822769807e-06;1.044895306567044;10.000527122612894;0.8334286712659643;1.044812037053543;1.044783618272349;0.7976630481730106;0.014892267110422948;0.7978919311407232
15.307634;1.0443991866222844;0.8333703828797524;0.7977826740159094;-6.140219224632389e-06;-1.1899012271442342e-06;1.044896162599886;10.00052296001162;0.8334290475364312;1.0448122992657074;1.0447843872938694;0.7976610763201238;0.014892381942142789;0.7978924461621583
15.317634;1.0443977083461504;0.8333699266885204;0.7977820442325023;-6.177466386675382e-06;-1.2157793423853916e-06;1.0448970075535293;10.000518947262552;0.8334294190859577;1.0448124923813036;1.0447852167511336;0.7976591359870321;0.014892501980798367;0.7978929470108697
15.327634;1.0443962438711591;0.8333694534367881;0.7977814706019872;-6.218353003657924e-06;-1.2481513171644202e-06;1.0448978335942107;10.000515171694843;0.8334297807938781;1.0448126196722354;1.0447861023810192;0.7976572287062873;0.01489262717143349;0.7978934335703436
15.337634;1.0443947921372807;0.8333689634379347;0.7977809521339808;-6.262914946716356e-06;-1.2870142786207896e-06;1.044898632562583;10.000511720555698;0.8334301277503798;1.044812684291973;1.0447870408728426;0.7976553563787523;0.014892757361320036;0.7978939054587826
15.347634;1.0443933516290513;0.8333684556845777;0.7977804874877418;-6.311337926225471e-06;-1.332284744183484e-06;1.0448993962077884;10.000508679308242;0.8334304558933089;1.0448126897193182;1.044788029679318;0.7976535217332078;0.014892892310094826;0.7978943618489022
15.357634;1.0443919203910461;0.8333679280921796;0.7977800745262232;-6.363824431094413e-06;-1.3838554117315656e-06;1.0449001163678193;10.000506120721026;0.8334307627709834;1.0448126398284487;1.04478906585083;0.7976517278761882;0.014893031636911972;0.7978948011125138
15.367634;1.0443904960521606;0.8333673786407177;0.7977797099492318;-6.420469919577458e-06;-1.4416340287447754e-06;1.0449007851075756;10.000504095208921;0.8334310476735111;1.0448125386986231;1.044790144985802;0.7976499773929273;0.014893174790070652;0.7978952212585908
15.377634;1.044389076555595;0.8333668055689203;0.7977793894930894;-6.481223895699054e-06;-1.5054940155489396e-06;1.0449013951709027;10.000502633737215;0.8334313114786766;1.0448123900110882;1.0447912613999535;0.7976482717525988;0.014893321142322712;0.7978956211033293
15.387634;1.0443876611543865;0.8333662062728334;0.7977791082213689;-6.545947623363427e-06;-1.5752394525014445e-06;1.044901940293523;10.000501755748083;0.8334315563058483;1.044812196393676;1.0447924086941414;0.7976466111415209;0.01489347013333713;0.7978960006818104
15.397634;1.0443862502742993;0.8333655764361815;0.797778860657628;-6.614528259056173e-06;-1.6506570346741481e-06;1.0449024147069776;10.000501467859067;0.8334317849567936;1.0448119596432608;1.0447935800298616;0.7976449946064967;0.014893621268192042;0.7978963607815666
15.407634;1.044384843997557;0.8333649103818423;0.7977786414431562;-6.686924615230748e-06;-1.731601539680972e-06;1.044902812500264;10.000501755632765;0.8334320003278765;1.0448116817878428;1.0447947684508967;0.7976434205635434;0.014893773996205322;0.7978967026338633
15.417634;1.0443834414811044;0.8333642021556105;0.7977784465519066;-6.7631321114167e-06;-1.8180667629928934e-06;1.0449031273285776;10.000502582418271;0.8334322050492933;1.044811366073996;1.0447959673862124;0.7976418874549079;0.014893927691251814;0.7978970275451227
15.427634;1.0443820420235446;0.8333634465702107;0.7977782737411757;-6.843148139456802e-06;-1.9101913828700848e-06;1.044903352290669;10.000503898863757;0.8334324012775545;1.044811017145374;1.0447971713566042;0.7976403942202287;0.014894081723098484;0.7978973360852498
15.437634;1.0443806459320704;0.8333626401646715;0.7977781215701336;-6.926932878991306e-06;-2.0081922657597355e-06;1.044903480444102;10.000505652348533;0.8334325905549689;1.0448106403563389;1.0447983764375488;0.7976389403273761;0.0148942354549383;0.797897627575711
15.447634;1.0443792545771469;0.8333617817885578;0.7977779882401042;-7.014343872888122e-06;-2.1122995054424183e-06;1.0449035061667322;10.00050778935217;0.8334327740135005;1.0448102411650424;1.044799579858614;0.7976375257307752;0.014894388217593937;0.797897900292078
15.457634;1.0443778698772568;0.8333608722291048;0.7977778713564759;-7.1051111544025604e-06;-2.2227560583740296e-06;1.044903426133972;10.000510253980393;0.8334329526713735;1.0448098250534343;1.0448007794883287;0.7976361511514434;0.014894539365284142;0.797898152036105
15.467634;1.044376493324371;0.8333599132602727;0.7977777681920255;-7.198866243579328e-06;-2.339846767377468e-06;1.044903238667016;10.000512986257386;0.8334331277618445;1.0448093970285963;1.0448019739378755;0.7976348178310364;0.014894688320314061;0.7978983806999149
15.477634;1.0443751257703;0.833358907248824;0.7977776757727243;-7.2951327647098726e-06;-2.4638583382317784e-06;1.0449029423247345;10.000515923754325;0.8334333013464942;1.0448089606591473;1.0448031628644896;0.7976335267206437;0.014894834574291388;0.7978985845638847
15.487634;1.0443737686362895;0.8333578577615317;0.7977775907630221;-7.3932964172878074e-06;-2.594978063532901e-06;1.044902535756524;10.000519004216677;0.8334334764550583;1.0448085180747528;1.0448043472408268;0.797632278358584;0.014894977780546827;0.7978987625718587
15.497634;1.044372425098487;0.8333567700274833;0.7977775095734541;-7.492650740720151e-06;-2.733225216626251e-06;1.0449020186042264;10.000522161811768;0.833433656379916;1.0448080711564403;1.0448055293261747;0.7976310732702182;0.014895117852130444;0.7978989147144663
15.507634;1.0443711001881395;0.833355650346006;0.7977774288107109;-7.5924734568479986e-06;-2.8784509222715627e-06;1.0449013919668435;10.000525325302068;0.8334338439866504;1.0448076223323488;1.0448067123497142;0.7976299119826554;0.014895254851365329;0.7978990419361001
15.517634;1.0443698001399286;0.8333545052702421;0.7977773458293042;-7.692032147153627e-06;-3.0304115056193343e-06;1.0449006583567795;10.00052842621065;0.8334340417210564;1.0448071744190877;1.044807900481528;0.7976287948092663;0.0148953887641373;0.7978991456147753
15.527634;1.0443685311236053;0.8333533408964487;0.7977772592888028;-7.790520831494786e-06;-3.1888572025931433e-06;1.0448998211624707;10.000531405384681;0.8334342519794429;1.0448067306185878;1.0448090986894354;0.7976277214262658;0.014895519383892752;0.7978992270645219
15.537634;1.044367297612946;0.8333521618806891;0.7977771693577195;-7.887034884092144e-06;-3.353496968115741e-06;1.0448988839785962;10.000534210248206;0.8334344770131802;1.0448062946715853;1.044810312167285;0.7976266900357206;0.01489564636912879;0.7978992871398508
15.547634;1.0443661014531627;0.8333509708139086;0.7977770771376881;-7.980655608371682e-06;-3.5238398376379374e-06;1.044897850938168;10.000536787792871;0.8334347187246093;1.044805870123823;1.0448115461363587;0.797625697014661;0.014895769376691593;0.7978993262413618
15.557634;1.0443649424540815;0.8333497683544066;0.7977769836690687;-8.07052580350366e-06;-3.699092853297111e-06;1.0448967274196865;10.000539081258147;0.8334349793852772;1.0448054589577795;1.0448128061902824;0.7976247375977227;0.014895888139773727;0.7978993445344527
15.567634;1.0443638197837068;0.833348553713403;0.7977768891822644;-8.155808052292005e-06;-3.8782229090155545e-06;1.0448955197436018;10.000541033890126;0.8334352623792081;1.0448050609498694;1.0448140981214877;0.7976238068638621;0.01489600250737931;0.7978993417472415
15.577634;1.044362732768926;0.8333473252792509;0.7977767928882781;-8.23565728857001e-06;-4.060110970617613e-06;1.0448942345315118;10.000542593544031;0.8334355716816266;1.0448046743496484;1.0448154267337162;0.7976229004427441;0.014896112450972885;0.7978993168439628
15.587634;1.0443616811074428;0.8333460811131391;0.797776693375307;-8.309334158710523e-06;-4.243666676361612e-06;1.0448928785074765;10.000543713592783;0.833435911066018;1.044804296942517;1.0448167950054246;0.7976220146763436;0.014896217954422407;0.797899267982688
15.597634;1.0443606650796042;0.8333448192590112;0.7977765895711983;-8.376308459146711e-06;-4.42785282129245e-06;1.044891457707925;10.00054435364874;0.8334362839868621;1.044803926871088;1.044818204435918;0.7976211464875866;0.014896318841058498;0.797899192387909
15.607634;1.044359685683659;0.8333435381601091;0.7977764815537141;-8.436191021167619e-06;-4.611673696325955e-06;1.0448899764097552;10.000544481780407;0.8334366936556623;1.04480356352689;1.044819655633736;0.7976202933267416;0.01489641469182861;0.797899086477322
15.617634;1.044358744665062;0.8333422368142168;0.7977763702332672;-8.488596074424898e-06;-4.79417691232244e-06;1.0448884375693088;10.000544075713652;0.8334371431945876;1.0448032079102376;1.044821148681657;0.7976194529495773;0.014896504948108508;0.7978989468729784
15.627634;1.0443578446124735;0.8333409145158155;0.797776256548014;-8.533072624023673e-06;-4.974460669997032e-06;1.0448868442552304;10.0005431230637;0.8334376360369249;1.044802861920813;1.044822683117494;0.7976186234081691;0.014896589084996113;0.797898771546562
15.637634;1.0443569888559796;0.8333395707227478;0.7977761414450583;-8.569116398672075e-06;-5.151686784096734e-06;1.0448852001644389;10.000541622011587;0.833438176347049;1.0448025277623283;1.0448242573161362;0.7976178035960086;0.014896666674157566;0.7978985602428992
15.647634;1.0443561810302444;0.8333382051502835;0.7977760264171143;-8.596252120804294e-06;-5.325121059575996e-06;1.044883509254363;10.000539581648654;0.8334387690449326;1.044802208442585;1.0448258677597315;0.7976169936709768;0.014896737423491398;0.7978983142200645
