time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.657634;1.0443554252030158;0.8333368181796974;0.7977759139988386;-8.614132520126214e-06;-5.494152028980098e-06;1.0448817755467679;10.000537024050297;0.8334394191486098;1.0448019082681776;1.0448275082106677;0.7976161950341977;0.014896801300131522;0.7978980357200788
15.667634;1.0443547263659771;0.8333354112227515;0.7977758080171224;-8.622552856209058e-06;-5.658219173141244e-06;1.0448800025736107;10.00053398775775;0.8334401308468287;1.0448016320626818;1.0448291690823943;0.7976154098249126;0.014896858593098016;0.7978977275330552
15.677634;1.0443540897029377;0.8333339860728307;0.7977757133034324;-8.62140137444189e-06;-5.816751563966804e-06;1.0448781923636687;10.000530526426768;0.8334409068573582;1.0448013841410695;1.0448308384251581;0.7976146399406763;0.014896909789916184;0.7978973925879019
15.687634;1.044353519041503;0.8333325438831842;0.7977756350215204;-8.610653475446266e-06;-5.969232141854291e-06;1.044876345871314;10.000526704493208;0.8334417479164169;1.0448011686709158;1.044832504278574;0.7976138861776926;0.014896955362323534;0.7978970335400788
15.697634;1.0443530160006858;0.833331085143407;0.7977755778119517;-8.590417361577348e-06;-6.115262216050607e-06;1.0448744651064146;10.000522596126215;0.8334426528664736;1.0448009908547982;1.0448341561462604;0.7976131479540762;0.014896995630596654;0.7978966525358044
15.707634;1.0443525803180356;0.833329610311285;0.7977755449311587;-8.560933506638029e-06;-6.254509269494256e-06;1.0448725543624455;10.000518286305665;0.8334436200246754;1.0448008573266563;1.0448357850004613;0.7976124237202694;0.014897030717528733;0.7978962514210456
15.717634;1.0443522108956766;0.8333281202905397;0.797775537892035;-8.522478980664494e-06;-6.386659864572064e-06;1.044870619438055;10.000513868298807;0.8334446482376361;1.0448007753311817;1.0448373831101976;0.7976117119239217;0.014897060551118743;0.7978958323286925
15.727634;1.044351906465703;0.8333266167498485;0.7977755564823168;-8.475281787413877e-06;-6.5114804254779314e-06;1.0448686669104308;10.000509432245174;0.8334457364844347;1.0448007514003006;1.0448389437274477;0.7976110118565862;0.014897084975497346;0.7978953976276111
15.737634;1.0443516661545598;0.8333251025288729;0.7977755990582293;-8.419550068370814e-06;-6.6288642408975306e-06;1.0448667041746427;10.000505053410238;0.833446883259113;1.0448007904918442;1.0448404603610362;0.7976103239683032;0.014897103921651465;0.7978949491875748
15.747634;1.0443514902866802;0.8333235820415392;0.7977756634960885;-8.355570377746963e-06;-6.738742136998904e-06;1.0448647387722778;10.000500795228366;0.8334480861512764;1.0448008959420572;1.0448419266142963;0.7976096498776456;0.014897117449499345;0.7978944883679534
15.757634;1.044351379681151;0.833322060950809;0.7977757483667093;-8.283742426136126e-06;-6.840973372692085e-06;1.044862777065325;10.000496718827028;0.8334493416104375;1.044801070048337;1.0448433366384149;0.7976089920650425;0.014897125607583226;0.7978940165393233
15.767634;1.0443513338291381;0.8333205449347176;0.7977758535234366;-8.204510603958676e-06;-6.935371585386662e-06;1.044860823408723;10.00049288173387;0.8334506453230142;1.0448013150395326;1.0448446857999518;0.7976083531731919;0.014897128321253226;0.7978935349532847
15.777634;1.0443513505324884;0.8333190385344321;0.7977759798055638;-8.118315414358197e-06;-7.021812717239635e-06;1.04485887993196;10.000489328275446;0.833451992641933;1.044801633792634;1.0448459715153913;0.7976077354633668;0.014897125513372994;0.797893044386368
15.787634;1.0443514270572005;0.8333175447621087;0.7977761282044592;-8.02562045877276e-06;-7.100295444291295e-06;1.0448569467120465;10.000486083002153;0.8334533784233614;1.044802029745641;1.0448471932608796;0.7976071409032479;0.014897117312503672;0.7978925453769249
15.797634;1.0443515612714707;0.8333160652554671;0.7977762994871292;-7.926999131620173e-06;-7.170912926311503e-06;1.0448550227083286;10.000483151377338;0.8334547967694803;1.0448025065669346;1.0448483518008025;0.7976065714520276;0.014897104114062015;0.7978920387029486
15.807634;1.0443517517795085;0.833314600690805;0.7977764945803042;-7.823282210059157e-06;-7.2337841300595285e-06;1.0448531069551668;10.000480524430023;0.8334562415647423;1.0448030682977618;1.0448494487377413;0.7976060288571782;0.014897086516385825;0.7978915253747556
15.817634;1.0443519971392;0.8333131516064529;0.7977767147659444;-7.715593151878419e-06;-7.289019720165594e-06;1.0448511984901132;10.00047818382483;0.8334577075107136;1.0448037193203297;1.0448504862093368;0.7976055141058244;0.014897065209321577;0.7978910063267626
15.827634;1.0443522953098876;0.8333117195936788;0.7977769613528389;-7.60513615034383e-06;-7.336746775868688e-06;1.0448492953385353;10.000476106221141;0.8334591905359912;1.0448044637194311;1.044851466592706;0.7976050272952157;0.014897040831804766;0.7978904823443668
15.837634;1.0443526437564183;0.8333103077465749;0.7977772355127711;-7.492962319862007e-06;-7.377152788745166e-06;1.0448473943979797;10.000474264922737;0.8334606875758159;1.0448053051446426;1.0448523923170883;0.7976045683855028;0.01489701390663926;0.7978899540868595
15.847634;1.0443530397596645;0.8333089196921579;0.797777538357953;-7.379950655158805e-06;-7.410493535796102e-06;1.044845492048211;10.000472632169867;0.8334621965085552;1.044806247310656;1.0448532655171112;0.7976041382480877;0.01489698492280815;0.7978894220204633
15.857634;1.0443534807918644;0.8333075584666478;0.797777870863426;-7.266882531133127e-06;-7.437064016330677e-06;1.0448435843855486;10.000471188164193;0.8334637162677522;1.0448072940152444;1.0448540881876367;0.7976037387014275;0.014896954424559577;0.7978888863622499
15.867634;1.0443539648672182;0.8333062264760321;0.797778233568255;-7.154454524946749e-06;-7.457167449623283e-06;1.0448416678233103;10.000469928817285;0.8334652466480141;1.0448084486177907;1.0448548631976495;0.7976033714979412;0.014896922984546753;0.7978883471612617
15.877634;1.0443544903418507;0.8333049260452617;0.7977786262412915;-7.043309605060601e-06;-7.471074886282654e-06;1.0448397399386036;10.000468863429175;0.8334667879235632;1.0448097135568954;1.0448555948046387;0.7976030377137463;0.014896891112815537;0.7978878041923363
15.887634;1.0443550548610645;0.8333036595371003;0.7977790479406064;-6.934118606064293e-06;-7.47899408493457e-06;1.0448377990979627;10.000468011964262;0.8334683406028536;1.044811090071875;1.044856287926852;0.7976027378592824;0.014896859179303008;0.7978872562030571
15.897634;1.0443556544288801;0.8333024290548062;0.7977794975594326;-6.827626428470782e-06;-7.481095754298172e-06;1.0448358435561649;10.000467408043225;0.8334699050457907;1.0448125779465263;1.0448569471971907;0.7976024718603715;0.014896827375315084;0.7978867003318786
15.907634;1.0443562838699145;0.8333012364686904;0.7977799744264635;-6.72465391490114e-06;-7.477571414713946e-06;1.0448338713799217;10.00046709925636;0.8334714809825182;1.0448141750112478;1.04485757678675;0.7976022393075495;0.014896795726623882;0.7978861325352441
15.917634;1.0443569379300233;0.833300083755301;0.7977804784490679;-6.626095135786636e-06;-7.468698829006261e-06;1.0448318807902999;10.000467139507716;0.8334730676303427;1.0448158767233766;1.0448581808432003;0.797602040438056;0.014896764148679938;0.7978855481290593
15.927634;1.044357611526624;0.8332989730422445;0.7977810097172862;-6.532898768600197e-06;-7.4548847537492596e-06;1.0448298702086274;10.000467577660357;0.8334746642912687;1.044817676548828;1.0448587639516378;0.7976018765434643;0.014896732462885844;0.7978849417545087
15.937634;1.0443582996097978;0.8332979062517896;0.7977815681480279;-6.44603720832385e-06;-7.436586472170738e-06;1.0448278379060258;10.00046845244455;0.8334762704050633;1.0448195670517562;1.0448593313637944;0.7976017490590249;0.014896700335377;0.7978843074732397
15.947634;1.0443589975173648;0.8332968846096871;0.7977821533971761;-6.366479251677885e-06;-7.414164725819526e-06;1.0448257814668476;10.00046979767128;0.8334778849766836;1.0448215406673342;1.0448598885746485;0.797601658755643;0.014896667283364095;0.7978836392933663
15.957634;1.044359701554112;0.8332959084018642;0.7977827647820904;-6.29511312314263e-06;-7.387875012620402e-06;1.0448236976150302;10.000471645923497;0.8334795062251156;1.0448235898111118;1.0448604401264274;0.7976016063350869;0.014896632798200929;0.7978829314709589
15.967634;1.044360409510135;0.8332949771380387;0.7977834011740893;-6.232673635669714e-06;-7.3579943123357505e-06;1.0448215830199974;10.000474023053604;0.8334811315499306;1.0448257072778737;1.0448609887490588;0.7976015935653716;0.014896596381542573;0.7978821783836831
15.977634;1.0443611212228423;0.8332940897620262;0.7977840607601819;-6.179774183475649e-06;-7.324908232698511e-06;1.0448194354456524;10.000476945619711;0.8334827575156484;1.0448278871697474;1.0448615359313478;0.7976016233834016;0.014896557490327832;0.7978813745547908
15.987634;1.0443618390572944;0.8332932448609811;0.7977847406896073;-6.1369638763361185e-06;-7.2891288242320495e-06;1.0448172537089935;10.000480426427803;0.8334843800076741;1.0448301250175218;1.0448620833726525;0.7976016989938733;0.01489651555383564;0.7978805150703735
15.997634;1.0443625677749881;0.833292441037308;0.7977854369198444;-6.1047400999424835e-06;-7.251267697561943e-06;1.044815036607532;10.00048447490673;0.8334859946723914;1.0448324168727265;1.0448626338699099;0.7976018232319022;0.01489646998754485;0.7978795961404747
16.007634;1.04436331374978;0.8332916770217598;0.7977861443759625;-6.0835412574288845e-06;-7.2119272128397065e-06;1.0448127822303233;10.000489088307184;0.8334875977003725;1.0448347588362712;1.04486319120152;0.7976019986664722;0.014896420175622503;0.797878615574797
16.017634;1.0443640842144493;0.8332909515432236;0.7977868573868052;-6.0737557769488606e-06;-7.171563985502115e-06;1.0448104882722353;10.00049424990367;0.8334891868989844;1.0448371468683617;1.044863759664119;0.7976022278012269;0.014896365554527545;0.7978775726499688
16.027634;1.0443648866126913;0.8332902636191963;0.7977875702136518;-6.075771610635438e-06;-7.130450665885377e-06;1.0448081527689967;10.000499940142001;0.8334907620650417;1.0448395762071228;1.044864343717926;0.7976025131106647;0.014896305730120516;0.7978764673016996
16.037634;1.0443657275032017;0.8332896131277221;0.7977882775823846;-6.089963987988413e-06;-7.0887527693242754e-06;1.0448057740103094;10.000506143122019;0.8334923240302371;1.0448420418914313;1.0448649471340072;0.7976028570514043;0.014896240486457536;0.7978752998056614
16.047634;1.04436661140663;0.8332890009901406;0.7977889754288556;-6.116573933858083e-06;-7.04662295577955e-06;1.044803349910978;10.0005128433626;0.8334938736252876;1.0448445401591326;1.044865572044632;0.7976032619016034;0.01489616974077601;0.7978740712819039
16.057634;1.0443675405097812;0.8332884287093785;0.7977896612493548;-6.155669455762763e-06;-7.004245751890166e-06;1.044800878458894;10.000520023113785;0.8334954115200658;1.0448470682312176;1.0448662197403045;0.797603729523307;0.014896093531373437;0.7978727839588216
16.067634;1.0443685148120594;0.8332878973179607;0.7977903332123071;-6.207239223405507e-06;-6.961825040934688e-06;1.0447983589524201;10.000527657804371;0.8334969383731227;1.0448496229801085;1.0448668919918405;0.7976042614791895;0.014896011994800966;0.7978714410429405
16.077634;1.04436953216177;0.8332874062396698;0.7977909890398501;-6.271246498426799e-06;-6.919533895417088e-06;1.0447957924668192;10.000535711274878;0.8334984546632015;1.0448522005088254;1.044867590494825;0.7976048593874678;0.014895925311978881;0.797870047025847
16.087634;1.0443705889393853;0.833286953038968;0.7977916261072446;-6.347613891768113e-06;-6.877486078557776e-06;1.0447931818046905;10.000544141883681;0.8334999602764206;1.044854796322027;1.0448683159676084;0.7976055248639237;0.014895833709343827;0.7978686085940245
16.097634;1.0443716813899988;0.8332865345039333;0.797792242128767;-6.436171080341032e-06;-6.835760902009936e-06;1.0447905315584096;10.00055291171297;0.8335014546173345;1.0448574055550988;1.0448690681654311;0.7976062590433067;0.014895737512566218;0.7978671352805398
16.107634;1.0443728061339936;0.8332861481843848;0.7977928351413532;-6.536549651642377e-06;-6.794438058278831e-06;1.0447878471989591;10.000561984580806;0.8335029373158288;1.0448600237375203;1.0448698454641805;0.7976070622847851;0.014895637157251975;0.7978656391941139
16.117634;1.0443739595413897;0.8332857929298662;0.7977934029615654;-6.6481016059058735e-06;-6.7536116201405535e-06;1.0447851332932232;10.000571317239633;0.8335044083785086;1.0448626474882052;1.0448706446528877;0.7976079341026157;0.014895533157486126;0.7978641340084592
16.127634;1.044375137482656;0.8332854680267563;0.7977939430769678;-6.769950497815817e-06;-6.713404869777352e-06;1.0447823927708217;10.000580856284946;0.8335058675906432;1.0448652742676243;1.0448714617258537;0.7976088729633098;0.014895426081571763;0.7978626333957587
16.137634;1.0443763358583558;0.8332851721880912;0.7977944530644565;-6.901178039873905e-06;-6.67396795273157e-06;1.0447796272048369;10.000590544121648;0.8335073139224423;1.0448679017414149;1.0448722920352715;0.7976098763486603;0.014895316538605912;0.7978611493981701
16.147634;1.044377550970067;0.833284903677236;0.7977949309292636;-7.0410116933491105e-06;-6.635465911469175e-06;1.0447768368290005;10.000600322754645;0.8335087451648894;1.0448705274917784;1.0448731296652203;0.7976109413472761;0.01489520517566072;0.7978596917020124
16.157634;1.0443787802959068;0.8332846609397946;0.7977953754453281;-7.18888791203321e-06;-6.598129477149849e-06;1.0447740207690654;10.000610128769717;0.8335101577811566;1.0448731489414838;1.0448739676110557;0.7976120649557908;0.014895092697236632;0.7978582678664365
16.167634;1.0443800239204972;0.8332844424530275;0.797795786704368;-7.344379060905705e-06;-6.562327999590874e-06;1.0447711779169209;10.000619893511772;0.8335115468975262;1.0448757632229544;1.0448747988306208;0.7976132440983473;0.014894979887790176;0.7978568838596608
16.177634;1.0443812845830278;0.8332842461907131;0.7977961662378231;-7.5070491565190545e-06;-6.528577902525421e-06;1.0447683075973784;10.000629552942923;0.833512906444447;1.0448783675448183;1.044875616654356;0.7976144759896723;0.014894867584776351;0.7978555447416553
16.187634;1.044382566078616;0.8332840698860399;0.7977965161550066;-7.676421430665727e-06;-6.497487343511409e-06;1.044765409747462;10.000639048254044;0.8335142295711738;1.0448809601568785;1.0448764140340896;0.7976157582501561;0.014894756614690863;0.7978542551859793
16.197634;1.0443838722313241;0.833283911902616;0.7977968378093171;-7.852104705618425e-06;-6.46967773905078e-06;1.0447624848354913;10.000648314757134;0.8335155091094657;1.0448835403953276;1.044877182882984;0.7976170883441817;0.014894647758232191;0.7978530191916625
16.207634;1.0443852070171973;0.8332837715244318;0.7977971310737607;-8.033792445630606e-06;-6.445731298335902e-06;1.0447595339659834;10.000657278469431;0.8335167377716379;1.0448861076873515;1.0448779142917926;0.7976184628751145;0.01489454170883081;0.7978518394723001
16.217634;1.04438657477288;0.8332836484265072;0.7977973946231476;-8.221064896815552e-06;-6.4261371941282325e-06;1.0447565595831758;10.000665863931626;0.8335179082287536;1.0448886612203563;1.044878599474503;0.7976198772638107;0.01489443897448263;0.7978507175846392
16.227634;1.0443879800146154;0.8332835421193424;0.7977976267760072;-8.413320921627343e-06;-6.4112176073991056e-06;1.0447535659483687;10.000674002930017;0.8335190135471073;1.0448912002492066;1.0448792310260462;0.7976213260751613;0.014894339817615078;0.7978496547992191
16.237634;1.044389426814374;0.8332834519285631;0.7977978262392579;-8.60990191163785e-06;-6.401172403033871e-06;1.0447505586324095;10.000681637911494;0.8335200478652308;1.0448937239439848;1.0448798035310074;0.7976228036117271;0.014894244279540962;0.7978486530515764
16.247634;1.0443909180746715;0.8332833775528187;0.7977979920120095;-8.810164748786874e-06;-6.396225775815261e-06;1.0447475435931373;10.000688716453075;0.8335210064749501;1.044896230840137;1.044880313356511;0.797624304344977;0.014894152242336103;0.7978477152340051
16.257634;1.0443924559074242;0.8332833195610047;0.7977981226893949;-9.013487010703038e-06;-6.39663937156823e-06;1.0447445265432023;10.000695182675736;0.8335218852809887;1.0448987186759895;1.0448807588673954;0.7976258235556644;0.014894063576592228;0.7978468446860078
16.267634;1.0443940428791219;0.8332832792870518;0.7977982163976542;-9.219301143587037e-06;-6.402606101702709e-06;1.0447415129826216;10.000700974829904;0.8335226805395192;1.0449011851842283;1.044881141124704;0.7976273580335735;0.014893978298090573;0.7978460447354505
16.277634;1.0443956818383242;0.8332832582393256;0.7977982711953574;-9.427095767857553e-06;-6.414182499963138e-06;1.0447385086065955;10.000706027272535;0.8335233890364985;1.0449036291745744;1.0448814633185335;0.7976289059779318;0.014893896547015398;0.7978453186003275
16.287634;1.0443973742429518;0.8332832569652737;0.7977982853258193;-9.636330742772663e-06;-6.431227910477e-06;1.0447355191304821;10.000710274585789;0.8335240082063101;1.0449060507423638;1.0448817286065342;0.7976304663349972;0.01489381847106679;0.7978446690497745
16.297634;1.0443991191840845;0.8332832743102068;0.79779825765802;-9.846344083358453e-06;-6.453366978690114e-06;1.0447325496541988;10.000713657375591;0.833524535936476;1.044908450707693;1.0448819382693815;0.7976320383768482;0.014893744136323134;0.7978440977112109
16.307634;1.0444009134779908;0.8332833084976504;0.797798188162437;-1.0056379364564156e-05;-6.4800959006046375e-06;1.0447296045688654;10.00071612446006;0.8335249702289403;1.044910829842314;1.0448820916914283;0.7976336216971688;0.014893673495314513;0.7978436045534585
16.317634;1.0444027518419188;0.8332833590296584;0.7977980780509761;-1.0265752614233089e-05;-6.510930307248734e-06;1.0447266879633421;10.000717632105738;0.8335253090789543;1.0449131882703824;1.0448821880600696;0.7976352165706616;0.014893606492567135;0.7978431879288597
16.327634;1.044404627260435;0.8332834272624114;0.7977979294343337;-1.0473969815634041e-05;-6.545423115180214e-06;1.0447238035969166;10.000718146756295;0.8335255502342662;1.044915525452533;1.0448822280954324;0.7976368242248829;0.014893543219472965;0.7978428452054159
16.337634;1.0444065319244766;0.8332835154916665;0.7977977446189425;-1.0680613572908403e-05;-6.583154390548138e-06;1.0447209543572034;10.00071764887032;0.8335256907231643;1.0449178404385693;1.0448822141238256;0.7976384466509305;0.014893483939340467;0.7978425738377051
16.347634;1.044408457999546;0.8332836262351174;0.7977975255545038;-1.088512393575309e-05;-6.623774868405301e-06;1.0447181421214162;10.000716134806828;0.8335257271190848;1.0449201321820565;1.0448821494852414;0.7976400861889216;0.014893429005195155;0.7978423720179431
16.357634;1.0444103979190122;0.8332837621088552;0.7977972734896447;-1.1086782352434408e-05;-6.666985711219921e-06;1.044715367953418;10.000713620443252;0.8335256566874806;1.0449224001257817;1.0448820385374957;0.7976417450451503;0.014893378791932168;0.7978422378468599
16.367634;1.044412344837975;0.8332839249907333;0.7977969888655971;-1.1284979077429256e-05;-6.712487464447757e-06;1.0447126320050681;10.000710140434963;0.8335254783355878;1.0449246443729912;1.0448818861069682;0.797643425144945;0.014893333647289021;0.7978421678497871
16.377634;1.0444142928201334;0.8332841150041403;0.7977966716807098;-1.1479469150870572e-05;-6.7599974334490935e-06;1.0447099339735333;10.000705736815082;0.8335251925712821;1.0449268653035904;1.0448816962999858;0.797645128506594;0.014893293786480756;0.7978421568306318
16.387634;1.0444162362455383;0.8332843307844341;0.7977963218129592;-1.1670326720980708e-05;-6.809256530829108e-06;1.0447072747302413;10.000700446889178;0.8335248007035079;1.0449290637855302;1.0448814722487063;0.7976468573180724;0.014893259214245986;0.7978421990009875
16.397634;1.0444181693890815;0.8332845704698986;0.797795938708205;-1.1857701595382894e-05;-6.860016759558038e-06;1.0447046575987398;10.000694299354269;0.8335243037358135;1.0449312419038306;1.044881216959195;0.7976486134111208;0.014893229794934655;0.7978422887205436
16.407634;1.044420086787911;0.8332848325751411;0.797795521004896;-1.2041645488462896e-05;-6.912080597084576e-06;1.044702088117866;10.00068731772532;0.833523701407887;1.0449334032496922;1.044880934438043;0.7976503977970599;0.014893205345852924;0.7978424206823764
16.417634;1.0444219838010922;0.8332851166024039;0.7977950670146606;-1.222207768436045e-05;-6.965316062795519e-06;1.0446995731495;10.000679525025317;0.8335229924728057;1.0449355526387947;1.0448806302388374;0.7976522105751541;0.014893185641176485;0.7978425902453287
16.427634;1.0444238571080815;0.8332854229013194;0.7977945755875634;-1.2398823783710011e-05;-7.019599910100122e-06;1.0446971200572983;10.000670945242064;0.8335221759857139;1.044937695690642;1.0448803108925926;0.7976540511224668;0.014893170414087378;0.7978427937929944
16.437634;1.0444257052443193;0.8332857518670984;0.7977940462863702;-1.257165860301485e-05;-7.074751705315504e-06;1.0446947357793492;10.000661604407641;0.8335212520573759;1.0449398385373871;1.0448799827623414;0.797655918531878;0.014893159386488051;0.797843028730143
16.447634;1.044427528768062;0.833286103323683;0.797793479194443;-1.2740312919387532e-05;-7.130478960660046e-06;1.0446924262296267;10.000651532521443;0.8335202219087238;1.0449419869784062;1.0448796512870937;0.7976578121978852;0.014893152278978129;0.7978432928448214
16.457634;1.0444293299174068;0.8332864763983104;0.7977928751370303;-1.2904449631606577e-05;-7.186355807107524e-06;1.04469019637687;10.000640761760202;0.8335190877313603;1.0449441451492356;1.044879321021721;0.7976597323728363;0.014893148804538292;0.7978435833897005
16.467634;1.0444311121060808;0.8332868699911458;0.797792236073588;-1.3063621986699269e-05;-7.241871489061674e-06;1.0446880502130995;10.000629320152553;0.8335178523412433;1.0449463153610017;1.0448789961713578;0.7976616801734784;0.014893148687117146;0.7978438965606353
16.477634;1.0444328796368192;0.8332872834581986;0.797791565069349;-1.3217260443458084e-05;-7.296498968803068e-06;1.0446859903602144;10.000617228567288;0.8335165186214042;1.044948499132808;1.0448786810696737;0.7976636567390609;0.0148931517387497;0.7978442275835906
16.487634;1.0444346374549116;0.8332877164672177;0.7977908658896198;-1.3364750706135577e-05;-7.349729806159875e-06;1.0446840179258037;10.000604507504864;0.8335150890508065;1.044950697742589;1.0448783803491866;0.7976656624528617;0.014893157910203063;0.7978445714838543
16.497634;1.044436390327116;0.8332881685747151;0.7977901427397771;-1.350554738843569e-05;-7.401133478336364e-06;1.044682132859291;10.000591187360696;0.8335135657915251;1.0449529121084196;1.0448780988743134;0.7976676973022696;0.014893167223768428;0.7978449239988533
16.507634;1.044438142309847;0.8332886395094936;0.7977894001008041;-1.3639216766628774e-05;-7.450434471648166e-06;1.0446803347298281;10.000577310735208;0.833511951045015;1.0449551429496895;1.0448778411034891;0.7976697619746832;0.014893179635197203;0.7978452817727352
16.517634;1.0444398974790254;0.8332891293344336;0.7977886423792573;-1.3765367900938722e-05;-7.497471794414874e-06;1.0446786230509764;10.00056292694534;0.8335102471892257;1.044957391383929;1.0448776095354158;0.7976718581747769;0.014893194919722255;0.7978456421552503
16.527634;1.0444416607092737;0.8332896379558528;0.7977878736697629;-1.388353720755524e-05;-7.542078507764864e-06;1.0446769961122377;10.000548086776865;0.8335084571389995;1.0449596594472204;1.0448774038643749;0.7976739877078605;0.014893212694005094;0.7978460032460434
16.537634;1.0444434373707936;0.8332901647671437;0.7977870979313155;-1.399318571747315e-05;-7.584047653069008e-06;1.044675449527754;10.000532839299227;0.8335065848849129;1.0449619497918996;1.0448772225652605;0.7976761514236427;0.014893232529969398;0.7978463637186354
16.547634;1.0444452325101583;0.8332907090236117;0.7977863195708715;-1.4093805330024695e-05;-7.623162697134514e-06;1.0446739764518993;10.000517229568947;0.8335046352799741;1.0449642642806631;1.044877065085928;0.7976783489049014;0.01489325399338634;0.797846721950864
16.557634;1.0444470505225356;0.8332912703747225;0.7977855438751236;-1.4184938812896658e-05;-7.659170837796708e-06;1.0446725691033718;10.00050129990616;0.8335026133437153;1.0449666028026874;1.0448769319440625;0.7976805787930248;0.014893276640836655;0.7978470753161611
16.567634;1.0444488947859252;0.8332918485233576;0.7977847766639684;-1.4266121703432107e-05;-7.691728878685818e-06;1.0446712205309083;10.000485095816943;0.8335005243701848;1.0449689638204958;1.044876823674823;0.7976828391635616;0.014893300045524489;0.7978474205605273
16.577634;1.0444507667472205;0.8332924424260282;0.7977840236296491;-1.4336927690009246e-05;-7.720453323746096e-06;1.0446699260667835;10.00046867203692;0.8334983747633393;1.044971346022697;1.0448767411963769;0.7976851277665962;0.014893323799406112;0.7978477545773651
16.587634;1.0444526661954212;0.833293050278981;0.797783290109368;-1.4397040351581436e-05;-7.745065621270265e-06;1.0446686837961605;10.000452094909514;0.8334961724666731;1.0449737489971866;1.0448766871495367;0.7976874423640885;0.014893347497186023;0.7978480747241443
16.597634;1.044454592802628;0.8332936700328551;0.7977825812538132;-1.4446206678461943e-05;-7.765492748804324e-06;1.0446674940743481;10.000435439686559;0.8334939266888286;1.044976171843507;1.0448766663566595;0.7976897809858549;0.014893370760764352;0.7978483789310666
16.607634;1.044456546612226;0.8332942993943608;0.7977819022627352;-1.4484192669646646e-05;-7.781838511886899e-06;1.0446663584846219;10.000418784038628;0.8334916474459839;1.044978611225508;1.0448766855063385;0.7976921417735975;0.014893393284124106;0.7978486656685383
16.617634;1.0444585273318852;0.8332949358286608;0.7977812585488551;-1.4510802634202023e-05;-7.79424270558761e-06;1.0446652791157574;10.000402205898288;0.8334893454339841;1.0449810610237549;1.0448767522390494;0.7976945226888216;0.014893414842129124;0.797848933663042
16.627634;1.0444605340569333;0.8332955774283887;0.7977806556665676;-1.4525909010852986e-05;-7.802779235272202e-06;1.0446642590071789;10.000385788033185;0.8334870322638954;1.0449835134008174;1.0448768735365246;0.7976969214540705;0.014893435257020225;0.7978491816898632
16.637634;1.0444625655131692;0.8332962235882678;0.7977800987823679;-1.4529514211034954e-05;-7.807509771534741e-06;1.0446633023846221;10.000369615730873;0.8334847203652601;1.044985959996785;1.0448770546496557;0.7976993357622927;0.014893454308220627;0.7978494085189827
16.647634;1.0444646200594025;0.8332968745371621;0.797779591919175;-1.4521745791668736e-05;-7.808561587283006e-06;1.0446624136293663;10.000353761999255;0.8334824222363704;1.044988392796028;1.0448772991111552;0.7977017638306368;0.014893471629702915;0.7978496129729175
16.657634;1.044466695959359;0.8332975307733909;0.7977791377669742;-1.4502722496929615e-05;-7.806118382024608e-06;1.044661596224139;10.000338280222836;0.8334801499092803;1.044990804530605;1.04487760921243;0.7977042048487244;0.014893486725205135;0.7978497943550815
16.667634;1.044468792110692;0.8332981930087792;0.7977787384028016;-1.4472490190740202e-05;-7.800399382232916e-06;1.0446608521916734;10.000323215358708;0.8334779148509731;1.0449931889640551;1.0448779862861095;0.7977066587626341;0.014893499106592751;0.7978499528303479
16.677634;1.0444709079924686;0.8332988618920882;0.7977783960034892;-1.4431091434214324e-05;-7.791657006738912e-06;1.0446601811182;10.000308612582241;0.8334757278544406;1.0449955412714738;1.044878430199879;0.797709125799049;0.01489350842414133;0.7978500887282937
16.687634;1.0444730429922389;0.8332995378340627;0.79777811236245;-1.4378622612715977e-05;-7.780168815620642e-06;1.0446595788111317;10.000294509090551;0.8334735993512599;1.0449978577276644;1.044878938829733;0.7977116058441333;0.014893514492768706;0.7978502013978156
16.697634;1.0444751967851165;0.8333002216096999;0.7977778874832268;-1.4315275594752625e-05;-7.76624785885619e-06;1.0446590372031181;10.00028092633298;0.8334715398192011;1.0450001347191746;1.044879508574793;0.7977140972587775;0.014893517234647559;0.7978502893650523
16.707634;1.0444773704033832;0.8333009145385357;0.797777718865978;-1.42413915222959e-05;-7.750281562382337e-06;1.0446585462678537;10.000267876998635;0.8334695592614833;1.0450023683415381;1.0448801351949628;0.7977165957943477;0.014893516602177642;0.7978503515417905
16.717634;1.044479566135083;0.8333016174004397;0.7977776023319313;-1.415744409713415e-05;-7.73277187207656e-06;1.0446580966978114;10.000255375733996;0.8334676663882499;1.0450045549093867;1.0448808141719539;0.7977190948635632;0.014893512525513181;0.7978503879598335
16.727634;1.0444817862768712;0.8333023294840974;0.7977775335546294;-1.406396634683603e-05;-7.71434175184111e-06;1.0446576817802093;10.000243439787114;0.8334658685337717;1.0450066914719138;1.0448815406737597;0.7977215871935373;0.014893504916856393;0.797850399640809
16.737634;1.0444840321080666;0.833303048646128;0.7977775090446798;-1.3961466616840682e-05;-7.69570467427541e-06;1.0446572976751365;10.000232079332038;0.8334641720649165;1.0450087759186233;1.0448823094811832;0.7977240665454234;0.014893493701554048;0.7978503881046215
16.747634;1.0444863036448715;0.8333037715965177;0.7977775260883245;-1.3850298663146407e-05;-7.67759390097746e-06;1.0446569426608685;10.000221290358995;0.8334625825387371;1.0450108069879365;1.0448831155664529;0.7977265283290711;0.01489347889844653;0.7978503550428367
16.757634;1.0444885998191715;0.8333044942921801;0.7977775819492159;-1.3730609954819602e-05;-7.660625208234625e-06;1.0446566168290878;10.000211060549534;0.8334611043544641;1.0450127840659418;1.0448839548761608;0.7977289692203842;0.01489346076173461;0.7978503022958308
16.767634;1.044490918480405;0.8333052128357418;0.7977776730141658;-1.3602530270736203e-05;-7.645189373071375e-06;1.0446563222168948;10.000201374796841;0.8334597404925066;1.045014706631558;1.0448848242195117;0.7977313867722853;0.014893439803198674;0.7978502317814916
16.777634;1.0444932562887295;0.8333059240538008;0.7977777947771261;-1.346638872933839e-05;-7.631481483764429e-06;1.0446560622454542;10.000192210524519;0.8334584926269577;1.0450165738195123;1.0448857207045712;0.797733779452425;0.014893416683120447;0.7978501451423552
16.787634;1.0444956089647603;0.8333066249212466;0.797777943029331;-1.332267539498819e-05;-7.619573517106403e-06;1.0446558407746058;10.00018353765829;0.833457360978106;1.0450183843430214;1.044886641461116;0.7977361465218136;0.014893392155740067;0.7978500436664411
16.797634;1.0444979713996385;0.8333073117118572;0.7977781151867984;-1.3171896431211847e-05;-7.609457919274444e-06;1.0446556611266178;10.000175329260903;0.8334563438183645;1.0450201363714462;1.0448875838031055;0.7977384874340702;0.014893367055063356;0.7978499290599524
16.807634;1.0445003371244923;0.8333079802904533;0.7977783105332581;-1.301456817068826e-05;-7.601153001411312e-06;1.0446555245137543;10.00016757323424;0.8334554374186581;1.045021827122649;1.044888545786731;0.7977408012708351;0.01489334224808469;0.7978498041070421
16.817634;1.044502698096605;0.8333086270764433;0.797778529591236;-1.2851271504310902e-05;-7.594868627185747e-06;1.044655429050286;10.000160276790535;0.8334546365514998;1.045023452699716;1.0448895265710092;0.7977430868737269;0.014893318560755474;0.7978496719619028
16.827634;1.0445050457806713;0.8333092490314686;0.7977787734392314;-1.2682615105440063e-05;-7.591059455745847e-06;1.0446553707809498;10.000153460612056;0.8334539347126496;1.0450250084637256;1.0448905262150485;0.797745343838357;0.014893296665451807;0.7978495348507445
16.837634;1.044507372641355;0.8333098428273674;0.7977790432670229;-1.250913434049255e-05;-7.590327466189578e-06;1.0446553453813279;10.000147150816119;0.833453324271239;1.0450264892329761;1.0448915452376555;0.7977475733966728;0.01489327699175927;0.797849393766805
16.847634;1.0445096723786322;0.8333104046112585;0.7977793400033865;-1.233122711524709e-05;-7.593312645614252e-06;1.0446553488148405;10.000141377269584;0.8334527975510001;1.0450278890162803;1.0448925842084407;0.7977497780671474;0.014893259760922614;0.7978492493582768
16.857634;1.0445119389662132;0.8333109304149057;0.7977796638579818;-1.2149174264030101e-05;-7.60064436481869e-06;1.044655377363285;10.000136176079609;0.8334523483061105;1.045029200886651;1.044893643140937;0.7977519604809439;0.014893245117641068;0.7978491028317531
16.867634;1.0445141659079769;0.8333114164410165;0.7977800139595134;-1.1963215197878486e-05;-7.612957503492463e-06;1.0446554279510214;10.00013158923104;0.8334519723286774;1.0450304173029272;1.0448947207135681;0.7977541223602331;0.014893233248324473;0.7978489558432852
16.877634;1.044516346370839;0.8333118593527343;0.7977803882844753;-1.1773595844125586e-05;-7.630899614328115e-06;1.0446554982639669;10.00012765794136;0.8334516667610448;1.0450315306731992;1.0448958141988187;0.7977562640408654;0.014893224418056385;0.79784880975717
16.887634;1.0445184738006372;0.8333122567184015;0.7977807837842482;-1.158056311380561e-05;-7.655037429165189e-06;1.0446555859305549;10.000124417596572;0.8334514288343252;1.0450325338229558;1.0448969202314786;0.7977583847637281;0.014893218964679853;0.7978486651537103
16.897634;1.0445205423549373;0.8333126071640344;0.7977811965819916;-1.138434221688268e-05;-7.685766087011318e-06;1.044655687520703;10.000121898700883;0.833451255431625;1.0450334203186828;1.0448980352811037;0.7977604833874132;0.014893217297354697;0.7978485216847222
16.907634;1.04452254707935;0.8333129102498924;0.7977816221621635;-1.1185088936302301e-05;-7.723331509934652e-06;1.0446557984672717;10.000120126746467;0.833451143583675;1.0450341845004907;1.044899155490464;0.7977625586817759;0.014893219866625368;0.7978483781640767
16.917634;1.044524484379397;0.8333131660928552;0.7977820554451359;-1.098284555357661e-05;-7.767862848533212e-06;1.0446559138015494;10.000119120771558;0.8334510908604115;1.0450348208908176;1.0449002762715542;0.7977646093274402;0.01489322711643452;0.7978482328554696
16.927634;1.0445263524013009;0.8333133744313228;0.7977824908399064;-1.0777551433038487e-05;-7.819340278569506e-06;1.0446560287583382;10.00011889366121;0.8334510953369567;1.0450353237338836;1.0449013916269339;0.7977666340168962;0.014893239439300454;0.7978480838170745
16.937634;1.0445281501622952;0.8333135337369809;0.7977829228465076;-1.0569097730040564e-05;-7.877601757038915e-06;1.0446561386586297;10.000119450946093;0.8334511551322327;1.0450356874777085;1.0449024936508404;0.7977686312994144;0.014893257139486783;0.7978479295676387
16.947634;1.0445298761706505;0.8333136413472428;0.7977833470162194;-1.0357398224494649e-05;-7.942446513472953e-06;1.0446562391188359;10.000120788687225;0.8334512675652886;1.0450359076295597;1.044903572841835;0.7977705992978853;0.014893280510610599;0.7978477697500418
16.957634;1.0445315281501497;0.8333136943962027;0.7977837599872033;-1.0142404828830833e-05;-8.013714765581916e-06;1.0446563272921374;10.00012289459998;0.8334514288228279;1.0450359810849883;1.044904619334457;0.7977725355517081;0.01489331000306851;0.7978476048024287
16.967634;1.0445331034069645;0.8333136906305462;0.7977841587551737;-9.924052188509555e-06;-8.091258352128117e-06;1.0446564022286426;10.000125751724099;0.8334516347544324;1.0450359055042402;1.0449056248127357;0.7977744369085994;0.014893346253653392;0.7978474351641914
16.977634;1.0445345988270929;0.8333136287352804;0.7977845403946378;-9.702223987091454e-06;-8.174882605378938e-06;1.04465646358452;10.000129342088572;0.8334518818082771;1.0450356782498909;1.0449065835466944;0.7977762997564964;0.014893389940970798;0.7978472613272996
16.987634;1.0445360107619786;0.8333135082351385;0.7977849022441442;-9.476770996981542e-06;-8.264300401714015e-06;1.0446565105512913;10.000133649313398;0.8334521670273584;1.0450352960643292;1.0449074914494973;0.79777812019649;0.014893441632780537;0.7978470844572908
16.997634;1.0445373356231553;0.8333133292386199;0.7977852422410082;-9.247537464868128e-06;-8.35909721816668e-06;1.0446565419165224;10.000138656640095;0.8334524877780516;1.0450347557073727;1.0449083448464973;0.7977798937053601;0.01489350170285754;0.7978469063623045
17.007634;1.044538571181018;0.8333130924670679;0.7977855590133034;-9.01435071123639e-06;-8.458788247067171e-06;1.0446565569613402;10.00014433983766;0.8334528421536028;1.0450340546186412;1.0449091404464907;0.7977816150668482;0.014893570292961116;0.7978467289156191
17.017634;1.0445397173119733;0.8333127994163639;0.7977858510197336;-8.777007667515276e-06;-8.562927730477967e-06;1.0446565566814645;10.000150662555665;0.833453229381838;1.0450331907803527;1.0449098754512143;0.7977832789415922;0.014893647305307022;0.797846553920826
17.027634;1.0445407754002975;0.8333124521574029;0.7977861156071281;-8.535349132782845e-06;-8.671105395054045e-06;1.0446565439004472;10.000157577184996;0.8334536494769887;1.0450321619393383;1.0449105469007103;0.7977848803450664;0.014893732447033509;0.7978463831512806
17.037634;1.0445417468684717;0.8333120532344185;0.7977863495638404;-8.289372768688789e-06;-8.782824775874123e-06;1.0446565218869377;10.000165030089295;0.8334541025240663;1.0450309650731815;1.0449111512849647;0.7977864148432907;0.014893825284616755;0.7978462179425311
17.047634;1.0445426317673816;0.8333116061069676;0.7977865504042723;-8.03926625609322e-06;-8.897399108745464e-06;1.0446564931373767;10.0001729703242;0.8334545879895102;1.04502959671558;1.0449116854165141;0.7977878791298277;0.0148939252835317;0.7978460587778538
17.057634;1.0445434284526918;0.8333111151470766;0.7977867166561352;-7.785365128760083e-06;-9.013923833291694e-06;1.044656459180093;10.000181352161466;0.8334551043875189;1.0450280541350379;1.0449121479590775;0.7977892714982019;0.014894031957196114;0.7978459052578724
17.067634;1.0445441350450317;0.8333105842779238;0.7977868473953397;-7.528115989756559e-06;-9.131277353294724e-06;1.0446564213118563;10.000190127490384;0.8334556499179623;1.0450263362183576;1.0449125400968784;0.7977905913689288;0.014894145008071506;0.7978457563639657
17.077634;1.0445447517009196;0.8333100152985418;0.7977869421416334;-7.26805063446116e-06;-9.248137426717188e-06;1.0446563817407957;10.000199243155867;0.8334562235444889;1.0450244430331908;1.044912864684924;0.7977918386877736;0.014894264180378196;0.7978456109918418
17.087634;1.0445452815339453;0.8333094075930613;0.7977870010537166;-7.0057355266814524e-06;-9.363104023234665e-06;1.0446563435126046;10.000208651871091;0.8334568251422753;1.045022375187492;1.0449131244871874;0.7977930137346846;0.014894389064748983;0.7978454685350267
17.097634;1.04454572990879;0.8333087589628356;0.7977870248952986;-6.7417601060078786e-06;-9.474927551147939e-06;1.0446563093534478;10.000218322419704;0.833457454794454;1.0450201339428244;1.0449133203449257;0.7977941168535093;0.014894519174820499;0.7978453290415718
17.107634;1.0445461033987422;0.8333080665916645;0.7977870147541705;-6.4767900083987515e-06;-9.582620434019796e-06;1.0446562815211633;10.00022823793028;0.8334581120825836;1.0450177215827468;1.0449134504083366;0.7977951482091098;0.014894654072403696;0.7978451927736586
17.117634;1.0445464088609993;0.8333073282868166;0.7977869716979981;-6.211556026200108e-06;-9.685368327297986e-06;1.0446562626865192;10.000238390503112;0.8334587955310925;1.0450151416295668;1.0449135112098271;0.7977961079430512;0.014894793367324731;0.7978450597353637
17.127634;1.0445466529763383;0.8333065434561522;0.7977868967701643;-5.946720906058027e-06;-9.782469618212682e-06;1.0446562561984138;10.00024877745811;0.8334595027713567;1.045012398945476;1.044913499611314;0.7977969965133128;0.014894936712973704;0.797844929671457
17.137634;1.0445468422231203;0.8333057131962144;0.7977867914307541;-5.682787533840975e-06;-9.873389385467797e-06;1.0446562655743576;10.000259396523555;0.8334602316923233;1.045009500033684;1.044913414217044;0.7977978148862402;0.014895083813689432;0.7978448020486558
17.147634;1.0445469824120672;0.8333048402361748;0.7977866575806021;-5.4201393538820255e-06;-9.957788831699791e-06;1.044656294244705;10.00027024479681;0.8334609811297563;1.0450064531693866;1.044913255968456;0.7977985645618458;0.014895234442509907;0.7978446756951205
17.157634;1.0445470779935524;0.8333039288422759;0.7977864968976169;-5.159070174933541e-06;-1.0035525600685887e-05;1.0446563455563838;10.00028132554974;0.8334617506142108;1.045003267918625;1.0449130281282974;0.7977992474859664;0.01489538849440608;0.7978445486703669
17.167634;1.0445471318414759;0.833302984225243;0.7977863104629556;-4.89976976605756e-06;-1.0106660990372679e-05;1.0446564224887063;10.00029265569935;0.8334625404195529;1.0449999546226216;1.0449127357413845;0.7977998658537092;0.014895545988091457;0.7978444187758503
17.177634;1.044547145345307;0.8333020116536427;0.7977860987866746;-4.642370959179685e-06;-1.0171384647007154e-05;1.0446565277431648;10.000304262455217;0.8334633519410388;1.0449965242509471;1.0449123847407988;0.7978004217936933;0.01489570698728699;0.797844284294637
17.187634;1.0445471183403805;0.8333010157738595;0.7977858615596404;-4.387036867773575e-06;-1.022986496424182e-05;1.0446566646579734;10.000316170362037;0.8334641876485537;1.0449929886182923;1.0449119810779604;0.797800916910433;0.014895871493167644;0.7978441440963977
17.197634;1.044547048908699;0.8333000005959221;0.7977855976488085;-4.1340263095241205e-06;-1.0282172115576017e-05;1.0446568373628355;10.000328395692257;0.8334650503258575;1.0449893604076441;1.0449115304079823;0.7978013520567877;0.01489603936848087;0.7978439971564888
17.207634;1.044546933934699;0.8332989696714143;0.7977853059791531;-3.883709652862383e-06;-1.032827204896812e-05;1.0446570494174356;10.000340951674636;0.8334659416380517;1.0449856524611367;1.0449110387490181;0.7978017278620771;0.01489621038108374;0.7978438424873894
17.217634;1.044546770592149;0.8332979257862775;0.7977849863458125;-3.6364923365227637e-06;-1.0367993294693246e-05;1.044657303200205;10.000353849199438;0.8334668614603142;1.0449818771987793;1.0449105134257666;0.7978020453422049;0.014896384330476398;0.7978436793855999
17.227634;1.0445465573414534;0.8332968707149092;0.7977846393101371;-3.392681700472573e-06;-1.0401067994947059e-05;1.0446576010444784;10.000367091555768;0.8334678089031988;1.0449780468465761;1.044909963080293;0.7978023055039186;0.014896561092476801;0.7978435071605211
17.237634;1.0445462938760919;0.8332958054512277;0.7977842659832521;-3.1523622360680094e-06;-1.04273193951815e-05;1.0446579459187189;10.000380676748216;0.8334687832133962;1.0449741737819151;1.0449093967256762;0.797802508473803;0.014896740525773087;0.7978433245418458
17.247634;1.0445459809830169;0.8332947304503053;0.7977838681840614;-2.9153450459998962e-06;-1.0446797520484563e-05;1.0446583407507255;10.000394608783408;0.8334697834533155;1.0449702699872947;1.044908822526987;0.7978026533608866;0.014896922356174937;0.7978431292964996
17.257634;1.044545620284258;0.8332936455270178;0.7977834485420385;-2.6812734601682876e-06;-1.0459741484961378e-05;1.0446587879914924;10.00040890338869;0.8334708082105231;1.044966345698527;1.0449082470361057;0.7978027389587662;0.01489710617099456;0.7978429184555971
17.267634;1.0445452135649285;0.8332925495706675;0.7977830105912538;-2.449765460233014e-06;-1.0466500988207116e-05;1.0446592898757436;10.000423576935843;0.8334718560823607;1.0449624086962586;1.0449076749107002;0.7978027645437129;0.014897291521273295;0.7978426894634307
17.277634;1.0445447625798916;0.8332914405559765;0.797782558779682;-2.2204325309789016e-06;-1.0467541687838187e-05;1.0446598480161169;10.000438628558223;0.8334729264548483;1.0449584648302233;1.044907108414718;0.79780272998124;0.014897478004564995;0.7978424414064249
17.287634;1.0445442694046743;0.8332903159008076;0.7977820981567444;-1.992887127536502e-06;-1.046346657850728e-05;1.0446604625670577;10.000454034735563;0.8334740193975045;1.044954518661416;1.0449065473628714;0.7978026350648536;0.014897665254816768;0.7978421748300374
17.297634;1.044543736864922;0.8332891727167085;0.7977816340025553;-1.766856264680878e-06;-1.0454927001075753e-05;1.0446611323659671;10.000469757798747;0.8334751341498738;1.0449505735822484;1.0449059902906153;0.7978024788860971;0.014897852875651419;0.797841890255057
17.307634;1.0445431693686646;0.8332880077310945;0.797781171593906;-1.5422978997221305e-06;-1.0442496381018923e-05;1.0446618552897495;10.00048575650967;0.8334762679359905;1.0449466319448049;1.0449054355737273;0.7978022597277983;0.014898040364321831;0.7978415872825428
17.317634;1.0445425735156357;0.8332868170743668;0.797780715988437;-1.3194234252239271e-06;-1.0426679102102318e-05;1.0446626279428728;10.000501989576893;0.833477416563055;1.044942695548098;1.0449048818298203;0.7978019754442697;0.014898227084546791;0.7978412652120993
17.327634;1.0445419572957684;0.8332855963604164;0.7977802716277943;-1.0986430119153144e-06;-1.0408034158541599e-05;1.0446634457430404;10.000518411594637;0.8334785754471592;1.0449387662138425;1.0449043284344677;0.797801624109943;0.01489841228587074;0.7978409241672666
17.337634;1.0445413286630298;0.8332843413586796;0.7977798420303663;-8.804350366184759e-07;-1.03872414878425e-05;1.0446643039282055;10.000534970975453;0.8334797398123449;1.0449348460760304;1.044903775736361;0.7978012046799341;0.014898595129769036;0.7978405655573299
17.347634;1.0445406949303564;0.8332830489843043;0.7977794300910153;-6.651829583695711e-07;-1.036506586024143e-05;1.044665198314767;10.000551614443305;0.8334809048865072;1.0449309375506328;1.0449032241867355;0.7978007178985261;0.014898774758169506;0.7978401915447867
17.357634;1.0445400627018409;0.8332817175293681;0.7977790386080528;-4.531026604221681e-07;-1.0342328619051865e-05;1.0446661250997145;10.000568292351279;0.8334820662534841;1.044927043147334;1.0449026734839162;0.797800167039323;0.014898950353954698;0.797839804148215
17.367634;1.0445394374228565;0.8332803453965273;0.7977786704331638;-2.4427129060379025e-07;-1.0319849035324138e-05;1.0446670806964096;10.000584960043058;0.8334832198784349;1.0449231655149314;1.0449021228516064;0.7977995575662667;0.014899121109253479;0.7978394047017582
17.377634;1.0445388227489718;0.8332789296988662;0.7977783285040588;-3.8672894620657176e-08;-1.0298272194182028e-05;1.0446680617165323;10.00060157434803;0.8334843623072289;1.0449193079982737;1.044901571815658;0.7977988963459218;0.014899286150608005;0.7978389934014669
17.387634;1.0445382208776006;0.8332774664507304;0.7977780158895744;1.6376635129159606e-07;-1.0277978361470877e-05;1.0446690640540028;10.00061809238561;0.8334854909466102;1.0449154748455183;1.0449010205220886;0.7977981911560647;0.014899444513276842;0.7978385688656692
17.397634;1.044537634057701;0.8332759517970247;0.7977777357267791;3.6315359612179226e-07;-1.0259197304913233e-05;1.0446700824062174;10.000634479477817;0.8334866040046239;1.0449116704876436;1.0449004697488282;0.7977974500944033;0.014899595236861123;0.7978381283858401
17.407634;1.0445370655153294;0.8332743830740577;0.7977774914209484;5.596355694077988e-07;-1.0242134621668747e-05;1.0446711118223166;10.000650715292942;0.8334877002180495;1.0449078986492968;1.0448999210758978;0.7977966811614897;0.01489973753551678;0.7978376685405467
17.417634;1.0445365184844062;0.8332727590827715;0.7977772871583333;7.534327101585797e-07;-1.02270127097001e-05;1.0446721490989783;10.000666787609466;0.8334887782011192;1.0449041616830206;1.0448993770329962;0.7977958923041629;0.014899870891742951;0.7978371855131624
17.427634;1.044535994923939;0.833271079277144;0.7977771279502601;9.448188674566905e-07;-1.0214081024006798e-05;1.0446731920844476;10.000682683677018;0.8334898357658044;1.0449004603300776;1.0448988412818006;0.7977950912808163;0.014899995016857468;0.797836675702331
17.437634;1.0445354955401143;0.8332693431122722;0.7977770185488667;1.1339928842692702e-06;-1.0203564791445722e-05;1.0446742385868932;10.000698387897737;0.8334908700139388;1.0448967943453094;1.0448983187646275;0.7977942854767447;0.014900109715709715;0.797836136766555
17.447634;1.0445350196900332;0.833267550656723;0.797776962144731;1.3209624793635612e-06;-1.0195571970894728e-05;1.0446752862155086;10.000713881680612;0.8334918779697386;1.044893163389407;1.0448978151300485;0.7977934817528617;0.014900214719616788;0.7978355679685337
