time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.457634;1.044534564779725;0.8332657031099351;0.7977769605255993;1.505548099881153e-06;-1.019005306368371e-05;1.0446763322679076;10.000729144335406;0.8334928572648568;1.0448895677199617;1.0448973355839735;0.7977926855622776;0.014900309634940892;0.7978349693137026
17.467634;1.0445341276185587;0.8332638020719393;0.797777015429015;1.6874398578796609e-06;-1.0186826133853654e-05;1.0446773733581212;10.000744156087766;0.8334938068005855;1.0448860090652854;1.0448968841176027;0.7977919000503757;0.014900394093120826;0.797834340501187
17.477634;1.044533707344958;0.833261848798797;0.7977771291176878;1.8662357070799934e-06;-1.018561286030323e-05;1.044678405657074;10.000758903801461;0.8334947264774034;1.044882491207777;1.0448964632099977;0.7977911265965512;0.014900467943378638;0.7978336808692345
17.487634;1.0445333065316897;0.8332598445494881;0.7977773035481357;2.0414770033077317e-06;-1.0186049361618761e-05;1.0446794256472187;10.000773385299636;0.8334956156435379;1.0448790198854079;1.0448960733051789;0.797790366024079;0.014900531277369173;0.7978329901877604
17.497634;1.0445329295683055;0.8332577910954476;0.7977775394138205;2.212709862475129e-06;-1.0187708230222187e-05;1.044680430043501;10.000787602288607;0.8334964722964264;1.044875602334491;1.0448957126418759;0.7977896191428495;0.014900584277654774;0.7978322692502988
17.507634;1.0445325806079528;0.8332556906335388;0.7977778358200881;2.3795679160772987e-06;-1.0190150569029146e-05;1.0446814151002461;10.000801552492616;0.8334972939530623;1.0448722459378583;1.0448953782387584;0.797788886985175;0.014900627064189239;0.7978315195290381
17.517634;1.0445322631445109;0.8332535459765588;0.797778190380135;2.5418554115053342e-06;-1.019294947594078e-05;1.0446823768971978;10.000815235084941;0.8334980781898214;1.0448689563322482;1.0448950672315898;0.7977881709135299;0.014900659664412405;0.7978307423176918
17.527634;1.0445319804532138;0.8332513612145653;0.7977785996710722;2.6995882566154e-06;-1.01956186854483e-05;1.044683312069869;10.000828653430062;0.8334988221721708;1.0448657369069256;1.0448947776324804;0.7977874722322971;0.014900682078775955;0.7978299387233856
17.537634;1.0445317352051866;0.8332491416262995;0.7977790599655663;2.852934305777136e-06;-1.0197470495884703e-05;1.0446842177339848;10.000841809081402;0.8334995224761818;1.0448625896059252;1.0448945080501086;0.7977867916367705;0.014900694360730448;0.7978291106462392
17.547634;1.0445315286241301;0.833246892751353;0.7977795679382577;3.002079489895443e-06;-1.0197568349230035e-05;1.0446850913570898;10.000854703202982;0.8335001752688593;1.0448595157308422;1.0448942571788402;0.7977861286981317;0.014900696649988934;0.7978282612711645
17.557634;1.0445313601297548;0.8332446198530746;0.7977801208365856;3.147101242493122e-06;-1.019484627203139e-05;1.0446859312144239;10.000867339241248;0.8335007767629518;1.044856517099711;1.0448940244603564;0.7977854813691846;0.014900689173561035;0.7978273945989781
17.567634;1.0445312278426975;0.8332423282659848;0.797780715768885;3.2879225363601477e-06;-1.0188266987164842e-05;1.0446867367107044;10.000879713922123;0.8335013244472932;1.0448535968928019;1.0448938110663284;0.7977848460199147;0.014900672236251855;0.7978265147334088
17.577634;1.0445311297498359;0.8332400239061855;0.7977813487223201;3.4243889819663358e-06;-1.0176941130253626e-05;1.0446875079711266;10.000891807672044;0.8335018179482134;1.0448507584850886;1.044893619769828;0.7977842182648377;0.01490064615122611;0.7978256252661796
17.587634;1.044531064358217;0.8332377128929824;0.797782014399842;3.5563343457571044e-06;-1.0160186544056218e-05;1.044688244632166;10.00090358355497;0.8335022585452144;1.0448480035041265;1.0448934542514545;0.7977835939849784;0.01490061116279386;0.7978247291524718
17.597634;1.0445310306057909;0.833235400596313;0.7977827069218505;3.683525757581527e-06;-1.0137494223341473e-05;1.0446889444745626;10.000914993291609;0.8335026483480605;1.0448453311444694;1.0448933187887095;0.797782969905422;0.014900567502329555;0.7978238293963886
17.607634;1.0445310277116255;0.8332330918816055;0.7977834202260057;3.8056086970844184e-06;-1.0108490148520421e-05;1.0446896037333808;10.000925987171213;0.8335029896982015;1.044842738609627;1.0448932179670658;0.7977823436790329;0.014900515516960885;0.7978229298859665
17.617634;1.0445310547041387;0.8332307925880517;0.7977841476166354;3.9221033517854825e-06;-1.0072983339832354e-05;1.0446902192950047;10.000936515804376;0.8335032847497884;1.0448402217562338;1.0448931560316668;0.797781713682607;0.014900455665222983;0.7978220355024779
17.627634;1.0445311093863368;0.8332285100403785;0.7977848814832809;4.032415134065806e-06;-1.0031013743133716e-05;1.0446907899505182;10.000946520079317;0.8335035355761556;1.0448377753532596;1.0448931366725827;0.7977810788634407;0.01490038838769556;0.7978211514947665
17.637634;1.0445311873721226;0.8332262521108784;0.7977856140734348;4.135873980907131e-06;-9.982810653424478e-06;1.044691315849575;10.00095592735242;0.8335037442664684;1.0448353933869874;1.0448931633469063;0.7977804389062979;0.014900314049442491;0.7978202825402042
17.647634;1.0445312818319314;0.8332240263753241;0.7977863385590789;4.23176786276023e-06;-9.928708267504796e-06;1.0446917979102546;10.000964664364364;0.8335039123363325;1.0448330697262875;1.0448932391125534;0.7977797943458665;0.01490023299880317;0.7978194318383915
17.657634;1.0445313843985389;0.8332218398318483;0.7977870496318602;4.319382137261968e-06;-9.869075512105437e-06;1.0446922373327205;10.00097267054987;0.8335040403195036;1.0448307984119756;1.0448933661378037;0.7977791464208734;0.014900145632472866;0.7978186009048538
17.667634;1.044531486755503;0.8332196988449282;0.7977877439937365;4.398112491763096e-06;-9.804256023131585e-06;1.044692635167975;10.000979898763408;0.8335041281398212;1.044828573349219;1.044893545512952;0.797778497041906;0.014900052388744322;0.7978177904183212
17.677634;1.0445315813478562;0.8332176091388703;0.7977884201901578;4.467569470989014e-06;-9.734555759095166e-06;1.0446929927761504;10.00098631137055;0.833504175621031;1.0448263879109172;1.044893776827353;0.7977778485803106;0.014899953707972376;0.7978170014346428
17.687634;1.0445316614803437;0.8332155756771605;0.7977890771795274;4.527584643367431e-06;-9.660305351495636e-06;1.0446933124119206;10.00099187826013;0.8335041832512454;1.0448242349880055;1.0448940574322174;0.7977772033500354;0.014899850054617024;0.7978162361902085
17.697634;1.044531722119196;0.833213602941174;0.7977897131478014;4.57817171578528e-06;-9.581901626552627e-06;1.0446935972179743;10.000996576085592;0.8335041534442011;1.0448221077602642;1.044894382033557;0.7977765635856101;0.014899741920058699;0.7978154979684667
17.707634;1.044531760253233;0.8332116955534147;0.7977903255981913;4.619485378904262e-06;-9.499794139115297e-06;1.0446938513852868;10.001000388175443;0.8335040910430666;1.0448200005503168;1.044894743072962;0.797775931822448;0.014899629707572052;0.7978147899348582
17.717634;1.0445317738132172;0.8332098580863143;0.797790911953026;4.651805409908205e-06;-9.41444652038589e-06;1.0446940803723683;10.001003305133121;0.8335040020056858;1.0448179088455303;1.0448951321251465;0.7977753109017056;0.014899513653721308;0.7978141140462982
17.727634;1.0445317605135438;0.8332080942073434;0.79779147016924;4.675572012780158e-06;-9.326232688638397e-06;1.044694290508167;10.001005328880957;0.8335038913127275;1.0448158290635712;1.0448955416901329;0.7977747037486059;0.0148993938782068;0.7978134709059007
17.737634;1.044531717353461;0.833206406323383;0.7977919992725891;4.691390942640983e-06;-9.235361188484924e-06;1.0446944882723648;10.00100647880073;0.8335037619819712;1.0448137592321276;1.0448959661321748;0.7977741133402142;0.01489927040002058;0.7978128599034996
17.747634;1.044531640321638;0.833204795853318;0.7977924994030577;4.699956095257999e-06;-9.141929083630875e-06;1.0446946799094818;10.001006790678806;0.8335036154624771;1.0448116998855534;1.0448964012688466;0.7977735427449549;0.014899143072137008;0.7978122791301379
17.757634;1.044531524436426;0.8332032636124673;0.7977929713578373;4.701986483880787e-06;-9.045963664722824e-06;1.044694871335153;10.001006305645928;0.8335034524262963;1.0448096538975298;1.04489684397081;0.7977729951074469;0.014899011581367357;0.797811725562398
17.767634;1.0445313645980996;0.8332018100445971;0.7977934164071012;4.698211975293658e-06;-8.947382740167394e-06;1.0446950677680635;10.001005059396109;0.8335032735876451;1.044807625810401;1.0448972925767115;0.7977724736833129;0.014898875538314435;0.7978111956372536
17.777634;1.0445311566049937;0.8332004350942575;0.797793836399735;4.6893478654834614e-06;-8.845999796304683e-06;1.0446952730576327;10.001003078992948;0.8335030806341869;1.0448056215412587;1.044897746589451;0.7977719817995153;0.014898734577086375;0.7978106858765355
17.787634;1.0445308970669394;0.8331991380985045;0.7977942331923081;4.676075773865069e-06;-8.741629274592519e-06;1.0446954893247935;10.001000382049705;0.8335028765022237;1.0448036480201006;1.0448982057514993;0.7977715225330939;0.014898588450595445;0.7978101933375801
17.797634;1.0445305826353533;0.8331979186948131;0.7977946078308142;4.659054300397565e-06;-8.634195019512426e-06;1.0446957174637226;10.000996977526944;0.8335026643645739;1.0448017122740965;1.0448986704367709;0.7977710982967603;0.014898437099855392;0.7978097156076619
17.807634;1.0445302097656146;0.8331967780051304;0.7977949607367635;4.638914871357209e-06;-8.523732222334988e-06;1.0446959582084625;10.000992872846657;0.8335024468125001;1.0447998205431546;1.044899142894131;0.7977707104037526;0.014898280606335104;0.7978092507156745
17.817634;1.0445297747954374;0.8331957184210455;0.7977952925164946;4.616213857705021e-06;-8.410343252403486e-06;1.0446962124913337;10.000988080214238;0.8335022266192913;1.0447979781487455;1.0448996273717206;0.7977703586625493;0.01489811903827505;0.7978087975275364
17.827634;1.044529273693698;0.8331947423799484;0.797795604245121;4.591383090524211e-06;-8.294214361421892e-06;1.0446964805700796;10.000982618604441;0.8335020077277008;1.0447961897397424;1.0449001287494164;0.7977700415720931;0.014897952371829636;0.7978083561276537
17.837634;1.0445287019047593;0.8331938512343108;0.7977958971165147;4.564749687839717e-06;-8.175622088722807e-06;1.0446967614253992;10.000976518601737;0.8335017948816079;1.0447944593138436;1.044900650849019;0.7977697570427168;0.01489778055023788;0.7978079275991504
17.847634;1.0445280551433185;0.8331930447492073;0.7977961720994331;4.536651369742614e-06;-8.054859401229384e-06;1.0446970532493884;10.000969825765981;0.8335015922632935;1.044792790241413;1.0449011955393697;0.7977695028364274;0.014897603548207003;0.7978075133939527
17.857634;1.0445273307131844;0.833192321671193;0.7977964298708973;4.507547080981073e-06;-7.93215755904625e-06;1.0446973536981645;10.00096259587891;0.8335014021900264;1.0447911854329692;1.0449017629632544;0.797769276908646;0.014897421403020066;0.7978071147854127
17.867634;1.0445265277130682;0.833191680857106;0.7977966706442373;4.478008218783734e-06;-7.807673625406217e-06;1.0446976593389874;10.000954886288;0.8335012248702165;1.044789647343487;1.0449023524034988;0.7977690779629514;0.014897234239443138;0.7978067327706989
17.877634;1.0445256457707826;0.8331911220693814;0.7977968936519829;4.448677582016119e-06;-7.68155060800828e-06;1.0446979652114559;10.000946745521006;0.833501059384508;1.0447881783770478;1.0449029628540931;0.7977689052243623;0.014897042221503592;0.7978063682438317
17.887634;1.0445246838659328;0.8331906462730687;0.7977970968766406;4.420270451550459e-06;-7.554020170448259e-06;1.044698265074618;10.000938205908623;0.8335009046368006;1.0447867823242118;1.044903593140933;0.7977687572074854;0.014896845457959912;0.797806022095591
17.897634;1.0445236404087186;0.8331902551996803;0.7977972776454765;4.393572738575235e-06;-7.425472265108365e-06;1.0446985521014516;10.000929284323227;0.8335007593271055;1.0447854654961872;1.044904242214068;0.7977686310361174;0.014896643964689257;0.7978056953626382
17.907634;1.0445225144094377;0.83318995026616;0.7977974335645709;4.369471713043421e-06;-7.296444099036275e-06;1.0446988197362688;10.000919983255534;0.8335006214620626;1.0447842360305242;1.044904909645732;0.7977685232418636;0.014896437666603516;0.7978053894587288
17.917634;1.0445213070343207;0.8331897320930046;0.7977975628091493;4.348985208829002e-06;-7.167554285171717e-06;1.0446990623765091;10.000910292251275;0.8335004883658613;1.0447831017821887;1.0449055954659543;0.7977684311435107;0.014896226407355075;0.7978051062492134
17.927634;1.0445200224546147;0.8331896012859182;0.7977976639255863;4.333177197852308e-06;-7.039407460553821e-06;1.0446992755646498;10.000900199208383;0.8335003573678612;1.0447820683846885;1.0449062988983269;0.7977683532624165;0.014896009997481056;0.7978048477743898
17.937634;1.0445186673941738;0.8331895592863764;0.7977977362231276;4.323027676897215e-06;-6.91252409800534e-06;1.0446994560785556;10.000889705760084;0.8335002264225534;1.0447811387727786;1.044907017468968;0.7977682883453703;0.01489578828687557;0.7978046157458526
17.947634;1.044517250476968;0.8331896079900659;0.7977977806388734;4.319372450161683e-06;-6.787371570870997e-06;1.044699602230241;10.000878833244595;0.8335000941388868;1.0447803139454654;1.0449077476943127;0.7977682341771408;0.0148955612167466;0.7978044114459688
17.957634;1.0445157821018434;0.8331897487030331;0.7977977997812169;4.322930060345576e-06;-6.6643777973859666e-06;1.0446997142896708;10.000867613343416;0.8334999596575251;1.044779593927026;1.0449084859520308;0.7977681875325463;0.014895328890784855;0.7978042362269047
17.967634;1.0445142737277961;0.8331899817018845;0.7977977972580139;4.3343761597788925e-06;-6.543778585837109e-06;1.0446997948567693;10.000856073493155;0.8334998228629312;1.044778978228726;1.0449092283871337;0.7977681453937223;0.014895091694743928;0.7978040920049766
17.977634;1.0445127364443698;0.8331903064451418;0.7977977770094343;4.354348916134845e-06;-6.425486574383563e-06;1.0446998489083725;10.00084423320567;0.8334996846471794;1.0447784653999685;1.0449099705819909;0.7977681060663309;0.014894850349503377;0.7978039811892699
17.987634;1.0445111797480144;0.8331907218927622;0.7977977423579983;4.383393868087904e-06;-6.309191141286013e-06;1.0446998834532812;10.000832109213311;0.8334995468476761;1.0447780521432861;1.044910707854707;0.7977680687197024;0.014894605800864175;0.7978039060203787
17.997634;1.0445096107007723;0.833191226472658;0.7977976953866782;4.421952541809888e-06;-6.194552933896625e-06;1.0446999067811231;10.0008197222118;0.8334994118846523;1.0447777331658137;1.0449114365374592;0.7977680319184921;0.014894359026285707;0.7978038680679759
18.007634;1.0445080340029662;0.8331918177745383;0.7977976377815846;4.470345222389218e-06;-6.0812928505138735e-06;1.0446999277966038;10.00080710370882;0.8334992821228914;1.044777502433059;1.0449121553071752;0.7977679929601341;0.01489411090134056;0.7978038682694536
18.017634;1.0445064527353523;0.8331924928713081;0.7977975723628767;4.528754790762519e-06;-5.9691606774928e-06;1.044699956037733;10.000794297518523;0.8334991592772588;1.0447773551890032;1.0449128651255903;0.7977679484251387;0.014893862174196826;0.7978039066756071
18.027634;1.0445048686167633;0.8331932489322937;0.7977975035391338;4.597254853511934e-06;-5.8578476815664115e-06;1.0447000017184265;10.00078135553772;0.8334990444440962;1.0447772887549374;1.0449135682278443;0.7977678948970967;0.014893613509702945;0.7978039818596466
18.037634;1.0445032822310407;0.8331940830050376;0.7977974363516608;4.675787494213542e-06;-5.7469194420236195e-06;1.0447000752448945;10.000768330569185;0.833498938757394;1.0447773015637911;1.0449142674219238;0.7977678291913848;0.01489336555988633;0.797804090873857
18.047634;1.0445016935901572;0.8331949917250748;0.7977973753642873;4.764129861384193e-06;-5.635840507033128e-06;1.0447001868893668;10.000755267439203;0.8334988440984703;1.0447773921291688;1.0449149659516233;0.7977677484073971;0.014893118997192718;0.797804229734462
18.057634;1.044500102322229;0.8331959717488081;0.797797324384542;4.861936485270515e-06;-5.524062990857357e-06;1.0447003466919467;10.000742200070173;0.8334987631640337;1.0447775586530117;1.0449156675804097;0.7977676499008602;0.014892874448977614;0.7978043939002567
18.067634;1.0444985076253492;0.8331970199896377;0.7977972866881915;4.968748436174877e-06;-5.411115520818759e-06;1.0447005639548268;10.000729153942478;0.8334986988655624;1.0447777987315727;1.044916376406197;0.7977675309501682;0.014892632427723535;0.7978045784741535
18.077634;1.044496908419701;0.8331981332885502;0.7977972653291536;5.083957997636647e-06;-5.296649704077252e-06;1.044700846701355;10.000716140423824;0.8334986538858875;1.0447781087523205;1.044917096311711;0.7977673888830594;0.01489239334602166;0.7978047785281035
18.087634;1.0444953039288276;0.8331993082857848;0.7977972639145248;5.206877452564956e-06;-5.180380380434998e-06;1.0447012016813364;10.00070314494539;0.8334986306921525;1.044778483315477;1.0449178305306426;0.7977672218626055;0.01489215749670548;0.7978049898313291
18.097634;1.0444936943994192;0.8332005417526345;0.79779728750875;5.336908124501641e-06;-5.061949760197803e-06;1.0447016346260551;10.00069012551267;0.8334986314876089;1.0447789154151161;1.0449185813884796;0.7977670289060292;0.014891925016144275;0.7978052090681493
18.107634;1.0444920810029938;0.8332018309052571;0.7977973424662963;5.4736219120053315e-06;-4.940837514162529e-06;1.0447021504191494;10.000677023181497;0.8334986581706716;1.0447793971203432;1.0449193500987293;0.7977668091529437;0.014891696002252937;0.797805433372783
18.117634;1.0444904652432503;0.8332031731446393;0.7977974356194426;5.616651738042231e-06;-4.816401910046357e-06;1.0447027529894;10.000663775302154;0.8334987125368879;1.0447799204214465;1.0449201374128407;0.7977665616331979;0.014891470650023527;0.7978056601959219
18.127634;1.044488848600549;0.833204565430213;0.7977975741350938;5.765569656148871e-06;-4.688017208785888e-06;1.044703444828486;10.000650326185726;0.8334987962939386;1.0447804780824919;1.0449209448766874;0.797766285140707;0.014891249183574692;0.7978058874603827
18.137634;1.0444872323360217;0.833206004361491;0.7977977652912358;5.919940946044526e-06;-4.555163101838848e-06;1.0447042265034736;10.000636629089643;0.8334989112287274;1.044781063531469;1.0449217747890431;0.7977659775865958;0.014891031683994076;0.7978061134792894
18.147634;1.0444856178057347;0.8332074870312158;0.7977980153297893;6.0794482250299965e-06;-4.417439229511212e-06;1.0447050965075244;10.000622635881008;0.8334990597108446;1.0447816698303904;1.0449226290260414;0.7977656356966039;0.014890817992716876;0.7978063366892651
18.157634;1.0444840071441737;0.8332090114112687;0.7977983287002475;6.243909177926184e-06;-4.2745859680642335e-06;1.0447060515929438;10.00060828356576;0.833499244555487;1.0447822896600454;1.0449235085091035;0.7977652557089413;0.014890607769793228;0.7978065553526399
18.167634;1.044482403375527;0.8332105759033354;0.7977987081422306;6.413223525659123e-06;-4.126457657752288e-06;1.0447070876161966;10.000593492177693;0.8334994684457206;1.044782916770566;1.044924413399572;0.797764833962424;0.014890400671051443;0.7978067676006191
18.177634;1.0444808096596212;0.8332121785615718;0.7977991548530031;6.587363597696869e-06;-3.972876395925671e-06;1.0447082002393984;10.000578176743739;0.8334997337705248;1.044783546627755;1.0449253434330783;0.797764366341709;0.014890196444522845;0.7978069717937394
18.187634;1.044479228166789;0.8332138162733624;0.7977996690354628;6.766362117231342e-06;-3.813484876457718e-06;1.0447093849436546;10.00056226305953;0.8335000426465429;1.0447841754116338;1.044926298340413;0.7977638478631495;0.014889994895314455;0.7978071667273164
18.197634;1.0444776594665215;0.8332154844412414;0.7978002504730973;6.9502572360352184e-06;-3.647767912842146e-06;1.044710636997071;10.000545696194594;0.8335003966405429;1.0447847988533787;1.0449272782660282;0.7977632736938595;0.01488979587983176;0.7978073518697604
18.207634;1.044476102558195;0.8332171775191256;0.7978008983575099;7.139102950206151e-06;-3.475208513222414e-06;1.0447119518454022;10.00052843796757;0.833500796379201;1.0447854117398905;1.0449282841045382;0.7977626406652369;0.014889599318369442;0.7978075278520922
18.217634;1.0444745549277188;0.8332188899576617;0.7978016111678107;7.333048911951178e-06;-3.2953998207946258e-06;1.044713325608847;10.000510455840963;0.8335012415813717;1.0447860083198466;1.0449293173916343;0.7977619481453394;0.014889405173435793;0.797807696517526
18.227634;1.0444730129569781;0.8332206171046737;0.7978023871648943;7.5323878259098255e-06;-3.1080300828272875e-06;1.0447147552017881;10.0004917121929;0.8335017313828769;1.0447865837285095;1.0449303795818154;0.7977611981054518;0.014889213484188637;0.7978078600830439
18.237634;1.0444714729021194;0.833222355501818;0.7978032247584178;7.737556177236777e-06;-2.9127669601060954e-06;1.0447162377141412;10.00047216276835;0.833502264661182;1.0447871353954918;1.0449314714897593;0.797760394527711;0.01488902439370424;0.7978080201382859
18.247634;1.0444699313011987;0.8332241023126273;0.7978041221200891;7.949100033152165e-06;-2.7091582914240398e-06;1.0447177696109624;10.000451758259043;0.8335028403436754;1.0447876633461892;1.044932593629514;0.797759542648062;0.014888838041640026;0.7978081773008782
18.257634;1.0444683844606981;0.8332258549017867;0.7978050764963921;8.167625323454899e-06;-2.4966888376540973e-06;1.0447193463269455;10.000430439760436;0.8335034572016206;1.0447881698095818;1.044933747070429;0.7977586483046386;0.014888654433882527;0.7978083317635805
18.267634;1.044466828287545;0.8332276111114775;0.7978060843088877;8.393776286246123e-06;-2.274915223578159e-06;1.0447209619458866;10.000408134847794;0.8335041131964821;1.0447886586745496;1.044934933720248;0.7977577172948873;0.014888473420631746;0.7978084842542347
18.277634;1.0444652589823282;0.8332293690608223;0.7978071419838274;8.628224329243144e-06;-2.0435239296985378e-06;1.044722609209853;10.000384765566643;0.8335048053298594;1.0447891345829483;1.0449361560046109;0.7977567550688816;0.014888294747809715;0.7978086364241602
18.287634;1.0444636735230286;0.8332311260240429;0.7978082463010265;8.871623919772872e-06;-1.802338038066808e-06;1.0447242806679362;10.000360264878722;0.8335055300649478;1.0447896019052443;1.0449374167026417;0.7977557668163234;0.014888118122741057;0.7978087903905463
18.297634;1.0444620693624598;0.833232877801237;0.7978093941954618;9.124531910636994e-06;-1.5512830161062642e-06;1.0447259701855816;10.00033458582485;0.8335062836133612;1.044790064294185;1.044938718516516;0.7977547572259527;0.014887943257236833;0.7978089478273472
18.307634;1.0444604441127752;0.8332346191223083;0.7978105828610165;9.38734482546203e-06;-1.290273124307424e-06;1.0447276730663566;10.000307698431982;0.8335070618386861;1.0447905248301872;1.0449400633610681;0.7977537296184029;0.014887769945293958;0.797809109006917
18.317634;1.0444587955977254;0.8332363439324624;0.7978118098826904;9.66033119979759e-06;-1.0191166033313717e-06;1.0447293851993378;10.000279585887327;0.8335078602409529;1.044790985946683;1.044941452705904;0.7977526852214291;0.014887598220916756;0.797809272268308
18.327634;1.0444571218327305;0.8332380455264662;0.7978130730721528;9.943745644399306e-06;-7.375596771539536e-07;1.0447311026208106;10.000250242952061;0.8335086744145913;1.0447914488600751;1.0449428882398228;0.797751623472865;0.014887428410487916;0.797809434564387
18.337634;1.0444554211466663;0.8332397176249015;0.7978143706865806;1.0237934217532173e-05;-4.454560691597614e-07;1.0447328214431426;10.0002196692003;0.833509500287592;1.044791913392219;1.0449443712659459;0.7977505431782608;0.014887261040214808;0.7978095930099669
18.347634;1.044453692855612;0.8332413558023263;0.7978157017898058;1.0543360390048174e-05;-1.4289915936422185e-07;1.0447345379685762;10.000187860772723;0.8335103337275295;1.0447923784243314;1.0449459021736327;0.7977494436043108;0.014887096769070827;0.7978097459304068
18.357634;1.0444519377782984;0.8332429577916376;0.7978170660304917;1.0860556714948642e-05;1.6980847926941714e-07;1.0447362488889345;10.000154808848428;0.8335111703749954;1.0447928420575663;1.04494748102082;0.7977483248383243;0.014886936304056634;0.7978098928068141
18.367634;1.044450157928097;0.8332445227197502;0.7978184634486191;1.1190059838918127e-05;4.922557719343596e-07;1.0447379515416886;10.00012050255206;0.8335120057926868;1.044793301260007;1.0449491079689042;0.7977471872113491;0.014886780278730699;0.797810033964507
18.377634;1.0444483559859923;0.8332460501256163;0.7978198945810315;1.153234999177727e-05;8.24003424087162e-07;1.0447396447262391;10.000084932106493;0.8335128352924056;1.0447937518358055;1.044950783268064;0.7977460303967993;0.014886629241296358;0.7978101701936027
18.387634;1.044446535070772;0.8332475392264019;0.7978213602081768;1.1887803166338077e-05;1.16463578102816e-06;1.0447413294592378;10.000048089973905;0.8335136538107631;1.0447941893249428;1.0449525073930481;0.7977448530159678;0.01488648371842005;0.7978103024159359
18.397634;1.0444446983178983;0.8332489889537089;0.7978228611438577;1.2256673584165585e-05;1.5137210904647844e-06;1.044743008506004;10.000009968583331;0.8335144563970516;1.044794609816588;1.0449542812368144;0.797743652730846;0.014886344209117844;0.7978104318737933
18.407634;1.0444428479964136;0.8332503988281335;0.7978243985271511;1.263911373944299e-05;1.8707392912042506e-06;1.0447446850330673;9.999970561552857;0.8335152389689433;1.0447950092865255;1.044956106314136;0.7977424267260939;0.014886211152543167;0.7978105606303864
18.417634;1.04444098475428;0.833251769462362;0.797825973897145;1.3035234273534503e-05;2.2350997412164235e-06;1.0447463613283094;9.999929869110218;0.8335159984951188;1.044795382756395;1.044957984930672;0.7977411721716143;0.014886084977431666;0.7978106917194034
18.427634;1.0444391074875425;0.8332531020908518;0.7978275889145959;1.344514875743892e-05;2.6061722364727094e-06;1.0447480382142096;9.999887898608742;0.8335167326160113;1.044795725301702;1.0449599196724468;0.7977398858768349;0.014885966164568243;0.7978108287908638
18.437634;1.0444372137152202;0.8332543979344668;0.7978292453198973;1.3868959125178659e-05;2.9833058389406204e-06;1.0447497155538805;9.999844661387591;0.833517439710822;1.0447960339728903;1.0449619128036014;0.79773856378656;0.014885855243707133;0.7978109757203581
18.447634;1.0444353002374973;0.8332556576557912;0.7978309449712637;1.4306719851301712e-05;3.365935267594623e-06;1.0447513930731471;9.999800169162244;0.8335181192989822;1.0447963082602998;1.0449639668954787;0.797737201376738;0.014885752741571025;0.7978111364254319
18.457634;1.0444333638355;0.8332568808026074;0.7978326896285343;1.475842239981503e-05;3.7536870283421273e-06;1.0447530702061532;9.999754429854047;0.8335187718284288;1.0447965488729885;1.044966085691612;0.7977357945387211;0.014885659086237926;0.797811314797978
18.467634;1.0444314015884748;0.8332580659044695;0.7978344809784271;1.5224009202424255e-05;4.146332460122783e-06;1.0447547455640118;9.999707447035236;0.8335193981820672;1.044796756780999;1.0449682740522037;0.7977343402514308;0.014885574546006582;0.797811514557693
18.477634;1.0444294106086949;0.8332592114690734;0.7978363209268582;1.5703397843065883e-05;4.543643922405038e-06;1.0447564175589192;9.99965921959415;0.8335199996118501;1.0447969333896696;1.044970537819834;0.7977328366434998;0.014885499292995963;0.797811739093998
18.487634;1.0444273877800605;0.8332603167310265;0.797838211398634;1.6196480812397138e-05;4.945328261132343e-06;1.044758085866261;9.999609737862986;0.8335205778740765;1.0447970805320808;1.0449728838979082;0.7977312819783381;0.01488543349883704;0.7978119917280214
18.497634;1.0444253301395008;0.833261381458057;0.7978401540073253;1.6703115719179596e-05;5.351079335123589e-06;1.0447597518564289;9.999558987440972;0.8335211351700825;1.0447971992119054;1.0449753197104314;0.7977296732592053;0.01488537735320979;0.7978122759627545
18.507634;1.0444232354273524;0.8332624055481657;0.7978421501964641;1.7223164489765342e-05;5.7606278153790305e-06;1.0447614172718156;9.999506958346032;0.8335216740720041;1.044797288080052;1.0449778521178137;0.7977280060588783;0.01488533105905662;0.7978125952770692
18.517634;1.0444211021918341;0.8332633888744176;0.7978442013763661;1.7756561098746395e-05;6.173756251479743e-06;1.0447630830399883;9.999453642127113;0.8335221975828723;1.044797343519366;1.0449804871294102;0.7977262758449505;0.014885294859411712;0.7978129531394579
18.527634;1.044418929671781;0.8332643311341443;0.7978463089780843;1.8303343019479653e-05;6.590354973273904e-06;1.0447647496494867;9.999399027709277;0.8335227091574869;1.0447973612718173;1.0449832310822569;0.7977244794736392;0.014885269045107827;0.7978133531502395
18.537634;1.0444167175661871;0.8332652315170282;0.7978484746990785;1.8863649843185328e-05;7.010474712271366e-06;1.0447664175200109;9.999343110303931;0.833523212659165;1.0447973374952682;1.0449860918251292;0.7977226154620628;0.0148852539080625;0.7978137986866985
18.547634;1.0444144654183507;0.8332660884295471;0.7978507007481793;1.9437724104801866e-05;7.43430409437942e-06;1.044768086282063;9.99928589714584;0.8335237120972404;1.0447972685051292;1.0449890780535813;0.7977206830700905;0.014885249701317275;0.7978142926048765
18.557634;1.044412171882395;0.8332668996280506;0.7978529898715229;2.00258901844882e-05;7.862158009466688e-06;1.0447697541031609;9.99922740161021;0.8335242109927941;1.044797150585661;1.0449921973625593;0.7977186815606326;0.014885256679013659;0.7978148374992673
18.567634;1.04440983459484;0.8332676626115064;0.7978553451385677;2.062846629501653e-05;8.294516744937774e-06;1.0447714176782947;9.99916763624494;0.833524711652353;1.0447969803960888;1.0449954548171771;0.7977166101491934;0.014885275159433874;0.7978154358934851
18.577634;1.0444074509203023;0.8332683749503653;0.7978577695336095;2.1245711459831252e-05;8.73199083396713e-06;1.0447730723657764;9.999106607520192;0.8335252148510517;1.0447967551508444;1.0449988525410054;0.7977144678823773;0.014885305510875442;0.7978160899483885
18.587634;1.044405019004103;0.8332690343208581;0.7978602651557323;2.1877914926845322e-05;9.175202371597784e-06;1.0447747122998272;9.999044312778157;0.8335257199806496;1.0447964726500787;1.0450023904329437;0.7977122535152419;0.014885348072655806;0.7978168012030886
18.597634;1.044402537847766;0.8332696382876316;0.797862832544481;2.252552249670748e-05;9.624685591223595e-06;1.04477633096237;9.998980742963404;0.8335262252583479;1.0447961312969178;1.0450060676969537;0.7977099658275373;0.014885403084808528;0.7978175705609029
18.607634;1.0444000061778884;0.8332701842376791;0.797865471406267;2.318917563217839e-05;1.0080826075611136e-05;1.0447779222226432;9.998915887431705;0.8335267281853292;1.0447957290080248;1.045009883770541;0.7977076041305787;0.014885470714226804;0.7978183982329647
18.617634;1.044397422044524;0.8332706695054887;0.7978681822856234;2.3869670607691154e-05;1.054389161869257e-05;1.0447794811284477;9.998849735092126;0.8335272261590202;1.044795261579337;1.045013838210115;0.7977051689575654;0.014885551190850117;0.7978192839872892
18.627634;1.0443947837570566;0.8332710915398046;0.7978709673084691;2.4567883392016547e-05;1.1014203366287226e-05;1.0447810039225798;9.998782270393143;0.8335277163821535;1.0447947223832483;1.0450179302522906;0.7977026624884483;0.014885644912650741;0.7978202280743867
18.637634;1.0443920902233175;0.8332714482309256;0.7978738295965286;2.528468838556651e-05;1.1492299133202882e-05;1.0447824872361118;9.998713470318682;0.8335281955300852;1.0447941030219265;1.045022158372708;0.7977000880502435;0.014885752411942822;0.7978212318605439
18.647634;1.044389340191975;0.8332717383973359;0.7978767725089027;2.6020874153976843e-05;1.1978903273922935e-05;1.044783927105554;9.998643309501192;0.8335286600195603;1.0447933937609015;1.04502652003852;0.7976974492894413;0.014885874253156968;0.797822297004019
18.657634;1.0443865318001189;0.8332719622520198;0.7978797992111435;2.6777096848293543e-05;1.247477520890077e-05;1.044785318448999;9.998571764837845;0.833529106143423;1.0447925836171492;1.0450310119903372;0.7976947496468232;0.014886010939576486;0.7978234242168677
18.667634;1.0443836627410135;0.8332721215323569;0.7978829122244435;2.755393483318695e-05;1.2980655691267542e-05;1.0447866549922293;9.998498811608997;0.8335295299134138;1.0447916603207357;1.0450356308376028;0.7976919922875141;0.014886162854213625;0.7978246133607074
18.677634;1.0443807303738448;0.8332722190987915;0.7978861132798549;2.835198196351619e-05;1.349729816082395e-05;1.044787929912431;9.99842441783582;0.8335299272756381;1.0447906107896219;1.0450403734574154;0.7976891807900202;0.014886330306162748;0.7978258641898106
18.687634;1.0443777319499254;0.8332722582436692;0.7978894035896282;2.91719032896471e-05;1.4025451385955103e-05;1.0447891370988693;9.998348541179134;0.8335302942071581;1.0447894223982699;1.0450452370634287;0.7976863199428579;0.014886513681886076;0.7978271767678714
18.697634;1.0443746651235741;0.8332722420724112;0.7978927838204902;3.00144757641541e-05;1.4565829912943654e-05;1.044790272077363;9.998271128494721;0.8335306267325757;1.0447880841365786;1.0450502189374635;0.7976834154804058;0.01488671353056391;0.7978285520715872
18.707634;1.044371528026928;0.8332721731377338;0.7978962539770983;3.088059714410148e-05;1.5119120798391422e-05;1.0447913319056472;9.998192119780645;0.8335309214866352;1.0447865869364856;1.0450553163161238;0.7976804731864667;0.014886930462053723;0.7978299926022318
18.717634;1.044368319000545;0.833272053230854;0.7978998137203436;3.1771273552748166e-05;1.5686001164210206e-05;1.0447923141759001;9.998111451180597;0.8335311762469463;1.0447849234530038;1.045060527230421;0.7976774985119383;0.014887164991516759;0.7978315024952378
18.727634;1.0443650367267407;0.8332718834346037;0.7979034627272297;3.268763343445177e-05;1.6267183419287922e-05;1.0447932164366132;9.9980290514032;0.8335313900214917;1.044783087511001;1.045065851551857;0.7976744966218479;0.014887417483930835;0.7978330872948276
18.737634;1.0443616806566873;0.8332716647268006;0.7979072006889742;3.3630907206990054e-05;1.6863483109061478e-05;1.044794036992556;9.99794484299742;0.8335315627254684;1.0447810731727583;1.0450712909150588;0.7976714721858136;0.01488768814089401;0.7978347533722137
18.747634;1.0443582513153444;0.8332713987444956;0.7979110272010795;3.46023534650169e-05;1.7475828947301204e-05;1.0447947760976999;9.997858757388393;0.8335316944044754;1.0447788739930213;1.045076847878685;0.797668429029139;0.014887976987588727;0.7978365069800124
18.757634;1.0443547497858392;0.8332710880671299;0.7979149419257917;3.560319783338958e-05;1.8105179567013128e-05;1.044795436413493;9.99777074530874;0.8335317846262926;1.044776483193941;1.0450825249008475;0.7976653702010051;0.014888283937922195;0.7978383535537652
18.767634;1.0443511761510065;0.8332707359009272;0.7979189447000414;3.663456357677064e-05;1.8752405190500536e-05;1.044796022996877;9.997680767618016;0.8335318325555218;1.0447738944849574;1.0450883232229273;0.7976622983502772;0.014888608919685966;0.7978402978369946
18.777634;1.044347528586997;0.8332703455614094;0.7979230354201361;3.769742520451414e-05;1.941819239174614e-05;1.0447965430063924;9.997588780290483;0.8335318373394468;1.0447711024578705;1.045094242693807;0.7976592162156863;0.014888951929959593;0.7978423445320489
18.787634;1.044343804184389;0.833269920103036;0.7979272141123438;3.879271907545692e-05;2.0103026689664605e-05;1.044797004614485;9.997494728767695;0.8335317983232908;1.044768102216933;1.0451002827331284;0.7976561270570359;0.014889312963040476;0.7978444986512122
18.797634;1.0443400001122904;0.8332694618144492;0.7979314809943221;3.992151777052212e-05;2.080730803464162e-05;1.0447974157196946;9.997398553667583;0.8335317150062506;1.0447648889209988;1.0451064430096424;0.7976530344973966;0.014889691888542902;0.7978467652733836
18.807634;1.044336113390281;0.8332689716431665;0.7979358363623291;4.108505275114556e-05;2.1531483170427927e-05;1.0447977836663727;9.997300201531456;0.8335315866602638;1.044761457598219;1.0451127236083317;0.7976499420232194;0.0148900884240395;0.797849149281472
18.817634;1.0443321396101453;0.8332684493541928;0.7979402806893824;4.22846518447276e-05;2.2276027510197657e-05;1.044798115497488;9.997199627576643;0.8335314117251396;1.044757803009051;1.0451191256100192;0.7976468527994737;0.014890502247892004;0.7978516555612732
18.827634;1.04432807304296;0.8332678943362177;0.7979448147255948;4.352177314978348e-05;2.3041369908062997e-05;1.0447984177524021;9.997096788124034;0.8335311875223599;1.04475391920864;1.0451256517672074;0.7976437697863985;0.014890933119219876;0.7978542893321539
18.837634;1.0443239084124212;0.8332673061106816;0.7979494392623299;4.479810767879617e-05;2.382789239626076e-05;1.0447986959628162;9.99699163350791;0.833530910219869;1.0447497983526932;1.0451323064781897;0.7976406957793787;0.014891380854779573;0.7978570560011545
18.847634;1.0443196417811118;0.8332666841834246;0.7979541552631026;4.6115581439832826e-05;2.463596382676029e-05;1.0447989541792977;9.99688410602161;0.8335305747277814;1.0447454294653746;1.0451390956609696;0.79763763311558;0.014891845168162362;0.7978599606015372
18.857634;1.0443152702413125;0.8332660276167259;0.7979589647299042;4.747619706274393e-05;2.546600511463256e-05;1.0447991950767441;9.996774139525467;0.8335301750132013;1.0447407987156085;1.045146027110543;0.7976345831254312;0.014892325525941994;0.7978630076837291
18.867634;1.0443107917842531;0.8332653347582465;0.7979638712329238;4.8881885675701786e-05;2.6318588411714086e-05;1.0447994208683935;9.996661657314636;0.8335297050004101;1.0447358908508788;1.0451531104786531;0.7976315457429839;0.014892821171387842;0.7978662019944378
18.877634;1.0443062055103065;0.8332646031016601;0.7979688794990508;5.033451395000524e-05;2.7194475048143683e-05;1.044799634158305;9.996546570660763;0.8335291593744676;1.04473069069174;1.0451603561372114;0.7976285198191768;0.014893331284372214;0.7978695491435008
18.887634;1.044301511917046;0.8332638294414263;0.7979739946662653;5.183590951388276e-05;2.8094564238340047e-05;1.0447998382627157;9.996428781331373;0.833528533624107;1.0447251843466607;1.0451677737978415;0.7976255039150344;0.014893855113812913;0.7978730555834554
18.897634;1.0442967127272362;0.8332630107080855;0.7979792218415667;5.338777109566261e-05;2.901979465788104e-05;1.0448000371055157;9.99630818415807;0.8335278231939764;1.0447193594292588;1.0451753723830233;0.797622496643759;0.01489439204904466;0.7978767283893002
18.907634;1.0442918100747116;0.8332621448533651;0.7979845663776227;5.499156839646976e-05;2.9971063804405378e-05;1.0448002350112788;9.996184674659053;0.833527022843176;1.0447132044088672;1.0451831609367856;0.7976194964398177;0.014894941675181194;0.7978805754213324
18.917634;1.0442868057231658;0.8332612308676748;0.797990034565389;5.664852616909479e-05;3.094923625897385e-05;1.0448004363822239;9.996058163255729;0.8335261273935219;1.044706708454439;1.0451911488914136;0.7976165014568828;0.014895503762643552;0.797884605224191
18.927634;1.0442817008945373;0.8332602682096207;0.7979956338539265;5.8359672833829655e-05;3.195518871715671e-05;1.0448006447555622;9.995928573198652;0.8335251329099215;1.0446998623406325;1.0451993451315376;0.797613509901697;0.01489607821092671;0.7978888264170357
18.937634;1.0442764965837779;0.8332592561732267;0.7980013724791963;6.0125905629544316e-05;3.298984973376023e-05;1.0448008619168554;9.99579582274056;0.8335240368411251;1.0446926596772612;1.0452077568317142;0.7976105204533058;0.014896665033782692;0.7978932473224093
18.947634;1.0442711937355178;0.8332581930636173;0.7980072589364733;6.194805087528437e-05;3.4054274015462294e-05;1.0448010877825504;9.995659821845774;0.8335228372976845;1.0446850973292108;1.0452163891378072;0.7976075321922006;0.01489726435577785;0.79789787595976
18.957634;1.0442657932427792;0.83325707555753;0.7980133014799163;6.382694483587602e-05;3.5149699458002895e-05;1.0448013206127222;9.995520481482892;0.8335215322216777;1.0446771745996832;1.0452252460122082;0.7976045438474474;0.014897876343568909;0.7979027202641013
18.967634;1.0442602958098155;0.8332558990222209;0.7980195078609336;6.576349320113132e-05;3.6277537352031197e-05;1.0448015575914926;9.995377715895067;0.8335201192387995;1.0446688914845816;1.045234331299814;0.7976015528087614;0.014898501092885813;0.7979077881790985
18.977634;1.0442547015994097;0.8332546582304815;0.7980258855310423;6.775867758995243e-05;3.743930747908381e-05;1.044801795882263;9.995231443867828;0.8335185964688534;1.0446602464241597;1.045243648983474;0.7975985546277956;0.014899138596932395;0.7979130870570613
18.987634;1.0442490102888182;0.8332533474441899;0.7980324420192552;6.981359511066512e-05;3.86365300621515e-05;1.044802033499815;9.995081594751912;0.8335169630730647;1.044651234440441;1.0452532029582446;0.7975955435061212;0.014899788856323964;0.7979186230403316
18.997634;1.0442432212510044;0.8332519605581492;0.79803918522356;7.192956287575815e-05;3.9870650600113296e-05;1.044802269725778;9.994928111397824;0.8335152187632546;1.0446418470403802;1.0452629968573366;0.7975925133388001;0.01490045205138615;0.7979244015331702
19.007634;1.0442373331508228;0.8332504921388597;0.7980461238740043;7.410817353210735e-05;4.114304376167656e-05;1.0448025052301717;9.994770948063247;0.8335133629903343;1.0446320742331043;1.0452730339143765;0.7975894583091917;0.014901128658298415;0.7979304282083304
19.017634;1.0442313439280544;0.8332489382992994;0.7980532677396246;7.635120300343058e-05;4.2455012051805584e-05;1.044802741727624;9.99461006515685;0.8335113944547268;1.044621907061553;1.0452833171594733;0.7975863727041884;0.014901819394808693;0.7979367093215505
19.027634;1.0442252517192574;0.8332472964058264;0.7980606266607486;7.866047664522907e-05;4.380773792221513e-05;1.0448029813405362;9.994445425895348;0.8335093111834039;1.0446113386531979;1.0452938505176845;0.7975832504202167;0.014902525046511005;0.7979432515038042
19.037634;1.0442190554308317;0.8332455643082252;0.7980682091438522;8.103785316146784e-05;4.5202306804572204e-05;1.0448032264588951;9.994276999368353;0.8335071108268874;1.044600363574601;1.0453046400397945;0.7975800848816792;0.014903246343566592;0.7979500617401944
19.047634;1.0442127545145659;0.83324374007286;0.798076022131247;8.348530507513962e-05;4.663983313247309e-05;1.0448034799947212;9.994104763566874;0.8335047905846455;1.0445889768062318;1.045315693714245;0.7975768698199703;0.014903983890966326;0.7979571474477299
19.057634;1.044206348890629;0.8332418221298646;0.7980840715040699;8.600499845559862e-05;4.8121492068487054e-05;1.0448037450450152;9.993928700385874;0.8335023471170872;1.044577173229345;1.0453270201495606;0.7975736002797222;0.014904738131484853;0.7979645162396185
19.067634;1.044199838813653;0.8332398093981132;0.7980923618667085;8.859928542383027e-05;4.9648413699395836e-05;1.0448040240541479;9.99374878309934;0.8334997769885114;1.0445649474276861;1.0453386275626786;0.7975702724627228;0.014905509376895191;0.7979721754637503
19.077634;1.0441932242168523;0.833237701191016;0.7981008958681705;9.127055713090967e-05;5.122163036965085e-05;1.044804318436156;9.993564968133017;0.8334970773714225;1.0445522934407703;1.045350523756413;0.7975668827713963;0.014906297816624853;0.7979801319270872
19.087634;1.0441865046336283;0.8332354964902892;0.798109674112145;9.402108249690652e-05;5.2842127292761774e-05;1.0448046288913222;9.993377197571844;0.8334942464444176;1.0445392042157597;1.0453627169042712;0.7975634276061236;0.0149071034834764;0.7979883917579089
19.097634;1.0441796799448921;0.8332331929970737;0.7981186960704446;9.685303726763829e-05;5.451094676767944e-05;1.0448049558757109;9.993185401101814;0.8334912834840069;1.0445256705800534;1.0453752165864325;0.7975599033632486;0.014907926319536849;0.7979969603040109
19.107634;1.044172750348826;0.8332307871702104;0.7981279615476302;9.97686888768449e-05;5.622928314264887e-05;1.0448052998838269;9.992989495596015;0.8334881890099753;1.0445116808136714;1.045388034301677;0.797556306065558;0.01490876630057799;0.7980058422376095
19.117634;1.0441657150921548;0.8332282751698405;0.7981374715892317;0.00010277048491539646;5.7998480918532905e-05;1.0448056619156811;9.992789391206742;0.8334849648162859;1.0444972218607995;1.0454011828842922;0.7975526318716252;0.014909623441289724;0.7980150418147836
19.127634;1.044158571383964;0.8332256537934549;0.7981472286153257;0.00010586097654453062;5.982000970650138e-05;1.044806044136349;9.992584999096007;0.833481613511597;1.044482281136599;1.0454146755773364;0.7975488781597995;0.0149104977482719;0.7980245630474321
19.137634;1.0441513140563656;0.8332229207784524;0.7981572364276733;0.00010904273482526512;6.169550733264363e-05;1.044806450018554;9.992376231731408;0.8334781377445735;1.0444668476603467;1.0454285257698264;0.797545043785702;0.014911389281475668;0.798034409583679
19.147634;1.0441439357392859;0.8332200744568555;0.7981674999699082;0.00011231829125416206;6.362679124475413e-05;1.0448068837131421;9.9921629956863;0.833474539655747;1.0444509119467165;1.045442747086261;0.7975411288399313;0.014912298272865724;0.7980445846542591
19.157634;1.04413642784726;0.8332171136309402;0.798178024597418;0.00011569008600982486;6.561580589036376e-05;1.0448073490538126;9.991945186092243;0.8334708207057161;1.0444344649986022;1.0454573533291964;0.7975371343646167;0.014913225183973462;0.7980550917167021
19.167634;1.044128781729279;0.8332140380082629;0.798188815502231;0.00011916050066054131;6.766461012373855e-05;1.0448078491147679;9.991722691798808;0.8334669816278382;1.044417498060062;1.0454723581991978;0.7975330616096539;0.014914170702367061;0.798065935210923
19.177634;1.044120988990081;0.8332108485786341;0.7981998777501874;0.00012273193760784445;6.977536797196006e-05;1.0448083868190563;9.991495400332463;0.8334630224448389;1.0444000032635865;1.0454877743630735;0.797528911153483;0.014915135684047974;0.7980771203126926
19.187634;1.0441130412586048;0.8332075473201342;0.7982112165342398;0.00012640684774069117;7.195026803770469e-05;1.0448089653788715;9.991263189867432;0.8334589425808191;1.0443819735463449;1.04550361224552;0.7975246826641137;0.014916121009129542;0.7980886521309933
19.197634;1.0441049297759009;0.8332041363674908;0.798222837161268;0.000130187707687538;7.419144151311382e-05;1.0448095872124161;9.991025922292602;0.8334547410373943;1.044363402048941;1.0455198799580554;0.7975203753109644;0.01491712746809171;0.7981005353898257
19.207634;1.0440966450907145;0.8332006175502117;0.7982347448810467;0.00013407698296065846;7.650093985438487e-05;1.0448102523263814;9.990783448962006;0.833450416730517;1.0443442824605405;1.0455365843290265;0.7975159881252251;0.014918155819223459;0.7981127745118859
19.217634;1.0440881776551094;0.833196992579231;0.7982469451079216;0.00013807709004865623;7.888076428179053e-05;1.0448109584916765;9.990535619565168;0.8334459690014747;1.044324609590814;1.0455537316268486;0.797511519857113;0.014919206896742374;0.7981253738289463
19.227634;1.0440795188983285;0.8331932634466598;0.7982594441392611;0.0001421903794258169;8.133289473188522e-05;1.04481170335121;9.990282286501872;0.8334413975790618;1.0443043787862663;1.0455713274677219;0.7975069688063805;0.014920281614241087;0.7981383378689656
19.237634;1.0440706616213467;0.8331894328190764;0.7982722497276746;0.00014641916783169674;8.385926696026116e-05;1.0448124860386925;9.990023303771453;0.8334367017074124;1.0442835846541254;1.0455893769296698;0.7975023329278133;0.014921380936380856;0.7981516713490384
19.247634;1.0440616002686243;0.8331855041682384;0.7982853710768785;0.0001507657833048695;8.64617333901733e-05;1.0448133070784886;9.98975852467266;0.8334318798840586;1.0442622197257128;1.0456078856952398;0.7974976096804339;0.014922505921396682;0.7981653788305733
19.257634;1.044052331325357;0.8331814815098155;0.7982988184700364;0.00015523261208755538;8.914207533937894e-05;1.0448141675651625;9.989487804787524;0.8334269305250481;1.0442402740697083;1.0456268613572788;0.7974927956097234;0.014923657785875503;0.7981794643576262
19.267634;1.0440428528324857;0.8331773691422311;0.7983126029204946;0.0001598222022902378;9.190208839961879e-05;1.0448150683099693;9.989211004204943;0.8334218519497268;1.044217736870192;1.0456463138565835;0.7974878862915064;0.01492483794739672;0.7981939314413237
