time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.277634;1.0440331634031748;0.8331731714958656;0.7983267361874197;0.00016453732977010041;9.474367428150572e-05;1.0448160092331034;9.988927980486116;0.8334166416096757;1.0441945981141092;1.045666254997408;0.7974828768326682;0.014926048043671395;0.7982087834157411
19.287634;1.0440232618879433;0.8331688929052029;0.7983412310837681;0.00016938091139403252;9.766882171250167e-05;1.044816989494179;9.988638579966958;0.8334112957273999;1.0441708486301138;1.045686697388221;0.7974777627748413;0.014927289879169768;0.7982240232475731
19.297634;1.0440131476110672;0.8331645375609231;0.7983561016649291;0.00017435589103756375;0.00010067948976565051;1.0448180078664089;9.988342635643956;0.8334058095176494;1.0441464795725484;1.045707653579976;0.797472540975438;0.014928565314267225;0.7982396529050337
19.307634;1.044002820496275;0.8331601095674542;0.7983713630736223;0.0001794652335510712;0.00010377754540250143;1.0448190627007792;9.98803996868419;0.8334001775294188;1.0441214818612237;1.0457291359696912;0.7974672100300549;0.014929876125605519;0.79825567363311
19.317634;1.0439922810322404;0.833155612870919;0.7983870310597201;0.00018471198219039455;0.00010696478423709444;1.0448201517877314;9.987730391097527;0.8333943940460488;1.0440958455775375;1.0457511569546394;0.7974617702072998;0.014931223837542322;0.7982720868970365
19.327634;1.0439815303591042;0.8331510515821559;0.798403121479164;0.00019009931021517717;0.00011024294192198589;1.0448212721276258;9.987413708471216;0.833388453732371;1.0440695607113497;1.0457737289570543;0.7974562229052501;0.014932609621570541;0.7982888949624631
19.337634;1.0439705703301592;0.8331464305976464;0.7984196499432779;0.0001956305609845395;0.0001136136714683917;1.0448224194113978;9.987089721281453;0.8333823519791836;1.0440426187457656;1.0457968650438212;0.7974505700194888;0.014934034341519265;0.798306101072873
19.347634;1.043959403047196;0.8331417557033679;0.7984366316181465;0.00020130927083317386;0.00011707849765956584;1.0448235881207761;9.98675822772201;0.8333760846735406;1.0440150128189694;1.045820580130984;0.7974448139614009;0.01493549870804458;0.7983237095504189
19.357634;1.0439480299600807;0.8331370332718373;0.7984540813801214;0.0002071391376794796;0.00012063880473435865;1.0448247729039324;9.986419028839954;0.8333696483528094;1.043986736728301;1.0458448912616887;0.7974389581168118;0.014937003429750283;0.7983417257796134
19.367634;1.0439364515993013;0.8331322699844873;0.7984720139440984;0.0002131239425669208;0.00012429588915267614;1.044825969932662;9.986071927980092;0.8333630408590307;1.0439577842111545;1.0458698163016462;0.797433006828395;0.01493854928236746;0.7983601558970352
19.377634;1.0439246684380679;0.8331274727663742;0.7984904434328259;0.00021926749190331868;0.00012805100296059126;1.0448271770266242;9.985716724115775;0.8333562614592991;1.04392814889042;1.0458953721983655;0.7974269648523065;0.014940137144959308;0.7983790063193964
19.387634;1.04391268190355;0.833122649211755;0.7985093830841041;0.00022557361011728893;0.00013190539692354376;1.0448283931421452;9.985353210404044;0.8333493103539485;1.043897825085141;1.0459215742277648;0.797420837073682;0.014941768010497371;0.7983982832638891
19.397634;1.0439004942880832;0.8331178080272986;0.7985288456543106;0.0002320461527459542;0.00013586040748144465;1.0448296180728602;9.984981178709255;0.8333421884007174;1.0438668088455634;1.0459484365613438;0.797414628869045;0.014943442948369905;0.7984179925044979
19.407634;1.0438881081162048;0.8331129586288665;0.7985488437582561;0.00023868899713538753;0.00013991753164219664;1.044830852839761;9.984600421892003;0.8333348974523697;1.0438350983154983;1.045975973076628;0.797408346705837;0.014945163120698528;0.7984381397192731
19.417634;1.043875526603519;0.8331081102751307;0.7985693899923018;0.000245506009600096;0.00014407846821817177;1.0448321011000152;9.984210730494091;0.8333274409631956;1.0438026936731502;1.046004197434761;0.7974019982467138;0.014946929833513055;0.7984587311892573
19.427634;1.0438627546215677;0.8331032716502981;0.7985904973813719;0.00025250103893708416;0.00014834511390652864;1.0448333702525707;9.983811886617955;0.833319824187557;1.0437695968586809;1.0460331227685657;0.7973955917691247;0.014948744479629725;0.7984797741857125
19.437634;1.0438497989640572;0.8330984507427923;0.798612179519265;0.0002596779562282162;0.0001527194690443752;1.0448346706957559;9.983403664896569;0.8333120538430241;1.0437358110913284;1.046062761485113;0.7973891353936932;0.014950608440622648;0.7985012769127557
19.447634;1.0438366682322073;0.8330936546068898;0.798634449938685;0.0002670406972950062;0.0001572035327462974;1.044836014212044;9.982985844833856;0.8333041378632083;1.0437013406824347;1.0460931252931862;0.7973826365767969;0.014952523062147342;0.7985232483584181
19.457634;1.0438233724243995;0.8330888893928746;0.7986573215748924;0.0002745933059463726;0.0001617993062736766;1.0448374124421533;9.982558222099682;0.8332960853940508;1.0436661916440249;1.046124225488974;0.7973761020919559;0.014954489672256852;0.7985456982050936
19.467634;1.043809922677393;0.8330841609912469;0.7986808069541299;0.0002823400098420404;0.00016650884387044376;1.0448388756194613;9.982120607702047;0.8332879064543335;1.0436303726752274;1.0461560732404973;0.7973695382852959;0.014956509577437304;0.7985686365650151
19.477634;1.0437963316248666;0.8330794755611757;0.7987049187859638;0.00029028525500141895;0.0001713342465934159;1.0448404124729054;9.981672817916623;0.8332796110960955;1.043593895064214;1.0461886795110877;0.7973629510869663;0.014958583988370206;0.7985920732817777
19.487634;1.043782613547215;0.8330748391188778;0.7987296704259869;0.0002984336343154138;0.00017627763736853219;1.0448420306823354;9.981214662167558;0.8332712086077676;1.0435567709217148;1.0462220543518093;0.7973563462073827;0.014960713957012947;0.798616017175022
19.497634;1.0437687841941274;0.83307025694135;0.7987550761968425;0.00030678980159909154;0.00018134117640126164;1.0448437367872048;9.980745940498378;0.8332627071998495;1.0435190114130433;1.0462562059943212;0.7973497302945803;0.014962900476808375;0.798640475825735
19.507634;1.043754860867052;0.8330657337811475;0.798781151578021;0.0003153584698364644;0.00018652707687221302;1.0448455361741733;9.98026645783892;0.8332541136896495;1.043480626870221;1.0462911410771514;0.7973431120485998;0.014965144700822334;0.798665456038113
19.517634;1.0437408623086066;0.8330612742720327;0.7988079130669511;0.0003241444737136478;0.0001918375525700817;1.04484743312627;9.979776035700038;0.8332454330646358;1.043441628273656;1.0463268662791423;0.7973365021016673;0.014967448042880901;0.7986909648131267
19.527634;1.0437268082578466;0.8330568829902322;0.798835377841857;0.0003331528337494679;0.00019727477443989884;1.04484943017459;9.979274503033707;0.8332366689691068;1.0434020283965026;1.046363389909696;0.7973299124483869;0.014969812070057464;0.7987170102637887
19.537634;1.0437127196917946;0.8330525649935302;0.7988635633597567;0.0003423887419104087;0.00020284096055175142;1.0448515275693744;9.978761685168468;0.83322782489537;1.0433618420686421;1.04640072207331;0.7973233559723518;0.014972238387873784;0.7987436018582169
19.547634;1.0436986196369265;0.8330483268578898;0.7988924871936361;0.00035185744837132164;0.0002085384521458725;1.044853724339299;9.978237408781212;0.8332189049876063;1.0433210858332658;1.046438873478159;0.7973168459484326;0.014974728661510636;0.7987707500834303
19.557634;1.0436845334075793;0.8330441767905005;0.7989221674005865;0.00036156418057672033;0.00021436964096097536;1.04485602028432;9.977701509576507;0.833209914350533;1.0432797776024245;1.0464778544400029;0.7973103960970818;0.014977284683978518;0.7987984661225033
19.567634;1.0436704883571413;0.8330401236246299;0.7989526228508549;0.0003715141213243014;0.00022033689189512466;1.0448584168590869;9.977153831782148;0.8332008586528697;1.0432379370413416;1.0465176747463012;0.7973040209961767;0.014979908404436394;0.7988267618320825
19.577634;1.0436565136269533;0.8330361761250896;0.798983873113215;0.0003817123467845094;0.00022644250807044442;1.0448609165600085;9.9765942230336;0.8331917435020261;1.043195586664957;1.0465583433017576;0.7972977358699915;0.014982601902520562;0.7988556496897963
19.587634;1.043642639366707;0.833032343255401;0.7990159383253204;0.00039216378144997033;0.0002326886902672317;1.0448635220318252;9.976022528155159;0.8331825748596965;1.0431527530902713;1.0465998677171806;0.7972915559224925;0.014985367367080143;0.7988851423553797
19.597634;1.0436288955075428;0.8330286346856237;0.7990488390680525;0.0004028732183435715;0.00023907753558657048;1.0448662358644163;9.975438587252901;0.8331733599736972;1.0431094678832626;1.0466422547003882;0.7972854964735367;0.01498820714046616;0.7989152519845625
19.607634;1.0436153120937814;0.8330250606485922;0.799082595934275;0.0004138453383253181;0.0002456110375338711;1.0448690611972113;9.974842241485401;0.8331641076194332;1.0430657675237187;1.0466855105142403;0.7972795740984083;0.014991123738080139;0.798945989891482
19.617634;1.043601921278856;0.8330216310853635;0.7991172291016154;0.0004250847259063696;0.0002522910198509658;1.0448720025135407;9.97423334242297;0.8331548278080508;1.0430216927822817;1.046729640896049;0.7972738076316461;0.014994119769984405;0.7989773668750387
19.627634;1.0435887577739074;0.833018354846303;0.799152758324316;0.0004365958687430698;0.0002591190538317503;1.0448750658628496;9.97361175811513;0.8331455315588534;1.0429772885333415;1.046774650631841;0.7972682187274344;0.014997197889393955;0.7990093935059218
19.637634;1.0435758574724363;0.833015239809397;0.7991892033054443;0.0004483831230138961;0.00026609641690079563;1.0448782583116805;9.972977371797088;0.8331362311358492;1.0429326039979516;1.0468205431219955;0.7972628321599592;0.01500036085869109;0.7990420798364738
19.647634;1.0435632572374514;0.8330122941188226;0.7992265839252889;0.0004604507356725818;0.0002732240989565159;1.0448815869922132;9.9723300768549;0.8331269407519992;1.0428876924693253;1.046867320257503;0.7972576754823306;0.01500361164229722;0.7990754349646004
19.657634;1.0435509962203466;0.8330095274387763;0.7992649198129488;0.0004728029634066022;0.00028050285052745973;1.044885058242724;9.971669772539812;0.8331176771973255;1.042842610731236;1.0469149820265289;0.7972527782534757;0.01500695345799907;0.7991094667720494
19.667634;1.0435391168480037;0.8330069509473997;0.7993042297694094;0.00048544412738239524;0.0002879332537889446;1.0448886769179486;9.97099636406833;0.8331084600845042;1.0427974191416036;1.0469635256554026;0.7972481715138322;0.015010389791425906;0.7991441818271263
19.677634;1.0435276646782343;0.833004576441808;0.7993445318219592;0.000498378454656506;0.00029551576923997244;1.0448924457963102;9.970309773522985;0.8330993115645844;1.0427521823434154;1.047012945162993;0.7972438876523249;0.015013924366367979;0.799179585347643
19.687634;1.043516688122137;0.8330024159347795;0.7993858435867456;0.000511609889862986;0.0003032507335333956;1.0448963654839687;9.969609953672904;0.8330902555290228;1.0427069694826068;1.047063231265813;0.7972399605988711;0.015017561101030004;0.7992156811489456
19.697634;1.0435062389905674;0.8330004823811389;0.7994281825478031;0.0005251421330752316;0.0003111383132026933;1.0449004350147997;9.968896888236255;0.8330813170536682;1.042661853431384;1.0471143710988253;0.7972364259394508;0.015021304105783215;0.7992524717083784
19.707634;1.0434963729478;0.8329987909469976;0.799471566359159;0.0005389787650134794;0.0003191784047350916;1.0449046527994221;9.968170583715034;0.8330725224042869;1.042616910342744;1.0471663482283047;0.7972333204145116;0.015025157695069668;0.7992899584108132
19.717634;1.0434871493238418;0.8329973597054042;0.799516012652848;0.0005531232647135651;0.00032737052134656087;1.0449090174285798;9.967431069121135;0.8330638993511447;1.04257222047217;1.0472191435785363;0.7972306814930541;0.015029126364766408;0.7993281419882231
19.727634;1.0434786311672817;0.8329962088178058;0.7995615380611811;0.0005675790294471829;0.00033571373077164287;1.0449135281060222;9.966678405522902;0.8330554776731265;1.042527869367482;1.0472727370429922;0.7972285478631088;0.015033214813976611;0.7993670226693717
19.737634;1.043470885442283;0.8329953587671413;0.7996081574064315;0.0005823494479611828;0.000344206623718998;1.0449181853248692;9.965912695578577;0.8330472892271499;1.0424839488551971;1.047327108489987;0.7972269601408573;0.015037428062054999;0.7994065994431833
19.747634;1.043463982938654;0.8329948298308872;0.7996558839230654;0.0005974378871359901;0.00035284727961236955;1.0449229916442624;9.965134086768815;0.8330393673455277;1.042440557829023;1.0473822372603514;0.7972259613172828;0.015041771504144819;0.7994468690961816
19.757634;1.0434579981677863;0.8329946433408281;0.7997047301380042;0.0006128475385822355;0.00036163330107859363;1.0449279514741185;9.964342771411136;0.8330317464214638;1.0423978024109006;1.0474381015945788;0.7972255973677226;0.015046250810533278;0.7994878257853225
19.767634;1.0434530089905105;0.8329948228594486;0.7997547083560189;0.0006285812334480103;0.00037056193671222405;1.0449330703527875;9.96353898852443;0.8330244621706103;1.042355795658337;1.0474946789430502;0.7972259175137303;0.015050871821868948;0.7995294609117051
19.777634;1.0434490961064287;0.8329953941297965;0.7998058304875424;0.0006446413252030301;0.00037963013802135487;1.0449383543556126;9.962723026764106;0.8330175522300404;1.0423146575265778;1.047551945516877;0.7972269735887475;0.01505564051409149;0.7995717632461727
19.787634;1.043446343190259;0.8329963844744405;0.7998581077387603;0.0006610296269813137;0.0003888345101457275;1.0449438094101307;9.961895224461237;0.833011056755731;1.0422745149294121;1.047609874894421;0.7972288196069748;0.015060562948138866;0.7996147195202853
19.797634;1.0434448375175993;0.8329978227390856;0.7999115503424585;0.0006777474093479192;0.00039817127410430886;1.0449494409466307;9.961055969342441;0.8330050187072148;1.0422355015569686;1.0476684371586207;0.7972315124706346;0.015065645258370461;0.7996583150393141
19.807634;1.0434446705099056;0.8329997400315798;0.7999661674608164;0.0006947954763550026;0.00040763623488920033;1.0449552537842532;9.960205700022463;0.8329994836494042;1.0421977579679265;1.0477275984099093;0.797235112826219;0.015070893761404783;0.7997025336954998
19.817634;1.0434459382197472;0.8330021705387026;0.8000219671322094;0.0007121742444320746;0.00041722470129889813;1.0449612519159757;9.959344905899004;0.8329944994739128;1.0421614321811818;1.0477873198984937;0.7972396849193115;0.015076315070800815;0.7997473574080034
19.827634;1.0434487421649343;0.8330051516990293;0.8000789557443791;0.0007298837373112073;0.00042693139324517565;1.0449674387971621;9.958474128752378;0.8329901163172602;1.0421266805380076;1.0478475570493602;0.7972452960501898;0.015081916095084504;0.7997927655300621
19.837634;1.0434531905434183;0.8330087237005052;0.8001371377581189;0.0007479234744231334;0.0004367504101443346;1.044973818251716;9.957593969786902;0.8329863865889643;1.0420936684170354;1.0479082596438778;0.797252016657541;0.015087703983029555;0.7998387347121076
19.847634;1.0434593992476324;0.8330129287976049;0.8001965165991937;0.0007662923965269702;0.00044667531943850153;1.044980395007855;9.956705097643324;0.832983365078757;1.0420625702067094;1.0479693734664302;0.7972599209229114;0.01509368612019927;0.7998852390694356
19.857634;1.0434674923718248;0.8330178110861419;0.8002570956752613;0.0007849889468266309;0.0004566992554759794;1.0449871744180192;9.955808254140207;0.8329811089195568;1.0420335698276144;1.0480308414584392;0.7972690872769144;0.01509987012758623;0.7999322502649159
19.867634;1.0434776020934717;0.8330234168674406;0.8003188784718345;0.0008040111154635744;0.00046681486768726554;1.0449941623212788;9.954904259369574;0.8329796774772595;1.042006863056283;1.0480926033525597;0.7972795985565488;0.01510626381712766;0.7999797375382574
19.877634;1.0434898676573443;0.833029795151852;0.8003818682946182;0.0008233563043044821;0.00047701418841236085;1.0450013655114494;9.953994017016853;0.8329791325176898;1.041982659298702;1.0481545948361664;0.7972915420939696;0.01511287516575057;0.8000276677824151
19.887634;1.0435044342690931;0.8330369980173462;0.8004460681010747;0.0008430211818828333;0.0004872885019647607;1.0450087921250977;9.953078518968296;0.8329795383763776;1.0419611811681342;1.0482167466488852;0.7973050100688571;0.01511971231748461;0.8000760054263041
19.897634;1.0435214533189063;0.8330450808524195;0.8005114799148143;0.0008630016840579419;0.0004976282125830907;1.0450164510741753;9.95215884703424;0.8329809621535362;1.0419426644329381;1.0482789834278525;0.7973201001920571;0.015126783603338493;0.800124711891164
19.907634;1.0435410834211885;0.8330541026821872;0.8005781036287116;0.000883293060288377;0.0005080227996654977;1.0450243505679668;9.951236173731841;0.8329834743176031;1.041927360110709;1.0483412228506372;0.7973369165882372;0.015134097568624404;0.8001737450956825
19.917634;1.0435634909349845;0.8330641266148491;0.80064593598511;0.000903889814223045;0.0005184608349688678;1.0450324972642187;9.950311770580925;0.8329871491763815;1.0419155369272013;1.0484033752809827;0.7973555705031004;0.01514166294206173;0.8002230594361791
19.927634;1.0435888505499433;0.8330752201306713;0.8007149700271077;0.0009247855499408586;0.0005289299278098389;1.045040896754711;9.949387018728226;0.8329920651596815;1.0419074822405237;1.048465343478561;0.7973761806195936;0.015149488567247444;0.8002726058194715
19.937634;1.0436173468846888;0.8330874551597813;0.8007851947400351;0.0009459727974657293;0.0005394166427063959;1.045049554419115;9.948463408573035;0.8329983056199981;1.041903501377916;1.048527022670624;0.7973988731223358;0.015157583412237252;0.8003223315247739
19.947634;1.0436491764614375;0.8331009079737344;0.8008565955749711;0.0009674429083767622;0.0005499064732036084;1.0450584756858168;9.947542538201914;0.8330059593850634;1.0419039167588793;1.048588300628559;0.7974237817284536;0.015165956683500782;0.8003721800703963
19.957634;1.0436845488485722;0.8331156589506571;0.8009291557460052;0.0009891860532369055;0.0005603838059835003;1.0450676658101403;9.946626122826862;0.8330151201002017;1.041909068134989;1.048649056641111;0.797451047562213;0.015174617927284265;0.8004220910112252
19.967634;1.0437236867529802;0.8331317927319797;0.8010028568046101;0.0010111911941715944;0.0005708318491983787;1.0450771301185795;9.945716005060213;0.8330258854550987;1.0419193139666227;1.0487091605310639;0.7974808187663981;0.015183577012594415;0.800471999633042
19.977634;1.0437668260560746;0.8331493988366918;0.8010776783044901;0.0010334459547600172;0.0005812325774861032;1.0450868743783726;9.944814159703277;0.8330383578731988;1.0419350330752106;1.0487684728234343;0.7975132507971766;0.015192844038938638;0.8005218367342883
19.987634;1.043814216387581;0.8331685720708684;0.801153597339112;0.001055936474635715;0.0005915666325738819;1.0450969041235918;9.943922700170704;0.8330526462183244;1.0419566255527495;1.0488268449271991;0.7975485077203227;0.01520242928043965;0.8005715285281496
19.997634;1.0438661218846244;0.8331894126886195;0.8012305883664642;0.0010786473206213971;0.0006018131614759449;1.0451072238224923;9.94304389089074;0.8330688666483201;1.0419845132757537;1.0488841187875428;0.7975867630083826;0.015212343193209918;0.8006209965726768
19.999996;1.0439228220712065;0.8332120264632591;0.801308623403156;0.0011015614168273767;0.0006119497118219231;1.0451178376620747;9.942180159126123;0.8330871423083619;1.0420191411618185;1.0489401265303515;0.7976281995056017;0.015222596431298599;0.800670157694409
19.999996;1.0439846125305858;0.8332365244272468;0.8013876720430971;0.001124659986686797;0.0006219521842784863;1.0451287511986957;9.9413340956634;0.8331076031678887;1.0942839785655791;1.1012176904844384;0.7976730097260973;0.015233199902509353;0.800718923696658
19.999997;1.0440559205580746;0.8332664870709547;0.801467873939122;0.0011587320658618945;0.0006421442947966674;1.0451449716022088;9.940508449090487;0.833130386501868;1.094333520001541;1.1012706229215161;0.797721396406868;0.0152551648917961;0.8007674061555395
19.999998;1.0441329586588968;0.8332985714601733;0.8015490193820093;0.0011929460040929524;0.00066214913195653;1.0451605063533067;9.939706122375883;0.833155637498122;1.0943912861311456;1.1013217245866604;0.797773572952216;0.015276503144231153;0.8008152806588991
20.0;1.0442198869587593;0.8333361287878668;0.8016312405771793;0.0012373264575289032;0.000691558576804524;1.0451813620339339;9.938930171669309;0.833183509591995;1.094457825591742;1.1013707827905408;0.7978297642244933;0.015309226912135938;0.8008626633258914
20.000004;1.044321767272351;0.8333832452444971;0.8017146638964093;0.001304181503310012;0.00074214881477568;1.045211553617676;9.938183628442555;0.833214154723588;1.094533700891745;1.1014175459049085;0.797890211239051;0.015363348997906014;0.8009096298575688
20.000012;1.0444477861779264;0.8334478920336058;0.8017998905176854;0.00141301086036872;0.0008325698308943265;1.0452591406755642;9.937468996513251;0.8332477098735668;1.0946194402254168;1.1014616485369133;0.7979551817061991;0.01545888209734705;0.8009564537684792
20.000028;1.0446130731725647;0.8335428418608429;0.8018874435722669;0.0016057937700097737;0.0010029612838396824;1.0453432562634832;9.936788187506894;0.8332843305588686;1.0947154909676684;1.1015025702315402;0.7980249554766604;0.015638838021496848;0.8010038772177127
20.00006;1.0448531717803275;0.8336970835507576;0.801977714646761;0.0019686935964781807;0.0013356920443145122;1.0454980599620802;9.93614351037925;0.8333242578797303;1.0948222025066559;1.1015397345241418;0.7980997673361193;0.015985227548889425;0.8010534996492723
20.000124;1.045232355125414;0.8339664437620561;0.8020748448742598;0.002668167491456485;0.0019897969156081816;1.0457936483757202;9.935538479890505;0.8333678302802876;1.094939796379559;1.1015726417809715;0.7981797799593154;0.016661056685087113;0.8011088661218679
20.000252;1.0458778143686427;0.8344572070820503;0.8021831413812422;0.004032069750982855;0.003278041819003489;1.0463670190311902;9.934977540819853;0.8334154421555424;1.0950683383969697;1.1016008557819135;0.7982651016841137;0.017988320510617037;0.8011779648661266
20.00038;1.0465248285748463;0.8349466601022898;0.8022911839639966;0.00538099142892166;0.0045500907754557705;1.046934085257906;9.93446564905556;0.8334674994095863;1.0952077890170202;1.101623913148643;0.7983557502356159;0.019299005062090965;0.8012482041142991
20.000508;1.0471708596076532;0.8354312590308445;0.8023970605522059;0.006715344895578552;0.0058063424910868465;1.0474946928272857;9.934008109513357;0.8335243650832349;1.0953580929371742;1.1016413131639973;0.7984515970368034;0.020594095825770053;0.801319728464458
20.000636;1.047817843526149;0.8359127338668491;0.8025006124948185;0.008034249188783215;0.00704594348525685;1.0480486298212122;9.933610244622654;0.8335863079622307;1.095519196636815;1.1016525777329431;0.7985514022579326;0.021873579588928865;0.8013914728604239
20.000764;1.0484636385192323;0.8363884818567039;0.8026007918694529;0.009340320761683353;0.008271411511005532;1.0485966083001321;9.933277052329988;0.8336535104336114;1.0956909951354414;1.1016573275478387;0.7986558844620529;0.023137439847629962;0.8014641258386012
20.000892;1.0491084992842277;0.8368604963780162;0.8026990733918663;0.010630614731018043;0.009479955339862465;1.0491372239256187;9.933012947514339;0.8337261400644554;1.095873270994794;1.101655320232682;0.7987637580473469;0.02438565581986558;0.8015362409502211
20.00102;1.0497517564761523;0.8373270230280673;0.8027938663945744;0.011905816566644438;0.010672264510588966;1.0496709710572016;9.932821330365925;0.8338043963660483;1.0960656231744057;1.1016464170708786;0.7988767847324423;0.02561820104989436;0.801609417230083
20.001276;1.0508688677288514;0.8381890111202417;0.8029050324207524;0.014387479331836017;0.013007301931672344;1.0507003035262248;9.93270376614081;0.8338884752534476;1.0962674159389443;1.101630566109904;0.7989888307421289;0.028019038947009415;0.8017172437355562
20.001532;1.0519648095619747;0.8390283097599668;0.8030097411884154;0.016808615441556745;0.015280085187498604;1.0517016641758776;9.932658962860222;0.8339785305110178;1.0964778243173223;1.1016078406397531;0.7991038496502415;0.030357126562379367;0.8018272107405547
20.002044;1.053921544036009;0.8405808546911735;0.8031374614002014;0.02144794455546359;0.019642594159623033;1.053611510856484;9.932682858114152;0.8340746788314183;1.0966959174578;1.1015784240285176;0.7992057777671157;0.034828425555228616;0.8020138771614967
20.002556;1.055782711587916;0.8420378936843225;0.8032438515892002;0.02584977596278206;0.02376649080324403;1.0554163645150632;9.932770479008864;0.8341769530448351;1.0969206919686931;1.1015424885794758;0.7992984493576977;0.039053908046432585;0.8021988920313482
20.003068;1.0575486322888858;0.8433996055392283;0.8033277908335706;0.03001518875577497;0.027655134155003938;1.0571168394616313;9.932917765051034;0.8342852047258157;1.0971511125965239;1.1015001029752798;0.799378636168496;0.04303755405707592;0.8023757842810086
20.003529;1.0590722450207921;0.8445476473370164;0.8033874193580574;0.03356655358712846;0.03095766236965587;1.058558649674;9.933121684934832;0.8343990821823117;1.0973861666787441;1.1014512871121667;0.7994541417842342;0.04642334571330535;0.8025287640938337
20.00399;1.060519453066649;0.8456177054639268;0.8034250825529111;0.03693197236638491;0.034078095074084935;1.059919614472655;9.933379521438306;0.8345180962779404;1.0976248739546304;1.101396114458122;0.799518840504869;0.04962226155966175;0.8026696978259542
20.00445;1.0618930512245215;0.8466114822793951;0.80343976216737;0.04011355397030297;0.03701975460140536;1.0611996826345258;9.933688697675759;0.8346417002508942;1.0978663272893068;1.1013347368905662;0.7995706741305018;0.052639271140456516;0.8027950756395567
20.004911;1.0631920089159272;0.8475267072997023;0.803429635485517;0.04311539936289903;0.0397878573023502;1.0624019330152674;9.93404676338902;0.8347693333978535;1.0981097579729915;1.101267343721669;0.7996106009504553;0.0554803337350678;0.8029047915746925
20.005372;1.0644209168234862;0.848368384905929;0.8033954649134104;0.0459400828234974;0.04238586673165533;1.0635285290994727;9.934451063081953;0.834900413170635;1.0983545157948282;1.1011941218055452;0.7996374953572613;0.0581494027579436;0.8029969095126995
20.005833;1.0655792041008507;0.8491363293819452;0.8033370442476021;0.04859390720592743;0.04482084162362946;1.064582718773111;9.934898921440352;0.8350343564849515;1.0986000461239713;1.101115257313527;0.7996511131257861;0.06065242874549205;0.8030707819806114
20.006294;1.0666685275278789;0.8498300621341688;0.8032523634407946;0.05108182005062645;0.047098392036687906;1.065564878559953;9.935388346819783;0.8351707077124876;1.0988459169014764;1.101030938945827;0.7996511416954944;0.06299435457300298;0.8031257339794501
20.006754;1.0676919318037792;0.8504543400700167;0.8031433230649809;0.053405738454897156;0.04922112516474636;1.0664804865187378;9.935917992317378;0.8353092188902931;1.0990917756231318;1.100941366041414;0.7996382113140309;0.065182110795589;0.8031622268919117
20.007215;1.068649854432805;0.8510095489963593;0.8030095345717854;0.05557458653577938;0.0511982391935751;1.0673309990326443;9.936486537147424;0.8354497300856095;1.0993372253396783;1.1008467890557758;0.7996108587989289;0.0672196268184998;0.8031784657013654
20.007676;1.069545043593515;0.8514979776194445;0.8028505843304415;0.057590124844348396;0.053031980942813244;1.0681186990232465;9.937093020681592;0.8355920020315133;1.099581757755846;1.1007474912488306;0.7995705425582293;0.06911384952368958;0.8031758804511528
20.008598;1.0710465734437757;0.852249681073493;0.8024754975431035;0.06118294961554861;0.05631040068964885;1.0695536274394415;9.937737759386545;0.8357356565163424;1.0998248390620258;1.1006437078260605;0.7992877130768233;0.07248474310958489;0.8030688618623197
20.009519;1.0723423448945402;0.8527735209463867;0.8020312788149885;0.0642420596593072;0.05909269473178869;1.0707746590524243;9.938421996957896;0.835880215638255;1.1000660358415768;1.1005355846665275;0.798953866138971;0.07535227240340178;0.8028801931895152
20.010441;1.0734498046648602;0.8530891749964745;0.8015233541823584;0.06681073203734758;0.061421613901403486;1.0718006178262736;9.939147086849433;0.836025198097067;1.1003050194526713;1.1004232170890456;0.7985715538029567;0.07776139139373461;0.8026116652990946
20.011362;1.0743852661206306;0.8532181659290723;0.8009597719903472;0.06893583870465014;0.06334255206997176;1.072650298163414;9.93991501770007;0.8361701709292176;1.100541502397778;1.1003067417510828;0.7981483857015508;0.07975304153896605;0.8022710475206319
20.012284;1.0751678908108688;0.8531836321950494;0.8003478503909739;0.07065918741867826;0.06489535705728457;1.0733404098808241;9.94072907564102;0.8363147315958924;1.1007752188955493;1.100186358653683;0.7976890305496139;0.08137215574981332;0.8018646162698886
20.013206;1.0758122783538118;0.8530035908053394;0.799693365953919;0.0720256127540487;0.0661224349403081;1.0738875604349922;9.941593102264362;0.8364585168727519;1.1010059593016277;1.100062242455155;0.7972002030899785;0.08265666609798066;0.8014008170543504
20.014127;1.0763342671409324;0.8527005916810471;0.7990053720633671;0.07307580563574799;0.06706181419530657;1.0743082961824786;9.942510076745824;0.8366012142482099;1.101233598868909;1.0999344831378544;0.7966876603943782;0.0836465117350703;0.8008879794374463
20.015049;1.0767483244302822;0.8522928738492328;0.798289982572333;0.07385052243673215;0.0677513377901476;1.0746181268489179;9.943481320538625;0.8367425262325149;1.1014580492608705;1.099803139287083;0.7961582021166376;0.0843786426996551;0.8003356356287057
20.01597;1.0770679970503763;0.8517980965979487;0.7975535330167136;0.07438467691435786;0.06822323580945146;1.0748285268954216;9.944506568190155;0.8368821772997147;1.1016792070928505;1.099668354221757;0.7956166243523933;0.08488401265903493;0.7997510862963481
20.016892;1.0773052254287376;0.8512341027925517;0.7968037562126992;0.07471368979438232;0.06851017475132296;1.0749539654297864;9.945584114745918;0.8370199688518083;1.1018970154418817;1.0995304326341826;0.7950696761269717;0.08519656350160545;0.7991442780742626
20.017814;1.0774710238471121;0.8506144830060716;0.7960451347156212;0.07486843546430529;0.06864055037736251;1.0750049812616695;9.946710910077037;0.8371557521569112;1.10211152800846;1.0993898343823947;0.7945200826435235;0.08534322101833515;0.7985207448844523
20.019657;1.077602018109754;0.8492503577517629;0.7946088444970953;0.07479688195859842;0.06856380747109896;1.075016286643113;9.947883139982322;0.8372893273387221;1.102322841358644;1.099247152259192;0.7933005913297205;0.08526390587962651;0.7972107647599631
20.021316;1.0775892507523162;0.8479607215269279;0.7933386251142008;0.0743937491709794;0.06818890465626487;1.0748768157063153;9.949096921159953;0.8374203889822612;1.102531002915789;1.099103096717425;0.792257015482347;0.08486154505229652;0.7960452286917771
20.022975;1.077490681290974;0.8466643701509462;0.7921165523475012;0.07378602069514513;0.06763052279583241;1.0746466407506021;9.950348899929056;0.8375485258462961;1.1027360507989306;1.0989584698628847;0.7912672564665425;0.08425607970625083;0.7949157223212104
20.024633;1.0773389193778191;0.8454012558997817;0.790956612118493;0.07306800264295052;0.06697445961312294;1.0743608655824077;9.951637336583579;0.8376732571596277;1.1029381052817002;1.0988141563626568;0.7903452711002836;0.08353146964244106;0.793845135893324
20.026292;1.0771608893903422;0.8442037321139487;0.7898701467037155;0.07231030387445986;0.06628482642901658;1.0740496528478707;9.95296297497076;0.8377941143986001;1.1031373105703295;1.0986710956684116;0.7894990434833339;0.08275469077460977;0.7928483877038633
20.027951;1.076975052818854;0.8430913151238678;0.7888629156643561;0.07156434951509366;0.06560843252438912;1.0737313388527479;9.954328369130913;0.837910681559385;1.1033336806724168;1.09853017838478;0.7887315880900466;0.08197873161045689;0.7919337744770395
20.02961;1.0767975538831387;0.8420779398256725;0.7879371688893481;0.07087121717359644;0.06498263236584574;1.0734225050197106;9.95573652564926;0.8380225699594701;1.1035270457646196;1.0983920988028861;0.7880449124259756;0.08123959252246335;0.7911067116249787
20.031269;1.0766359915759753;0.8411701277695739;0.7870943383153747;0.07025196873372676;0.06442666908484042;1.073133958533755;9.95719057812891;0.8381294334454967;1.1037170789174044;1.0982572380530233;0.7874379485860916;0.08056228352557607;0.7903684120343629
20.032928;1.0764959548851472;0.8403683156665968;0.7863314670513537;0.06972285134599779;0.06395542743212972;1.0728726325715485;9.958694088041481;0.838231004789024;1.1039033056852594;1.0981256530020287;0.7869065600096661;0.07996182210852845;0.7897160160395245
20.034587;1.0763820103327766;0.8396730795645381;0.7856462946461137;0.06928936269174768;0.06357381142113104;1.0726414831073838;9.960250508957216;0.8383270728724455;1.1040851321444827;1.097997171569513;0.7864476103247771;0.07944823250671466;0.7891471403551278
20.036246;1.0762918055587725;0.8390743798557695;0.7850315348856838;0.06895211333057064;0.06328253433431325;1.0724434518557058;9.961862071765387;0.8384174278183626;1.1042619509201625;1.0978715334745845;0.7860539480593421;0.07902354268887372;0.7886546884094277
20.037904;1.076225167038439;0.8385679443018036;0.784483622720304;0.06870852562997562;0.06307915739149692;1.072276479824959;9.963529505842478;0.8385018195450351;1.1044332533516323;1.0977485257585107;0.7857193382417391;0.07868478208595649;0.7882321710724788
20.039563;1.0761814828970453;0.8381451802903951;0.7839953201609003;0.06854955174865203;0.06295517607815396;1.0721415394609195;9.965252487829641;0.8385799873543414;1.1045986427114816;1.0976280167206853;0.7854364854240565;0.07842698174143727;0.7878720060972114
20.041222;1.0761550390591148;0.8377947104316394;0.7835605868744928;0.06846793533924837;0.06290400440712544;1.0720346098305347;9.967030079129069;0.8386517490610654;1.1047577762184622;1.097509881417574;0.7852000930414036;0.07824517356391329;0.7875686645468822
20.042881;1.0761449870148792;0.837507703022162;0.7831723043154292;0.06845148578620544;0.06291415020040805;1.0719545541915088;9.968861486582824;0.8387170412825985;1.1049103094547683;1.097393984054166;0.7850018834578063;0.07813039361716956;0.7873132474451296
20.046199;1.0762028591411679;0.8370699744640797;0.78259372901476;0.0685920869037289;0.06306820359008179;1.0719550123676442;9.970746631574864;0.8387759398441827;1.1050559053526203;1.097280250623374;0.7846126253260759;0.07806568586351308;0.7868761337038873
20.049517;1.0763053013565562;0.8367932577262525;0.7821334007787066;0.06889121302334007;0.06336870932750935;1.072014420675582;9.972685594510038;0.8388286949474051;1.1051943144523073;1.0971686619170817;0.7843281659961653;0.07817209162562698;0.7865637941571559
20.052834;1.0764336713278804;0.8366272944546416;0.7817585763099215;0.06928968425222887;0.06376133928062899;1.072111131720088;9.974677842504768;0.8388756448032877;1.1053254270332507;1.097059142290733;0.7841164343753321;0.07839763395797747;0.7863393490889158
20.056152;1.0765729530304067;0.8365312801954479;0.7814427323274064;0.06974386910989938;0.06420608579378513;1.0722304849663666;9.976722431853691;0.8389170543039446;1.1054492516231758;1.0969515510581307;0.7839544265588217;0.07869931748824378;0.7861758344346194
20.05947;1.0767147698650483;0.836478098579172;0.7811673704758052;0.07022154877595335;0.06467322590499754;1.0723607794622836;9.978818949379985;0.8389530912919786;1.1055658769543877;1.0968458203879266;0.7838221833915102;0.07904513768776145;0.7860504028315579
20.062788;1.0768507478610188;0.8364462014621148;0.7809192070502257;0.07070089514006124;0.06514275632392914;1.0724952515166657;9.980968209120443;0.8389839124314715;1.1056754993709337;1.0967420288240257;0.7837057551736598;0.07941208662478082;0.7859470793237421
20.066105;1.0769790449509768;0.8364227304859337;0.7806882917352629;0.07116993921102832;0.06560350864033619;1.0726300765183083;9.98317194971366;0.8390097339084608;1.1057785092467511;1.0966403382258507;0.7835981831604314;0.07978415724543164;0.7858574978665338
20.069423;1.0770988722428945;0.8364007845951082;0.7804694018530745;0.07162262552111541;0.06604978953101864;1.072764393555388;9.985431391187674;0.8390308695067319;1.1058755011513437;1.0965409145394918;0.7834925317340795;0.08015534507721618;0.7857742309070641
20.072741;1.0772087680690028;0.8363747733233785;0.7802589200138007;0.07205810920368888;0.0664808229310425;1.0728963741044888;9.987745713695675;0.839047697899485;1.105967181237476;1.0964438829568213;0.7833869317801895;0.08052064592555691;0.785694905165767
20.079376;1.077485679985949;0.8363305845239382;0.7799159940445453;0.0729155089297775;0.06729468690420516;1.0732122598057328;9.990112400252924;0.8390605291924493;1.106054272532668;1.0963492995343942;0.7831355865358222;0.08124806172713578;0.7855122611238129
20.086012;1.0777457313071412;0.8362810297475463;0.77958605937929;0.07373368819273024;0.06807273849289264;1.0735183218034798;9.99252917539036;0.8390695037349867;1.1061374558620116;1.096257153881669;0.7828887641727521;0.08195661853257172;0.7853370267951618
20.092648;1.0779927948325365;0.8362283105359208;0.7792684910757863;0.07452672330856455;0.06882781747339833;1.0738198273897857;9.994994983866903;0.8390746824063127;1.1062173535381423;1.0961673779796504;0.7826457774367382;0.08265437515393612;0.78516911636096
20.099283;1.0782322232128188;0.8361771196545386;0.7789639186043963;0.07530553151335591;0.06956967081942819;1.0741210809517356;9.997509272559396;0.8390762063505153;1.106294548444832;1.0960798042771855;0.7824069186509731;0.08334240816558063;0.7850086886730872
20.105919;1.0784653565397508;0.8361245074211814;0.7786688995105425;0.07607333797688871;0.07030109455515515;1.0744254439646896;10.00007105095124;0.8390743101072778;1.1063695829699534;1.0959941214632243;0.7821724013799953;0.08402479421546066;0.78485617625223
20.115919;1.0788491700893588;0.8360635633927499;0.7782642274085393;0.07722597550911424;0.07137982102362266;1.0748972587876078;10.00267874784142;0.8390692189087648;1.1064429379218164;1.0959099333690894;0.7818143752150576;0.08504561184307136;0.7846214201958396
20.125919;1.0792210095106434;0.8360022970537786;0.777875409138785;0.07835424346962543;0.07243530526889204;1.0753667754879734;10.00533056249668;0.839061058091524;1.1065150617044206;1.0958268829066187;0.7814649530158846;0.08604695194805129;0.7843977377655804
20.135919;1.07958177143415;0.8359387170770206;0.7775002978342339;0.07945766684620478;0.07346697334705816;1.0758321703663623;10.008024735840413;0.8390498263396097;1.1065863888662322;1.0957446918205933;0.7811211341907947;0.08702391534426446;0.784181484800096
20.145919;1.079928988549464;0.8358692222644661;0.777137340587456;0.08053318808644803;0.07447206245645098;1.076293631052978;10.01075968901201;0.8390354214851695;1.1066572318616759;1.0956630949124984;0.7807846891582967;0.08797659775957858;0.7839746281061943
20.155919;1.0802640090737692;0.8357977615946562;0.7767889340606273;0.08158172617262716;0.07545122066440274;1.0767514347432243;10.013534029477949;0.839017697009424;1.1067276411975127;1.0955817874591505;0.7804511837661964;0.0889040806468968;0.7837731949887264
20.165919;1.080586919488494;0.8357225232864266;0.7764528169568559;0.08260585278330665;0.07640669519939149;1.077207931545041;10.016346169697108;0.8389965517025014;1.1067973907461957;1.0955004666540331;0.7801231158980272;0.08980943753961562;0.7835806882667412
20.175919;1.0808980488786533;0.835643665153362;0.7761281987379767;0.08360447180994733;0.07733732123278661;1.077661427786202;10.019193596797216;0.8389719965728768;1.1068660802273826;1.0954189126919749;0.7797980206601554;0.09069074346826135;0.7833950749767228
20.185919;1.0811979015902744;0.8355626642473484;0.7758151438888662;0.08457931325399667;0.07824456928443985;1.0781140827809927;10.022072621514349;0.8389441225500073;1.1069332556650657;1.095337027918395;0.7794755296746115;0.09155007064662443;0.783216734143435
20.195919;1.0814844324505966;0.8354796427372384;0.7755140690434931;0.08553101169600284;0.07912909523715302;1.0785659050829244;10.024978965250579;0.8389129705218806;1.1069985128538462;1.095254864969345;0.7791544138247968;0.09238747725630668;0.7830447405086574
20.205919;1.08175944946509;0.8353940230847975;0.7752218832906684;0.08645971073772299;0.07999083536300111;1.0790168338813058;10.027908136379919;0.8388784036345961;1.1070615896791114;1.0951726442691219;0.7788365972337578;0.09320501074823488;0.7828812409620811
20.215919;1.0820238235323154;0.8353091024399268;0.774939741407021;0.08736709778447833;0.08083122951879648;1.0794668526631244;10.030855231116245;0.8388401352347418;1.107122409405446;1.095090698974134;0.7785211181660537;0.09400172396802957;0.7827249139714816
20.225919;1.0822755105624222;0.8352232124153176;0.7746662780894794;0.08825197176416522;0.08164926053114523;1.0799160599102293;10.0338148811837;0.838797898774929;1.1071810573912637;1.0950093719890155;0.778206040977065;0.09477868069337225;0.7825736489098691
20.235919;1.0825161898069877;0.8351367275959373;0.7743993582901711;0.08911599113628747;0.0824462871219103;1.0803656469691951;10.036781189437747;0.8387515972741119;1.1072377068252097;1.0949288932215868;0.777893410122336;0.09553594581776396;0.7824292759291332
20.245919;1.0827455506305101;0.8350522216111073;0.7741403634804055;0.08996099418305467;0.08322398972982999;1.0808158326268062;10.039747374970796;0.8387013366078481;1.107292547634637;1.0948492740749112;0.7775822956691132;0.09627457792692273;0.7822908895194998
20.255919;1.0829633321132608;0.834968204861809;0.7738870809695888;0.0907851410666352;0.08398066152259416;1.0812667924448318;10.04270564232191;0.8386473372461498;1.1073457809493774;1.094770315790258;0.7772728171418503;0.09699563292060477;0.7821586262653475
20.265919;1.0831693969324245;0.8348869170077131;0.7736409916204358;0.09159027843514855;0.08471801764039975;1.081719604448151;10.04564738133787;0.8385898202556015;1.1073975834673433;1.094691726890326;0.7769640685650507;0.09769817180249653;0.7820313747005756
20.275919;1.0833633857917722;0.8348068999965502;0.7734006104238872;0.09237645558900111;0.08543613689393867;1.0821732622188238;10.048563303181387;0.8385289633492747;1.1074479521049914;1.0946132434243874;0.7766570382673383;0.09838426369352932;0.781910414192476
20.285919;1.0835467705813182;0.8347293672161268;0.7731657960145006;0.09314506329611502;0.08613619780316799;1.0826286797570255;10.051443663189035;0.8384648979536876;1.1074965832746344;1.0945347004570674;0.7763506404113877;0.09905398144442333;0.7817948770994587
20.295919;1.0837189874762594;0.8346542409258282;0.772936761219476;0.09389458350505878;0.08681684949716176;1.083085638723514;10.054279018386774;0.8383977189934387;1.1075429219828323;1.0944560426525716;0.7760448310877275;0.09970639487522688;0.7816848025043078
20.305919;1.0838804615366566;0.8345800679664749;0.7727117844910459;0.09462774372813507;0.0874806002097289;1.0835437902650318;10.057061143857755;0.8383275463681711;1.1075863167552498;1.0943772508763006;0.7757396820851721;0.10034456265314867;0.7815806956917921
20.315919;1.084031453527739;0.8345098083761657;0.772493358274789;0.09534408122636918;0.08812704770501355;1.0840037051196345;10.059783550010023;0.8382545940444505;1.1076261511400247;1.0942982536481778;0.7754353864721539;0.10096652138626043;0.7814823574059968
20.325919;1.0841724182852845;0.8344423249918976;0.7722801349046322;0.0960443877388838;0.08875696878165468;1.0844639083143983;10.062441650605255;0.83817915200377;1.1076618503425268;1.0942189330693777;0.7751312475972645;0.10157428740038354;0.7813890715177932
20.335919;1.0843047995282173;0.8343785605462823;0.7720721992035902;0.09672773436314946;0.08936951171612233;1.0849249586953793;10.065032563557015;0.8381015235062541;1.1076928217111335;1.0941391958601554;0.7748286475593227;0.10216687786419855;0.7813016833199997
20.345919;1.0844299603616756;0.8343184916120662;0.7718690698641206;0.09739599538632521;0.08996645794347617;1.0853865435419068;10.067554505349152;0.8380219933110323;1.1077184837860607;1.0940590120747757;0.7745279905289503;0.10274532169700742;0.7812202625471087
20.355919;1.0845491188715473;0.8342618521112019;0.7716702640111172;0.09805027307440628;0.09054891634766915;1.0858484490084728;10.070006179588814;0.8379408324004675;1.1077383368582758;1.093978417704356;0.7742276566330495;0.1033106474816819;0.7811428161543614
20.365919;1.0846635073932607;0.834209393229339;0.7714761386842205;0.09868820734719248;0.09111481235434833;1.0863104395244247;10.072386571005808;0.8378583311981763;1.1077519263998123;1.0938975406983316;0.773930017686996;0.10386287383109859;0.7810710855969407
20.375919;1.0847740952816138;0.8341612012889422;0.7712864954674267;0.09931279685798217;0.09166703028454014;1.0867732297844548;10.074694833264124;0.8377747906708298;1.1077587920030054;1.0938166415442874;0.7736345235190597;0.10440201247188073;0.7810038156761216
20.385919;1.0848834683456712;0.8341163619925106;0.7710990220151771;0.09992278728616066;0.09220438335645079;1.087235541400697;10.076930232972051;0.8376904594742115;1.10775856802335;1.093736079716322;0.773340764700857;0.10492907162919153;0.7809399476496673
20.395919;1.0849921005898102;0.8340750992568544;0.7709139817188477;0.10051975886047605;0.09272847817951556;1.087698095838324;10.079092710128867;0.837605543706251;1.1077511267621352;1.0936561966615332;0.7730504228678539;0.10544305204746317;0.7808802173187833
20.405919;1.0851021169055823;0.8340382183598669;0.7707310369208007;0.10110274199817039;0.09323843806797712;1.0881605994630088;10.081183045523678;0.8375202891054926;1.107736571828581;1.0935772738586953;0.7727641596919396;0.10594594040276345;0.7808248661215463
20.415919;1.0852151630528075;0.8340071460709406;0.770550733177578;0.10167275105443559;0.09373525072568283;1.088623818898902;10.083201850605041;0.8374350219206206;1.1077151192436172;1.093499657727926;0.7724825267824055;0.10643670738147168;0.7807738154018197
20.425919;1.0853321233075188;0.8339791154987308;0.7703702511679271;0.1022293841261961;0.09421865495995504;1.0890856457161056;10.085149094485736;0.8373501336065244;1.1076870077779841;1.0934238689319933;0.7722038972814151;0.1069163116054343;0.7807253137669259
20.435919;1.0854555163942001;0.8339572595340076;0.770191111854823;0.10277461653274923;0.09469043774337428;1.0895480690539299;10.087024761011653;0.8372660281326798;1.1076524934157677;1.0933505016498075;0.7719304515221115;0.1073847116506088;0.7806814206915607
20.445919;1.085584429571006;0.8339373293651452;0.7700105718543067;0.10330664713760293;0.09514920252993533;1.090010118973013;10.088829342063272;0.8371830744956871;1.1076119000023028;1.0932800185668852;0.7716612407769241;0.10784287848156374;0.7806413140212475
20.455919;1.0857202806120498;0.8339216052485112;0.7698302806428107;0.10382642968212898;0.09559588134357141;1.0904728435372826;10.090563759859524;0.837101606079014;1.1075656439556847;1.0932126756569722;0.77139623213031;0.10828979412337557;0.7806047998774558
20.465919;1.0858647386947444;0.8339074351625329;0.769647073905648;0.10433420262794214;0.09603070214244841;1.0909362868394872;10.092228741795324;0.8370218979792288;1.1075142141970042;1.0931485991106877;0.7711352727960897;0.10872644213947351;0.7805718926712459
20.475919;1.086018305320105;0.8338960176081494;0.7694619842607577;0.10483171638711256;0.0964553569920622;1.0913994026243412;10.093824125522188;0.8369441019053363;1.1074581826166097;1.0930878568042255;0.7708780334659182;0.1091537993505975;0.7805426267786406
20.485919;1.0861806575871586;0.8338855509103931;0.7692737149814938;0.10531584769891816;0.09686709852406918;1.091863959607886;10.095349120223393;0.836868229754388;1.107398241351956;1.0930304730836102;0.7706230122444996;0.10957083107768471;0.7805158485867267
20.495919;1.0863525979639874;0.8338745380539598;0.7690803663306376;0.10578843709838993;0.09726763651653236;1.092328544685915;10.096803011601928;0.8367942139000456;1.1073351978776824;1.0929764775262838;0.7703715922468829;0.10997749641118414;0.7804935884746605
