time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.505919;1.086533173653764;0.8338636633428606;0.7688831667976989;0.10625085114880319;0.09765839118165662;1.092792647898636;10.098184965714873;0.8367219894439828;1.107269908323259;1.0929259888712402;0.7701200610640735;0.11037575821197873;0.7804732598624967
20.515919;1.086721737696281;0.8338511696414878;0.768680749594655;0.10670263079784532;0.09803906345113711;1.0932567807436684;10.099493260469673;0.8366515446813307;1.107203209667332;1.0928792393347535;0.769870591304047;0.11076458283030574;0.7804578374277185
20.525919;1.0869187463528573;0.833837793331843;0.7684732033882835;0.10714314839211057;0.09840908515993994;1.0937195793263943;10.100725323605234;0.8365829111973863;1.1071359564871324;1.0928365341905346;0.7696192957865405;0.11114393386833947;0.7804445137719899
20.535919;1.0871221286076052;0.8338219057994661;0.7682601769891079;0.10757282955945767;0.09876907391301352;1.0941808124094663;10.101878527519597;0.8365161013707963;1.107069109669013;1.092798191579224;0.7693673955464829;0.11151577448377892;0.7804356530396392
20.545919;1.087332345898532;0.8338029538284081;0.7680404320958649;0.10799188229340327;0.09911921914529577;1.0946413149085414;10.10295055104081;0.8364510655679757;1.1070037473736405;1.0927645206933085;0.7691133627899993;0.11187807487676768;0.7804299822566769
20.555919;1.087547485142131;0.8337822445982683;0.7678160444312451;0.10840027978062731;0.09945970768748612;1.09510191928884;10.103939451139995;0.8363877138862927;1.1069410148848815;1.0927359106156833;0.7688568717927303;0.11223181078229263;0.7804276214226987
20.565919;1.087769156381973;0.8337596706166557;0.7675852715183772;0.10880044338777521;0.09979264619614467;1.0955604001157162;10.104843987390812;0.8363259462922468;1.1068820089496105;1.0927129151471506;0.7685976342055549;0.11257795425344758;0.7804287447029365
20.575919;1.0879945156848996;0.833734555415279;0.7673489550267962;0.1091894871205938;0.10011564278684572;1.0960174480276281;10.105663512338339;0.8362656506149908;1.106827611192412;1.0926961413672038;0.7683353659012001;0.11291546987311958;0.78043328173121
20.585919;1.0882249936430315;0.8337097582338647;0.7671081581516696;0.1095693889212168;0.1004303555071826;1.0964726976781884;10.106397542776444;0.8362066765637007;1.1067784504614389;1.0926860174386546;0.7680709132575012;0.11324531563831765;0.7804423858206302
20.595919;1.0884572250284923;0.8336816690578196;0.7668613452126364;0.10993815747175699;0.100735194765689;1.0969268050162617;10.107045868680808;0.8361488020458757;1.1067350333590351;1.0926826807301815;0.7678013362569654;0.11356744477921944;0.7804529745667551
20.605919;1.0886930303018867;0.8336535739308047;0.7666096188371375;0.11029934282637734;0.10103315555663225;1.0973775162939798;10.107608770934032;0.836091721735418;1.1066978502885678;1.0926860703847951;0.7675298539586534;0.1138828156276003;0.780467954694255
20.615919;1.088929574285852;0.8336249943898695;0.7663538963929954;0.1106508096070985;0.10132242106446174;1.0978276418073443;10.10808656619321;0.8360350793848664;1.1066673433871967;1.092696112719838;0.7672547550152152;0.1141894063845884;0.7804848530224918
20.625919;1.0891673263125914;0.833597607965231;0.766094779838566;0.11099401568969398;0.1016041650098945;1.098273937609408;10.108478623896753;0.8359785172575123;1.1066438149114188;1.092712847316735;0.7669773923249339;0.11449022051284752;0.780504955237598
20.635919;1.0894043101820705;0.8335712916980226;0.7658329584538804;0.11132915292932152;0.101878618066304;1.0987190380557785;10.108782939381342;0.8359216701190936;1.1066274174280832;1.092736409605689;0.7666972389436384;0.11478327657665285;0.7805268731437063
20.645919;1.0896402604324353;0.833548366841079;0.7655702214932781;0.11165575845602178;0.10214525349470582;1.0991605158826099;10.10899717883516;0.8358641293015001;1.1066182310192145;1.0927669304353778;0.7664158978183262;0.11506959152096553;0.7805516735351977
20.655919;1.0898733602216022;0.8335257668237067;0.7653046393475755;0.11197449859745581;0.10240473773369195;1.099597930418454;10.109120246142808;0.8358054772701522;1.1066162964486341;1.092804481763916;0.7661340476347179;0.11534917139704812;0.7805793344924533
20.665919;1.090103829376685;0.8335060396904007;0.7650381766203865;0.11228450230437302;0.10265615501088594;1.1000328026146153;10.109152688326938;0.8357453416928302;1.1066215684843432;1.0928490776461435;0.7658503949258683;0.1156220140984456;0.7806078929206656
20.675919;1.0903313465576108;0.8334900529425483;0.7647717246040512;0.11258924608862231;0.10290265665787338;1.100462646573426;10.109096122011662;0.8356833668648241;1.1066338806779508;1.092900668153997;0.7655676457015583;0.11588911805115004;0.7806395219021717
20.685919;1.0905551044397719;0.8334763134497555;0.7645043300383819;0.11288498896802839;0.10314083848665946;1.1008890183038453;10.108952820140468;0.8356191351005907;1.1066529752391125;1.0929591268318268;0.765285466657682;0.11615048650435277;0.7806733187430502
20.695919;1.0907749145539487;0.8334667946528238;0.7642377529462457;0.11317551648903305;0.10337417210187623;1.101309461986141;10.108725363554955;0.8355521329023484;1.1066785296139563;1.093024244152195;0.7650054742407674;0.11640512419001164;0.7807102126727092
20.705919;1.0909897973134937;0.833459489411844;0.7639706862317113;0.11345744808928018;0.10359965694090187;1.1017254661106648;10.10841614863621;0.8354818061755839;1.1067101338318193;1.093095697626058;0.7647262470165334;0.11665403310674088;0.7807484046772275
20.715919;1.0912000016313272;0.8334568448653806;0.7637051534327828;0.11373413208873755;0.10382038888704459;1.102135511681839;10.108027498914803;0.8354076329167786;1.106747318626782;1.0931730045447048;0.7644502911768768;0.11689821227615836;0.780789963371652
20.725919;1.0914053308938771;0.8334571781405892;0.7634398224743248;0.11400368008691854;0.10403473224555652;1.102539113079767;10.107562108917973;0.8353291230361624;1.1067896528321548;1.0932555408959457;0.7641760119627571;0.11713565987931748;0.780832514388028
20.735919;1.0916060995551162;0.8334633683908672;0.7631772502509947;0.11426625928360787;0.10424290283458698;1.1029368226871208;10.107022730766905;0.8352457916975704;1.1068367690839804;1.093342658847526;0.7639057557676295;0.11736837234262348;0.7808782674238001
20.745919;1.0918019276989879;0.8334738076807785;0.762916380726296;0.11452430475157552;0.10444725259117303;1.1033272018944955;10.106411954572785;0.8351572067109738;1.1068882872557853;1.0934338009229365;0.7636378424388884;0.11759533724597047;0.7809250305504312
20.755919;1.0919926022718665;0.8334883269408115;0.7626573900074606;0.11477437892615702;0.10464471435435671;1.1037097359972325;10.10573297995729;0.8350631134626095;1.1069437368622144;1.093528503962221;0.7633745283432456;0.11781752998039079;0.7809748262711521
20.765919;1.092179441241402;0.8335098384147779;0.7624021935987025;0.11502014193940578;0.1048385776651052;1.1040848129482839;10.104990165739013;0.8349635331146199;1.1070025290991432;1.0936263215439326;0.7631139626928128;0.11803492486742621;0.7810255750089442
20.775919;1.0923618635845158;0.8335373539619654;0.7621503316005083;0.11525973936561812;0.10502724216431732;1.104450836329391;10.104189165107819;0.8348587246576574;1.107063983687036;1.0937267770420909;0.762857222809239;0.11824751098549632;0.7810782279911475
20.785919;1.0925393636349185;0.8335700005986907;0.7619012204939253;0.1154933354048214;0.10521093191512369;1.1048083337277512;10.103337414484619;0.8347490359074373;1.1071274342601456;1.0938293741170413;0.7626034073036945;0.11845529715707748;0.7811317847821152
20.795919;1.0927115329701582;0.8336105035822043;0.7616574444428537;0.1157208896853168;0.10538966180578686;1.1051569991593384;10.102444292118404;0.8346347858133601;1.1071923952340745;1.0939336309031074;0.7623546612793023;0.11865830789449575;0.7811881812785362
20.805919;1.0928805246349256;0.8336591207994654;0.761417641356988;0.11594494130123417;0.10556556372981872;1.1054967047182138;10.1015204108887;0.8345162533181218;1.107258657193281;1.0940391369726143;0.7621090947871386;0.11885657871213119;0.7812453791645995
20.815919;1.0930441804664466;0.833715277839885;0.7611828839443618;0.11616265005840487;0.10573625991674243;1.1058264555872375;10.100576539660503;0.834393690490137;1.10732620147601;1.0941455910373288;0.7618677018096258;0.11905015163946997;0.7813042942035145
20.825919;1.093203337501924;0.8337792767099497;0.7609530955565126;0.11637545192927387;0.10590302985170479;1.106148305067005;10.099622755822915;0.8342672863222413;1.107395042677023;1.0942527571630325;0.7616293699473528;0.11924007365996576;0.7813640086752411
20.835919;1.09335917772471;0.8338521303830221;0.7607287708920786;0.1165844499607478;0.10606684864196285;1.1064602839101754;10.098668207484517;0.8341371529828822;1.1074651578012422;1.0943603824730725;0.7613939493075885;0.1194263997497365;0.7814244083583193
20.845919;1.093511325129937;0.8339325738760165;0.7605095845377117;0.11678699537933349;0.10622542171191651;1.1067633710532239;10.097721151975662;0.8340033697167449;1.1075364903846843;1.0944681598683326;0.761163291439139;0.11960818993257699;0.781487152414202
20.855919;1.093660588362445;0.8340228100475034;0.7602976392178322;0.11698569740575983;0.10638115460431344;1.107057493909752;10.096788851975274;0.8338660099735064;1.1076089653116865;1.0945757115163517;0.7609342441564059;0.11978649470546623;0.7815492780067174
20.865919;1.093806770896981;0.8341213426567285;0.7600922523833157;0.11717992078852112;0.10653356560125998;1.1073435134716039;10.095877662548686;0.8337251530181158;1.107682498662966;1.0946825664230988;0.7607086623598064;0.1199613418260841;0.7816126840268468
20.874449;1.0939416151721741;0.8342294536473518;0.7599007202161967;0.11734277597204512;0.10665889296462412;1.107608225063717;10.094993232449148;0.8335809449337482;1.1077569811139787;1.0947881847829102;0.7604944274192793;0.1201097373304773;0.7816816730881365
20.874449;1.0940162660149853;0.8343486746980667;0.7597588491237942;0.11734920023707889;0.10664736950237234;1.1078024040795638;10.094140508527776;0.8334336682577503;1.1078322438812074;1.0948919968061417;0.7603274116292961;0.12012367380042403;0.781774978339929
20.87445;1.0940903098938164;0.8344756584426837;0.7596220924084582;0.11735086772829696;0.10663226445841975;1.1079868373506234;10.09332406887507;0.833283708848704;1.107908070692786;1.0949934143373599;0.7601614063824059;0.12013413424842495;0.781867282685342
20.874451;1.0941658661706282;0.8346113500047133;0.7594901807202797;0.11735751419611548;0.1066223714774599;1.1081653131909097;10.09254875832165;0.8331314635984165;1.107984234263363;1.095091865215371;0.7599961019941539;0.12014909840891025;0.7819596028179783
20.874453;1.0942412364941378;0.8347543378422893;0.7593634495324351;0.11736435863319922;0.10661355661727846;1.108335616930601;10.091819819234018;0.8329773120175161;1.1080604548036292;1.0951868226815211;0.7598311754455385;0.12016355327926295;0.7820509359814386
20.874457;1.0943185220712797;0.8349060828831276;0.7592422275950819;0.11737116212510049;0.10660547009058965;1.1084976019344708;10.091142457656701;0.8328216185501361;1.1081363004561529;1.0952778123439442;0.7596664123312218;0.12017949178458497;0.7821414117645966
20.874465;1.0943968104253288;0.8350661044191715;0.7591270881190805;0.1173768655950497;0.10659729107575759;1.108650291820478;10.090521604482248;0.8326647157218507;1.1082111707870372;1.0953644605649284;0.7595017245498168;0.12019490006353463;0.7822305650395869
20.874481;1.0944747341477203;0.8352323066427698;0.7590172682548546;0.11738045849780786;0.10658827325864961;1.1087948700691557;10.089961796063923;0.8325068752491004;1.1082843877058417;1.0954465533302502;0.759337105067763;0.12020874812851415;0.7823180297977947
20.874513;1.0945526251696927;0.8354064036518579;0.7589141360413266;0.11738262387813923;0.10657904589846125;1.1089305746247213;10.089466252793688;0.8323482631732335;1.1083552774484593;1.0955240531622474;0.7591716400926513;0.12022198582931498;0.7824026571158647
20.874577;1.0946296591624154;0.8355861992068561;0.7588162306550196;0.11737995397553917;0.10656660676071632;1.1090576422747203;10.089036029850655;0.8321889329472107;1.1084232272530177;1.0955970716394754;0.759007519128855;0.12023054223136255;0.7824854436976113
20.874705;1.0947040007825102;0.8357713555878739;0.7587245410125162;0.11736990696958771;0.10654886529614481;1.1091733327106605;10.088670601580036;0.8320288912006121;1.1084877464752225;1.0956657779722692;0.758842977630048;0.12023233189834748;0.7825638576818589
20.874961;1.0947740151850713;0.8359611531502315;0.7586395680022602;0.11734601760286115;0.10652013108992704;1.109277938714429;10.088368724161977;0.8318681907975447;1.108548448855867;1.0957302624494378;0.7586792491667793;0.12022426518819442;0.7826383999102493
20.875473;1.094841888632997;0.8361545114302041;0.7585587652099798;0.11731805395266175;0.10648921611142703;1.1093737073771368;10.088128166435473;0.8317069924408769;1.1086049613383346;1.0957904560976397;0.7585145669289578;0.12021025615060725;0.782707864081871
20.876497;1.0949098750199753;0.8363535172009576;0.75848239467902;0.11728915912669642;0.10645882941104066;1.1094627226776763;10.08794503063111;0.8315455475270456;1.1086569022950985;1.0958461801561195;0.758349165142536;0.12019522979266872;0.7827732207073235
20.877521;1.0949840969673894;0.836566471335949;0.7584136256331647;0.11727687671147446;0.1064444656503729;1.1095508735142061;10.087813915668603;0.8313841092076857;1.1087039384378465;1.0958972772712443;0.7581862572433057;0.12019612768200519;0.7828402579927591
20.879569;1.0950612167635327;0.8367850601724086;0.7583469742826406;0.11726943786635864;0.10643564866330692;1.1096339051245359;10.087728963268807;0.8312228311347778;1.1087457860969905;1.0959437416487479;0.758021031796706;0.12020090648753684;0.7829023858297558
20.883665;1.0951413589927779;0.8370114623970916;0.7582842230010722;0.11726749998385837;0.10643293602563543;1.109713438009096;10.087684719036806;0.831061734622086;1.108782130493307;1.0959857680333944;0.7578556937697349;0.12020953154628758;0.7829618033509007
20.891857;1.0952230181042373;0.8372419882881726;0.758223063993924;0.1172701850389268;0.10643561860819198;1.1097859830735055;10.087675986730709;0.8309007806941321;1.1088125984228705;1.0960236601984397;0.7576895011066744;0.12021996671983189;0.7830174512433837
20.901857;1.0953056505131518;0.8374860480924692;0.7581727124366369;0.11727262415174827;0.10643922187842443;1.109850040324524;10.087697191760315;0.8307399695554706;1.1088368815482639;1.0960576543475458;0.7575317572312501;0.12023216464718642;0.7830784723629409
20.911857;1.0953899641285523;0.8377420152501767;0.7581316364792429;0.11727597702660147;0.1064446748695682;1.1099052128247175;10.087742316369578;0.8305793811552643;1.1088549114938646;1.0960878031545014;0.7573797954584837;0.12024606865487535;0.7831421174551425
20.921857;1.0954742947512754;0.8380037529640922;0.7580960046375544;0.11727934168232684;0.10645125562595874;1.1099512701259626;10.087805644035269;0.8304191661010153;1.1088669247817253;1.0961140072553999;0.7572329738950889;0.12026062324130661;0.7832073670129456
20.931857;1.0955597594484732;0.8382711178959917;0.758065532559887;0.11728258905374744;0.10645868127118605;1.109988135999226;10.087882213066976;0.8302595346098972;1.1088734134889038;1.0961360856210713;0.7570906552799609;0.12027577825646625;0.7832732886334679
20.941857;1.0956477605031019;0.8385432781630923;0.7580390454736845;0.1172848567636306;0.10646596167383225;1.1100157850798114;10.087967110153238;0.8301007426674311;1.1088750178137843;1.0961537725398365;0.7569531649770916;0.12029048203536793;0.7833397845937154
20.951857;1.0957362090623242;0.8388185373863625;0.758017006753721;0.11728711899779465;0.1064741226589299;1.1100341828593243;10.088054682952682;0.8299430532696489;1.10887234961336;1.0961666931406409;0.7568197382097931;0.1203046773810598;0.7834059608711809
20.961857;1.0958261023696731;0.8390956376709087;0.7579981131916286;0.11728891179275176;0.10648257168873014;1.1100433644328662;10.088138948020653;0.8297867174998464;1.1088658374604812;1.0961743427261055;0.7566894798933287;0.12031931642476473;0.7834711083343296
20.971857;1.0959174377526637;0.8393737509186421;0.7579821259915468;0.11729022428783424;0.10649122699909448;1.1100435099571702;10.088214625546643;0.8296320045446316;1.1088557431423438;1.096176116722272;0.7565643815892602;0.12033337943744027;0.7835371491033177
20.981857;1.0960102252865584;0.839652082544987;0.757968809135049;0.11729105458343639;0.10649999411094013;1.1100348963356828;10.08827710580373;0.8294792069646147;1.1088422603009092;1.0961714859619056;0.7564433907772313;0.12034687029986393;0.7836030966439379
20.991857;1.0961045394198974;0.8399298573816143;0.7579579164841479;0.11729142024317314;0.10650876795791658;1.1100177981617836;10.088321135217027;0.8293285928408887;1.108825530173856;1.0961601831007357;0.756326468906887;0.12035979840115539;0.7836688362323919
21.001857;1.0962005848647467;0.8402063029489866;0.7579492014118747;0.11729134940184567;0.10651744663876198;1.1099924116093445;10.0883402633232;0.8291803883058585;1.1088056340851828;1.0961421772284006;0.7562136364110179;0.12037217297768432;0.7837342087661311
21.011857;1.096298716189439;0.8404806721357063;0.757942468930539;0.11729086405678123;0.10652594209261154;1.1099587981264813;10.088327850704763;0.8290348233079536;1.108782602540583;1.096117529347572;0.7561050145914266;0.12038400718401703;0.7837991239521143
21.021857;1.0963993587449108;0.8407522900599885;0.7579376272039595;0.11728997542537967;0.10653418150173344;1.1099168764544949;10.088277930389793;0.8288921513159666;1.1087563899861017;1.0960863715109197;0.7560007917025556;0.12039531639221535;0.7838636350120216
21.031857;1.096502917388289;0.841020564805643;0.7579347030089707;0.11728869319560226;0.10654209983338847;1.109866481147935;10.088184822396652;0.8287525901219462;1.1087268888778088;1.0960489636450734;0.7559011113885349;0.12040611213285607;0.7839279441850309
21.041857;1.096609759072696;0.8412849462635525;0.7579338234699374;0.11728703315329399;0.10654963315831364;1.1098074459463296;10.088042274698854;0.828616274026386;1.1086939995880138;1.0960056443834807;0.7558060070571359;0.12041640284985752;0.7839923748985779
21.051857;1.096720262478059;0.8415448572352984;0.7579351705178692;0.11728501445391398;0.10655672346575319;1.1097396258424723;10.08784313952552;0.8284832885910776;1.1086576751510726;1.0959567002319464;0.7557154291841265;0.12042619587663911;0.784057308336209
21.061857;1.096834857782959;0.8417996802273888;0.7579389386363874;0.11728265354248146;0.10656332215473258;1.109662810956891;10.08757969783841;0.8283537198003234;1.1086179414615795;1.0959022816605857;0.7556292706816515;0.12043548811838208;0.7841230787386168
21.071857;1.0969539605738385;0.8420488327506623;0.7579453040552759;0.11727996414406691;0.10656938050158718;1.1095766801611537;10.087244258380926;0.8282276701125889;1.1085749236655942;1.095842419883748;0.7555473163740881;0.12044426242382342;0.7841898866133212
21.081857;1.097077856375597;0.8422918044770934;0.7579543889234588;0.117276964822533;0.10657484485793517;1.1094809366590128;10.0868298725176;0.8281052678898708;1.1085288820965207;1.0957771232186166;0.7554691647430678;0.12045250443943696;0.7842577691734066
21.091857;1.0972066715233944;0.8425281143538729;0.7579662758300502;0.11727368553068432;0.10657967063890787;1.1093754759942283;10.086331072948102;0.8279866389825667;1.1084801942358546;1.095706475337103;0.7553942465375428;0.12046021367727255;0.7843266025422195
21.101857;1.0973404300936667;0.8427572985955767;0.7579810703501735;0.11727016664167411;0.10658384017232539;1.109260365156202;10.085744026034032;0.8278718583396819;1.108429261803173;1.095630654295656;0.7553219713572734;0.12046739748526576;0.7843961046522016
21.111857;1.0974791038704768;0.8429789563940836;0.7579988954357906;0.11726645400989359;0.10658736322592423;1.1091356820590197;10.085066201181402;0.8277609581204644;1.1083764769545168;1.095549882810993;0.7552518637418145;0.12047406976722812;0.7844658448042815
21.121857;1.0976225968314421;0.8431927934232799;0.7580198276018977;0.11726259426608611;0.10659026167757081;1.1090014339134506;10.084296441104131;0.8276539060483808;1.108322290700166;1.0954644017631956;0.75518358793424;0.12048025450456884;0.7845352924513962
21.131857;1.09777069788096;0.8433986183819274;0.7580438752167001;0.11725863086167233;0.10659255410974074;1.10885756842021;10.08343495866427;0.8275505110212173;1.1082672509242593;1.095374519879342;0.7551169105929105;0.12048598386862469;0.7846039036848578
21.141857;1.097923041831171;0.8435962935758575;0.7580710025861812;0.11725459912006446;0.1065942448641492;1.1087039382102406;10.082482748103978;0.8274504283474114;1.1082119409866487;1.0952806836296278;0.7550516781995062;0.12049129315233888;0.7846711804174735
21.151857;1.098079101188497;0.8437856950942364;0.7581011427860426;0.11725052334932523;0.10659531890576619;1.1085402751744786;10.081441057315523;0.8273533111559185;1.1081568904498764;1.0951834887141767;0.754987820988896;0.1204962140999555;0.7847366429530477
21.161857;1.0982382912623159;0.8439666998889446;0.7581341724014865;0.11724642406592806;0.10659574899907286;1.1083662634541522;10.08031106580354;0.827258929965233;1.1081025591236096;1.0950836336791878;0.754925349081248;0.12050077338308286;0.7847997538795375
21.171857;1.0984001559260976;0.844139170829822;0.7581699007232424;0.11724232611100582;0.10659551240592144;1.1081816201257582;10.079093441032795;0.8271671347995078;1.1080494042699192;1.0949818570697214;0.754864341941076;0.12050499932147812;0.7848598998754924
21.181857;1.0985644176487408;0.8443029621456778;0.7582081157965007;0.11723824854589152;0.10659460343117304;1.1079861733804313;10.077787980138844;0.8270777304012948;1.10799792939032;1.0948788684264805;0.7548049494243734;0.12050892971140827;0.7849164557693826
21.191857;1.0987308493822463;0.8444579438381822;0.7582486218489338;0.117234191250091;0.10659303269156675;1.1077799752264335;10.076393810177752;0.8269904336360067;1.10794865276356;1.0947753012570687;0.7547473551201905;0.12051261116582283;0.7849688505363217
21.201857;1.0988991876086769;0.8446039940366601;0.758291214694937;0.1172301455592855;0.10659081768973447;1.1075633333840778;10.074909783970043;0.8269049674162192;1.1079020653481944;1.0946717562098451;0.7546916955148819;0.1205160831744494;0.7850165833092683
21.211857;1.0990691595549922;0.8447409742186672;0.7583356433602015;0.1172261102777562;0.10658797561427172;1.1073367150441722;10.07333440031669;0.826821150231296;1.1078586249798084;1.0945688502717283;0.7546380325079718;0.12051936485470433;0.7850592176717406
21.221857;1.0992404868372145;0.844868729817073;0.7583816128597859;0.11722208516047695;0.10658452404913005;1.1071006307133748;10.07166562884137;0.8267388607620358;1.1078187414997809;1.0944671394604457;0.7545863931045648;0.12052246332809212;0.7850963925859594
21.231857;1.099412862786098;0.844987129901848;0.758428823022234;0.11721805708921182;0.10658048806066028;1.1068555799471065;10.069901185743086;0.8266579750241915;1.1077827530521216;1.0943670304634854;0.7545368061645596;0.120525385085517;0.7851278322964956
21.241857;1.0995859800192678;0.8450961121402982;0.7584769916439932;0.1172139975253;0.10657590398259997;1.106602095012201;10.06803922309436;0.8265783982993384;1.1077509592424442;1.094268784019672;0.7544893180870584;0.12052813490820707;0.7851533370514087
21.251857;1.0997595290255788;0.8451956837692468;0.7585258363721333;0.11720986705089936;0.10657080959911255;1.106340863726361;10.066079255450482;0.826500139482064;1.1077236973768279;1.0941725450079065;0.7544439829970283;0.12053071332093908;0.7851727982995294
21.261857;1.0999331370253427;0.8452859088735386;0.7585750563673174;0.11720562322301016;0.1065652349998328;1.106072801713497;10.064022855252146;0.8264233641351916;1.1077013683599135;1.0940783932110232;0.7544008664416869;0.12053311671958457;0.7851862355957877
21.271857;1.1001063681916925;0.8453669031048957;0.7586243270765082;0.11720122520315261;0.10655921035152598;1.1057989593221749;10.061873588786128;0.8263484174462037;1.1076843976092428;1.0939863853897447;0.7543601160776281;0.12053533707316881;0.7851937750317965
21.281857;1.1002788061281552;0.8454388162812115;0.7586732741378743;0.11719662881861789;0.10655277341637218;1.105520346333542;10.05963625139181;0.8262757550562821;1.1076731756870675;1.0938965389091369;0.7543219984741938;0.12053736261467757;0.7851955670817906
21.291857;1.100450133913615;0.8455018169824599;0.7587214752035142;0.11719178110196349;0.10654596482775447;1.1052378772895113;10.057315991863488;0.8262057970627917;1.1076680235603742;1.0938088549755196;0.7542868272757746;0.12053917893629722;0.7851916977135903
21.301857;1.1006201513352445;0.8455560530310693;0.7587685573978198;0.11718662232505288;0.10653882007119246;1.1049524365306878;10.05491784025675;0.8261388442334435;1.1076692159958403;1.09372341560417;0.7542548964760833;0.12054076845692112;0.7851821180966942
21.311857;1.1007887174226278;0.8456015735306702;0.7588142632783828;0.11718109177105923;0.10653136064186548;1.1046648833122497;10.052446716431525;0.8260750877165118;1.1076770300005043;1.0936404263433464;0.754226479281174;0.12054210702837587;0.7851666444242025
21.321857;1.1009556752519283;0.8456382994292679;0.758858353749597;0.1171751320686241;0.10652358764521484;1.1043759984992079;10.049907631423071;0.8260146246160529;1.1076917822021168;1.093560164829563;0.7542018360721845;0.12054316326792817;0.7851450318351098
21.331857;1.101120806717866;0.8456660708622692;0.7589004630565207;0.11716869096125747;0.10651548493645993;1.1040864958537426;10.04730561130024;0.8259574569692442;1.1077138348632962;1.0934829052025261;0.7541812223393806;0.12054390829114374;0.7851170317916571
21.341857;1.1012838123067825;0.8456847024847051;0.7589400485352812;0.11716172063429144;0.10650703073556274;1.1037970874585172;10.04464540469132;0.8259035323501767;1.10774354135691;1.0934088403167943;0.754164912973167;0.12054432740296611;0.7850823925059365
21.351857;1.1014443061236734;0.8456940088892059;0.7589764328330154;0.11715417340808015;0.10649821123796376;1.1035084886792321;10.04193175290592;0.8258528220273387;1.1077811521000274;1.0933379985929779;0.754153211228624;0.12054442216920562;0.7850408492914877
21.361857;1.101601847451991;0.8456937986411854;0.7590088962439456;0.11714599765205062;0.10648902866738598;1.1032213356429985;10.039170065375268;0.8258053292516787;1.1078267379722162;1.093270198576674;0.754146445488952;0.12054420348654944;0.7849921578491549
21.371857;1.1017560341195982;0.8456838719173068;0.759036784707162;0.11713714110889965;0.10647950182647732;1.102936125091558;10.03636633042608;0.8257610280081389;1.1078801897291228;1.093205091813659;0.7541449863683415;0.12054367905751599;0.7849361768523667
21.381857;1.1019065635298408;0.8456640347770181;0.7590595766015706;0.11712756130021282;0.10646966702930825;1.1026532018818975;10.033526591787266;0.825719883456089;1.1079412842968115;1.0931422825675658;0.7541492443274856;0.12054284345274908;0.7848729330948664
21.391857;1.1020531881938036;0.8456341110575524;0.7590768896847581;0.11711723746012109;0.10645958131162762;1.102372747783135;10.030657058981214;0.825681939355505;1.1080097045072597;1.0930813927123617;0.7541596224932059;0.12054167669031207;0.7848025855154384
21.401857;1.1021956569914464;0.8455940229953747;0.7590884978834135;0.11710617558939544;0.10644931962500169;1.1020947918056667;10.027764348744588;0.8256473164840953;1.108085006316956;1.0930220280470198;0.7541764904990083;0.12054014234602736;0.7847252976572774
21.411857;1.1023336473174263;0.8455439377168987;0.7590943783967186;0.11709440153820778;0.10643896599827475;1.1018192462891074;10.024855312014733;0.8256161465210652;1.1081666215451091;1.0929638245115305;0.7542001967573623;0.12053818227358994;0.7846411518647097
21.421857;1.102466698483112;0.8454842834090224;0.759094713156904;0.11708194945202344;0.10642860709835165;1.1015459715810492;10.021936856415708;0.8255885460760081;1.108253873820917;1.0929065834226608;0.7542310472886373;0.1205357173828329;0.7845502037234124
21.431857;1.1025942603912877;0.8454155780027396;0.7590898336606365;0.11706885226057266;0.10641832803985397;1.1012748475973115;10.019015817751097;0.8255646399402344;1.1083460309148738;1.092850314272927;0.7542692517188003;0.12053265777371282;0.7844525689563727
21.441857;1.1027157582753817;0.8453382701513045;0.7590801538529096;0.11705514164395471;0.10640820260323137;1.1010057721883928;10.016098620209505;0.8255445800479077;1.1084424213268271;1.092795184394708;0.7543149111119203;0.12052892118175772;0.7843483885814648
21.451857;1.1028305888503713;0.845252721567977;0.759066113516506;0.11704086352088244;0.1063982821836931;1.1007386071743432;10.0131912081825;0.8255284901555264;1.1085425004375675;1.0927414676720275;0.7543680529523957;0.12052445565066583;0.7842377134373932
21.461857;1.102938177373617;0.8451592665012301;0.7590481551372132;0.11702608713091867;0.10638859467482116;1.1004731843046995;10.010299734414506;0.8255163966278043;1.1086458498639475;1.0926895114803465;0.7544286619856838;0.12051925357543596;0.7841204696470246
21.471857;1.1030380662781138;0.8450582540012799;0.7590267108485216;0.11701088833838423;0.1063791511077926;1.1002093825484107;10.007430884816927;0.825508257220074;1.1087522014655573;1.0926397508215222;0.7544966773826027;0.12051334611469663;0.7839965490222063
21.481857;1.1031299130187748;0.8449500453843908;0.7590021673265206;0.11699532743601823;0.10636995011871804;1.0999471715681857;10.004591063185766;0.8255040088977986;1.108861475261021;1.092592772872157;0.7545719616315967;0.12050678553514543;0.7838659083432942
21.491857;1.1032134397119413;0.8448350160992776;0.7589748496745988;0.11697944602613174;0.10636097536967457;1.0996865555516804;10.001785804052917;0.8255035250245722;1.1089737324461353;1.092549296303035;0.7546542925990892;0.12049963385722083;0.7837285790432329
21.501857;1.1032883790868961;0.84471360277928;0.7589450447299663;0.11696328258872134;0.10635219339909793;1.0994275074011837;9.999020015902792;0.8255065574547185;1.109089032284396;1.0925100209506058;0.7547434050979157;0.120491962000386;0.7835846132694542
21.511857;1.1033544033025176;0.8445863375267292;0.7589130240902471;0.11694689010746241;0.10634355874273613;1.0991700146317362;9.996297860022576;0.8255127665781052;1.1092073522934813;1.0924755433304412;0.7548390214125615;0.12048384845585061;0.783434049639759
21.521857;1.1034111211980413;0.8444537868918399;0.7588790616326166;0.11693033778812432;0.10633501774699457;1.0989141318279942;9.993622223718857;0.8255217796046534;1.1093286358215932;1.0924464018312;0.7549408485139304;0.12047537139619764;0.7832769151640941
21.531857;1.1034582016932921;0.844316446610832;0.7588434487964286;0.1169136961470361;0.10632651096927442;1.0986598593774597;9.990994808048725;0.8255331926906198;1.1094528259955767;1.0924231147491843;0.7550485535828071;0.12046660380013284;0.7831132446180503
21.541857;1.1034954773677108;0.8441747349313415;0.7588064977996308;0.11689702420385789;0.10631798564678879;1.09840698163227;9.988416796882655;0.8255465996142684;1.1095798416630078;1.0924062106158954;0.7551616936396376;0.12045762177046462;0.7829431479520039
21.551857;1.1035229312842245;0.8440290635126069;0.7587685591984931;0.11688037510463556;0.10630941187269141;1.0981550945737275;9.985889554010535;0.8255616976342527;1.1097095638891437;1.0923963021046164;0.7552796751224121;0.12044851514604707;0.7827668868531421
21.561857;1.1035407025246289;0.8438798614868871;0.7587300374675501;0.11686380828696298;0.10630078829883866;1.0979037245174388;9.98341496438615;0.8255783468258314;1.1098418355152524;1.092394094594644;0.7554018483789976;0.12043938349044038;0.7825848396451435
21.571857;1.1035491729390505;0.8437275897058772;0.7586913432450986;0.11684738330866727;0.10629213652392738;1.0976523795994115;9.980995505535297;0.825596544299338;1.1099764637528047;1.0924002961012167;0.7555276466438878;0.120430325850157;0.7823973733815387
21.581857;1.103548988324466;0.8435728051831255;0.7586528151113409;0.11683114643887343;0.10628348951092563;1.0974006187224632;9.978634622190736;0.825616375751446;1.1101132332150552;1.0924155672638396;0.7556566133578161;0.12042144083123502;0.7822047676933006
21.591857;1.1035409722711769;0.8434161832295839;0.7586147221432116;0.11681513731772235;0.10627488069372139;1.0971481971240402;9.976337265452695;0.8256379218906392;1.110251922958708;1.0924405174210394;0.7557883380729261;0.1204128292195115;0.7820072415516329
21.601857;1.1035260558342215;0.843258427896785;0.7585773392209312;0.1167994046578965;0.10626633948165623;1.096895168310671;9.974109598380213;0.8256611407245195;1.1103923255478665;1.092475681437463;0.7559224391263397;0.12040458767237386;0.781805017653855
21.611857;1.1035052633245512;0.8431001660179133;0.7585409778304726;0.1167840090781086;0.10625789024708589;1.0966418367847133;9.971957691963048;0.8256858207161801;1.1105342626526788;1.0925215510538173;0.7560586480970458;0.12039679715175335;0.7815983252235119
21.621857;1.10347966926529;0.8429419452287361;0.7585059683101864;0.11676902130496619;0.10624954959284542;1.0963885985928838;9.96988659790235;0.8257115989511817;1.1106775765763597;1.0925786634465509;0.7561968938265091;0.1203895113378929;0.781387312492221
21.631857;1.1034502997374065;0.8427842844950445;0.7584726482224919;0.11675452230176495;0.10624132650248061;1.096135820287671;9.967900383640012;0.8257380114259134;1.1108220754941385;1.0926475971017322;0.7563372554793618;0.1203827542871843;0.7811719864046403
21.641857;1.1034180818929156;0.8426276599575706;0.7584413651066051;0.11674059386916054;0.10623323004150328;1.095883875619172;9.966002152792383;0.8257645617385231;1.1109674691738405;1.0927288262320947;0.7564798330675502;0.12037653246516147;0.780952261395695
21.651857;1.103383865656522;0.8424724499239059;0.7584124877016242;0.11672730234410576;0.106225277561927;1.0956332545790561;9.964193895991862;0.8257907599119846;1.1111133669687143;1.0928225817825863;0.7566247144416738;0.12037084722054793;0.7807280320420598
21.661857;1.1033484046454882;0.8423189468965645;0.7583863802717489;0.11671468756918364;0.1062174983574571;1.0953845977682777;9.96247655296529;0.8258161617101428;1.111259348155318;1.0929288367260093;0.7567720343107879;0.12036569916615936;0.7804991973395087
21.671857;1.103312283688517;0.8421674888857893;0.758363353569524;0.11670275961673544;0.10620993388916616;1.095138688074721;9.960849967535943;0.8258404213618928;1.1114050776886297;1.0930474052682444;0.7569219477176738;0.1203610905907336;0.7802656533921654
21.681857;1.1032759171193536;0.8420185818715538;0.7583436609367755;0.11669150236956238;0.10620263259727962;1.094896479980915;9.959312649594947;0.825863276590084;1.1115503626279186;1.0931781017945787;0.7570745349325926;0.12035702651047347;0.780027290741065
21.691857;1.103239654195828;0.8418728419258192;0.758327524088993;0.11668088329118446;0.10619564437396044;1.094659143406236;9.957861762898988;0.8258844894498565;1.1116950588535373;1.093320822191984;0.7572297988430842;0.12035351260070389;0.77978402488059
21.701857;1.1032038473315107;0.841730897151096;0.7583151586783067;0.11667086588650102;0.1061890213804295;1.0944280336370877;9.956493538485635;0.8259038066129807;1.1118389565196978;1.093475497579204;0.7573877425410608;0.12035055296970196;0.7795358122260436
21.711857;1.1031688010705616;0.8415934302652498;0.7583068044747463;0.11666141653261115;0.10618281796161773;1.0942045185065552;9.955203972649638;0.8259209229892873;1.1119817709588895;1.0936420241005314;0.757548433774853;0.12034814903337257;0.7792825976381041
21.721857;1.1031347309888093;0.8414611771946703;0.758302756586028;0.11665250166085776;0.10617708589358874;1.0939897390349946;9.953989637894685;0.8259354569686861;1.1121231821888284;1.0938201808608652;0.7577120367263794;0.12034629939017272;0.7790242707074071
21.731857;1.1031017919571489;0.8413347654670974;0.7583033695053231;0.11664408381757511;0.10617187353139027;1.0937844744982175;9.952847938649775;0.8259469900738626;1.1122628747498862;1.0940095457098244;0.7578788040512482;0.12034500259738955;0.7787607302176177
21.741857;1.1030700809925225;0.8412146079876197;0.758308998752074;0.11663612326994845;0.10616723199468649;1.093589158527491;9.951776289497133;0.8259551633799366;1.1124006035563518;1.0942094913875715;0.7580490374085316;0.1203442626617359;0.778492010215234
21.751857;1.1030396282155035;0.8411009183004328;0.7583199389265829;0.11662857931173266;0.10616321781427313;1.0934039301884604;9.950771151305284;0.8259597446469881;1.112536248626172;1.09441925778908;0.7582230500613493;0.12034409154222589;0.77821832561405
21.761857;1.1030104578716902;0.8409937216344932;0.7583364506104175;0.1166214081209035;0.10615988188693165;1.093228678910316;9.949827809025376;0.8259606132064111;1.112669785735587;1.094638052575648;0.7584011582598228;0.12034450320038273;0.777940024736268
21.771857;1.102982659931345;0.8408928838403121;0.758358820834212;0.11661456208463913;0.1061572550320802;1.0930631642438529;9.948940894026466;0.8259577125337098;1.1128012120128654;1.094865112388252;0.7585837011699633;0.12034550735587098;0.7776575487175157
21.781857;1.1029563681404113;0.840798147337446;0.7583873576326089;0.11660799071670107;0.10615535029009447;1.0929071194343303;9.948105268502664;0.825951042221798;1.112930505645638;1.0950996425472097;0.7587710506703241;0.12034711256500086;0.7773713738501522
21.791857;1.1029316511705032;0.8407090944791383;0.7584223309813297;0.1166016426577801;0.10615417457429041;1.092760192872411;9.94731648800115;0.825940673157569;1.1130575843632413;1.0953407452181396;0.7589635680405288;0.1203493230702135;0.7770819073486201
21.801857;1.1029084109930896;0.840625136551943;0.7584639150392705;0.11659546967586554;0.1061537262868791;1.0926218649162873;9.946570712222352;0.825926729968621;1.1131821988614212;1.0955874870076676;0.759161511583649;0.1203521224858425;0.7767894461910205
21.811857;1.1028864117271553;0.8405455929728397;0.7585121926015778;0.11658942744393722;0.10615399021897214;1.0924914834646406;9.945864261616855;0.8259093295176018;1.1133038522381211;1.0958389864997786;0.759364970778269;0.12035546890197528;0.7764942332838923
21.821857;1.1028654442273842;0.8404697719843088;0.7585672404640341;0.11658347357336864;0.10615494723610047;1.0923683194994396;9.945193117549593;0.825888509915231;1.1134218795810422;1.0960944023758123;0.7595738722898911;0.12035930894908767;0.7761965304418191
21.831857;1.1028454605560853;0.840397005901742;0.7586291851243023;0.11657757112319612;0.1061565812488268;1.0922516088120717;9.944553398704487;0.8258641821570756;1.1135356455527343;1.0963528950368278;0.7597880171880629;0.12036359510211969;0.7758966843958696
21.841857;1.102826589901466;0.8403266483618627;0.758698159018113;0.11657169766283505;0.10615887771546548;1.09214063564598;9.94394249117023;0.8258361186552415;1.1136447087366683;1.0966135947313025;0.7600071318624158;0.12036829686377733;0.7755951714957201
21.851857;1.1028091166788694;0.8402580709763269;0.7587742383330731;0.11656585061666677;0.10616182867803198;1.0920347471700933;9.943359391919824;0.8258040104483393;1.1137488667038762;1.0968755584033325;0.7602309232366683;0.12037340182248439;0.7752925621633395
21.861857;1.1027934371853187;0.8401907155610868;0.7588574215067219;0.11656004402744598;0.10616544080153723;1.091933255270898;9.942804307835823;0.825767572918555;1.1138481081358043;1.0971377820545645;0.7604591257560548;0.12037890918109834;0.7749894236294665
21.871857;1.1027799560932625;0.8401241855603944;0.7589476471388227;0.11655430335944632;0.10616973672386489;1.0918353946692672;9.942278126872246;0.8257266147105172;1.1139425190468462;1.0973992900779421;0.7606915662368231;0.12038482406798776;0.7746862522084943
21.881857;1.1027689999134294;0.8400583128590581;0.7590448401343282;0.11654866039084938;0.10617474713046124;1.0917403786156605;9.941781837562797;0.8256810613542177;1.1140321883421305;1.0976591860440352;0.7609282026690277;0.12039115546133194;0.7743834670659047
21.891857;1.102760779668721;0.8399931511780437;0.7591489552097462;0.11654314429430805;0.10618049280194827;1.0916474734536983;9.94131602169284;0.8256309954851384;1.114117172262525;1.0979166306599129;0.7611690636770356;0.12039791646886712;0.7740814118293029
21.901857;1.1027553572545572;0.8399288645903156;0.7592599974959244;0.11653777323740674;0.10618696876379739;1.0915560681992533;9.940880684057495;0.825576687694758;1.1141975142169909;1.0981707907409346;0.7614141534862389;0.12040512599656696;0.7737803301153555
21.911857;1.102752647103282;0.8398655726795872;0.7593780105829345;0.116532550627576;0.10619414696807458;1.0914657221655555;9.940475258720229;0.8255185491217047;1.114273274522205;1.098420767884785;0.7616634325716563;0.12041280861973294;0.7734803493486224
21.921857;1.1027524949980407;0.8398032705741145;0.7595030158264909;0.11652746740755551;0.10620199501132441;1.0913761869088507;9.940098352933099;0.8254570729561604;1.1143445385792614;1.098665607710884;0.7619168335090566;0.12042099299181834;0.7731815134892629
21.931857;1.1027548036555819;0.8397418510236901;0.7596349292481738;0.11652251434084522;0.10621049507855991;1.0912873536640275;9.939747628899447;0.8253928503084274;1.1144114244286318;1.0989044142887237;0.7621742324225229;0.12042971544684439;0.7728838685307117
21.941857;1.1027596043283894;0.8396811868674272;0.7597735532379961;0.11651770063151032;0.10621964709451917;1.0911990922272898;9.939420512375824;0.8253265896138173;1.1144741075910658;1.0991364065608191;0.7624354339361902;0.12043902701362007;0.7725875372438161
21.951857;1.1027670358815378;0.839621216874582;0.7599186528700175;0.1165130619528273;0.10622945273613305;1.0911110927348728;9.939115177274328;0.8252590757432642;1.114532814563501;1.099360846635788;0.762700209240915;0.12044899365045963;0.7722927118088568
21.961857;1.102777299883037;0.8395619715687771;0.7600700064625665;0.11650864681278524;0.10623989707330353;1.0910228424620991;9.93883054135332;0.8251911102337437;1.1145877949847263;1.0995769207454344;0.762968316168559;0.1204596852424606;0.7719996128069758
21.971857;1.1027905971390897;0.8395035223749833;0.7602274020042622;0.11650449509798426;0.10625094311095201;1.0909337563497883;9.938565213919542;0.8251234417725245;1.114639300665808;1.0997836982191287;0.7632394676725403;0.1204711586234775;0.7717085072534247
21.981857;1.1028070560831413;0.8394458941221694;0.7603906029709327;0.1165006332795548;0.10626254071617344;1.0908433372742763;9.93831667526306;0.8250567056803589;1.1146875350272725;1.0999802300216686;0.7635132901934817;0.12048344701562873;0.7714197502009724
21.991857;1.102826730435105;0.8393890161168498;0.7605592925960405;0.11649709036468668;0.10627463907767647;1.09075123831775;9.938081407662217;0.8249914529546778;1.1147325985605263;1.1001657110113;0.7637893071278842;0.12049655850168442;0.7711337806488845
22.001857;1.1028496038790296;0.8393327410637254;0.7607330358607238;0.11649391114180425;0.10628718926246342;1.0906572445293528;9.937855584329014;0.8249282416966541;1.114774460273915;1.1003395704799819;0.7640669588511881;0.12051047621717095;0.770851097662499
22.011857;1.1028755438315252;0.8392768783177716;0.7609112834099998;0.11649114805705263;0.10630014245342967;1.0905612291370916;9.937635359600256;0.8248676851119415;1.1148129338382122;1.10050143857134;0.76434566697702;0.12052516359223818;0.7705722295423955
22.021857;1.1029043233451212;0.8392211877614009;0.7610934157978893;0.11648884606585591;0.10631345204735759;1.0904631249063343;9.937416227443572;0.8248104369521801;1.1148476998637935;1.1006510597078705;0.7646249001276686;0.12054057017495312;0.7702976867854775
22.031857;1.1029357086223228;0.8391653355433033;0.761278796696025;0.11648704266212008;0.10632707391202356;1.0903629664455672;9.937192387534242;0.8247571450607543;1.1148783527426782;1.1007882376669582;0.7649041675508688;0.12055662607530772;0.770027941155916
22.041857;1.1029695137588464;0.8391088918928653;0.7614668059608057;0.11648577532547119;0.10634096701412372;1.090260951108843;9.936956965139432;0.8247083867212974;1.1149043757716204;1.1009128611640402;0.7651829460575068;0.12057323883679347;0.7697634418278388
22.051857;1.1030056308928373;0.8390514160000436;0.7616568620646478;0.1164850808507559;0.10635509839929082;1.0901573922601036;9.936702714558052;0.8246645949771806;1.114925089876658;1.1010249888296857;0.7654606400987498;0.12059030488861491;0.769504614748147
22.061857;1.1030439885365213;0.8389925277437528;0.7618484322753114;0.11648499293958539;0.10636944249201354;1.0900525990667758;9.93642293031517;0.8246260362161786;1.1149396903435624;1.1011248839345413;0.7657366498197915;0.12060772339824226;0.7692518438941195
22.071857;1.103084407447267;0.8389318637729475;0.7620410083915946;0.11648554359559374;0.10638397258716921;1.0899468193592066;9.936112266580903;0.8245928777803279;1.1149473676177697;1.1012129438194256;0.7660104563531978;0.12062540387160826;0.769005493578408
22.081857;1.103126493556041;0.8388689988202037;0.7622340434652254;0.11648676459421352;0.10639865725592236;1.089840261388382;9.93576665917366;0.8245652356809622;1.1149474031884998;1.1012896135500003;0.7662816082976466;0.12064326853194589;0.7687659361151714
22.091857;1.10316968063499;0.8388034946306296;0.7624269357257791;0.11648868876880845;0.10641346765355994;1.0897331346790908;9.935382649950768;0.8245431568970517;1.1149392009210124;1.1013553405336411;0.7665496810578067;0.12066125318764766;0.7685334942155944
22.101857;1.1032133604716907;0.8387350337842602;0.7626191004444914;0.11649134894735927;0.10642838466354797;1.089625686659227;9.934957541725511;0.824526661557107;1.1149223059262043;1.101410527565068;0.7668142971310304;0.12067930443456283;0.768308350252403
22.111857;1.1032569405964567;0.8386634692646453;0.7628099875564899;0.11649477152431803;0.10644339585185494;1.089518235880584;9.934490405994481;0.8245158401389954;1.1148964033693136;1.101455534534652;0.7670751474130308;0.1206973636866622;0.7680905485212839
22.121857;1.1032997841994563;0.8385888008960407;0.7629990398781076;0.11649896953866976;0.10645849039355491;1.0894111820224062;9.933982394408984;0.824510868820626;1.1148612818412085;1.1014907711305535;0.7673319413071092;0.12071535012134091;0.7678800846641983
22.131857;1.1033411937932331;0.8385111795743551;0.763185739615082;0.11650393998406468;0.10647365814999313;1.0893049974696134;9.933435745263079;0.8245119548875732;1.114816816325162;1.1015167575119764;0.7675843326900313;0.12073316559683865;0.7676769590497263
22.141857;1.1033805514260184;0.838430899230359;0.763369680219957;0.11650966159682903;0.10648888586183822;1.0892002581390345;9.932852657591559;0.8245193234603101;1.1147629802985854;1.101534072505382;0.7678319277524711;0.12075071108330829;0.7674811288016592
22.151857;1.1034174873549516;0.8383483231896417;0.7635505488858874;0.1165160962777846;0.10650414954959253;1.0890976603843914;9.932235161411526;0.8245332275730252;1.114699824256084;1.1015432777454717;0.7680743501875393;0.12076789386956785;0.7672924686550552
22.161857;1.1034519381986148;0.8382637949929641;0.7637280868767062;0.11652320347832569;0.10651941383868521;1.0889979203191698;9.931586035438485;0.8245538783445877;1.1146273986187705;1.101544887947384;0.7683112570466356;0.12078462890901763;0.7671108534722952
22.171857;1.103484109891777;0.8381775831152039;0.7639020740128067;0.11653095667195836;0.10653464082181896;1.0889016420878677;9.930909999261681;0.8245813257379692;1.1145456990985574;1.10153933831172;0.7685423278612252;0.12080083975783176;0.76693624499268
22.181857;1.1035143574153305;0.8380898963476521;0.7640722900654418;0.11653934418656672;0.10654979741056271;1.0888093135678505;9.93021367941331;0.8246154309324454;1.1144547169755223;1.1015269759670527;0.7687672665143344;0.12081645776516745;0.7667686550952908
22.191857;1.103543024639836;0.838000946534028;0.7642384890884167;0.11654836111099404;0.10656485648600385;1.0887214179213394;9.929504151236845;0.8246559605107964;1.1143545377611317;1.101508153238772;0.7689857811710009;0.12083142184700699;0.7666080570096101
22.201857;1.1035703632541818;0.8379109628485217;0.7644004327260735;0.11655800645265482;0.10657979604272029;1.0886384664990227;9.928787812554438;0.8247026953962424;1.1142453906905208;1.1014833280681868;0.7691975756631972;0.12084567566611072;0.7664543242441344
