time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.211857;1.1035965329467097;0.8378201562488587;0.7645579276227187;0.11656828230299597;0.10659459965492425;1.0885608672432896;9.928070130970143;0.8247554622796107;1.1141276415761219;1.1014530598210701;0.7694023982300093;0.120859156945181;0.7663072190671019
22.221857;1.103621651414939;0.8377287130830362;0.7647108611045728;0.11657918689432335;0.10660925751637412;1.0884888600641915;9.927355454927246;0.8248141049291444;1.1140017422027704;1.1014179395938652;0.769600100269768;0.1208717877237488;0.7661664282865032
22.231857;1.1036459090514954;0.8376368233992159;0.7648592301646783;0.11659070541805883;0.10662376567263354;1.0884226813888378;9.926647198136099;0.8248784676512502;1.1138681274572668;1.1013785374508753;0.7697906507556177;0.12088347757170877;0.7660315809028158
22.241857;1.1036696298503965;0.837544693130596;0.765003086158235;0.11660280422770222;0.10663812384921527;1.0883627558256335;9.925948572817079;0.8249483867200581;1.1137270686344989;1.101335394935642;0.769974105258907;0.12089413723266512;0.7659022195586408
22.251857;1.103693173558099;0.8374525324730447;0.7651424693222206;0.11661542913679124;0.10665232953151002;1.0883096944857569;9.925262730784747;0.825023690450853;1.1135785826839408;1.1012890285039025;0.7701505658349177;0.12090368816380306;0.7657777833299874
22.261857;1.1037167790385327;0.8373605364380786;0.7652774655016238;0.11662851206818607;0.10666636993533372;1.0882641542144242;9.924592241256041;0.8251042504605762;1.1134224844314837;1.1012399418652452;0.7703201700313181;0.1209120588430928;0.7656576436352631
22.271857;1.1037404820883843;0.8372688738035272;0.7654082858847625;0.11664198204625818;0.10668022280646086;1.0882267413527624;9.923938729698133;0.825189994716465;1.1132585087216351;1.1011886710745178;0.7704830960158136;0.12091917578395564;0.765541168999509
22.281857;1.1037641459209457;0.8371777051134229;0.765535230979734;0.1166557701082173;0.10669386450215253;1.0881980250010304;9.923302245434208;0.8252808521912494;1.1130864402341762;1.101135814611916;0.770639568585071;0.12092496001261288;0.7654277874021289
22.291857;1.1037875211022894;0.8370871995728911;0.7656586097117637;0.1166698091930627;0.1067072739763105;1.0881785755840951;9.92268031481353;0.8253767439215506;1.11290625138005;1.1010820052638994;0.7707898932438983;0.12092932964044073;0.7653170519535321
22.301857;1.1038102726092576;0.8369975381333917;0.7657787260933245;0.11668403155250874;0.10672043318412072;1.088168952276028;9.922068203179673;0.8254775875038539;1.1127181764488385;1.1010278711926698;0.7709345018294538;0.12093220430423536;0.7652086788225098
22.311857;1.103832060880766;0.8369089404099115;0.7658958732708359;0.11669836647237607;0.10673332703902501;1.0881696705083725;9.921460820403476;0.8255832514551603;1.1125226807397415;1.1009740462168;0.7710739336443301;0.12093350855241561;0.7651025160768556
22.321857;1.1038526641237003;0.8368216841889947;0.7660102580108361;0.11671274380096244;0.10674594271038643;1.088181174416284;9.920854358815157;0.8256935104386303;1.1123203921720974;1.1009211893054711;0.7712087344294168;0.12093317592660295;0.7649984950049367
22.331857;1.103872026176741;0.8367360823568808;0.7661219597450908;0.11672709878283072;0.10675827082919676;1.0882037882718967;9.920245991902732;0.825808049714611;1.1121120510575533;1.100869949224943;0.7713393633062521;0.12093115568636222;0.7648966208421848
22.341857;1.1038902514611053;0.8366524628447537;0.7662309838416703;0.11674137406292068;0.10677030666225719;1.0882377335521356;9.919632485291109;0.8259265356349467;1.1118984433298438;1.1008209306922843;0.7714661832819844;0.12092741692755704;0.7647969662141582
22.351857;1.1039075725430914;0.836571138970869;0.7663372963259063;0.11675552157811045;0.10678204739152888;1.0882832341199333;9.919009626404302;0.8260486661208931;1.1116802922022195;1.1007746977130417;0.7715895057092363;0.12092194653373067;0.7646996452484027
22.361857;1.1039242484870535;0.8364923215118196;0.7664407970075626;0.11676950197522527;0.10679349033914584;1.0883405289295025;9.918372809544373;0.8261741266984979;1.1114582061099176;1.1007317402206152;0.771709625337644;0.12091474869177514;0.7646048283204925
22.371857;1.1039404615047155;0.836416063960332;0.7665412982548365;0.11678328277187551;0.10680463489872181;1.0884097890201896;9.917717677178695;0.8263025789301293;1.111232754717657;1.1006924474114532;0.7718268191219657;0.12090585149581103;0.7645127704059013
22.381857;1.1039562950461794;0.8363423223837116;0.7666385425174836;0.1167968419197309;0.10681548359094466;1.0884910902744602;9.91704035688626;0.8264337536849771;1.1110045664268469;1.1006571837580998;0.7719413085480561;0.1208953120333905;0.7644237643277
22.391857;1.1039717211565465;0.8362710373914056;0.7667322210454678;0.11681017196908104;0.10682604077141566;1.0885844373412152;9.916337706812769;0.8265674996097727;1.1107743126862297;1.1006263533678837;0.7720532029510727;0.12088320779928662;0.7643381049743638
22.401857;1.1039865298283607;0.836202162787617;0.7668219466750329;0.11682327576467184;0.10683630532004401;1.0886898130343683;9.915607534612366;0.8267037283201717;1.110542634697257;1.1006003399003617;0.77216248104239;0.1208696192312269;0.7642561445765403
22.411857;1.1040002914779854;0.8361356628664552;0.7669072467978791;0.11683615704914165;0.10684625798951072;1.0888072240375486;9.914848350860897;0.8268423667515266;1.1103101634311494;1.1005794244576363;0.7722690484891821;0.12085462173935246;0.7641783015601268
22.421857;1.104012434088107;0.8360714964080977;0.7669876489964272;0.11684881493249921;0.10685585557100828;1.08893664576318;9.91405876380338;0.8269833360196854;1.1100776049999332;1.1005637624319367;0.7723727832471421;0.12083829165944705;0.7641049502848342
22.431857;1.1040223651742171;0.8360096026417149;0.7670627546249886;0.11686124130513474;0.10686503707798134;1.089077950109288;9.913237299748173;0.8271265081503614;1.1098457630751104;1.100553405931847;0.7724734861571156;0.12082071284426339;0.7640363279606178
22.441857;1.1040295582909097;0.8359499025265212;0.7671322219154281;0.11687341479437548;0.10687373682922603;1.0892309549115502;9.912382457203941;0.8272716652705927;1.109615494563562;1.1005483660301734;0.7725708428303775;0.12080197545745266;0.7639725393650546
22.451857;1.104033587283244;0.8358923135809754;0.7671957493887046;0.11688529753260986;0.10688189394799398;1.0893954843351432;9.911492132952569;0.8274185008933873;1.109387656666708;1.1005486760963656;0.7726644862375089;0.12078217180511427;0.7639135816692652
22.461857;1.104034095646306;0.8358367688958421;0.7672531110491512;0.116896843771391;0.106889447612584;1.0895713395959923;9.910563305129429;0.8275666651659529;1.1091630661334688;1.1005543945567935;0.7727540781608405;0.12076138951818353;0.7638593576394432
22.471857;1.1040307328019865;0.8357832337162895;0.7673041978159441;0.1169080094039281;0.10689632458701995;1.0897582391796214;9.909592726940504;0.827715789361292;1.1089424775336252;1.1005655466526396;0.7728393630415822;0.12073970010591702;0.7638097452957269
22.481857;1.1040231185773415;0.8357317224076682;0.7673490259562792;0.11691875084978483;0.1069024393805105;1.0899557662026287;9.908577652445553;0.8278654375729926;1.1087265593586049;1.100582081512641;0.7729202019442735;0.12071715370169957;0.763764711405915
22.491857;1.1040108446741663;0.8356823146155341;0.7673876776756884;0.11692902331073694;0.10690771060514988;1.0901633687464027;9.907516338747996;0.8280150952799749;1.1085158479671988;1.100603860087398;0.7729965594822479;0.12069378879904105;0.7637243293542194
22.501857;1.103993508115396;0.8356351513959978;0.7674202079468879;0.11693878729627374;0.10691207383970183;1.0903804123097147;9.906408577442384;0.8281642785741598;1.1083107383465638;1.1006306509044124;0.7730684631485134;0.1206696506800125;0.7636886663500785
22.511857;1.103970749474202;0.8355903737995732;0.7674466329432607;0.11694801535762517;0.10691547901382603;1.0906061847397295;9.905255630056724;0.8283126613417181;1.108111505271907;1.100662162819456;0.7731359542341767;0.12064480149474256;0.7636577039512478
22.521857;1.103942248161277;0.8355480508847232;0.7674670012522412;0.11695669196113917;0.10691788091833358;1.090839869668069;9.904059255131095;0.8284601427106999;1.107918263496153;1.1006980854328847;0.7731990466353278;0.12061931275071056;0.7636313627294169
22.531857;1.1039077163876303;0.8355081993641322;0.767481443311228;0.11696481001259373;0.1069192323187536;1.0910805992894943;9.902820593270103;0.8286068494269926;1.1077309416884995;1.1007381065870039;0.7732577854560976;0.12059324955134164;0.763609539425463
22.541857;1.1038668961558076;0.8354708668648954;0.7674901809304214;0.11697236649879655;0.10691948579424755;1.0913275686163177;9.901540114118863;0.8287530592575857;1.1075493705880548;1.1007819466571647;0.7733123573603974;0.12056666055653927;0.7635921150337868
22.551857;1.1038194913012938;0.8354361981092975;0.7674935335092808;0.11697935639051235;0.10691860731800204;1.091580077810401;9.900218647021607;0.8288990978918088;1.1073734076162944;1.100829402811485;0.773363069434619;0.12053958140399532;0.7635789402592448
22.561857;1.1037651427779038;0.8354044597309446;0.7674918966759231;0.11698576762731104;0.1069165869663656;1.0918374822382828;9.898858368155555;0.8290452533513147;1.1072030147679959;1.1008803493084802;0.7734102472788154;0.1205120480363217;0.7635698282677281
22.571857;1.1037036002057212;0.8353760103027608;0.76748568340707;0.1169915802648496;0.10691343439371082;1.0920991458100566;9.897463323350204;0.8291917096604036;1.1070382715047145;1.1009346968668197;0.7734542007128108;0.12048410879956899;0.7635645949363753
22.581857;1.103634937543319;0.8353512361132633;0.7674752927872196;0.11699676924046735;0.10690917088247201;1.0923644222532682;9.896039354466055;0.8293385800390698;1.1068793222809243;1.1009923494136726;0.7734952163544463;0.12045582598363751;0.7635631040957546
22.591857;1.1035595514148855;0.8353305082245243;0.7674611108616923;0.11700130900018602;0.10690382891707105;1.0926326795331778;9.894593083162677;0.8294860363473293;1.1067263143271466;1.1010531648040518;0.7735335443537571;0.12042726561587698;0.7635652677825511
22.601857;1.1034779810571154;0.8353141742462207;0.7674434754870675;0.1170051763590509;0.10689745409644308;1.092903349083124;9.893130347875646;0.8296343716877026;1.106579392163283;1.1011169547951571;0.7735693873054051;0.12039848697764474;0.7635710279614609
22.611857;1.103390763925015;0.8353025595306007;0.7674226303207684;0.11700834745794793;0.10689010044329804;1.0931759179583957;9.891655158426842;0.8297839333315243;1.1064387052174522;1.101183557305699;0.7736028653284748;0.1203695420204856;0.7635803504641127
22.621857;1.1032984149922553;0.8352959955191135;0.7673987425119836;0.11701079302235162;0.10688182089498398;1.0934499030779037;9.890169803215109;0.8299350150177669;1.1063043914101358;1.1012528830839936;0.7736340255982853;0.12034048100077584;0.7635932402130418
22.631857;1.103201444111994;0.8352948643670014;0.7673719355066354;0.1170124755019274;0.10687266572713187;1.093724852757236;9.888675684348902;0.8300877841812927;1.1061765956127354;1.1013248693621942;0.7736629198633157;0.12031136060198505;0.7636097620599482
22.641857;1.1031003038010254;0.8352995717130196;0.7673422449831849;0.11701334236705634;0.10686268976070237;1.0940003297997847;9.8871741961782;0.8302422785698397;1.1060554696808018;1.1013994733492194;0.7736896388019227;0.12028225153938688;0.7636300286325168
22.651857;1.1029953380789008;0.8353104457279121;0.7673095733843011;0.11701332248972608;0.10685195585693599;1.0942759194717717;9.88566726256259;0.8303984859574659;1.1059410678778476;1.1014767595439507;0.7737142623860457;0.1202532359671389;0.7636541585314375
22.661857;1.1028868429654226;0.8353276623271833;0.7672737661828222;0.11701234086966078;0.10684053375358414;1.0945512845291372;9.884157252649292;0.8305564408588296;1.1058332458655955;1.101556915986491;0.7737367987840847;0.12022439716171483;0.763682262216271
22.671857;1.1027751785537345;0.8353512538969124;0.7672347289982485;0.11701034174886951;0.10682849896859369;1.0948261784163609;9.882646571575295;0.8307162606348206;1.1057316790046359;1.1016401307987718;0.773757201537638;0.1201958125454262;0.7637144857037169
22.681857;1.102660828584571;0.8353811589634145;0.767192474766951;0.11700729707620351;0.10681592707454866;1.0951004371635165;9.88113744176577;0.8308781272171484;1.1056359806010498;1.1017264625878622;0.7737754615440381;0.12016755165235943;0.7637510472901892
22.691857;1.1025443646711128;0.8354172332395745;0.7671471407275589;0.11700319906779513;0.10680288384248439;1.0953740090384687;9.879631765378253;0.8310422254279642;1.1055458501122986;1.1018157989728539;0.7737916792407135;0.1201396809149175;0.7637922144259398
22.701857;1.1024263289319614;0.8354592336536266;0.7670990116279502;0.11699804898230548;0.10678942227483436;1.0956469779134013;9.878131408402428;0.8312086377604317;1.1054611662444878;1.1019078688856436;0.7738060754659047;0.12011227144981074;0.7638382756223464
22.711857;1.1023071260692836;0.8355068545663518;0.7670485171968474;0.11699184603001773;0.1067755902052787;1.0959195470798786;9.876639495590789;0.8313772643108152;1.1053819999467447;1.1020022748003633;0.7738189510106405;0.12008539669111457;0.7638895331825557
22.721857;1.102187019547569;0.8355598065090355;0.7669961394577844;0.11698457919786422;0.10676143912627939;1.0961919746513744;9.875161760399974;0.831547847604501;1.1053085524132271;1.1020985338085079;0.7738306091222114;0.12005911988893823;0.7639462703284284
22.731857;1.1020662316922765;0.8356178688869553;0.7669422349392524;0.11697622905603987;0.10674702651886225;1.0964644825345897;9.873706967243848;0.8317200682508455;1.1052410372177424;1.1021961188430318;0.7738412741040465;0.1200334831665755;0.7640086815123028
22.741857;1.1019450375808877;0.8356808827203751;0.766886932301285;0.11696677877212758;0.10673241368740465;1.096737191774556;9.872286649917573;0.8318936287156921;1.1051796065417592;1.1022945087427491;0.773851028808811;0.12000850601951576;0.7640767959117416
22.751857;1.1018237677321172;0.8357486630335321;0.7668301944564205;0.11695622255858502;0.1067176628642326;1.0970100858240748;9.87091388302279;0.8320682915680795;1.105124315271473;1.1023932144517086;0.7738597811560343;0.1199841892994364;0.764150434229013
22.761857;1.101702789489459;0.8358208842949936;0.7667719132165437;0.11694456557629927;0.1067028321851788;1.0972830066279289;9.869600947956469;0.8322438286912325;1.105075024675134;1.1024917578727145;0.7738672608249346;0.11996051703238689;0.7642292186677703
22.771857;1.1015825215872592;0.835897070087283;0.7667119312722068;0.11693182524832788;0.10668796777627526;1.0975556975016543;9.868357608892335;0.832419903457318;1.1050313144836539;1.1025896617589934;0.7738730389322773;0.1199374621514501;0.7643126264210252
22.781857;1.1014634198771214;0.8359766766061583;0.766650053219161;0.11691804047238004;0.10667310044810895;1.0978278703701023;9.867191609611156;0.8325960252480366;1.1049925349649774;1.1026864764963595;0.7738765774311784;0.11991499891639913;0.7644000587322055
22.791857;1.1013459380043;0.8360591143992683;0.766586097479463;0.11690327696022694;0.10665825087649919;1.0980992889387289;9.86611021264223;0.8327716261590326;1.104957974849225;1.1027818244275622;0.7738772976445375;0.11989310890814894;0.7644908813220749
22.801857;1.1012305057442975;0.8361437205989033;0.7665199459760013;0.11688761578306804;0.1066434363492813;1.0983698207563215;9.865120243658042;0.8329461751435927;1.1049270217924598;1.10287545195052;0.7738746171522719;0.11987177648652497;0.7645844423820534
22.811857;1.1011174827854646;0.8362298044780124;0.7664515719978091;0.11687113515039879;0.10662867324180575;1.0986393664750254;9.86422637641366;0.8331192252963685;1.1048992575241778;1.1029672021058625;0.7738679577450673;0.11985098263383753;0.7646801170752069
22.821857;1.1010070966526404;0.8363167385621607;0.7663810555300896;0.11685390957921216;0.10661397489682449;1.0989077105087333;9.863429720853148;0.8332903505928784;1.104874453948858;1.1030568725719039;0.7738567879997087;0.11983069955271275;0.76477735488245
22.831857;1.1008994614349763;0.8364040286123887;0.7663085742340362;0.1168360266258156;0.10659934556900778;1.0991744512630823;9.862728195574737;0.8334590766442121;1.1048524407577327;1.1031441189053584;0.7738406888772476;0.11981088490899111;0.7648756714303616
22.841857;1.100794666839417;0.8364913439427776;0.7662343872617601;0.1168175962531891;0.10658477313787813;1.0994390541623402;9.862118095547206;0.8336248982399994;1.1048329984614442;1.1032285187258877;0.773819391939748;0.11979148052903356;0.7649746115680004
22.851857;1.1006928261034856;0.8365784984922969;0.7661588149224637;0.11679874223372586;0.10657022967745541;1.0997009793783317;9.861595403464488;0.8337872996732024;1.104815892747182;1.103309684590956;0.7737927800082811;0.11977241772153542;0.7650737010978905
22.861857;1.100594066673017;0.8366654132893981;0.7660822027218657;0.11677958898699191;0.10655567910307148;1.0999598106298523;9.861156258011716;0.8339457404112138;1.1048009035806807;1.1033872880587139;0.7737608395768006;0.11975362506351821;0.7651723705662727
22.871857;1.1004985371200984;0.8367520892447358;0.7660048959594857;0.11676025690934425;0.10654107595460437;1.1002152731780483;9.860796980466358;0.8340996648505027;1.1047878023479567;1.1034610808755867;0.7737235880462092;0.1197350324587735;0.7652699575529912
22.881857;1.1004064250836587;0.8368385681440589;0.7659272313981963;0.1167408668329669;0.10652635802067349;1.1004671545246647;9.86051446008053;0.8342484877742349;1.1047763570907259;1.1035309652134744;0.773681050860241;0.11971656883289324;0.7653658284115822
22.891857;1.1003179473617484;0.8369248554219613;0.7658495318120001;0.11672154673119452;0.10651145336748322;1.1007152381101706;9.860306940881149;0.8343915307107278;1.1047663406525803;1.1035969518768967;0.7736333108561213;0.11969815956284922;0.7654594568670324
22.901857;1.1002333608995194;0.8370108426635877;0.7657721059178556;0.11670242954973924;0.10649629788774453;1.100959304524028;9.86017434005774;0.8345280191628163;1.10475754230172;1.1036590317485888;0.7735805563731174;0.1196797289826119;0.7655503958075648
22.911857;1.100152971694621;0.8370962784571618;0.7656952651889837;0.11668363577097209;0.10648084289961128;1.1011991983155933;9.860117747582134;0.8346571656782629;1.1047497975645286;1.103717166665644;0.7735230751788887;0.11966120461871457;0.7656382447366268
22.921857;1.1000770775875213;0.837180770192816;0.7656193482192896;0.11666525219610144;0.10646505420625203;1.1014348435651278;9.860138591218565;0.8347782432096621;1.1047430130349167;1.103771359936371;0.7734612023361849;0.11964252162987946;0.7657226632476073
22.931857;1.100005917467097;0.8372638051490656;0.7655447302310229;0.11664732477847042;0.10644891295882568;1.1016661353784485;9.86023840296385;0.8348906141768232;1.1047371689505485;1.1038216332914403;0.7733952480507181;0.11962363036081286;0.7658033797002319
22.941857;1.099939634929197;0.8373447967284513;0.7654718163241188;0.11662986969071788;0.10643241358476258;1.1018928570189306;9.860419221281319;0.8349937461745278;1.1047322807684539;1.1038679668621154;0.7733254478296443;0.11960450433838545;0.7658801735197537
22.951857;1.0998781863214204;0.8374231315232495;0.7654010178481598;0.11661289700870309;0.10641555588733555;1.1021146902792778;9.860683380693509;0.8350872106421773;1.1047283501323186;1.1039103117190452;0.7732519331939973;0.11958514633010611;0.7659528514572425
22.961857;1.0998212904337974;0.837498216869787;0.7653327188201332;0.11659643427661362;0.10639834162775712;1.1023312076149083;9.86103249389389;0.8351706527783542;1.1047253261486756;1.1039486051211256;0.7731747332327742;0.1195655889396829;0.7660211994810451
22.971857;1.0997685312715113;0.8375695203303836;0.7652672544245672;0.11658053137771929;0.10638077968421954;1.1025418565621623;9.8614667083135;0.8352437965811786;1.1047231123502208;1.1039827680890684;0.7730938569262618;0.11954587978319768;0.7660849455997608
22.981857;1.0997194775357644;0.8376365348939172;0.7652048934916137;0.11656524522403092;0.10636289155751309;1.1027460552125223;9.86198498340296;0.8353065391807696;1.1047216443323045;1.104012747867838;0.7730094063202162;0.11952605959043579;0.766143786374361
22.991857;1.0996736636873539;0.8376986977110752;0.7651458182785436;0.11655062331475634;0.10634471161231986;1.1029433472142152;9.862586056587615;0.8353590226394776;1.1047209228453079;1.1040385689561674;0.7729216434441638;0.1195061548568046;0.7661974540897524
23.001857;1.099630561358569;0.8377553942588575;0.7650901201538761;0.11653669609896519;0.10632628030292275;1.1031334164584836;9.86326905160981;0.835401575807772;1.1047209518097632;1.1040603241796378;0.7728310050492863;0.1194861863692889;0.7662458027960675
23.011857;1.0995896708905564;0.8378060595656217;0.7650378061808937;0.11652347326744328;0.10630763205065004;1.1033159862251574;9.864033355547933;0.8354346192459237;1.1047216621722233;1.1040780930021352;0.772738041810437;0.11946617621179265;0.7662888478901793
23.021857;1.0995506126500572;0.8378502509261152;0.7649888242684116;0.11651094364652616;0.10628878810403079;1.103490812798089;9.864878289409301;0.835458609646618;1.1047228641914206;1.1040918582952868;0.7726433050772344;0.1194461437197375;0.7663266948477779
23.031857;1.0995131247742875;0.8378876180802303;0.7649431146318334;0.11649907811820305;0.10626976203167547;1.1036577484215517;9.865802891931954;0.8354739810769258;1.1047242390663026;1.1041015167891;0.7725473203422689;0.1194261030534651;0.7663594363346596
23.041857;1.0994770169766217;0.8379178550753378;0.7649006164875183;0.11648782632347573;0.106250569536591;1.103816736863067;9.866805410259232;0.8354810881740241;1.1047253749486088;1.1041069334003117;0.7724506439363749;0.1194060690740932;0.7663871471593856
23.051857;1.0994421257935338;0.8379407591860774;0.7648612029729875;0.116477109044252;0.10623122949051128;1.1039677751629244;9.867882925008375;0.8354802006219209;1.1047258238737274;1.1041079520099404;0.7723538491222445;0.11938605998099663;0.7664099702211559
23.061857;1.099408290355547;0.8379563409527431;0.7648246609693191;0.11646682206375367;0.10621175682762395;1.1041108948516918;9.86903194737925;0.8354715445086706;1.1047251372118572;1.1041044136040914;0.7722574645875738;0.1193660977275813;0.7664281497963584
23.071857;1.0993753613393487;0.8379648199282994;0.7647907656791357;0.11645685231194583;0.10619215544813623;1.104246146382551;9.87024892575685;0.8354553260854625;1.1047228494632566;1.1040962149061884;0.7721619732609419;0.11934621269539206;0.7664419734460028
23.081857;1.0993432266661487;0.8379665083101573;0.7647593191102215;0.1164470909938146;0.10617241610203432;1.104373594772374;9.871530050513487;0.8354317112069819;1.1047184382285036;1.1040833855556245;0.7720678492000035;0.11932644623500761;0.7664517318997498
23.091857;1.0993118231425147;0.8379617272930466;0.7647300907658139;0.11643743847854199;0.10615252369143324;1.1044933484175197;9.872871362832198;0.8354008164532193;1.1047113560924848;1.1040661710882342;0.7719755814035554;0.11930684648776257;0.766457710665334
23.101857;1.099281120710978;0.8379507988323605;0.764702754221533;0.11642780338880324;0.10613246956909099;1.104605577732328;9.874269105097067;0.8353627243302747;1.1047011240238116;1.1040450049636445;0.7718856647523981;0.11928745989818025;0.7664601486961481
23.111857;1.0992510721420057;0.8379340228434933;0.764676873880831;0.11641809791949678;0.10611225427640028;1.1047104847373805;9.875719724478651;0.8353174837634666;1.1046873597066675;1.1040203343491712;0.7717985428388477;0.1192683240342208;0.7664592180022589
23.121857;1.0992215630334599;0.8379116245344008;0.764651953058347;0.11640823622267095;0.10609187988157896;1.104808282517698;9.87721976007509;0.835265117757308;1.1046697178074254;1.1039924646548498;0.7717145404401873;0.11924946633128876;0.7664551026788079
23.131857;1.0991924314724557;0.8378837560508204;0.7646275438556456;0.11639813821145538;0.10607134468834042;1.1048991748079535;9.878765879129796;0.8352056570123325;1.104647789509605;1.1039615122041688;0.7716338392172905;0.11923090705838725;0.7664480889074744
23.141857;1.0991635524274754;0.8378505436997109;0.7646033525232713;0.11638773483386862;0.10605064805228483;1.1049832829529629;9.880354875757444;0.8351391525381419;1.1046210460856052;1.1039274653637126;0.7715564911491842;0.11921266437686222;0.7664385070819374
23.151857;1.099134878592269;0.8378121066143499;0.7645792842946304;0.11637696948330796;0.10602980422945048;1.1050606055985517;9.88198330232088;0.8350656502004216;1.1045888609030765;1.1038903410913998;0.7714824345981348;0.11919475827130764;0.7664265475492964
23.161857;1.0991063321926169;0.8377685420909594;0.764555440174519;0.11636579559239714;0.10600884985464587;1.105131057125384;9.883647071815057;0.8349851695260839;1.1045505105648923;1.1038503389798169;0.7714115004541428;0.11917720602553762;0.7664121965549252
23.171857;1.099077635081294;0.8377198931281287;0.7645321040833863;0.1163541827707323;0.10598783536723275;1.1051945397915781;9.885341540723811;0.8348977404578286;1.1045051794824496;1.1038078410216015;0.7713434462238031;0.11916001185056477;0.7663953707709052
23.181857;1.0990482710163862;0.8376661058659386;0.7645096933692921;0.11634213050897332;0.10596681445263831;1.1052510186365394;9.887061712702993;0.8348035130944192;1.1044520573711931;1.1037632309436285;0.7712780161256878;0.11914316371749663;0.7663760210047859
23.191857;1.0990175688764259;0.8376070473108648;0.7644886204175827;0.11632966958352543;0.10594584092574588;1.1053005245502177;9.888802363490406;0.8347028447759942;1.1043904555082977;1.1037167362126172;0.7712149723087344;0.11912663990576382;0.7663541485246176
23.201857;1.0989848104275257;0.8375426139366773;0.7644691562283894;0.1163168468245657;0.10592496949800569;1.1053430526696701;9.8905585018473;0.8345962567629871;1.104319835693871;1.1036684680742646;0.7711541143968232;0.1191104147104879;0.7663298426431849
23.211857;1.098949358972935;0.837472832415144;0.7644514092025623;0.11630370791370455;0.10590425698701328;1.1053784655572876;9.892325718760244;0.8344843127966622;1.104239775234274;1.1036186006819022;0.7710953184023502;0.11909445625595902;0.766303302139273
23.221857;1.0989107286024924;0.8373978825388761;0.7644353676831549;0.11629028948162493;0.10588376257263138;1.1054065164632416;9.894099480838896;0.8343675553789965;1.1041499581505392;1.103567506508339;0.7710385562745339;0.11907872325171176;0.7662747965766391
23.231857;1.0988685300384828;0.8373180608664261;0.764420919553154;0.11627661933950537;0.10586354841240364;1.105426956586162;9.89587434667856;0.834246535395075;1.104050181467858;1.103515732075421;0.7709838430981057;0.11906316883807488;0.7662446196739789
23.241857;1.0988223862036597;0.8372337239504541;0.764407857162861;0.11626271596297807;0.10584367903423808;1.1054396246870333;9.897644649121936;0.8341218305004549;1.1039403564266446;1.1034638842767444;0.7709311386826146;0.11904774320053817;0.7662130801869261
23.251857;1.0987718863575229;0.8371452462565736;0.7643958871646822;0.11624858108408753;0.1058242172706731;1.1054445136053768;9.899405384486043;0.8339939498741346;1.1038205551179645;1.103412552581596;0.7708802874455583;0.11903239135240787;0.7661804884434001
23.261857;1.0987165913526318;0.8370530021606111;0.7643846483312845;0.11623418986066913;0.10580521728420954;1.1054418108861472;9.901151541455732;0.8338632296315567;1.1036910527276802;1.103362306098482;0.770831003213147;0.1190170602518951;0.7661471377661541
23.271857;1.0986560909208425;0.8369573752992086;0.7643737758329312;0.11621948996821473;0.10578671958509936;1.1054318446592666;9.902876781174948;0.8337298807040476;1.1035522662909496;1.1033137331067562;0.7707828908874473;0.11900171137046309;0.7661133588097687
23.281857;1.098590045862199;0.8368587820840699;0.7643629986302309;0.11620441551034197;0.10576875604825803;1.1054149644592426;9.904572890019649;0.8335940929321433;1.1034046374675328;1.103267430682917;0.7707355200563493;0.1189863166607796;0.7660795751127244
23.291857;1.0985181800130643;0.8367576514145483;0.7643521937091174;0.11618890433614737;0.1057513570580838;1.1053914829350138;9.906230307314942;0.8334560632588499;1.103248596791951;1.1032239081964559;0.7706884959683278;0.11897084320595513;0.7660462514331645
23.301857;1.0984402704547886;0.8366543684288191;0.764341379340567;0.11617290141362219;0.1057345496230138;1.105361697870799;9.907839640876226;0.8333159897420246;1.1030846192772918;1.1031835001949286;0.7706415035701858;0.11895525089226355;0.766013800760076
23.311857;1.098356168485472;0.8365492766419885;0.7643306993054612;0.11615635363483395;0.10571835470518964;1.1053259194475935;9.909393151279255;0.8331740354791151;1.102913246150856;1.1031463867443678;0.7705943329379971;0.11893950106885605;0.765982533707667
23.321857;1.0982658236533132;0.8364427217019732;0.7643204146914363;0.11613921451235287;0.10570278895730893;1.1052844816748704;9.910885308527535;0.8330302749817519;1.102735037156353;1.103112667063623;0.7705468511079117;0.11892355949417781;0.7659526495236082
23.331857;1.0981692380938037;0.8363350246120927;0.7643108496378594;0.11612146037765013;0.10568786882510785;1.1052377380626206;9.912313030064169;0.832884734153697;1.1025505779056346;1.1030823502815412;0.7704989630154973;0.11890739415567493;0.7659242525234271
23.341857;1.0980664012071701;0.836226417777175;0.7643023037705211;0.11610309988707496;0.1056736169955254;1.1051860317658024;9.913675692123684;0.8327375022547939;1.1023605566987866;1.1030553322218803;0.7704506373640133;0.11889097390579965;0.7658974155391453
23.351857;1.0979573403252814;0.8361170598803943;0.76429499605102;0.11608416254391984;0.10566006185760946;1.105129673936216;9.914974550670543;0.8325887755009472;1.1021657531779119;1.103031506370061;0.7704019561033272;0.11887426953457557;0.7658722778181727
23.361857;1.0978421860009413;0.8360071079060327;0.7642890346969257;0.1160646825861274;0.10564722642785355;1.105068967001486;9.916212197935467;0.832438822993663;1.1019669824684664;1.1030108641199559;0.7703531000911701;0.11885725986917524;0.7658490716251468
23.371857;1.0977210720771293;0.8358967545702337;0.764284425428558;0.11604469749825556;0.10563511978334068;1.1050042471186823;9.917391923842699;0.8322879232338158;1.101765123658989;1.1029933967462324;0.7703042774893297;0.11883994095240917;0.7658280644380546
23.381857;1.0975939876260667;0.8357861871795572;0.7642811448635304;0.11602425123211173;0.10562373853757821;1.1049359107168375;9.918516654460136;0.8321362771050856;1.1015611175212165;1.1029789456341947;0.7702556891686956;0.11882233057120717;0.7658095373419992
23.391857;1.097460787720955;0.8356755174000633;0.7642792097111709;0.11600339499634786;0.1056130755379982;1.1048644578761657;9.919588301117985;0.8319839656127402;1.1013558687299219;1.1029672259669012;0.7702075638699686;0.11880445783995797;0.7657938053619974
23.401857;1.0973213030585574;0.8355647967938009;0.7642786743264423;0.11598218889623894;0.10560312975889763;1.1047905196558325;9.92060765801998;0.8318310117915397;1.1011501608323904;1.102957967935498;0.7701601982038581;0.11878633915979496;0.7657811748130183
23.411857;1.097175391491596;0.8354540926819443;0.7642795911927961;0.11596070013075602;0.10559390934552125;1.1047147694452684;9.921574441550327;0.8316774711908577;1.100944645652045;1.1029509883353943;0.7701139343869028;0.118767965605785;0.7657718819224103
23.421857;1.097022912183565;0.8353435154127558;0.764282017879723;0.11593899980735138;0.10558542871489988;1.1046377774537204;9.922487437522367;0.831523424969996;1.1007398872406604;1.1029461329100394;0.7700690892403853;0.11874931433396121;0.7657661319824731
23.431857;1.0968636680609523;0.8352331940415646;0.7642860962049561;0.1159171607696781;0.10557770764277695;1.1045599179372463;9.923344922108399;0.8313688898864403;1.1005363787825913;1.1029431434417303;0.7700259267519739;0.11873036012002713;0.7657641740620212
23.441857;1.096697425562686;0.8351232233204059;0.7642921060023292;0.11589525276161139;0.1055707741363718;1.1044813452767959;9.924145750902222;0.8312138213234875;1.1003344976582863;1.102941610813254;0.7699846699500603;0.11871107284488272;0.7657662937108746
23.451857;1.0965240402938625;0.8350136460422108;0.7643004085010444;0.11587333809288751;0.10556466750008547;1.1044020318432723;9.924890524472929;0.8310582339737503;1.100134470810399;1.1029410950307375;0.7699454810873428;0.11869141604510004;0.7657727411578505
23.461857;1.0963434860623;0.8349045439683097;0.764311349763581;0.11585146934159188;0.10555943741015011;1.1043218325230526;9.925581772407751;0.8309022320652231;1.0999363990156372;1.1029412144092037;0.7699084605400724;0.11867135383674142;0.7657836534513399
23.471857;1.096155758378131;0.8347961283509076;0.7643252386971294;0.11582968894900465;0.10555514003520748;1.1042405557364532;9.926223200899486;0.8307458932707258;1.0997403097583198;1.102941578053521;0.7698736886077941;0.11865085547421267;0.7657990444181123
23.481857;1.095960880848949;0.8346886944973069;0.7643423828595294;0.11580803200669679;0.10555183538049183;1.1041580316504955;9.926818762173646;0.8305891696451322;1.099546204005045;1.1029416778885202;0.7698412300668518;0.11862989281883529;0.7658189044790767
23.491857;1.0957590178699286;0.8345825023527043;0.7643630666961244;0.11578652511062221;0.10554958356537812;1.104074129715885;9.92737270790796;0.83043190514748;1.0993540951633525;1.1029408782677617;0.7698110898690119;0.1186084425960451;0.7658432918995673
23.501857;1.0955505297889343;0.8344777095015389;0.7643874767965407;0.11576517529022508;0.10554843529673612;1.103988742431539;9.927890366591097;0.8302739138541361;1.0991640468015464;1.1029385525123838;0.7697831720001143;0.11858650073930004;0.7658723253956613
23.511857;1.0953359435871093;0.8343744081850895;0.7644157045702631;0.11574395766576767;0.1055484230974208;1.1039018111664902;9.928377951282009;0.8301150099250414;1.0989762038344935;1.102934238210874;0.7697572644234787;0.11856409484966109;0.7659061561938907
23.521857;1.0951158863181112;0.8342727174224429;0.7644478110890357;0.11572281589726809;0.105549560665216;1.103813395853272;9.928842102433556;0.8299549824164116;1.0987907863529365;1.1029277021762653;0.7697330497986892;0.11854128041706566;0.7659449563179926
23.531857;1.0948910311379865;0.8341728002149694;0.7644838197016028;0.11570167669753058;0.10555184265997201;1.1037237139665719;9.929290331805598;0.8297935847386111;1.0986080648061072;1.1029189547803804;0.7697101207885836;0.11851812784508763;0.7659888882935779
23.541857;1.0946621158976928;0.8340747874575145;0.7645236515206607;0.11568046377603518;0.10555524194556147;1.103633108914691;9.929731177923617;0.82963057782046;1.0984283564581958;1.1029081730952175;0.7696879850036726;0.118494715267048;0.7660380726083663
23.551857;1.0944299976346954;0.833978743884595;0.7645671105533176;0.11565910223213638;0.10555971246824318;1.1035419930473038;9.930173924919092;0.8294658357411747;1.098252004430066;1.1028955570470873;0.7696660810805624;0.11847112701736694;0.7660925782265064
23.561857;1.094195574158681;0.8338847165763548;0.7646139313341243;0.11563752300280201;0.10556519872672819;1.1034507868509584;9.93062863149727;0.8292994322295267;1.09807933022009;1.1028812834058626;0.7696437995827191;0.11844744555943802;0.766152417706253
23.571857;1.0939595985981097;0.8337927664713453;0.7646638400956918;0.11561567251475478;0.10557164439281784;1.1033598289383426;9.931105644849136;0.8291316298194847;1.0979105529530409;1.1028655731276473;0.7696205029882747;0.11842373792862579;0.7662175171378114
23.581857;1.0937226290066817;0.8337029286845612;0.7647165901732438;0.1155935170529906;0.10557899102176503;1.103269313796418;9.931614151248844;0.8289628179084755;1.0977456648603952;1.10284881284784;0.7695955865189777;0.11840005358299731;0.7662876912202556
23.591857;1.0934850979996993;0.8336151623441593;0.7647719455380609;0.11557103828701919;0.10558717150652135;1.1031793367025635;9.932160789807044;0.8287934344831791;1.0975843870620707;1.1028316643727967;0.7695685699226826;0.1183764347770267;0.7663626804988035
23.601857;1.0932473333560615;0.8335293818890301;0.7648296383343159;0.11554823401715822;0.1055961167941261;1.103089966016407;9.932749313529001;0.828623885333248;1.097426253432361;1.1028150453560486;0.7695391537098575;0.1183529249331162;0.7664422213390285
23.611857;1.093009564108559;0.8334455504078662;0.7648893679628697;0.1155251296247705;0.10560577042417445;1.1030012062480308;9.933381274427182;0.8284544859634919;1.097270708647053;1.1028000144433097;0.7695071856895837;0.11832957466955656;0.7665260919392745
23.621857;1.092771996764261;0.8333637130088756;0.7649508373250455;0.11550178177108059;0.10561608296740857;1.1029129249981497;9.934057038172172;0.8282854126773297;1.0971171894372032;1.1027876665031904;0.7694725543150731;0.11830644855923687;0.7666141166669983
23.631857;1.092534935453018;0.8332839484157236;0.765013753738697;0.11547826713940211;0.10562699055314324;1.1028249089769997;9.934776887657955;0.8281167019701534;1.096965191816312;1.1027790543834886;0.7694351190673363;0.11828362337494021;0.7667061154685987
23.641857;1.0922988576979213;0.8332063236509669;0.7650777846212636;0.11545467135274148;0.10563840917156311;1.102737015749708;9.935541842442428;0.8279483228705286;1.096814286771101;1.1027751464279445;0.7693947068417336;0.11826117612328627;0.7668018397546404
23.651857;1.0920643994171446;0.8331308684282591;0.7651425214067418;0.1154310844448994;0.10565025055599785;1.1026492758563846;9.936353288752636;0.8277802241729328;1.0966641386576708;1.1027767810450952;0.7693511182619857;0.11823916982827137;0.7669009799465809
23.661857;1.0918322924417163;0.8330575384119676;0.7652074775888047;0.11540759812614867;0.1056624408209036;1.1025618690743262;9.937211732914479;0.8276123276405866;1.0965146053271182;1.1027845930495064;0.7693041891553912;0.11821764542301001;0.7670032459028201
23.671857;1.0916032892979188;0.8329861678388903;0.7652721268760483;0.11538430243116934;0.10567492843914186;1.1024750131942542;9.93811594208559;0.8274445215210136;1.0963658563584444;1.1027989876979547;0.7692539032215518;0.11819662589751341;0.7671084389784336
23.681857;1.0913780909145383;0.8329164371078775;0.7653359694764368;0.11536128185693055;0.10568768232465976;1.1023888944825198;9.939063049099126;0.8272766848577713;1.0962183545188917;1.1028201555686503;0.76920042716825;0.11817612400866596;0.7672164674823212
23.691857;1.0911573157680157;0.8328478851580802;0.7653985637747776;0.11533860951771713;0.10570068822733017;1.1023036805632127;9.940049004579738;0.827108759990866;1.0960726867091053;1.1028480665292189;0.769144033257417;0.11815614718015349;0.7673273166341302
23.701857;1.0909415154302253;0.832779954412631;0.7654594965300308;0.11531634105402915;0.10571394627513368;1.1022195400828658;9.941068492276466;0.8269407763828112;1.0959294099066854;1.1028824967066246;0.7690850019681497;0.1181367054426906;0.7674410007990177
23.711857;1.0907312161505576;0.8327120559611182;0.7655183575239827;0.11529451481748389;0.10572746634702077;1.1021366436881572;9.94211488295121;0.8267727807910004;1.0957890235004566;1.102923128892319;0.7690236011916911;0.11811781528914121;0.7675575273158696
23.721857;1.0905269698387692;0.8326436564425457;0.7655747478480168;0.11527315507259618;0.10574126321677013;1.1020551355178783;9.943181050706412;0.8266048420122717;1.0956520342610103;1.1029696498534949;0.7689601306007436;0.11809949476476614;0.7676768865196492
23.731857;1.0903293629240816;0.8325743170278012;0.7656282915250291;0.11525227427614783;0.10575535718105197;1.1019750566777173;9.944260362221941;0.8264371427619578;1.0955190091294555;1.1030218147148412;0.7688949565627383;0.1180817602403501;0.7677990490751349
23.741857;1.090138920376024;0.8325036632218092;0.7656786543856196;0.11523188070728431;0.105769773729264;1.1018963162409996;9.945347062679264;0.8262699888021713;1.0953905593295163;1.1030795271441993;0.7688285272484271;0.11806462435969019;0.7679239727433093
23.751857;1.0899559710307487;0.832431379115576;0.7657255488405275;0.11521198677993762;0.10578453472037072;1.10181880836882;9.946436271230006;0.8261037379157373;1.0952673040659056;1.103142908774788;0.7687613564988232;0.11804809024915837;0.7680516496422818
23.761857;1.0897806544218172;0.8323572390261224;0.7657686959950248;0.11519260783240821;0.10579965109053553;1.1017425371231955;9.947524097481494;0.8259387381254988;1.0951498136467974;1.1032122937330195;0.7686939368524864;0.1180321490993873;0.7681821382388903
23.771857;1.0896130365991046;0.8322811079030541;0.7658077985252182;0.11517375703425785;0.10581512737207774;1.1016675629617896;9.948607709253821;0.8257752954057047;1.0950385116585792;1.103288127400871;0.7686266567167549;0.11801678451461087;0.7683155500025941
23.781857;1.0894531081535597;0.8322029112239767;0.765842577562951;0.11515544263875328;0.10583097364226023;1.1015938751959307;9.94968474016183;0.8256136581075222;1.0949336490267327;1.1033708170414174;0.768559824995724;0.11800197714616191;0.7684520826596413
23.791857;1.0893006777051877;0.8321226252931276;0.765872841029426;0.11513766223689985;0.1058472130164348;1.1015213786974887;9.950752457506466;0.8254540065196698;1.0948354194120695;1.1034606600093053;0.7684937397226725;0.11798770861840088;0.7685920451155605
23.801857;1.0891553175474613;0.8320402738070738;0.7658985013635938;0.11512039518948544;0.10586387714629658;1.1014499836338334;9.951807798232217;0.8252964709868305;1.0947441025197466;1.1035578961765449;0.768428716874813;0.11797396728180459;0.7687357718644425
23.811857;1.0890163882173196;0.8319558956246312;0.7659195323455539;0.11510360240224578;0.10588099393332076;1.1013796960842461;9.952848321021014;0.8251411720580122;1.0946601131406777;1.1036627722080685;0.768365108557934;0.11796074749283317;0.7688835300181809
23.821857;1.0888831568812452;0.8318695196335385;0.7659359329480726;0.1150872326783794;0.10589857672342692;1.1013106447097158;9.953872997333066;0.8249882436350885;1.0945839454649173;1.1037755378008673;0.7683033101980361;0.11794803834330751;0.7690354847371759
23.831857;1.0887549656792201;0.8317811499589267;0.7659477202482096;0.11507123116005132;0.10591662032680717;1.101243029586684;9.954882305141767;0.8248378571903819;1.0945160568223218;1.1038964476671957;0.7682437006537527;0.11793581980838003;0.7691916978956149
23.841857;1.0886313216930574;0.8316907551660089;0.7659549334613207;0.11505554888944752;0.1059351068256531;1.101177050566759;9.955877782153427;0.8246902739112247;1.0944567717853844;1.10402581266813;0.7681865535755508;0.11792407770422346;0.7693521605217016
23.851857;1.0885118585076394;0.8315983208868691;0.7659576384044965;0.11504014824844738;0.10595402015995738;1.101112883898486;9.95686100882861;0.8245458557433774;1.0944062599591848;1.1041640327030025;0.7681320392828258;0.11791281799541133;0.7695168198573233
23.861857;1.0883962169970793;0.8315039281646653;0.765955926741166;0.11502500363710189;0.10597335873679598;1.1010506652130068;9.957832790265648;0.8244049720131904;1.0943645280055228;1.1043115865360646;0.7680802969520514;0.11790206106107758;0.7696856012781531
23.871857;1.0882839597294454;0.8314077464745435;0.7659499150567338;0.1150101004966326;0.10599313535616685;1.1009904486693394;9.958793352422619;0.8242679036393348;1.0943313940818622;1.1044690075378742;0.7680314677707788;0.11789182611502673;0.7698584603018562
23.881857;1.0881745579817033;0.8313099667298129;0.765939726363687;0.11499542714534196;0.10601336659666795;1.1009322218138184;9.959742920384326;0.8241348455014531;1.0943065213427963;1.1046368496504368;0.7679856949339257;0.11788212277609322;0.7700354009314193
23.891857;1.0880673988236567;0.8312107955035657;0.7659254607512124;0.11498096293394432;0.10603406121165203;1.1008759187502972;9.960682096994418;0.8240059617409136;1.094289535586246;1.1048156212513849;0.7679431019696752;0.1178729492380511;0.7702164422724271
23.901857;1.087961849610243;0.8311105422140563;0.7659072235887295;0.11496667861229792;0.10605521446655718;1.1008213589041012;9.961611877371412;0.8238814378397604;1.0942801278063328;1.1050056671096384;0.7679037453860547;0.1178642919194165;0.7704016384164418
23.911857;1.0878573840739227;0.8310096773281889;0.7658852047419086;0.11495254694366391;0.10607680850070036;1.1007682694890695;9.962533032602567;0.8237615146935504;1.0942780663175102;1.1052070436978747;0.7678676055751985;0.1178561254555064;0.7705911195877353
23.921857;1.0877536332547875;0.8309087837924146;0.7658597087616847;0.11493854900608401;0.10609881632501579;1.100716403587793;9.963445610308998;0.8236465017170672;1.094283151843642;1.1054194964752297;0.7678346467863791;0.11784841518346931;0.7707850348753174
23.931857;1.0876503152455401;0.830808495500151;0.7658310872642916;0.11492467412875483;0.10612120944533093;1.1006655663927767;9.964349475786431;0.8235367672839653;1.0942951992483072;1.1056425786803425;0.7678049148190857;0.11784112314903135;0.7709834414182396
23.941857;1.0875471583439595;0.8307094773833901;0.7657996336497817;0.11491091244269006;0.10614396229074463;1.100615549178024;9.965245111777909;0.8234327052346889;1.0943140970702014;1.105875806848329;0.7677786025233055;0.1178342105553867;0.7711862399446774
23.951857;1.0874439046467816;0.8306124061451196;0.7657655298117513;0.11489723997097297;0.10616704697005358;1.1005660910099804;9.966133717100991;0.8233346918919933;1.0943398504526647;1.1061186958228488;0.7677560154824276;0.1178276394752605;0.7713931900486998
23.961857;1.087340362893055;0.8305179313965935;0.7657288522504269;0.11488361391202445;0.10619042786016308;1.1005169260396503;9.967016983461013;0.8232430631104979;1.09437248054737;1.1063706447870665;0.7677374519253688;0.11782137932655921;0.7716039725687466
23.971857;1.0872364409646853;0.8304266294161168;0.7656895890313484;0.11486998703459392;0.10621406504556462;1.100467871200833;9.96789686558923;0.8231581447526739;1.0944118620325345;1.1066308373827884;0.7677231086702554;0.11781540520577662;0.7718182400080067
23.981857;1.0871321593469836;0.8303389908436947;0.7656476550984384;0.11485632232516191;0.10623792416564881;1.1004188481483972;9.968775066810995;0.8230803131915816;1.0944576655765017;1.1068982999060224;0.7677130996943216;0.11780968862346893;0.7720356425564658
23.991857;1.0870276831799839;0.8302554403764945;0.7656029356408497;0.11484259471558088;0.10626198227238291;1.100369834704917;9.969652103950835;0.8230099985967985;1.094509417669123;1.107172036520524;0.7677074996886181;0.11780419613194655;0.7722558125127269
24.001857;1.0869233139909722;0.8301763237524149;0.7655553446433561;0.11482878461873221;0.10628621781886376;1.1003207986529446;9.970526358849698;0.8229476015636867;1.0945665900737651;1.1074510789485645;0.7677063300077898;0.11779889364614379;0.7724783161516808
24.011857;1.0868193732499447;0.8301018613879494;0.765504820825318;0.11481486850739184;0.10631059547597436;1.10027161107577;9.971394023688836;0.8228934159598745;1.094628677023946;1.1077344160176499;0.7677095693621618;0.11779375213605263;0.7727026665399485
24.021857;1.0867160831656182;0.8300321362989085;0.7654512626289499;0.11480081472576609;0.10633506523896481;1.1002219670181907;9.972250014968338;0.8228476234424048;1.0946952552940308;1.1080208898724155;0.7677172231190976;0.11778875350665828;0.7729284141013854
24.031857;1.0866135662884888;0.8299671498316148;0.7653944811969599;0.11478658969520256;0.10635957193612251;1.1001714037992076;9.97308900544336;0.822810313037258;1.0947659638919067;1.1083092047846697;0.7677293440693924;0.11778388743799267;0.7731551974004914
24.041857;1.0865119180880485;0.8299069184085025;0.7653341960834101;0.11477216686954025;0.10638406681307182;1.1001194229980695;9.973906347255642;0.8227815220517506;1.0948403969938656;1.1085980612623123;0.7677459434140466;0.11777914149765209;0.7733827126705883
24.051857;1.086411295893939;0.8298515267136708;0.7652700669231474;0.11475752924887907;0.10640852032059572;1.1000656110417784;9.974698968467807;0.8227613315261535;1.094918067117707;1.1088862497915615;0.7677668946447209;0.11777449788280801;0.77361070344327
24.061857;1.0863120118660228;0.8298010666017366;0.765201756748944;0.11474266524408361;0.10643293082141311;1.1000096867874236;9.975465933002566;0.8227499509908863;1.094998485207644;1.1091726620833784;0.7677919431802819;0.1177699376906823;0.7738389860465332
