time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.071857;1.086214552085345;0.8297555178452265;0.7651290209979273;0.11472756775099698;0.10645732281510804;1.0999514649039823;9.976208093305624;0.8227476815790623;1.0950812247689443;1.1094562888062354;0.7678207606107706;0.11776544406688244;0.774067416055364
24.081857;1.0861194960853653;0.8297146851825944;0.7650517489424307;0.11471224070107484;0.10648173386248792;1.0998907751981883;9.976926461430748;0.8227547598722484;1.0951659384906849;1.1097361895963667;0.767852957269582;0.11776100369939528;0.7742958140272203
24.091857;1.0860274290760201;0.829678249546985;0.7649698800440483;0.11469670028470479;0.10650620062617995;1.0998274073687637;9.977620396573137;0.8227712358860326;1.0952523693945573;1.1100114375880588;0.7678881116722771;0.11775660974879076;0.7745239464510765
24.101857;1.0859388832555643;0.8296459062864409;0.7648833317914511;0.1146809658867666;0.10653075732133037;1.0997611015232287;9.978287667213573;0.8227970015704752;1.0953403289397612;1.110281107145328;0.7679258646757616;0.11775226153219315;0.7747515552529777
24.111857;1.0858542963427125;0.8296174539473661;0.7647920658329127;0.11466505862099827;0.10655543980916098;1.099691567131017;9.97892640802447;0.8228319104271181;1.095429657008705;1.1105443580509315;0.7679659947272263;0.11774796141758624;0.774978372311628
24.121857;1.0857740385656598;0.8295927565170075;0.7646961581447361;0.11464901332896277;0.1065802790995807;1.099618528063239;9.979536439804361;0.8228758379547305;1.0955201944510715;1.11080055327041;0.7680083852416211;0.11774371531768224;0.775204119783502
24.131857;1.0856984851571811;0.8295716743961706;0.7645957614776251;0.11463288851895732;0.10660528953988808;1.0995417869547224;9.980118685604223;0.8229286324736501;1.095611743472317;1.11104925494157;0.7680529227483098;0.11773953329034084;0.7754285154455454
24.141857;1.0856280452273694;0.8295540298221303;0.7644910412193915;0.11461676704527857;0.10663046461318787;1.0994612503575592;9.980673917333103;0.8229900685812359;1.0957040708842458;1.111290140172347;0.768099431282348;0.11773542853972496;0.7756512767061466
24.151857;1.085563179466227;0.8295395894869272;0.7643821907916882;0.11460074766085337;0.10665577882170041;1.0993768946986253;9.981201835292275;0.8230598604810052;1.0957969679648003;1.111523009007075;0.7681476786871024;0.11773141808922868;0.7758721185082362
24.161857;1.0855044049082878;0.8295280673350844;0.7642695074804359;0.11458493101117562;0.10668119376649746;1.099288800790261;9.98170090938463;0.8231376664673326;1.0958902325583562;1.1117478347113277;0.7681974181512469;0.11772751762305537;0.7760907313142563
24.171857;1.0854521980799074;0.8295191486434613;0.764153405000166;0.11456941075097613;0.10670666921796378;1.0991972925887838;9.982169072416825;0.8232230782140578;1.0959835649362215;1.1119647291367643;0.7682484112932484;0.11772373013930906;0.7763067839853934
24.181857;1.085406834770195;0.8295125218478213;0.7640343264779513;0.11455427528121499;0.10673217313373376;1.0991029449179055;9.982604474556627;0.8233156466588099;1.0960765351662645;1.1121738364788358;0.7683004168506548;0.11772004626841578;0.7765200080205636
24.191857;1.085368287601803;0.8295079156574382;0.763912656545492;0.11453961411483558;0.10675768357677945;1.0990063845956966;9.98300565655457;0.8234149388896916;1.0961686627253961;1.1123752471899748;0.7683531782320766;0.11771645828493238;0.776730245583135
24.201857;1.0853362370860247;0.8295051421727105;0.763788692220349;0.11452551861826435;0.10678318225483041;1.0989081302878405;9.983371356518806;0.8235206036257544;1.0962594771963472;1.1125689955312015;0.7684064185009133;0.11771296741145981;0.7769373735224152
24.211857;1.085310150441825;0.8295041347589768;0.7636626729914218;0.11451207687928969;0.10680864560987635;1.0988086001048882;9.983700957850983;0.8236324542431965;1.0963484881335102;1.112755107901564;0.7684598136299922;0.11770958038958305;0.7771412630674996
24.221857;1.085289368119288;0.8295049242669783;0.7635348693077213;0.1144993681486218;0.10683403874939795;1.0987082093921423;9.983995587185987;0.823750512477658;1.096435129414186;1.1129336588950134;0.7685129532333368;0.11770630910843413;0.7773418497467979
24.231857;1.0852731704522343;0.8295075432524533;0.7634056600784006;0.1144874573026145;0.10685931393617094;1.0986074505590748;9.984258117857197;0.8238749132853508;1.0965187734341506;1.1131048019499525;0.76856534157491;0.11770317226876634;0.7775391732614438
24.241857;1.0852608004401532;0.829511984084999;0.763275526312954;0.11447639329802303;0.10688441385743921;1.0985068652759025;9.984491970396178;0.8240057472551244;1.0965988545621095;1.113268713504357;0.7686164461581134;0.11770018919730461;0.7777333441010026
24.251857;1.08525150390798;0.8295182349742317;0.7631450041898892;0.1144662160457108;0.10690927689742338;1.0984069316918645;9.984700702224643;0.8241429984178131;1.0966749706601207;1.1134254932458056;0.768665752382753;0.1176973730077012;0.7779245074267267
24.261857;1.0852446241525555;0.8295262538810265;0.7630146528651671;0.11445696451595314;0.1069338390064406;1.0983079941700125;9.984888708809068;0.8242865411958855;1.0967468116354246;1.1135751594363796;0.768712809158179;0.11769473902223418;0.7781128079206843
24.271857;1.085239639236423;0.8295358728948825;0.7628850198477503;0.11444867606627061;0.10695803236212065;1.0982102724242158;9.985061089946363;0.8244361161102538;1.096814034248176;1.1137177231386601;0.7687572712686329;0.11769231958620148;0.7782983496541195
24.281857;1.085236106716238;0.829546746819986;0.7627566006824248;0.11444137979525187;0.10698178428959348;1.0981138686654885;9.985222275038796;0.8245913392424028;1.096876241519745;1.113853208248613;0.7687989219314364;0.11769016422865487;0.7784811937841248
24.291857;1.08523360717099;0.8295584029918371;0.7626298397552776;0.11443509281784148;0.10700501478163531;1.0980187724358967;9.985375209025188;0.8247517683434183;1.0969330144307639;1.1139816580876678;0.7688376587143957;0.11768833327312635;0.778661372129054
24.301857;1.0852317232075632;0.8295703858378521;0.7625051649891226;0.1144298231732356;0.10702763770301586;1.0979249337115802;9.985521454448815;0.8249169692136121;1.0969839562004546;1.114103194501184;0.7688734680696894;0.11768689384738322;0.778838873754158
24.311857;1.0852300347911858;0.829582382556794;0.7623829854738923;0.11442557892221027;0.10704957011470603;1.0978323465796076;9.985661322470234;0.8250865504203613;1.097028772088915;1.114218001826458;0.7689064302016527;0.11768590512510534;0.7790136549680114
24.321857;1.0852281206226173;0.8295941906818617;0.762263660687258;0.11442237477470141;0.10707073707842969;1.0977410681462134;9.985793948570635;0.8252601583066947;1.0970673198409384;1.1143262179488491;0.7689367249866055;0.11768540057583178;0.7791856836072615
24.331857;1.0852255480871338;0.8296055982920294;0.7621475043547292;0.11442022854050958;0.10709106740254248;1.0976512075694982;9.98591761987312;0.825437443990013;1.097099569833906;1.114427909895857;0.7689645732771427;0.1176853890152936;0.7793549360276648
24.341857;1.0852218351341087;0.8296163831845275;0.7620348199399373;0.1144191543003277;0.10711048946607524;1.0975628555244021;9.986030393686832;0.825618038758802;1.0971255441292438;1.1145231647219347;0.7689901625125293;0.11768586916439651;0.7795213453746108
24.351857;1.0852164575015117;0.8296264396528585;0.761925924951323;0.11441915796242531;0.1071289279277624;1.0974759340420428;9.986130485205688;0.8258015536312316;1.0971453154905606;1.1146121719489936;0.7690136434786637;0.117686841566027;0.7796847790024927
24.361857;1.0852089326656058;0.8296358198159742;0.7618211488009784;0.11442023450422907;0.1071462997393456;1.0973901157642918;9.986216114446375;0.8259875914522313;1.0971590305400392;1.1146952039205678;0.769035152678012;0.11768831025538701;0.7798450393276741
24.371857;1.0851988207805767;0.8296446176145664;0.761720826405622;0.11442236913630728;0.1071625160416756;1.0973048972996375;9.986285159967231;0.8261757485526039;1.0971669106497255;1.1147725037009388;0.7690548066528787;0.11769027154897116;0.7800018367334407
24.381857;1.085185612815389;0.8296528466081169;0.7616252842212023;0.11442554158897239;0.10717749312109172;1.0972197281565237;9.986335028645126;0.8263655802349015;1.0971692381279974;1.1148442199301385;0.769072727506504;0.11769270311274181;0.7801547831530395
24.391857;1.0851686950944484;0.8296604175691953;0.7615348138753225;0.11442973264766906;0.10719116352340795;1.0971340841247492;9.986362924381538;0.8265565541982308;1.097166291213101;1.114910456810768;0.7690890967679621;0.11769556937033707;0.7803034543397727
24.401857;1.0851474647798498;0.8296672395607781;0.7614496908263243;0.1144349281045595;0.10720347696918538;1.0970474444162;9.986366245312192;0.8267480268407732;1.097158236505567;1.1149713246429493;0.769104134779402;0.11769883389931139;0.7804474339706312
24.411857;1.0851215185415284;0.8296733631502146;0.7613702290116356;0.1144411122619164;0.10721439042236523;1.0969592373100006;9.986342817089515;0.826939240469765;1.0971451257349707;1.1150269223433942;0.7691180168772687;0.11770246186530155;0.7805862747872183
24.421857;1.0850907837149266;0.8296790209621151;0.7612967722840481;0.11444826037472539;0.10722385938671747;1.096868877467933;9.986290826664437;0.8271293592739604;1.0971270006125033;1.1150773035750168;0.7691308382545308;0.11770641427721426;0.7807194523515486
24.431857;1.0850554730559479;0.8296845964765323;0.7612296175831447;0.11445633705710027;0.10723184201491257;1.0967758716284879;9.986208595849767;0.8273175592479786;1.0971039689986215;1.115122439258115;0.7691426439040983;0.11771064570749136;0.7808464171132351
24.441857;1.0850159049594323;0.8296905797857093;0.7611689885966242;0.1144652924118405;0.1072383089983697;1.0966798428381126;9.986094941913347;0.8275031329952283;1.097076278270012;1.1151621800001843;0.769153436556347;0.11771510804186718;0.780966715142922
24.451857;1.0849723980977375;0.8296974924478356;0.7611150883185955;0.11447505941982139;0.10724324489675256;1.0965804243695392;9.985949713452305;0.82768553092423;1.0970443745397414;1.1151962921848502;0.7691631376722781;0.11771975301182877;0.7810800204772643
24.461857;1.0849253760704771;0.8297058528725928;0.7610681160887292;0.1144855584125694;0.10724664053454193;1.0964771324965876;9.985773272217326;0.8278643101285629;1.0970088386960188;1.1152245622105676;0.7691715752310022;0.1177245327069135;0.7811860609123239
24.471857;1.0848755119798736;0.8297162063456415;0.761028234033249;0.11449670030371731;0.10724848503214426;1.0963694069825671;9.98556557947449;0.8280390638414663;1.096970275617369;1.1152468445361885;0.7691785096841728;0.11772940194044196;0.7812845720652679
24.481857;1.0848236460137495;0.8297291286270078;0.7609955328833065;0.1145083883383857;0.10724876237858401;1.0962568108370605;9.985326029807652;0.8282094002509449;1.0969292863894688;1.1152630322443398;0.769183642435051;0.11773431705295638;0.7813753048474479
24.491857;1.0847705685523472;0.8297451645409518;0.7609699877686128;0.11452052474359145;0.10724745439966518;1.0961391090008428;9.985053891287013;0.8283749728685159;1.096886513399128;1.115273044856408;0.7691866071351325;0.11773922844885859;0.781458033527816
24.501857;1.0847169593391597;0.8297647341893906;0.7609514565364653;0.11453301749431521;0.10724454918908181;1.0960161704221898;9.984748938812217;0.8285355048805109;1.0968426502356978;1.1152768190003899;0.7691869768302956;0.11774407961079408;0.7815325679931854
24.511857;1.084663466502608;0.8297880858565937;0.7609397489020657;0.11454578445762631;0.10724004968902684;1.095887890963311;9.984412126654615;0.82869075112772;1.0967983505491825;1.1152742660398696;0.769184305079142;0.11774882219878112;0.7815987893444418
24.521857;1.0846107432699588;0.8298153604544072;0.7609346805720624;0.11455875638598524;0.10723397566054435;1.0957541393004762;9.984046178473202;0.8288404608651326;1.0967541472358555;1.1152652728455414;0.7691781973506958;0.11775343171129013;0.7816566676151717
24.531857;1.0845594392230826;0.8298466838173014;0.7609360827625652;0.11457187440261289;0.1072263586838932;1.095614681745381;9.983655610932226;0.8289844117561938;1.0967104740676434;1.115249764248937;0.769168371402231;0.1177579047233961;0.7817062048579145
24.541857;1.0845102038999834;0.8298821761897881;0.7609437950098731;0.11458508002394655;0.10721723841133009;1.095469157068549;9.983246143488307;0.8291224502012254;1.0966677058284569;1.1152277470147403;0.7691546386120425;0.11776224569052347;0.7817473736625923
24.551857;1.0844636802489598;0.8299219429121049;0.7609576270390781;0.11459830695499096;0.10720666168543974;1.0953171155009735;9.982824223892402;0.8292544849701357;1.0966261851519583;1.115199265642818;0.7691368051496174;0.11776645651752501;0.7817801352678732
24.561857;1.0844204833132438;0.8299661212300933;0.7609773404701219;0.11461148664984941;0.1071946781990868;1.095158122543269;9.982396417302066;0.8293804776286984;1.0965862545281173;1.1151643092553802;0.7691146088685181;0.11777053193757767;0.7818044917184691
24.571857;1.0843811866891766;0.8300149084917191;0.7610027203314226;0.11462456497687819;0.10718133463370019;1.0949918830775158;9.981968133442424;0.8295004558027744;1.0965482331354632;1.1151227701096098;0.7690877598008486;0.11777446214191262;0.7818205197082119
24.581857;1.0843462916190356;0.8300685277775138;0.7610336352882825;0.11463751361016089;0.1071666750680441;1.0948182764198402;9.981542583770269;0.8296145118268504;1.096512381444152;1.1150744214199924;0.769056014865894;0.11777823205524718;0.7818283649894127
24.591857;1.0843162057511342;0.8301271914448205;0.7610700036035072;0.11465032422324925;0.1071507523307977;1.0946373229150619;9.981120732006097;0.8297227419648769;1.0964789534038746;1.1150188755350643;0.7690191889149267;0.11778181321875726;0.7818281780928298
24.601857;1.0842912677116654;0.8301910743554065;0.7611117653908918;0.11466299556135172;0.1071336410243898;1.0944491873918216;9.980702006635024;0.8298251696452377;1.0964482639557376;1.114955629196164;0.7689771036703259;0.11778516770995835;0.7818200325750871
24.611857;1.0842717252869072;0.8302602654926123;0.7611588899466248;0.11467553216370914;0.10711543360440617;1.0942542328749185;9.980285382689251;0.829921745184022;1.0964206495562672;1.1148842211242054;0.768929585629669;0.11778826716632947;0.7818039196835097
24.621857;1.0842576698977924;0.830334740020764;0.7612113367673627;0.11468795132447411;0.10709622564639441;1.0940530686246668;9.979870310945957;0.8300123998864833;1.096396365191629;1.114804377166778;0.768876539571343;0.11779110358959108;0.7817798406750137
24.631857;1.0842490495466444;0.830414400252626;0.7612690070060734;0.11470028434242095;0.10707611275207932;1.0938465082045958;9.97945726836112;0.8300970758837563;1.096375551620475;1.1147160349757863;0.7688180182801689;0.11779368205086399;0.7817478985828948
24.641857;1.0842457384174524;0.8304991264022507;0.7613317534716527;0.11471257003911417;0.10705519680832833;1.0936353996151094;9.979048001081047;0.8301757338879686;1.0963582797225637;1.1146192848145764;0.7687542538805783;0.11779601069998957;0.7817083090966237
24.651857;1.084247616232297;0.830588771131795;0.7613993996850404;0.11472484372276781;0.10703358439116036;1.0934204730090795;9.978645145415813;0.8302483789000197;1.0963445965305958;1.1145143746449275;0.76868564709688;0.11779810229566928;0.7816613328316819
24.661857;1.084254686568228;0.830683148302351;0.7614717182082883;0.11473712774081178;0.10701137885069924;1.0932023589271067;9.978251487261149;0.8303151038041107;1.0963345460363445;1.1144017495462184;0.7686127058061433;0.11779998190925176;0.781607165577499
24.671857;1.084267152785362;0.8307820733036935;0.7615484106404964;0.11474943123744677;0.10698868024099314;1.0929816913193293;9.977869670034595;0.8303761009015485;1.096328197702517;1.114281963638316;0.7685359413047193;0.11780168824745968;0.7815458680935775
24.681857;1.084285343134352;0.8308854044445615;0.7616291495106317;0.11476175847719464;0.10696559088236417;1.0927591362732978;9.977502504516673;0.8304316131176033;1.0963257236443278;1.1141555534136542;0.7684557940849855;0.11780326547422378;0.7814774053304046
24.691857;1.0843095471075501;0.8309930455466507;0.7617136465027216;0.11477411755549514;0.10694221275135161;1.0925353519309637;9.977153615913375;0.8304818744756995;1.096327446025217;1.1140230458985887;0.7683726624806878;0.11780475257160021;0.7814017393261921
24.701857;1.0843399230344468;0.8311049390170883;0.761801648856696;0.11478652125139369;0.10691863737063438;1.0923109602130323;9.976827594693543;0.8305270931460237;1.0963337441001315;1.113884991401959;0.7682869797127982;0.11780617846444855;0.7813188807054924
24.711857;1.0843765518115471;0.8312210444321886;0.7618928693500104;0.11479898245649943;0.10689493898164155;1.0920865710867957;9.976528979855207;0.8305674418696599;1.096344882459928;1.113741881650213;0.7681992460364712;0.11780756209418301;0.7812289131698511
24.721857;1.0844195114944646;0.8313412953912681;0.761986958084642;0.11481150934793642;0.10687117429171067;1.0918628732039983;9.976260744894743;0.8306030142977496;1.0963609516533561;1.113594085757305;0.7681099931000438;0.1178089131383773;0.7811320185628993
24.731857;1.084468849946748;0.83146555117466;0.7620835341577605;0.11482410269104532;0.10684738610681271;1.0916407095213319;9.976023229500411;0.830633830038769;1.0963819559433017;1.1134419046325499;0.7680197071055831;0.11781023553207871;0.7810284737183453
24.741857;1.0845245317611723;0.831593545941008;0.7621821867347136;0.1148367641509566;0.10682360994868473;1.0914210519251193;9.9758139696036;0.830659935894595;1.0964078619830753;1.1132855923750922;0.7679287796602562;0.11781153373100813;0.7809186323788823
24.751857;1.084586422390415;0.83172487276098;0.7622824312420532;0.11484950845557551;0.10679988128401563;1.0912049102314318;9.975628390429778;0.8306814691356442;1.096438567164314;1.1131252769198414;0.7678375144385556;0.11781281927050596;0.7808029022352809
24.761857;1.0846542940006496;0.8318589815962799;0.7623836773696236;0.1148623610981934;0.10677623989629371;1.090993199315803;9.975461199239923;0.8306986192929615;1.0964739326822008;1.1129609613306086;0.7677461427763669;0.11781412101138802;0.7806817070664448
24.771857;1.0847278564233775;0.8319951295623933;0.7624852359494723;0.11487534751443798;0.1067527334084453;1.0907866094442833;9.975308389047983;0.8307115800452965;1.0965138584859118;1.1127926573176812;0.7676548428630448;0.11781549715428108;0.7805554715854753
24.781857;1.0848068004266977;0.8321323743728456;0.762586387494682;0.11488848519975021;0.10672941884422345;1.090585602210684;9.97516860462571;0.8307205369181991;1.096558256694665;1.1126204401606967;0.7675637698896111;0.11781703943297006;0.7804246310275826
24.791857;1.0848908102440766;0.8322696829167447;0.7626864742774103;0.11490177862139903;0.10670635702813175;1.0903905123867812;9.975042645062677;0.8307256888815937;1.0966069287577531;1.1124443629695606;0.7674730595875161;0.1178188633273029;0.7802896317541929
24.801857;1.084979517736318;0.8324060566879357;0.7627849011066266;0.11491522385345253;0.10668360429460032;1.0902016486202644;9.97493206348016;0.830727278743633;1.0966594843948907;1.1122644014852208;0.7673828180153482;0.11782108604547002;0.7801509283517326
24.811857;1.0850724653049135;0.8325405927608107;0.7628810474841157;0.11492882162558135;0.10666120974579513;1.0900193707977504;9.974838241312792;0.8307255956154093;1.0967154164757944;1.1120804884887574;0.7672931176660552;0.11782380497824596;0.7800089810184255
24.821857;1.0851691262428367;0.8326725110158429;0.7629742502455708;0.11494257624657246;0.10663921511388698;1.0898441138326667;9.974762164919348;0.8307209756734504;1.0967742355525851;1.1118925528160994;0.7672039562790477;0.11782708892815526;0.7798642493454156
24.831857;1.0852689510607876;0.8328011924846276;0.7630639184110743;0.11495648212163115;0.10661765367827325;1.0896763744746525;9.974704298241269;0.8307138498124695;1.0968354886774405;1.1117005395364896;0.7671152160199926;0.1178309838115979;0.7797171953335241
24.841857;1.0853714286235518;0.8329261851556924;0.7631496487378578;0.11497052561538892;0.1065965547678445;1.0895167344930294;9.97466404012573;0.8307048154413732;1.096898721051661;1.1115044556359837;0.7670267215349632;0.11783553012330648;0.7795683010911184
24.851857;1.0854761196619074;0.8330471380919503;0.7632312270788892;0.11498469976188318;0.10657595110259734;1.0893658640687964;9.974639646626333;0.8306946356283895;1.096963461805015;1.111304448605542;0.7669383357417866;0.11784077920154372;0.7794180778581008
24.861857;1.085582624971521;0.8331637283358412;0.7633085492546438;0.11499900894306017;0.10655587715226182;1.0892244478351296;9.974628954106345;0.8306841557307685;1.0970291557695613;1.1111008728580913;0.7668499759024129;0.11784679158544142;0.7792670489446883
24.871857;1.0856905228744633;0.8332756362204701;0.7633815638706188;0.11501346351626657;0.1065363582039798;1.089093143917789;9.974629675201758;0.8306742301799571;1.0970950921818468;1.1108942964389075;0.7667615891439424;0.11785362374311878;0.7791157125680315
24.881857;1.0857993279451517;0.8333825643107752;0.7634502684905548;0.11502807660499484;0.10651739915070751;1.0889725885900745;9.974639310752549;0.8306656677092115;1.0971604891908397;1.110685426067392;0.7666731466801336;0.11786132161427466;0.7789644855339517
24.891857;1.0859085263659858;0.8334842831096743;0.7635147236702133;0.11504286197529628;0.1064989867087746;1.0888633152074743;9.974655518412298;0.8306591655532949;1.0972246546263829;1.1104749683666657;0.7665846249122173;0.11786992227495628;0.7788136658621818
24.901857;1.0860176940461217;0.8335806724479478;0.763575079542905;0.11505782898905495;0.1064811096687368;1.0887656431431836;9.974676783745245;0.8306552558564776;1.097287054074332;1.1102634965781073;0.7664959939069447;0.11787945193333463;0.7786634518473338
24.911857;1.0861265737149621;0.8336717471283103;0.7636315839510108;0.11507298184203556;0.10646377982615711;1.0886796276667159;9.97470315988629;0.8306542821572852;1.0973473089385293;1.1100513959356373;0.7664072516179196;0.11788991552357454;0.7785139744992837
24.921857;1.0862350040597253;0.8337576666978367;0.7636845132767549;0.11508832155061964;0.10644703511121599;1.0886050318344538;9.974736755430422;0.830656405534376;1.09740517230754;1.1098389033048959;0.7663184281187543;0.11790128937984312;0.7783653175360337
24.931857;1.0863427883383576;0.8338386767772007;0.7637340784530496;0.11510383998285197;0.10643092609106648;1.0885413713271603;9.97478136370648;0.8306616220268346;1.0974604821511158;1.109626166292146;0.7662295485962329;0.11791352958215102;0.7782175509509365
24.941857;1.0864496475647696;0.8339149809413122;0.7637804140333909;0.1151195133911979;0.10641550253448503;1.0884880637641927;9.97484125939293;0.8306697962322797;1.0975130906749226;1.109413266938832;0.7661406599059252;0.11792658870317067;0.7780707651412327
24.951857;1.0865552800402791;0.8339866493575345;0.7638236434392488;0.11513530565641185;0.10640080878907993;1.0884445879148643;9.974919880160082;0.8306807278129663;1.097562790591363;1.109200279272699;0.7660518970286639;0.11794042449488559;0.7779250653948152
24.961857;1.0866594196056643;0.834053620540263;0.76386392617975;0.11515117474017877;0.10638688100740466;1.0884105832201396;9.97501904790322;0.830694210691062;1.0976093235870226;1.1089873203877088;0.7659634867695396;0.11795499752036026;0.777780552270087
24.971857;1.086761843462994;0.8341157654211646;0.7639014427763859;0.1151670770517316;0.10637374269642498;1.0883858312963122;9.975139228598131;0.8307100849148967;1.09765245698427;1.1087744964761663;0.7658756910213658;0.11797026860337757;0.7776373379281154
24.981857;1.086862419010617;0.8341729714896691;0.7639363509547104;0.11518296948174703;0.10636140177617247;1.0883701123733251;9.975280683627735;0.8307282860107412;1.0976920316027075;1.1085618561765667;0.7657887363227256;0.11798619970152846;0.7774955551748832
24.991857;1.0869611532742267;0.8342252126085894;0.7639687585304538;0.11519881071918432;0.10634984922344816;1.0883630679814857;9.975443922862711;0.8307488014957354;1.0977279846217631;1.1083494347402032;0.7657027668560277;0.1180027490596655;0.7773553238920219
25.001857;1.0870581245317372;0.8342725884500695;0.7639987416305973;0.11521456634224844;0.10633905982736598;1.0883641891925995;9.975628861257894;0.8307715631120226;1.0977603692300872;1.1081373249805941;0.7656178533823141;0.11801986414480335;0.77721673186737
25.011857;1.0871533806849714;0.8343153136723368;0.7640263907751649;0.1152302130597808;0.10632899809026666;1.0883729028519122;9.975834365711492;0.8307964202348571;1.0977893390939977;1.1079257074436164;0.7655340353723259;0.11803748430796059;0.7770798496304425
25.021857;1.087246927863677;0.8343536567920807;0.764051823157092;0.1152457355350939;0.10631962606811268;1.088388647833083;9.976058799323045;0.8308231898955362;1.0978150952095092;1.1077148120211002;0.7654513463406064;0.11805554857272807;0.7769447422432149
25.031857;1.0873387634179044;0.8343878865242664;0.7640751608047445;0.11526112129024246;0.10631090724187434;1.088410895056184;9.976300514815222;0.8308516924132701;1.0978378414733898;1.1075048659653286;0.7653698168957777;0.1180739993715205;0.7768114688656338
25.041857;1.0874288878143163;0.8344182573386569;0.7640965192905996;0.11527635904827463;0.10630280701198346;1.088439144979379;9.97655794974271;0.8308817581154601;1.0978577715895106;1.1072960780454442;0.7652894735749712;0.11809278285989178;0.7766800815436894
25.051857;1.0875173034825174;0.8344450105104662;0.7641160084136733;0.11529143861361783;0.106295292576731;1.088472925381614;9.976829616523853;0.8309132272127527;1.0978750688698657;1.107088639814141;0.7652103388882863;0.11811184869967666;0.7765506257624306
25.061857;1.0876040145090138;0.8344683749886347;0.7641337328678192;0.11530635069092314;0.10628833286727248;1.0885117892461391;9.977114098910395;0.8309459497399404;1.0978899063471972;1.1068827265860273;0.7651324318093908;0.11813114998937277;0.7764231415888635
25.071857;1.087689027122913;0.8344885680384266;0.7641497926432071;0.11532108680136845;0.10628189845681088;1.0885553132993344;9.97741005392532;0.8309797852215676;1.097902447163852;1.1066784976837003;0.765055768432047;0.11815064315844945;0.7762976651145771
25.081857;1.087772350224071;0.8345057953567849;0.7641642832222992;0.11533563931771594;0.10627596134648933;1.088603096916105;9.977716213432622;0.8310146020414152;1.0979128448807498;1.1064760970983065;0.7649803623470316;0.1181702876908486;0.7761742292775397
25.091857;1.0878539953887336;0.834520251080381;0.7641772957470631;0.11535000152196909;0.1062704947116965;1.088654761728062;9.97803138178087;0.8310502767963194;1.0979212433598562;1.1062756553539699;0.7649062245175186;0.11819004584608725;0.7760528634473804
25.101857;1.0879339763278355;0.8345321182715648;0.7641889171369433;0.11536416759623072;0.10626547278086006;1.0887099513912528;9.97835443476057;0.8310866939260233;1.097927777034232;1.1060772914536523;0.7648333624348417;0.1182098824671926;0.7759335923509215
25.111857;1.0880123075059627;0.8345415695848855;0.7641992299743615;0.11537813250815039;0.10626087082702292;1.0887683305857252;9.978684323673777;0.8311237454710588;1.0979325723029214;1.1058811137812752;0.7647617795388644;0.1182297648166522;0.7758164352900861
25.121857;1.088089002513618;0.8345487679300381;0.764208312429272;0.11539189187057851;0.10625666511674638;1.0888295843161688;9.9790200783946;0.8311613304018453;1.0979357487474897;1.1056872199650887;0.7646914763685491;0.1182496624613168;0.77570140598059
25.131857;1.0881640742712169;0.8345538673292574;0.7642162387641139;0.11540544186140964;0.10625283286442122;1.0888934175880902;9.97936080479004;0.8311993540714788;1.097937419036278;1.1054956968757867;0.7646224523711522;0.11826954722194213;0.7755885132362206
25.141857;1.0882375370759336;0.8345570137280591;0.7642230798598757;0.11541877918273034;0.10624935229490247;1.0889595541994992;9.979705677739492;0.8312377284937007;1.0979376885396779;1.1053066214056864;0.7645547066163042;0.1182893930914906;0.7754777623796996
25.151857;1.088309407848323;0.8345583454350229;0.7642289031700321;0.11543190103895419;0.10624620269807016;1.0890277351541866;9.980053932506367;0.8312763725428496;1.097936656195862;1.1051200616345163;0.7644882375998672;0.11830917608785735;0.7753691560683296
25.161857;1.0883797057567244;0.8345579931688649;0.7642337729524137;0.11544480511443306;0.10624336439722612;1.0890977173680654;9.980404856031472;0.8313152113759386;1.0979344162403144;1.1049360783409277;0.76442304258148;0.11832887411812347;0.775262694040077
25.171857;1.0884484514277664;0.8345560800380167;0.7642377509169136;0.11545748952515791;0.10624081871595711;1.0891692725977735;9.980757776900631;0.831354175668487;1.097931059018896;1.1047547262024324;0.7643591166622223;0.11834846684053145;0.7751583730200744
25.181857;1.0885156665846096;0.8345527220113144;0.7642408962503648;0.11546995277001297;0.10623854799107216;1.0892421869080613;9.98111206009047;0.831393201612434;1.0979266705937756;1.1045760536289961;0.7642964521788935;0.11836793548382636;0.7750561871230789
25.191857;1.0885813745003965;0.8345480286656186;0.7642432649728506;0.115482193716877;0.10623653559562109;1.0893162606245363;9.981467112962184;0.8314322315377402;1.097921332320647;1.104400102166639;0.7642350386760298;0.11838726271555608;0.7749561278855371
25.201857;1.0886456007635477;0.8345421035357341;0.7642449093602218;0.11549421164600442;0.10623476590722804;1.0893913081634998;9.981822390176564;0.8314712137412393;1.0979151211626141;1.1042269069406538;0.7641748636458237;0.11840643258231108;0.774858183715826
25.211857;1.0887083734419347;0.8345350441635625;0.7642458781174621;0.11550600633327701;0.10623322418961276;1.0894671571049364;9.982177388175064;0.8315101010486731;1.0979081104178436;1.1040564977308867;0.7641159136916493;0.11842543045071463;0.7747623395316475
25.221857;1.0887697223469084;0.8345269421473734;0.764246217322522;0.11551757809787723;0.10623189645542946;1.089543646556658;9.982531638506298;0.8315488493892964;1.097900369825703;1.103888899999868;0.7640581749992488;0.11844424297219232;0.7746685771720355
25.231857;1.088829677803938;0.8345178831688306;0.7642459710630832;0.11552892776258668;0.10623076938736306;1.0896206257643937;9.982884705518865;0.831587417441255;1.0978919649516383;1.103724136066465;0.7640016331880337;0.1184628580792021;0.7745768762222767
25.241857;1.088888269623551;0.8345079473015463;0.7642451814414345;0.11554005655115586;0.10622983028237169;1.0896979534384512;9.98323618535907;0.8316257668706454;1.0978829570915192;1.1035622256331894;0.76394627346099;0.11848126496405464;0.7744872147959834
25.251857;1.0889455263294168;0.8344972097542961;0.7642438887686451;0.1155509659581521;0.10622906697970538;1.0897754971875273;9.98358570607241;0.8316638624849987;1.0978734041750469;1.1034031848182713;0.7638920809709838;0.11849945404446541;0.774399569994006
25.261857;1.0890014745107797;0.8344857412355271;0.7642421319033844;0.11556165762611097;0.10622846782215027;1.0898531329439185;9.983932928517508;0.8317016721977109;1.0978633613450341;1.1032470251189486;0.7638390406624592;0.1185174168851594;0.7743139178541123
25.271857;1.0890561387020765;0.8344736078179221;0.7642399481902145;0.11557213331569827;0.1062280216976214;1.0899307451652587;9.984277543319653;0.8317391667860549;1.097852880241315;1.1030937535203635;0.7637871366633234;0.11853514603191563;0.7742302332680508
25.281857;1.0891095420593437;0.834460871231034;0.7642373732125142;0.11558239495865517;0.10622771810305186;1.0900082273508158;9.984619266779593;0.8317763196725546;1.097842008198641;1.1029433729633764;0.7637363524196953;0.11855263488502434;0.7741484902410013
25.291857;1.089161707195421;0.8344475893101061;0.7642344407511702;0.11559244463908307;0.10622754712623558;1.0900854816139287;9.984957841316888;0.8318131067035109;1.0978307885097185;1.1027958825305326;0.7636866715342614;0.11856987769385552;0.7740686620131094
25.301857;1.0892126564460989;0.8344338161269595;0.7642311828732506;0.1156022845335032;0.10622749934091698;1.0901624176785525;9.985293029498928;0.8318495057157131;1.0978192611949722;1.1026512774560822;0.763638077880762;0.11858686946220617;0.7739907207011341
25.311857;1.089262411836395;0.834419602423123;0.7642276298611737;0.11561191694812267;0.10622756569845468;1.090238952272909;9.985624599186218;0.8318854960858104;1.0978074637155004;1.1025095490749477;0.7635905553117566;0.11860360573760227;0.7739146370439798
25.321857;1.0893109950677622;0.834404996311222;0.7642238101012656;0.1156213443374756;0.10622773748156532;1.090315008916136;9.985952320667543;0.8319210586665171;1.0977954318830818;1.1023706850499173;0.7635440878761433;0.11862008259245709;0.773840380787374
25.331857;1.089358427171399;0.834390043573157;0.7642197502897221;0.1156305692116442;0.10622800630351463;1.0903905175273085;9.986275981157242;0.831956176331091;1.0977832008054254;1.102234670320263;0.7634986598773127;0.11863629675112965;0.7737679211283985
25.341857;1.0894047276232581;0.8343747875933163;0.7642154756928516;0.11563959408503488;0.10622836414071607;1.0904654135523506;9.986595397966763;0.8319908344245504;1.0977708046200634;1.102101488367029;0.7634542554038092;0.11865224557464125;0.7736972267351728
25.351857;1.08944991345169;0.8343592693299151;0.7642110100411018;0.1156484215258255;0.10622880340232266;1.0905396370340799;9.98691041875825;0.832025020367369;1.0977582747953085;1.1019711216719235;0.7634108579670261;0.11866792701531619;0.773628265829954
25.361857;1.0894939991326547;0.8343435273368931;0.7642063751475006;0.11565705415016299;0.10622931695793532;1.0906131320162251;9.987220913843016;0.832058722793908;1.0977456390486948;1.1018435511746638;0.7633684506421929;0.11868333969188671;0.7735610066217047
25.371857;1.0895369975421423;0.8343275974508206;0.7642015904676612;0.11566549453030528;0.10622989815514457;1.0906858462670168;9.987526768391348;0.8320919309736772;1.097732922601787;1.1017187555385677;0.763327016499112;0.11869848290497005;0.7734954176235258
25.381857;1.0895789212780285;0.8343115122180574;0.7641966731888435;0.1156737451919658;0.10623054091373471;1.0907577314471268;9.987827875399374;0.8321246348930871;1.097720150265972;1.1015967107746214;0.7632865387304834;0.11871335649689432;0.77343146734553
25.391857;1.0896197834313628;0.8342953009282602;0.7641916391375677;0.11568180868912167;0.10623123977747075;1.090828743698266;9.988124131332782;0.8321568256652507;1.0977073466003613;1.1014773902299482;0.7632470003218352;0.11872796066425782;0.7733691237974727
25.401857;1.0896595980202985;0.8342789904893061;0.7641865036026605;0.11568968760430651;0.10623198985499122;1.0908988439401226;9.98841543875228;0.8321884957627234;1.0976945347301905;1.1013607643634704;0.7632083840715381;0.11874229582898982;0.7733083547179457
25.411857;1.089698380461973;0.8342626063994825;0.7641812815657641;0.11569738450225041;0.10623278673774134;1.0909679975347362;9.988701711788845;0.8322196392588136;1.0976817362155753;1.101246800260954;0.7631706734423696;0.11875636262086457;0.7732491284041764
25.421857;1.0897361474897531;0.8342461733366701;0.7641759878524982;0.11570490188728381;0.10623362640900548;1.091036174159835;9.988982879832939;0.8322502519584865;1.0976689720128634;1.1011354616897182;0.7631338531364028;0.11877016187480906;0.7731914140503435
25.431857;1.0897729166507777;0.8342297153737799;0.7641706372559715;0.11571224216550047;0.10623450514635609;1.091103347783431;9.989258890591483;0.8322803310587528;1.0976562630860662;1.1010267096355293;0.7630979082840704;0.11878369453532202;0.7731351812508842
25.441857;1.0898087061560062;0.8342132558060509;0.7641652440923717;0.11571940767017183;0.10623541946279874;1.091169495707638;9.989529713325949;0.8323098750390422;1.0976436298904735;1.1009205030833127;0.7630628232660152;0.11879696159922955;0.7730803994921603
25.451857;1.0898435346444324;0.8341968167558127;0.7641598212340976;0.11572640074674016;0.10623636607900494;1.0912345972043316;9.9897953394659;0.8323388840951389;1.0976310910451428;1.1008168003362646;0.7630285817309149;0.11880996423452639;0.773027037983937
25.461857;1.0898774204041122;0.8341804192054872;0.7641543791338609;0.11573322381935168;0.10623734189450847;1.0912986327175391;9.990055775243682;0.832367360294209;1.0976186622843116;1.1007155605157801;0.7629951673260023;0.11882270398916275;0.7729750658506314
25.471857;1.0899103804969026;0.8341640834179098;0.7641489253950073;0.11573987939901334;0.106238343970534;1.0913615840522528;9.990311029747089;0.8323953071919091;1.0976063563507565;1.1006167443805095;0.7629625639319182;0.11883518288585296;0.7729244529450793
25.481857;1.0899424299768348;0.8341478289029958;0.7641434654249456;0.11574637004645333;0.10623936957289348;1.0914234354751624;9.99056111150165;0.8324227290858712;1.0975941837779648;1.1005203141200042;0.7629307554723002;0.11884740330072288;0.7728751704620518
25.491857;1.0899735819355965;0.8341316742059494;0.7641380035885584;0.11575269834207232;0.10624041622252021;1.091484174024125;9.990806038121686;0.832449629970973;1.097582154273894;1.1004262327643561;0.7628997258268577;0.11885936779617932;0.7728271904967782
25.501857;1.0900038494097013;0.8341156371574916;0.7641325438853525;0.11575886687165778;0.10624148163028521;1.0915437883751522;9.991045846911671;0.8324760128507437;1.0975702775603682;1.100334463739675;0.7628694589165738;0.11887107907862945;0.7727804853446704
25.511857;1.0900332475277434;0.8340997351367323;0.7641270903869555;0.11576487817563644;0.1062425635539215;1.0916022686394005;9.991280591178366;0.8325018800561502;1.0975585629751952;1.1002449702411108;0.7628399387406128;0.11888253998728548;0.7727350274600162
25.521857;1.0900617936081145;0.8340839849730349;0.7641216475708166;0.11577073471275652;0.10624365974348608;1.0916596075748124;9.991510325218817;0.8325272341965999;1.0975470186736522;1.1001577144795287;0.762811149108608;0.11889375341320367;0.7726907897916466
25.531857;1.0900895061517617;0.8340684023333221;0.7641162202350059;0.11577643892274055;0.10624476802970997;1.0917158008055032;9.991735097830999;0.8325520789229564;1.097535650906341;1.100072657360388;0.7627830733953891;0.11890472222922392;0.7726477458569535
25.541857;1.090116404565904;0.8340530007510127;0.76411081321926;0.11578199331534644;0.10624588638083189;1.0917708461935947;9.991954960125573;0.8325764190955046;1.0975244638576902;1.0999897586729928;0.7627556950660692;0.11891544935705314;0.7726058695425247
25.551857;1.0901425097922948;0.8340377913931917;0.764105431042443;0.11578740053893433;0.10624701281351971;1.0918247442807627;9.992169970640283;0.8326002605535766;1.0975134606446064;1.099908977457278;0.7627289984650516;0.11892593792402824;0.7725651349318207
25.561857;1.0901678448511034;0.834022783717928;0.7641000776083444;0.11579266346014046;0.1062481453187817;1.0918774989912345;9.992380190535135;0.8326236099228465;1.0975026442431957;1.0998302724837976;0.7627029686483238;0.11893619131302414;0.772525516296291
25.571857;1.09019243394916;0.8340079857761519;0.7640947562884981;0.1157977851878498;0.10624928188694796;1.0919291172276635;9.992585683905896;0.8326464743298237;1.0974920173056861;1.0997536029627994;0.7626775908754357;0.1189462130820085;0.772486988229208
25.581857;1.0902163005307848;0.8339934038059252;0.7640894700390047;0.11580276897624744;0.10625042058157168;1.091979608282811;9.992786528824196;0.8326688609694042;1.0974815819414485;1.0996789288687223;0.76265285094821;0.11895600686980085;0.7724495255798811
25.591857;1.0902394664863289;0.8339790419013402;0.7640842213211435;0.11580761806418068;0.1062515596761056;1.092028983886538;9.992982824210838;0.8326907771331306;1.0974713399754368;1.0996062104326576;0.7626287354288085;0.11896557628492468;0.7724131031883951
25.601857;1.0902619531671538;0.8339649021194184;0.764079012205886;0.11581233557585244;0.1062526977383898;1.0920772583715093;9.993174684025416;0.832712230590497;1.097461292942853;1.0995354078153043;0.7626052306245851;0.11897492479545464;0.7723776958635984
25.611857;1.0902837825141565;0.8339509846651141;0.7640738448085258;0.1158169245290648;0.10625383352349717;1.092124448455904;9.993362228009177;0.8327332295734502;1.0974514419974097;1.0994664816245632;0.7625823216141409;0.11898405571435368;0.7723432784430445
25.621857;1.0903049771072577;0.833937288100189;0.7640687216115017;0.11582138787875218;0.10625496581487034;1.0921705726001458;9.9935455825317;0.8327537820051746;1.0974417882840735;1.0993993933725184;0.7625599927998811;0.11899297225306979;0.7723098256344589
25.631857;1.0903255596087371;0.8339238098437917;0.7640636453028743;0.11582572856291931;0.10625609335936627;1.0922156501677023;9.993724887706053;0.8327738944936199;1.0974323334801797;1.0993341051713066;0.7625382291886127;0.1190016775488721;0.7722773117921998
25.641857;1.0903455522509184;0.8339105467115498;0.764058618459309;0.11582994954742304;0.10625721484061822;1.0922597006424286;9.993900291116363;0.8327935723514995;1.0974230801301237;1.0992705789902308;0.7625170167885144;0.11901017467372658;0.7722457110387146
25.651857;1.090364976308391;0.8338974952858025;0.7640536436110654;0.11583405382061716;0.10625832885053199;1.0923027431758998;9.994071930017075;0.8328128204644232;1.0974140312431306;1.0992087759046707;0.7624963422399343;0.11901846666286582;0.7722149979547323
25.661857;1.0903838520037419;0.8338846522472767;0.7640487235831551;0.11583804437076439;0.10625943385356262;1.0923447967342566;9.994239927620363;0.832831643649694;1.097405189213117;1.0991486559839077;0.7624761928552531;0.11902655653317092;0.7721851482485013
25.671857;1.0904021993353394;0.833872014664385;0.7640438614659466;0.1158419242409463;0.10626052813837154;1.0923858804816733;9.994404405249615;0.8328500464785802;1.09739655528818;1.0990901793652783;0.7624565569371524;0.1190344473430353;0.7721561387820808
25.681857;1.0904200383533134;0.83385958015841;0.7640390603658386;0.1158456966394819;0.10626160984667678;1.0924260135682249;9.994565485586524;0.8328680331329688;1.0973881293620744;1.0990333073695402;0.7624374237323819;0.11904214231521155;0.7721279470723382
25.691857;1.0904373879849658;0.8338473467942018;0.7640343236250741;0.11584936499862714;0.10626267712620517;1.092465214639051;9.994723283563408;0.8328856074183021;1.0973799095709371;1.0989780025635905;0.7624187834136257;0.11904964481882752;0.772100550666655
25.701857;1.0904542650296207;0.8338353128541016;0.7640296549700388;0.11585293291072929;0.10626372827829632;1.0925035019858134;9.994877903491838;0.8329027729781721;1.097371892978764;1.0989242287093859;0.7624006272492645;0.11905695817914574;0.7720739267033713
25.711857;1.0904706842890104;0.8338234768120764;0.7640250578585083;0.11585640395059929;0.10626476178503702;1.0925408939208625;9.99502944322773;0.8329195334255535;1.0973640767511308;1.0988719507814042;0.762382947532822;0.11906408558162547;0.7720480519790899
25.721857;1.0904866594487692;0.833811837451139;0.7640205348835458;0.1158597815118356;0.10626577625810806;1.0925774088290072;9.995177993332101;0.8329358920586679;1.097356457787313;1.0988211341052763;0.762365737164775;0.11907103013995506;0.7720229036895712
25.731857;1.090502204195382;0.8338003937198473;0.7640160881343638;0.11586306877185862;0.10626677040623417;1.092613065035397;9.9953236345835;0.8329518516148032;1.0973490317147743;1.0987717434634305;0.7623489889673801;0.11907779494708907;0.771998460091582
25.741857;1.0905173327463626;0.8337891440975876;0.7640117196282008;0.11586626871241927;0.10626774307039234;1.0926478803564972;9.995466438256129;0.8329674147194428;1.0973417927482132;1.0987237432189572;0.7623326950199625;0.11908438304654677;0.7719747002836264
25.751857;1.0905320598465598;0.8337780861893949;0.7640074310914786;0.11586938411667165;0.10626869329592507;1.092681871519731;9.99560646183342;0.8329825847050856;1.097334733723362;1.098677097508819;0.7623168464294586;0.11909079739883424;0.7719516037218389
25.761857;1.0905464009576582;0.8337672172566912;0.7640032238997913;0.11587241759293002;0.10626962038636657;1.092715053923645;9.995743742613266;0.8329973660884373;1.097327846202387;1.098631769887259;0.7623014335234168;0.11909704086319588;0.7719291502938714
25.771857;1.0905603724445958;0.8337565352399621;0.7639990994398448;0.11587537163109696;0.10627052392698376;1.0927474421411145;9.995878297983879;0.8330117644661513;1.0973211214723364;1.0985877229865033;0.7622864461841526;0.1191031162004951;0.7719073205694189
25.781857;1.0905739914553043;0.833746039425166;0.7639950595491111;0.11587824862871726;0.1062714037354639;1.092779051238594;9.996010129969019;0.8330257857060119;1.0973145521379997;1.098544918428146;0.7622718741570957;0.11910902614768866;0.771886095497176
25.791857;1.0905872758952275;0.8337357303119067;0.7639911069958686;0.11588105085326537;0.10627225975212465;1.0928098974636304;9.996139230810755;0.8330394351164823;1.0973081333414034;1.0985033172047107;0.7622577071789792;0.1191147735462613;0.7718654558693215
25.801857;1.0906002445113083;0.8337256089051729;0.7639872455575889;0.11588378037658204;0.1062730920028865;1.0928399977198446;9.996265589871994;0.8330527176568937;1.097301862542188;1.0984628805172576;0.7622439350011707;0.11912036143072072;0.7718453823832401
25.811857;1.0906129163318836;0.8337156759466422;0.7639834795910038;0.1158864390816542;0.1062739006203242;1.0928693693378138;9.996389198050833;0.8330656384535948;1.0972957383151032;1.0984235705572531;0.7622305476383886;0.11912579299250661;0.7718258562765331
25.821857;1.0906253097123675;0.8337059314158659;0.7639798135784848;0.11588902876001897;0.10627468580123894;1.092898030371251;9.99651004450298;0.8330782026559798;1.0972897601331733;1.0983853511714425;0.7622175356325045;0.11913107145689421;0.7718068600292829
25.831857;1.0906374420973215;0.8336963744705798;0.7639762518037896;0.11589155119186748;0.1062754477426184;1.0929259997558598;9.996628105477141;0.8330904152644304;1.0972839290020258;1.0983481883059083;0.7622048899383025;0.11913620005949144;0.7717883776785802
25.841857;1.0906493302155296;0.8336870037371658;0.7639727984163048;0.11589400817224615;0.10627618664863739;1.0929532970717206;9.996743337838753;0.8331022811967906;1.097278247530546;1.0983120500724617;0.7621926018025087;0.11914118219107331;0.7717703947334132
25.851857;1.0906609898337098;0.8336778178181568;0.763969457816832;0.11589640153642737;0.10627690276566285;1.0929799418619766;9.996855691760478;0.8331138053679598;1.097272719539837;1.0982769065374105;0.7621806631347748;0.11914602154018017;0.771752898113216
25.861857;1.0906724351716983;0.8336688158327302;0.7639662345140557;0.11589873314715066;0.10627759632819887;1.0930059534099092;9.996965131697484;0.833124993034884;1.0972673497966026;1.098242729389387;0.762169067054032;0.11915072203571643;0.7717358757320864
25.871857;1.0906836784069551;0.833659997644877;0.7639631325249527;0.11590100479037627;0.10627826743617208;1.0930313511670813;9.997071642743746;0.8331358499763117;1.0972621435399132;1.098209492217927;0.7621578077251445;0.11915528760642764;0.7717193152632649
25.881857;1.0906947294781568;0.8336513636919191;0.7639601551922052;0.1159032180884842;0.10627891602921449;1.0930561549555515;9.997175226796694;0.8331463819100738;1.097257105280714;1.0981771712764794;0.7621468793189718;0.11915972201127897;0.7717032031017251
25.891857;1.090705596141717;0.8336429144824689;0.76395730515801;0.11590537456667484;0.10627954201222019;1.0930803847446617;9.997275902720881;0.8331565940078576;1.0972522378685556;1.0981457451299044;0.762136275072968;0.1191640288898632;0.7716875247853627
25.901857;1.090716283929634;0.8336346500358244;0.7639545838973915;0.1159074757923007;0.10628014537677727;1.0931040600682453;9.99737370268168;0.8331664915443702;1.097247542569494;1.0981151932220932;0.7621259872037058;0.11916821187602589;0.7716722665079376
25.911857;1.090726796151335;0.8336265695613059;0.7639519912613612;0.11590952340727638;0.10628072614768704;1.0931271994794927;9.997468664445176;0.8331760808972336;1.097243019137057;1.098085495312984;0.7621160074544414;0.11917227461064124;0.7716574160768056
25.921857;1.0907371349885668;0.8336186714089737;0.7639495253901812;0.11591151907119725;0.10628128425476305;1.093149820795098;9.997560832711576;0.833185369588881;1.097238665943499;1.0980566318371152;0.7621063277196217;0.11917622073432708;0.7716429623859097
25.931857;1.0907473035332702;0.8336109533001621;0.7639471827419684;0.11591346440996557;0.10628181957876964;1.0931719418544747;9.997650262133194;0.8331943656930463;1.0972344806711334;1.0980285837165924;0.7620969403008593;0.11918005391460193;0.7716288943679486
