time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.941857;1.0907573067041842;0.8336034125317373;0.7639449584390482;0.11591536094086839;0.1062823321407882;1.0931935808836595;9.997737010964945;0.8332030776799544;1.0972304603902931;1.0980013318987847;0.7620878378023448;0.11918377778743731;0.7716152005761727
25.951857;1.0907671500265708;0.8335960459354796;0.7639428470833037;0.11591721000154892;0.10628282218541613;1.0932147565801207;9.997821132259936;0.8332115147956096;1.0972266006456095;1.097974857070657;0.7620790132331935;0.11918739585904845;0.7716018690420968
25.961857;1.0907768376093223;0.8335888496413135;0.7639408432195255;0.11591901279389319;0.1062832900756799;1.0932354883510966;9.997902669015712;0.8332196871492886;1.0972228948283542;1.097949139234464;0.7620704604175341;0.119190911504907;0.7715888871991223
25.971857;1.090786371432479;0.8335818185264838;0.7639389409971831;0.11592077048641383;0.10628373614452462;1.0932557960875162;9.997981653466333;0.8332276049656772;1.0972193345510657;1.097924157658193;0.7620621741068162;0.11919432802638924;0.7715762424238133
25.981857;1.0907957525216216;0.8335749457518348;0.7639371337838825;0.1159224842030227;0.10628416066764358;1.0932756993516666;9.998058111499873;0.8332352774461966;1.0972159108027848;1.0978998912080469;0.762054149700588;0.11919764868933902;0.771563922791222
25.991857;1.0908049824317878;0.8335682230308257;0.7639354142093909;0.11592415492709283;0.10628456395939846;1.093295216593445;9.998132072122495;0.8332427122249948;1.0972126150671737;1.0978763187294092;0.7620463827914694;0.11920087670103931;0.7715519174575164
26.001857;1.0908140638950128;0.8335616417966809;0.7639337743941683;0.11592578347838854;0.10628494645749012;1.093314364553676;9.998203579713621;0.8332499156734253;1.0972094392690612;1.0978534195729412;0.762038868628157;0.11920401515886263;0.7715402167593427
26.011857;1.0908230008691702;0.8335551948026406;0.7639322064101012;0.11592737053861571;0.10628530876047891;1.0933331584956172;9.998272700603746;0.8332568930801947;1.0972063750163714;1.0978311735849093;0.7620316019619031;0.1192070670640561;0.7715288120100771
26.021857;1.090831797983537;0.8335488768537299;0.7639307027647074;0.11592891665426627;0.10628565169284682;1.0933516133265535;9.998339519559817;0.8332636485901184;1.0972034134659032;1.0978095607098601;0.7620245773867939;0.11921003534577035;0.7715176952286231
26.031857;1.0908404592031449;0.8335426843549445;0.7639292561752687;0.11593042227987593;0.10628597635591257;1.093369744102549;9.998404135298404;0.8332701859272956;1.0972005450821434;1.0977885612059062;0.7620177897484679;0.11921292282292481;0.7715068590100472
26.041857;1.0908489865209066;0.8335366146167008;0.7639278590699629;0.11593188788374177;0.10628628403690951;1.093387565494138;9.998466657001869;0.8332765094526459;1.0971977584763837;1.0977681558110346;0.762011234293159;0.11921573220152723;0.771496296448837
26.051857;1.0908573798341874;0.8335306649228936;0.7639265039153478;0.11593331404433928;0.10628657600893444;1.0934050911919029;9.998527195572423;0.8332826243893425;1.0971950402588224;1.0977483250831446;0.7620049064268826;0.11921846612787261;0.7714860013693888
26.061857;1.090865637605776;0.8335248316277045;0.7639251840953;0.11593470146350639;0.10628685339166372;1.0934223335955724;9.998585853494879;0.8332885363318802;1.0971923770436025;1.0977290489891394;0.7619988017109309;0.11922112717050608;0.7714759687198259
26.071857;1.0908737572006864;0.8335191100680976;0.7639238943239173;0.11593605089814348;0.10628711713821688;1.093439303708896;9.998642719665089;0.8332942506052977;1.0971897572627525;1.0977103078140316;0.7619929165891155;0.11922371776823953;0.7714661945167288
26.081857;1.0908817355520142;0.8335134949469208;0.7639226302912703;0.11593736310592265;0.10628736814199796;1.0934560111293103;9.998697869513075;0.8332997718959192;1.0971871711266186;1.0976920836714685;0.7619872487348444;0.1192262403104002;0.7714566754583961
26.091857;1.0908895707181108;0.8335079808550615;0.7639213880206968;0.11593863885745254;0.10628760741775775;1.093472463569966;9.998751367130978;0.8333051045668602;1.0971846098300655;1.0976743612378272;0.7619817961445753;0.1192286972826142;0.7714474086003241
26.101857;1.090897262652981;0.8335025627568728;0.7639201637564768;0.11593987898608446;0.10628783615954246;1.0934886661186205;9.998803264857523;0.8333102534025026;1.0971820652423352;1.0976571272805649;0.7619765561101336;0.11923109124961402;0.7714383909005911
26.111857;1.0909048126217042;0.8334972360588238;0.7639189544769098;0.115941084414735;0.10628805561510393;1.093504621374652;9.9988536009689;0.833315223934616;1.0971795302433045;1.0976403694136294;0.7619715249685273;0.11923342466461999;0.7714296187425992
26.121857;1.090912222995638;0.8334919964180255;0.763917758036603;0.11594225612429143;0.10628826699373886;1.093520330444516;9.998902397614458;0.8333200220843381;1.09717699927422;1.0976240748777957;0.7619666981686533;0.11923569972109513;0.771421088197231
26.131857;1.0909194976250123;0.8334868396746841;0.763916572712672;0.11594339508848252;0.10628847147470086;1.093535793756386;9.998949658481793;0.8333246536405381;1.097174468603669;1.0976082298298302;0.7619620706492622;0.1192379183937132;0.771412795924725
26.141857;1.090926641674;0.8334817620336724;0.7639153967307882;0.11594450218196861;0.10628867015915743;1.0935510112971505;9.998995370305298;0.8333291241558637;1.097171936267886;1.0975928189929909;0.7619576374434258;0.11924008261568457;0.7714047398296482
26.151857;1.090933661161167;0.8334767602047035;0.7639142277245042;0.1159455780883746;0.10628886393915687;1.093565982570662;9.999039513397552;0.8333334394421706;1.0971694022577239;1.0975778259344742;0.7619533937338439;0.11924219442142821;0.7713969192402218
26.161857;1.090940562373939;0.8334718311486454;0.7639130623695453;0.11594662328280557;0.1062890534294094;1.0935807069827082;9.999082073548708;0.8333376060933804;1.0971668686032288;1.097563234114019;0.761949334647376;0.11924425592068404;0.7713893344664698
26.171857;1.0909473509896561;0.833466971458165;0.7639118965734062;0.11594763810277867;0.10628923904340465;1.093595185164884;9.999123041634684;0.83334163131086;1.097164338466886;1.0975490279501006;0.761945455290712;0.11924626914202943;0.7713819858279116
26.181857;1.0909540317498585;0.8334621769347439;0.7639107259858048;0.11594862287157179;0.10628942113606307;1.0936094199752384;9.999162407180203;0.8333455223139751;1.0971618153141984;1.0975351938028242;0.7619417505562154;0.11924823589052129;0.7713748729925803
26.191857;1.0909606087456458;0.8334574428857471;0.7639095466964361;0.11594957803832352;0.10628960008528551;1.0936234154773554;9.999200162194091;0.8333492858200039;1.0971593030624314;1.0975217209526171;0.7619382149767076;0.11925015773331388;0.771367994976462
26.201857;1.0909670855542073;0.8334527647878893;0.7639083556626358;0.11595050429657928;0.10628977630225356;1.0936371748665188;9.999236312048405;0.8333529274042214;1.0971568062496053;1.0975086017452782;0.7619348432594105;0.11925203609999241;0.7713613507299674
26.211857;1.0909734654798842;0.8334481386303505;0.763907150296975;0.11595140263201524;0.10628995026057458;1.093650699419021;9.999270882661234;0.8333564508781188;1.0971543299307334;1.0974958305852853;0.7619316308532224;0.11925387235625724;0.7713549398711391
26.221857;1.0909797520327478;0.8334435609194126;0.7639059279809421;0.11595227426560327;0.10629012252434644;1.0936639888834316;9.999303921273414;0.8333598582389083;1.0971518792936805;1.097483402659054;0.7619285737922088;0.11925566781277198;0.7713487626316733
26.231857;1.0909859490273985;0.8334390290143283;0.7639046865274156;0.11595312051730391;0.10629029370932622;1.0936770425297786;9.999335490883055;0.8333631503747523;1.0971494583677317;1.0974713136881318;0.7619256681461223;0.11925742372230334;0.7713428190752647
26.241857;1.0909920602667198;0.8334345420813088;0.7639034248391563;0.11595394266755507;0.10629046442221729;1.0936898596108477;9.999365663831703;0.8333663280913138;1.09714706855547;1.0974595605493507;0.7619229096376876;0.1192591412361275;0.7713371085188174
26.251857;1.0909980892295714;0.8334301018222888;0.76390214284023;0.11595474192563572;0.10629063522593164;1.0937024389326326;9.999394519071618;0.8333693924288025;1.0971447087808974;1.0974481411264323;0.7619202935835581;0.11926082135488801;0.7713316293515942
26.261857;1.0910040389009767;0.8334257118723942;0.7639008413316561;0.1159555194833538;0.1062908066298552;1.0937147787713666;9.999422140292495;0.8333723442212838;1.0971423772568167;1.097437053355973;0.7619178155200603;0.11926246496804731;0.7713263789804944
26.271857;1.0910099117518672;0.8334213761852237;0.763899521934002;0.11595627648471035;0.10629097909214048;1.093726877566945;9.999448612563354;0.8333751841163983;1.0971400723482234;1.0974262945809787;0.7619154724477004;0.11926407292002841;0.7713213539193893
26.281857;1.091015709769344;0.8334170979684603;0.7638981865265007;0.11595701391834448;0.10629115302339948;1.0937387347016825;9.999474018252942;0.833377912948149;1.097137791266556;1.097415861077362;0.7619132632617441;0.11926564597093035;0.771316549883508
26.291857;1.0910214347627232;0.8334128799115493;0.7638968366921742;0.11595773259486654;0.10629132876878863;1.0937503507916535;9.999498439733149;0.8333805315189985;1.0971355289420237;1.0974057476228085;0.7619111877287417;0.11926718469395219;0.7713119617462711
26.301857;1.0910270891890348;0.8334087251034527;0.7638954736420752;0.11595843321745658;0.10629150656040195;1.093761727288772;9.999521967594328;0.833383040255001;1.097133278764054;1.097395947730447;0.7619092454904371;0.11926868945424096;0.7713075835261218
26.311857;1.0910326763483829;0.8334046375963645;0.763894098239393;0.11595911643940564;0.10629168648640751;1.0937728659831705;9.999544695924367;0.8333854394574967;1.09713103409895;1.0973864544952103;0.7619074359343246;0.11927016051330981;0.7713034084231124
26.321857;1.0910381989931193;0.8334006219944275;0.7638927111582526;0.11595978287920199;0.1062918684990592;1.0937837686041958;9.999566707160858;0.8333877298028333;1.0971287895428896;1.0973772613888517;0.76190575828869;0.119271598184624;0.7712994288955972
26.331857;1.091043657852758;0.8333966825902047;0.7638913131506001;0.11596043308882395;0.1062920524672818;1.0937944358960603;9.999588067801188;0.8333899124773262;1.0971265415934919;1.097368362942474;0.7619042117491471;0.11927300287737395;0.7712956369931789
26.341857;1.0910490516592224;0.8333928226809665;0.7638899048520371;0.1159610674801663;0.10629223826476898;1.0938048667748665;9.999608833550562;0.8333919889087705;1.097124288482635;1.0973597553442134;0.7619027955935768;0.11927437498413607;0.7712920249926903
26.351857;1.0910543783580529;0.8333890438258919;0.7638884865221531;0.11596168633844697;0.10629242583170963;1.0938150585149988;9.999629049270377;0.833393960704325;1.0971220291903403;1.0973514362684471;0.761901508856973;0.11927571478158774;0.7712885857689051
26.361857;1.0910596362925864;0.8333853456641032;0.763887058548249;0.11596228995021535;0.10629261519993069;1.0938250073596867;9.999648743910866;0.8333958301330946;1.0971197623481805;1.0973434039078152;0.7619003497598728;0.1192770224392483;0.7712853124857787
26.371857;1.0910648242963112;0.8333817273026579;0.7638856219630191;0.11596287866985151;0.1062928064976671;1.0938347091944878;9.999667930685005;0.8333976006209475;1.0971174859733634;1.097335656138192;0.7618993156221889;0.11927829809340615;0.7712821983671699
26.381857;1.0910699414266791;0.8333781889843334;0.7638841780898504;0.11596345289458855;0.10629299991787348;1.0938441604798075;9.999686612328933;0.8333992767910041;1.0971151978771059;1.0973281902238825;0.7618984034052982;0.11927954192997034;0.7712792370346786
26.391857;1.091074987591148;0.833374732138903;0.7638827280539906;0.11596401306233482;0.10629319566256216;1.0938533588729624;9.999704782424713;0.8334008639878174;1.097112896155768;1.0973210027461557;0.7618976103210557;0.11928075419151828;0.7712764226878038
26.401857;1.0910799642486677;0.8333713583873695;0.7638812729523307;0.11596455963847954;0.10629339385864835;1.0938623031956292;9.999722426673506;0.8334023674848593;1.0971105796689478;1.097314089908164;0.7618969339219288;0.11928193507265478;0.7712737497126654
26.411857;1.0910848741097094;0.833368069112785;0.7638798145393881;0.11596509300843315;0.10629359444843033;1.093870992905829;9.999739531978431;0.8334037918078614;1.0971082480492877;1.0973074485762195;0.7618963717471289;0.11928308460220874;0.7712712120487112
26.421857;1.0910897200566523;0.8333648655057186;0.7638783557009777;0.11596561338096487;0.10629379714144374;1.0938794273453754;9.999756094551147;0.8334051405076414;1.0971059012771;1.0973010767819;0.761895921254919;0.11928420265503906;0.771268802690041
26.431857;1.091094503803772;0.833361748385918;0.7638769002017475;0.11596612082233436;0.10629400150256815;1.0938876053724909;9.999772118116557;0.8334064166397311;1.0971035399051992;1.0972949723874963;0.7618955799249492;0.11928528912507513;0.7712665136233114
26.441857;1.0910992249174059;0.8333587180220483;0.7638754522914291;0.11596661533366455;0.10629420712780792;1.093895525607624;9.999787607308939;0.8334076234846765;1.0971011659359715;1.0972891312407989;0.7618953448435394;0.11928634410108208;0.7712643364068463
26.451857;1.091103881084019;0.8333557738252132;0.7638740165979693;0.11596709684539476;0.1062944137281034;1.093903186613239;9.999802564086966;0.8334087645101781;1.0970987834290955;1.0972835467457462;0.7618952122375124;0.11928736789901219;0.771262263144199
26.461857;1.0911084696860311;0.8333529139339251;0.7638725980450963;0.11596756518307555;0.10629462104228117;1.0939105867030108;9.999816987675082;0.8334098428430313;1.0970963986338058;1.0972782106837264;0.7618951776695899;0.11928836100590466;0.7712602868941064
26.471857;1.0911129894223845;0.8333501354637604;0.7638712017617441;0.11596802016097539;0.10629482877182915;1.093917724009214;9.999830872283285;0.8334108614665143;1.0970940195410213;1.0972731141460719;0.7618952367815917;0.11928932399310502;0.7712584007363276
26.481857;1.0911174408238749;0.8333474350706191;0.7638698330018464;0.11596846176150465;0.10629503663857293;1.0939245968726774;9.999844202199567;0.8334118237754504;1.0970916550790242;1.0972682481975118;0.7618953859617873;0.11929025738583468;0.7712565964705373
26.491857;1.091121825629557;0.8333448088493471;0.7638684972769803;0.1159688901669031;0.1062952444106862;1.0939312040640479;9.999856950214385;0.8334127330852438;1.0970893147673606;1.097263603929527;0.7618956224005984;0.11929116158357479;0.7712548646091826
26.501857;1.0911261458913533;0.833342251865185;0.7638672006860062;0.11596930561788525;0.1062954518506879;1.0939375444797654;9.99986907866757;0.8334135919233032;1.0970870084732816;1.0972591720247036;0.7618959436897987;0.11929203692888252;0.7712531954293643
26.511857;1.0911304033246074;0.8333397582174524;0.7638659498167263;0.11596970832894422;0.10629565868549437;1.0939436162369314;9.99988053952059;0.8334144024985366;1.0970847455188002;1.097254942852734;0.7618963475261785;0.11929288383219368;0.7712515799833227
26.521857;1.09113459842631;0.8333373217013876;0.7638647512519935;0.11597009856662498;0.10629586461186537;1.0939494160797474;9.999891278107329;0.8334151673334864;1.0970825337015453;1.0972509073028411;0.7618968320101628;0.11929370283154028;0.771250010683613
26.531857;1.091138729824023;0.83333493640708;0.7638636111975244;0.11597047675619872;0.10629606929410111;1.0939549401659339;9.999901242474202;0.8334158892018819;1.0970803787326031;1.0972470580426914;0.7618973961497923;0.11929449463162611;0.7712484811742947
26.541857;1.0911427949384473;0.8333325968335527;0.763862535051901;0.11597084349807463;0.10629627239664081;1.0939601858553683;9.999910387737387;0.8334165711502481;1.0970782840585;1.0972433904879821;0.761898039325175;0.11929526013713203;0.7712469858417291
26.551857;1.09114679098883;0.8333302975210993;0.7638615268488959;0.11597119953978725;0.10629647366297536;1.093965152633622;9.99991867276639;0.8334172167560222;1.0970762510863472;1.0972399021829342;0.7618987597734347;0.11929600034944779;0.7712455195308662
26.561857;1.091150715008845;0.8333280322779585;0.7638605892903555;0.11597154576494129;0.10629667292226581;1.0939698414444978;9.999926061257538;0.8334178297245926;1.097074279591105;1.0972365908370247;0.7618995538240296;0.11929671619946433;0.771244077202042
26.571857;1.0911545636381066;0.8333257937673488;0.7638597241536533;0.11597188316182272;0.1062968700263364;1.093974254046038;9.999932528422676;0.8334184127755657;1.097072368533936;1.0972334529527692;0.7619004168305038;0.1192974085781672;0.7712426538499134
26.581857;1.0911583338407005;0.8333235745685252;0.7638589320505066;0.1159722127322189;0.10629706481717982;1.0939783926865523;9.999938062729838;0.8334189671362414;1.0970705173278816;1.0972304841217204;0.7619013445976015;0.11929807852698117;0.7712412450400419
26.591857;1.0911620240563136;0.8333213689588801;0.763858212123077;0.11597253536990654;0.1062972570960448;1.093982259014747;9.999942658908505;0.8334194932930027;1.0970687264922068;1.097227679667337;0.7619023336961468;0.11929872733400192;0.7712398473442863
26.601857;1.0911656341253049;0.8333191734218224;0.7638575625421118;0.1159728517650768;0.10629744659353908;1.0939858530414737;9.999946306982826;0.8334199919428991;1.0970669974139633;1.0972250343141299;0.7619033809133108;0.11929935648309735;0.7712384584361204
26.611857;1.0911691638029055;0.8333169856616209;0.7638569808495396;0.11597316237807243;0.10629763300612323;1.0939891732931715;9.999948986595964;0.8334204642069004;1.0970653318873833;1.0972225420487802;0.7619044830559105;0.11929996756370921;0.7712370769237814
26.621857;1.0911726115215103;0.8333148036357723;0.7638564632232276;0.11597346749097924;0.10629781606197937;1.0939922177745838;9.999950672069975;0.8334209113586432;1.0970637319926195;1.097220197145345;0.7619056372863333;0.11930056218420171;0.7712357018790039
26.631857;1.0911759739880271;0.8333126254966413;0.763856003711158;0.11597376730110348;0.1062979955385375;1.0939949848206414;9.999951341874182;0.8334213343530894;1.097062200678788;1.097217995098529;0.7619068414493321;0.11930114186501935;0.7712343325164858
26.641857;1.0911792463440826;0.8333104501127222;0.7638555949461823;0.1159740619936328;0.10629817123884377;1.0939974733839852;9.99995098611889;0.8334217332228689;1.0970607422266894;1.0972159326751714;0.7619080939794862;0.11930170794817962;0.7712329681785367
26.651857;1.0911824231363139;0.8333082774647449;0.7638552295864028;0.11597435177616956;0.10629834298911144;1.0939996832040555;9.99994961288559;0.8334221068064129;1.0970593616127955;1.0972140078886448;0.7619093933050337;0.11930226155182379;0.7712316084130976
26.661857;1.091185499586301;0.8333061082934731;0.7638549006978184;0.11597463692525478;0.10629851065915095;1.0940016149922966;9.999947251581025;0.8334224532909014;1.097058063511282;1.0972122201155043;0.761910737364641;0.11930280350150103;0.7712302530727012
26.671857;1.0911884718546379;0.8333039433039251;0.7638546014305806;0.1159749178308945;0.10629867417626528;1.094003270266192;9.999943950947108;0.8334227712525859;1.0970568517430708;1.0972105700577481;0.7619121236752405;0.11930333427690568;0.7712289023094441
26.681857;1.091191336208958;0.8333017832857629;0.7638543253146319;0.11597519497421001;0.10629883353281463;1.0940046510411099;9.999939772075077;0.8334230597722249;1.097055728721795;1.0972090594932682;0.7619135493801026;0.11930385408890609;0.7712275564175054
26.691857;1.0911940885934497;0.8332996303250277;0.7638540670822727;0.11597546887326163;0.1062989887729352;1.0940057593447756;9.999934780581727;0.8334233171948094;1.0970546948073245;1.0972076901196715;0.7619150108875448;0.11930436300910918;0.7712262154986357
26.701857;1.091196725232489;0.8332974883527401;0.7638538230156318;0.11597574006298808;0.10629913996310264;1.0940065966379127;9.999929045159588;0.8334235404466716;1.0970537484268916;1.0972064618099941;0.7619165035087654;0.11930486102067533;0.7712248789737036
26.711857;1.0911992432583193;0.8332953623364393;0.7638535902803886;0.11597600908060178;0.10629928719508555;1.0940071638014466;9.999922641305057;0.8334237258902988;1.0970528871793228;1.0972053721313755;0.7619180214943418;0.11930534802156834;0.7712235455693233
26.721857;1.0912016406635097;0.833293257509093;0.7638533658901395;0.11597627638579197;0.10629943063450963;1.09400746136701;9.999915651422306;0.8334238704387167;1.0970521090955856;1.0972044171606539;0.7619195584685867;0.11930582387006629;0.7712222141132864
26.731857;1.0912039156049582;0.8332911792228885;0.7638531463901577;0.11597654225964875;0.10629957054929036;1.0940074900053087;9.999908158467672;0.8334239723861729;1.0970514130636289;1.0972035920919052;0.761921108007536;0.119306288451949;0.771220884189409
26.741857;1.0912060654997824;0.8332891325601787;0.763852928192561;0.11597680682370247;0.10629970725747746;1.0940072518964972;9.999900239390724;0.833424032209047;1.0970507980681605;1.0972028912639815;0.761922664137626;0.11930674167224166;0.7712195562169029
26.751857;1.0912080870677496;0.8332871217093325;0.7638527079408433;0.11597707015839787;0.10629984103835108;1.0940067515457907;9.9998919600062;0.8334240526425785;1.0970502618490243;1.0972023077871056;0.7619242216331604;0.11930718338573476;0.7712182312775105
26.761857;1.0912099777381021;0.8332851500234443;0.763852483068842;0.11597733238492673;0.10629997208239646;1.0940059950759378;9.999883371603943;0.8334240377478527;1.0970497997585094;1.0972018330108122;0.7619257758086313;0.11930761337987782;0.7712169103569082
26.771857;1.0912117369055232;0.8332832204540601;0.7638522521191712;0.11597759373082225;0.10630010048581112;1.0940049894759312;9.999874516930808;0.8334239920604837;1.0970494046003099;1.0972014566481807;0.7619273219509314;0.11930803143746768;0.7712155933710783
26.781857;1.0912133658778869;0.8332813355820092;0.7638520140399987;0.11597785456081684;0.10630022630031849;1.0940037424313063;9.999865442802488;0.8334239205364286;1.0970490677726776;1.097201167615196;0.7619288551813886;0.11930843742415445;0.7712142790932369
26.791857;1.0912148671463318;0.8332794976831401;0.7638517672433826;0.11597811526270681;0.1063003496424968;1.0940022618498093;9.999856205351735;0.8334238286754755;1.0970487804396312;1.097200954295536;0.7619303708749203;0.11930883136980283;0.7712129659375273
26.801857;1.091216243432704;0.833277708677707;0.7638515092681206;0.11597837611824446;0.10630047074804425;1.094000554825495;9.999846863057014;0.8334237221544163;1.0970485335511575;1.0972008041064771;0.7619318650946915;0.11930921347108116;0.7712116526786212
26.811857;1.0912174967555897;0.8332759693664994;0.7638512369630672;0.115978637279028;0.10630058990535832;1.093998627496606;9.999837471648497;0.8334236063575394;1.0970483175575034;1.0972007037774136;0.7619333346917824;0.11930958397922725;0.7712103387073334
26.821857;1.0912186284347083;0.8332742789690093;0.763850947016861;0.11597889876142414;0.10630070733010898;1.093996486270754;9.999828090918408;0.83342348633595;1.097048123116781;1.0972006404510324;0.761934776954809;0.11930994316221671;0.7712090242387645
26.831857;1.0912196397563039;0.8332726356836196;0.7638506364781016;0.11597916045567323;0.10630082303078503;1.0939941384594556;9.999818786785035;0.8334233668263631;1.097047942530405;1.0972006027067958;0.7619361891788171;0.11931029145001755;0.77120771024762
26.841857;1.0912205324155377;0.8332710374112898;0.7638503027912291;0.11597942218114068;0.10630093679617543;1.0939915919075447;9.999809621524934;0.8334232521757777;1.0970477703442463;1.097200581004643;0.761937568692144;0.11931062952726482;0.7712063978011651
26.851857;1.091221309113757;0.8332694818899636;0.7638499433473301;0.11597968377279329;0.10630104838677708;1.0939888548479721;9.999800648519434;0.8334231466758494;1.0970476024870566;1.0972005673499383;0.7619389130615586;0.11931095820858781;0.7712050877657396
26.861857;1.0912219740881848;0.8332679664948258;0.7638495552355938;0.1159799451440146;0.10630115770626623;1.0939859362455353;9.99979191356691;0.8334230548866665;1.0970474350832602;1.0972005549638641;0.7619402199448568;0.11931127829442306;0.7712037811401924
26.871857;1.091222532827326;0.8332664883669484;0.7638491354815251;0.11598020625713082;0.10630126477788329;1.0939828459627488;9.99978345485774;0.8334229809506547;1.0970472634947797;1.0972005386566737;0.7619414867324266;0.11931159054243881;0.7712024793371074
26.881857;1.091222991403164;0.833265044776742;0.7638486812220617;0.11598046708878948;0.10630136966572248;1.0939795942450663;9.999775302697072;0.8334229273446107;1.0970470812171689;1.0972005149630504;0.7619427104498215;0.11931189560092076;0.7712011839599092
26.891857;1.0912233559412734;0.8332636329213938;0.7638481897020979;0.1159807276906568;0.10630147246697837;1.0939761915834079;9.99976747861039;0.8334228944203104;1.097046879415916;1.097200481263282;0.7619438880891355;0.11931219386800189;0.7711998958743758
26.901857;1.0912236325678317;0.8332622490963918;0.7638476584270785;0.11598098827808201;0.10630157336731341;1.0939726494054298;9.999759992601309;0.8334228807248995;1.097046648102229;1.0972004348154591;0.761945016971255;0.11931248543186514;0.7711986147683736
26.911857;1.0912238276606416;0.8332608884580932;0.763847085421611;0.11598124926828633;0.1063016727116833;1.093968980270174;9.99975284388338;0.833422883412996;1.0970463779421915;1.0972003726485353;0.761946094795348;0.11931277015200709;0.7711973400919122
26.921857;1.091223947619812;0.833259545916091;0.763846469311647;0.11598151124155048;0.10630177096874428;1.093965197459549;9.999746027329554;0.8334228989624253;1.0970460610527375;1.0972002920767179;0.7619471193398073;0.1193130478042642;0.7711960720743679
26.931857;1.0912239986201224;0.8332582171608858;0.7638458091721121;0.11598177481982118;0.10630186860263591;1.0939613144815978;9.999739538999895;0.8334229241901093;1.097045691324228;1.0972001913849694;0.7619480880438134;0.11931331817948247;0.7711948116828288
26.941857;1.091223987087128;0.8332568990911539;0.763845104415621;0.11598204054490681;0.10630196600776227;1.0939573444609536;9.999733377258094;0.8334229569389405;1.0970452655841756;1.0972000700439761;0.7619489983149829;0.11931358112977651;0.7711935600413264
26.951857;1.0912239202809404;0.8332555895599127;0.763844354697766;0.11598230887002724;0.10630206349289527;1.093953299916344;9.999727544058324;0.8334229962075665;1.09704478463581;1.097199928015144;0.7619498487258977;0.11931383660756485;0.771192318211262
26.961857;1.0912238061902486;0.8332542868102645;0.7638435594588038;0.11598258026267702;0.10630216125707626;1.0939491926120797;9.999722048800264;0.8334230420436376;1.0970442528029503;1.0971997651978227;0.761950639875663;0.11931408464005659;0.7711910873175963
26.971857;1.0912236531867303;0.833252989504737;0.7638427175155876;0.1159828552902753;0.106302259380802;1.0939450331315457;9.999716910524794;0.8334230955617113;1.0970436764594336;1.0971995816532858;0.7619513740301787;0.1193143252203739;0.7711898686479168
26.981857;1.0912234702635715;0.8332516973336354;0.7638418276256638;0.11598313455208561;0.10630235782158869;1.0939408309404228;9.999712153523426;0.8334231587567795;1.097043062218168;1.0971993777517604;0.7619520537931662;0.11931455822268024;0.7711886637475979
26.991857;1.0912232669265673;0.8332504110848498;0.7638408896120413;0.11598341846633087;0.10630245642435737;1.0939365947936996;9.99970780054044;0.8334232336724268;1.0970424153107008;1.0971991539269066;0.7619526808422609;0.11931478343005983;0.7711874743408956
27.001857;1.09122305184737;0.8332491322215007;0.7638399045782119;0.11598370711628904;0.10630255496183022;1.0939323332627091;9.999703871290258;0.8334233217602033;1.097041739064097;1.097198910287359;0.7619532558578103;0.1193150006606912;0.7711863020068632
27.011857;1.0912228316216783;0.8332478630504212;0.7638388741573303;0.11598400030543937;0.10630265318319185;1.0939280552409343;9.999700381809248;0.8334234244214791;1.097041035474566;1.0971986464663053;0.7619537793858887;0.11931520988202717;0.7711851480176118
27.021857;1.0912226105237817;0.8332466074112562;0.7638377999615198;0.11598429766980718;0.1063027508809002;1.0939237695378665;9.999697337139727;0.8334235438536055;1.0970403058695664;1.0971983622025014;0.7619542523116674;0.11931541123916939;0.7711840134022515
27.031857;1.0912223908582666;0.8332453707751447;0.7638366833658525;0.11598459866232926;0.10630284793475295;1.093919483871086;9.99969472464888;0.8334236826724156;1.0970395510381876;1.097198058582258;0.7619546757885833;0.11931560505424504;0.7711828989650072
27.041857;1.0912221740496468;0.8332441592673789;0.7638355254169291;0.11598490249165097;0.10630294422779668;1.0939152045136455;9.999692520665759;0.8334238429739832;1.0970387711497693;1.0971977393606533;0.7619550513943095;0.11931579185416649;0.7711818050161413
27.051857;1.0912219616732681;0.8332429786440719;0.7638343272965425;0.11598520817383677;0.10630303949169406;1.093910937075504;9.999690706384307;0.8334240267097508;1.0970379660825276;1.097197411036793;0.7619553814165977;0.11931597234729127;0.7711807308264991
27.061857;1.091221754623218;0.833241834236966;0.7638330910937673;0.11598551469029815;0.10630313328821575;1.0939066876415366;9.999689275188349;0.8334242366388643;1.0970371361465951;1.0971970810422453;0.7619556687492891;0.1193161472668723;0.7711796743346867
27.071857;1.0912215514224342;0.8332407311740558;0.7638318203701425;0.1159858211237705;0.1063032251621644;1.0939024633109748;9.999688221630503;0.8334244760620912;1.0970362824206437;1.0971967557495756;0.7619559163865376;0.11931631718856661;0.7711786323643373
27.081857;1.0912213482945414;0.8332396740810493;0.7638305205881681;0.11598612668811627;0.10630331476187221;1.0938982721718935;9.999687523803761;0.8334247483411298;1.0970354064616834;1.0971964396603253;0.7619561268405901;0.119316482454645;0.7711776012673998
27.091857;1.0912211404485896;0.8332386668794801;0.7638291988316535;0.11598643071359513;0.10630340180331901;1.0938941227083667;9.999687141368348;0.8334250572049272;1.097034510133864;1.0971961355692947;0.7619563019221448;0.11931664318468307;0.7711765777705912
27.101857;1.0912209229738707;0.8332377130053259;0.7638278626049149;0.11598673269146405;0.10630348602343372;1.0938900225921648;9.999687026933966;0.8334254066994503;1.0970335958052368;1.097195845543917;0.7619564428864547;0.11931679929720755;0.7711755593019007
27.111857;1.0912206920710066;0.8332368153122539;0.7638265191589307;0.11598703231379467;0.10630356723741863;1.0938859776034837;9.999687125872054;0.8334258004029625;1.097032666197933;1.0971955718653783;0.7619565504303731;0.11931695052413313;0.7711745436794821
27.121857;1.091220446703669;0.8332359756597872;0.7638251758461774;0.11598732942331329;0.10630364538878656;1.0938819916408098;9.999687365208032;0.8334262407418592;1.0970317235568092;1.097195317338973;0.7619566244429307;0.11931709644543252;0.7711735288983192
27.131857;1.0912201889100388;0.8332351949028713;0.7638238402596893;0.11598762394923741;0.10630372053664798;1.0938780675807633;9.99968765635087;0.8334267289352558;1.0970307689723933;1.0971950857499917;0.7619566639103675;0.11931723652027433;0.7711725133030799
27.141857;1.091219922216508;0.8332344730714835;0.7638225197242671;0.11598791585052107;0.10630379284567355;1.0938742073482413;9.999687909432357;0.8334272653976833;1.097029802645225;1.0971948824160473;0.7619566673281092;0.11931737010541318;0.7711714957106018
27.151857;1.0912196495738302;0.8332338090367719;0.7638212208214789;0.11598820503407936;0.10630386258455486;1.0938704115770987;9.999688036972731;0.8334278502023147;1.0970288246679787;1.0971947140406269;0.7619566336069982;0.11931749650729126;0.7711704752424631
27.161857;1.0912193722180628;0.8332332001084896;0.7638199492563027;0.115988491312611;0.10630393011962504;1.0938666804944464;9.999687953163841;0.8334284836639854;1.0970278351690972;1.0971945877718021;0.7619565625637694;0.11931761502050751;0.7711694512986988
27.171857;1.0912190894402256;0.8332326425738956;0.7638187099810279;0.11598877440209912;0.10630399587286361;1.0938630147394783;9.999687584780288;0.8334291667166757;1.097026833437098;1.0971945098481226;0.7619564543644957;0.11931772494283253;0.7711684238295273
27.181857;1.0912187987830264;0.8332321328628282;0.76381750755248;0.11598905389778008;0.10630406022721976;1.093859415121744;9.999686878338894;0.833429900642804;1.0970258173183538;1.097194484139947;0.7619563089322877;0.11931782567014085;0.7711673937685251
27.191857;1.09121849706109;0.833231668003038;0.763816346556842;0.11598932929305646;0.10630412351242875;1.0938558824717084;9.999685787402207;0.833430686974629;1.097024783820257;1.0971945110242074;0.7619561260260649;0.11931791681856932;0.7711663636906969
27.201857;1.091218182305301;0.8332312450025776;0.7638152317389449;0.11598960009686328;0.10630418608470943;1.093852417570582;9.999684256827088;0.8334315279635386;1.0970237300851646;1.0971945875136326;0.7619559052919407;0.11931799824195866;0.7711653381517886
27.211857;1.0912178553699328;0.8332308600011363;0.7638141676639998;0.11598986594052109;0.10630424829717944;1.0938490206326899;9.999682224347321;0.8334324265823936;1.0970226541073047;1.097194708723408;0.7619556460631609;0.11931806994590072;0.7711643230957036
27.221857;1.0912175198459657;0.8332305077973311;0.7638131583146069;0.11599012654230924;0.10630431037591867;1.0938456911001797;9.999679631464879;0.833433385595402;1.0970215552311466;1.0971948692840368;0.7619553475508173;0.11931813196257728;0.7711633249425537
27.231857;1.0912171802863837;0.8332301818931473;0.7638122070109873;0.11599038155378635;0.10630437239255652;1.0938424285139854;9.999676427801218;0.8334344066875017;1.097020434202487;1.0971950638190393;0.7619550093706646;0.11931818426832214;0.7711623503146453
27.241857;1.091216840513586;0.8332298750739777;0.7638113163071649;0.11599063045315683;0.10630443435804543;1.0938392337584435;9.99967257075498;0.833435490611751;1.0970192929187457;1.0971952870849109;0.7619546316183089;0.11931822677967656;0.7711614062704628
27.251857;1.091216503486041;0.8332295802061992;0.763810487529531;0.11599087261398136;0.1063044963262711;1.0938361094821454;9.999668021041964;0.8334366377449864;1.0970181340515235;1.097195534094409;0.7619542143394974;0.11931825935736622;0.7711605001815964
27.261857;1.0912161719734743;0.8332292906222208;0.7638097204327818;0.11599110748397688;0.1063045584145182;1.0938330595370616;9.999662729887616;0.833437848067185;1.0970169603480655;1.0971957995162696;0.7619537570212417;0.119318281795334;0.7711596391359934
27.271857;1.0912158487854122;0.8332289999683044;0.7638090134857362;0.11599133467980768;0.10630462076333647;1.0938300883156424;9.999656627369658;0.8334391209421964;1.0970157740728737;1.0971960766266542;0.7619532583810892;0.11931829388720613;0.771158829409003
27.281857;1.0912155365409455;0.8332287021632802;0.7638083646269541;0.11599155393021812;0.10630468354698523;1.0938272007725902;9.999649622581774;0.833440455386656;1.0970145771734103;1.0971963573713632;0.761952715992619;0.11931829558605225;0.7711580760195286
27.291857;1.091215237520331;0.8332283915664578;0.7638077721166624;0.115991764991763;0.10630474706580186;1.0938244022728574;9.9996416154;0.833441850465884;1.0970133718696011;1.097196633510661;0.7619521258674208;0.11931828713902022;0.7711573821617766
27.301857;1.0912149534878728;0.8332280629833733;0.7638072350547056;0.1159919676234725;0.10630481176724106;1.093821697099809;9.999632512414962;0.8334433052409097;1.097012161009018;1.097196897383461;0.7619514828821359;0.11931826906687083;0.7711567488006971
27.311857;1.0912146853194298;0.8332277117638378;0.7638067532648962;0.11599216155732661;0.10630487809405523;1.093819087020427;9.999622236795078;0.8334448184563095;1.0970109479252876;1.0971971420334639;0.7619507818741219;0.11931824199793334;0.7711561750290027
27.321857;1.0912144329952962;0.8332273342784502;0.7638063269100053;0.11599234648497352;0.10630494636139591;1.093816571454655;9.999610729625282;0.833446388346841;1.0970097359989588;1.0971973609587646;0.7619500182004272;0.11931820651931674;0.7711556590358157
27.331857;1.0912141957983166;0.8332269284536148;0.7638059562335252;0.11599252217106817;0.106305016840627;1.0938141484075277;9.999597947070937;0.8334480125433898;1.0970085284347117;1.0971975473855367;0.7619491874733161;0.11931816312287204;0.7711551987099506
27.341857;1.0912139722357472;0.8332264938538266;0.7638056413548578;0.11599268857994999;0.10630508989381707;1.0938118153431917;9.999583857061582;0.8334496880964157;1.0970073282666808;1.0971976938241474;0.7619482853310406;0.11931811219130693;0.7711547916775976
27.351857;1.0912137599798246;0.8332260314765076;0.7638053824087994;0.1159928458590171;0.10630516597762549;1.093809569497244;9.999568441605621;0.8334514117498376;1.0970061377806468;1.0971977928188228;0.7619473075785695;0.1193180539766527;0.771154435218214
27.361857;1.0912135558415117;0.833225543843868;0.7638051801838424;0.11599299426203497;0.10630524555786475;1.0938074073049253;9.999551703906917;0.8334531803431892;1.0970049577134238;1.0971978379575824;0.7619462504640199;0.11931798858733496;0.7711541261151887
27.371857;1.091213356186842;0.8332250349042879;0.7638050362689488;0.11599313408359324;0.10630532903127772;1.0938053242730963;9.999533667699968;0.8334549912283462;1.0970037872140457;1.0971978236611113;0.7619451110950475;0.11931791602380275;0.771153860700565
27.381857;1.0912131581201503;0.8332245090946101;0.7638049521969582;0.11599326554730333;0.1063054167049103;1.0938033158813087;9.999514365670501;0.8334568425234216;1.0970026241667168;1.0971977443305958;0.7619438875976703;0.11931783621263037;0.771153635245823
27.391857;1.0912129601136915;0.8332239705890266;0.7638049284576874;0.11599338869122827;0.10630550886119113;1.0938013782686513;9.999493828991888;0.8334587330141329;1.0970014655162912;1.0971975942266161;0.7619425789727161;0.11931774902625288;0.7711534459686971
27.401857;1.0912127614432132;0.8332234236343842;0.7638049641207955;0.11599350338684962;0.10630560579533993;1.0937995086028733;9.999472086516692;0.8334606618467851;1.0970003075314392;1.0971973677027564;0.761941185321409;0.11931765439378085;0.7711532883715623
27.411857;1.0912125614838333;0.8332228729053481;0.7638050570452517;0.11599360950000254;0.10630570773009293;1.0937977055949286;9.9994491688801;0.8334626278344613;1.0969991461062287;1.0971970586627462;0.7619397082027384;0.11931755244087815;0.7711531568499241
27.421857;1.0912123595459586;0.8332223227916918;0.7638052042356759;0.11599370702076038;0.10630581478586089;1.0937959695160862;9.999425109858533;0.8334646286639084;1.0969979778092418;1.0971966597882261;0.7619381507422417;0.11931744348536626;0.7711530451906458
27.431857;1.0912121551736453;0.8332217763020847;0.7638054019499448;0.11599379602349671;0.10630592708136696;1.0937943015035794;9.999399945658304;0.8334666611807606;1.0969968009159181;1.0971961629430333;0.7619365177005538;0.11931732796013228;0.7711529473127425
27.441857;1.0912119485004341;0.8332212346452027;0.7638056455523674;0.115993876575524;0.10630604480439146;1.093792702821049;9.999373716378068;0.8334687223161882;1.0969956149581173;1.0971955602549708;0.7619348151414534;0.1193172063713616;0.7711528575166199
27.451857;1.091211740140879;0.8332206975946261;0.7638059292152435;0.11599394875268881;0.1063061682036068;1.0937911749404643;9.999346470062381;0.8334708091575526;1.0969944196164583;1.0971948443300612;0.7619330495381694;0.11931707919261829;0.7711527705161
27.461857;1.0912115305619048;0.8332201642696814;0.7638062457228864;0.11599401268875621;0.10630629753058123;1.093789720468701;9.99931826380378;0.8334729183394922;1.096993214633665;1.097194007967745;0.7619312269858883;0.11931694675339334;0.77115268169114
27.471857;1.0912113195659943;0.8332196339670133;0.7638065870473391;0.11599406857491727;0.10630643296979948;1.093788343519106;9.999289158165492;0.8334750455489017;1.0969920003626952;1.0971930449319003;0.7619293527828195;0.11931680933007263;0.7711525871341061
27.481857;1.0912111067734407;0.8332191070541624;0.7638069457645853;0.11599411670966217;0.10630657461383798;1.0937870491539041;9.999259214482963;0.8334771852928;1.0969907779568158;1.0971919515246642;0.7619274311805623;0.11931666728039857;0.7711524829268855
27.491857;1.091210893172855;0.8332185857822728;0.7638073160295974;0.11599415761707496;0.10630672247088228;1.0937858427333331;9.999228499920099;0.833479331174958;1.0969895495430921;1.0971907269622088;0.7619254654881926;0.11931652095657368;0.7711523643742797
27.501857;1.091210682307715;0.8332180741225923;0.7638076930391682;0.11599419201876315;0.10630687645501699;1.093784729126233;9.999197087918649;0.8334814764891434;1.0969883180933764;1.0971893720576495;0.7619234589371005;0.11931637056803292;0.7711522264845142
27.511857;1.0912104795762896;0.8332175765355307;0.763808071777229;0.11599422062202715;0.10630703630814128;1.0937837120078133;9.999165054246566;0.8334836145852856;1.0969870865259033;1.0971878877908574;0.7619214159576061;0.1193162162180464;0.7711520651413418
27.521857;1.0912102904072796;0.8332170969553377;0.7638084468728956;0.11599424400998347;0.10630720148629781;1.093782793711962;9.999132479267784;0.833485739163626;1.096985856958663;1.0971862746642822;0.761919342790711;0.11931605801282541;0.7711518773859427
27.531857;1.0912101188861925;0.8332166386417625;0.7638088136668262;0.11599426273870649;0.10630737114494877;1.0937819752490914;9.999099449260607;0.8334878446235116;1.0969846305696664;1.097184532881927;0.7619172470820889;0.11931589611685933;0.7711516609057976
27.541857;1.0912099669773665;0.8332162044648463;0.763809168716415;0.11599427747207901;0.10630754424145059;1.0937812567221614;9.999066053391093;0.8334899264466354;1.0969834079334964;1.0971826633657444;0.7619151368196168;0.11931573073930402;0.7711514134674093
27.551857;1.0912098346050558;0.8332157971540601;0.7638095093768102;0.11599428903676545;0.10630771964595268;1.0937806383551807;9.999032382478678;0.833491981252823;1.0969821897964376;1.0971806683532608;0.7619130191014688;0.11931556204552647;0.7711511322527989
27.561857;1.0912097207229159;0.8332154189753257;0.7638098333920115;0.11599429834972166;0.10630789619447437;1.0937801208627431;9.998998524210167;0.8334940059539946;1.0969809776238768;1.097178550524288;0.7619108997994932;0.11931539007755333;0.7711508136177755
27.571857;1.0912096242311746;0.833215071074402;0.7638101384277164;0.11599430625821805;0.10630807270679891;1.0937797049977263;9.998964556590053;0.8334959970139638;1.096979773339521;1.097176312125581;0.7619087845971463;0.11931521480741283;0.7711504538064828
27.581857;1.0912095440243192;0.8332147537015682;0.7638104214996935;0.1159943134565939;0.10630824802721113;1.0937793915000993;9.998930549266147;0.8334979505717209;1.096978578781524;1.0971739551927098;0.7619066802390501;0.11931503627868155;0.7711500497822169
27.591857;1.0912094785479114;0.8332144673762614;0.7638106791536626;0.1159943205728677;0.10630842106229102;1.093779180922587;9.99889656987858;0.8334998625986834;1.0969773957374764;1.0971714819049534;0.7619045947616757;0.1193148546869993;0.7711495995043472
27.601857;1.091209425342275;0.8332142138565667;0.7638109083765671;0.11599432828570702;0.10630859074740548;1.0937790728028112;9.998862689227188;0.8335017289878336;1.0969762265026723;1.0971688947088856;0.7619025367343523;0.11931467034566451;0.7711491019495099
27.611857;1.0912093810498218;0.8332139961490569;0.7638111069964499;0.11599433725179202;0.10630875599381046;1.0937790651967105;9.998828983508877;0.8335035458022447;1.0969750741894544;1.0971661963096349;0.7619005143404229;0.11931448362262143;0.7711485567542712
27.621857;1.0912093422515055;0.8332138177391223;0.7638112733488105;0.11599434788018657;0.10630891571640613;1.0937791545817643;9.998795533235949;0.8335053094779747;1.096973942478059;1.0971633890120185;0.7618985350742992;0.11931429494545934;0.7711479633655718
27.631857;1.0912093062875674;0.8332136819926022;0.7638114062049279;0.1159943602024733;0.10630906888865384;1.093779335919333;9.99876241957777;0.8335070168552098;1.0969728352753174;1.0971604738349223;0.7618966059962327;0.11931410486155383;0.7711473207488914
27.641857;1.0912092712316142;0.8332135921175137;0.7638115051075814;0.1159943739466464;0.10630921451075999;1.0937796032774205;9.998729719755426;0.8335086648805208;1.0969717566030441;1.0971574502763068;0.7618947337247737;0.11931391409930407;0.7711466284205188
27.651857;1.0912092355640364;0.8332135510887873;0.7638115704782718;0.11599438872553328;0.10630935159014587;1.0937799499835923;9.998697503109522;0.8335102504132412;1.096970710881881;1.0971543166420732;0.7618929241538703;0.1193137235844868;0.7711458878287278
27.661857;1.0912091977856262;0.8332135611581215;0.7638116032783142;0.11599440421984804;0.10630947928233675;1.093780367754756;9.998665830327488;0.8335117703266932;1.0969697038130766;1.097151070819368;0.761891182651871;0.11931353435980753;0.7711451025001345
27.671857;1.0912091563913677;0.8332136232917623;0.7638116045112826;0.11599442027147562;0.10630959706604892;1.093780846289224;9.998634756416308;0.8335132214179297;1.0969687429762898;1.0971477114579575;0.761889514410968;0.11931334742239302;0.7711442769542048
27.681857;1.0912091107561945;0.8332137371617931;0.7638115751507036;0.11599443687480203;0.10630970475894044;1.0937813737654347;9.99860433201089;0.8335146007787531;1.0969678371827138;1.0971442385600565;0.7618879242571613;0.11931316361401154;0.7711434160416526
27.691857;1.091209061658418;0.8332139018268918;0.7638115166552754;0.11599445414392062;0.10630980239988294;1.0937819376096871;9.998574602236685;0.8335159069229253;1.096966995197391;1.0971406527592131;0.7618864163721665;0.11931298364053343;0.7711425250445337
27.701857;1.0912090108663157;0.8332141164490711;0.7638114314079094;0.11599447230751361;0.10630989014579313;1.0937825253621467;9.998545607821296;0.8335171402186624;1.0969662246667473;1.0971369547764551;0.761884994272436;0.1193128081123812;0.7711416093717072
27.711857;1.0912089608797622;0.8332143804176473;0.7638113225624238;0.1159944916993066;0.1063099682883246;1.0937831252802093;9.998517385668086;0.8335183021734744;1.0969655313263311;1.0971331463185352;0.7618836607454816;0.11931263753956328;0.7711406740749617
27.721857;1.091208914621049;0.8332146931284741;0.7638111934908116;0.11599451273496858;0.1063100373311828;1.0937837268627713;9.99848996907759;0.8335193946783828;1.0969649187046848;1.0971292309391392;0.7618824180460781;0.11931247230574005;0.7711397238308775
27.731857;1.0912088746113793;0.833215054093064;0.7638110474193176;0.11599453590180325;0.10631009794904837;1.0937843216759449;9.99846339407106;0.8335204197561333;1.0969643883788394;1.0971252135687843;0.7618812685814051;0.11931231263611826;0.7711387628500304
27.741857;1.091208842447265;0.8332154633105427;0.7638108875237694;0.1159945617278573;0.10631015081878693;1.0937849036877645;9.998437707143912;0.8335213792202869;1.0969639400632059;1.0971210994480949;0.7618802153928409;0.11931215861378267;0.7711377945835473
27.751857;1.0912088188002347;0.8332159211999545;0.7638107170306364;0.11599459068802798;0.10631019647750639;1.0937854687673476;9.998412966484228;0.8335222742345173;1.0969635712498784;1.0971168933470716;0.7618792621552677;0.11931201025120551;0.7711368217537886
27.761857;1.091208803655132;0.8332164279180488;0.763810539018739;0.1159946231150128;0.10631023529988738;1.0937860142280715;9.998389237192011;0.8335231058635301;1.0969632769872488;1.0971125995566595;0.7618784130078323;0.1193118675261541;0.7711358467412384
27.771857;1.0912087967754738;0.8332169828375443;0.7638103562555411;0.11599465921529441;0.10631026760518263;1.0937865389941308;9.998366583258543;0.8335238761870846;1.0969630503018877;1.0971082223887092;0.761877672223965;0.11931173034607623;0.77113487229873
27.781857;1.0912087981248713;0.833217584807932;0.7638101712045102;0.11599469916900375;0.10631029378514673;1.0937870442799917;9.99834506257775;0.8335245884110709;1.0969628831410476;1.0971037661509861;0.7618770436141128;0.11931159851962304;0.7711339025618131
27.791857;1.091208807902221;0.83321823282677;0.7638099858590972;0.11599474320786402;0.10631031431819056;1.0937875342618872;9.998324729919998;0.8335252462644631;1.0969627669962865;1.0970992352434412;0.7618765298695351;0.11931147178616316;0.7711329432792723
27.801857;1.0912088258035866;0.833218926548268;0.7638098014774057;0.11599479160198306;0.10631032973607817;1.09378801602955;9.99830564310207;0.8335258536449925;1.0969626925816396;1.0970946353845432;0.7618761324248715;0.11931134991141751;0.771132000537051
