time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.811857;1.0912088500891408;0.833219666140462;0.763809618518881;0.11599484459503917;0.10631034065353813;1.0937884985953519;9.998287863339138;0.8335264142256641;1.096962649655983;1.097089974588435;0.7618758519694445;0.11931123284713811;0.771131079403623
27.821857;1.0912088773393263;0.8332204512267072;0.7638094365693723;0.11599490233918855;0.1063103478143222;1.093788991643877;9.998271445812534;0.8335269308855277;1.0969626283229736;1.0970852627705965;0.7618756890880194;0.11931112084412415;0.7711301840538507
27.831857;1.09120890223232;0.833221279886304;0.7638092542371394;0.11599496481998683;0.10631035207686021;1.0937895047578707;9.998256429322117;0.8335274056639251;1.09696262053223;1.0970805105246533;0.7618756447752613;0.11931101440244161;0.7711293187960248
27.841857;1.091208917485231;0.8332221489192866;0.7638090692933224;0.11599503186737661;0.10631035433329199;1.0937900468509956;9.998242833942408;0.833527840316896;1.096962619985889;1.0970757279123844;0.7618757207290002;0.11931091408256475;0.7711284884911813
27.851857;1.091208915090802;0.833223054750806;0.7638088788270531;0.11599510328910116;0.10631035540353444;1.093790625338313;9.998230664339479;0.8335282367698467;1.0969626210961867;1.097070923798151;0.7618759191836834;0.11931082031937851;0.7711276981436026
27.861857;1.0912088876939887;0.8332239937907657;0.7638086793681944;0.11599517894075179;0.10631035594662083;1.0937912454274805;9.998219918232584;0.8335285972106684;1.0969626187131334;1.097066105663416;0.7618762420894468;0.11931073335554092;0.7711269524340139
27.871857;1.0912088283336983;0.8332249623994054;0.7638084674500271;0.11599525869822801;0.10631035643387064;1.0937919099930609;9.99821059889745;0.8335289240601498;1.0969626092957434;1.0970612800700392;0.7618766899305397;0.1193106532560283;0.771126255342395
27.881857;1.0912087297088404;0.8332259568369169;0.7638082403109462;0.1159953424748813;0.10631035718822202;1.093792620036162;9.998202719203045;0.8335292199971188;1.096962592041562;1.0970564536226117;0.7618772614393233;0.1193105799252312;0.7711256098613846
27.891857;1.0912085848690833;0.8332269732711597;0.7638079961000563;0.11599543025918961;0.10631035841132896;1.0937933758830352;9.998196288583067;0.8335294882931107;1.0969625683495798;1.0970516331727975;0.7618779548399259;0.11931051313317499;0.7711250179109604
27.901857;1.0912083884410817;0.8332280081081694;0.7638077335377352;0.11599552208076992;0.10631036018430481;1.0937941784581637;9.998191293696117;0.8335297330738111;1.0969625407201333;1.0970468250980387;0.7618787690167421;0.11931045260532867;0.7711244801014416
27.911857;1.0912081366252606;0.8332290583533156;0.7638074511234774;0.11599561797412831;0.10631036250621477;1.0937950290413667;9.998187691144844;0.8335299585565699;1.0969625122271107;1.0970420348921017;0.7618797030881501;0.11931039817935374;0.7711239955211752
27.921857;1.0912078263449048;0.8332301216034065;0.7638071465906202;0.1159957179870959;0.10631036537993714;1.0937959281007466;9.998185417068573;0.8335301680217286;1.096962485765519;1.0970372675225906;0.7618807553370666;0.11931034988993593;0.7711235621661935
27.931857;1.0912074548483985;0.8332311960465765;0.7638068172537075;0.1159958221436722;0.10631036887449663;1.093796875419032;9.998184399344895;0.833530364058671;1.0969624632249306;1.0970325282046829;0.7618819231271877;0.11931030784539413;0.7711231778800265
27.941857;1.0912070195609538;0.8332322805792308;0.7638064604190133;0.11599593036592423;0.10631037308295857;1.0937978712942904;9.998184562139617;0.8335305493934958;1.0969624457222664;1.0970278228818313;0.7618832035607802;0.11931027201296757;0.7711228408183376
27.951857;1.0912065177021784;0.8332333747932295;0.7638060732158467;0.11599604244597929;0.10631037799177093;1.0937989171409257;9.998185829588383;0.8335307269077622;1.0969624348281766;1.0970231575916063;0.761884593561627;0.11931024212454974;0.7711225489245944
27.961857;1.091205946614869;0.8332344790574651;0.7638056526689153;0.11599615807061704;0.10631038335630386;1.0938000154774905;9.998188131778974;0.8335308992682257;1.096962433487961;1.0970185375909427;0.7618860894448617;0.11931021775533884;0.7711222995691922
27.971857;1.091205305128256;0.8332355947291146;0.7638051962212234;0.11599627688664632;0.10631038868884556;1.0938011698110264;9.998191408882331;0.8335310689605613;1.0969624455169311;1.0970139678852417;0.7618876867949427;0.11931019851119323;0.7711220900900758
27.981857;1.0912045943027522;0.8332367242156415;0.7638047018354781;0.11599639861588784;0.10631039338434427;1.0938023844979412;9.998195611666063;0.8335312384218354;1.0969624745441786;1.0970094544858704;0.7618893805306219;0.11931018418086362;0.7711219181783354
27.991857;1.0912038166023998;0.8332378707105035;0.7638041676473794;0.11599652313201805;0.10631039688026288;1.0938036646488711;9.998200698510178;0.8335314098566473;1.0969625236938378;1.097005004642309;0.7618911651012397;0.1193101747405664;0.7711217814330291
28.001857;1.0912029748646839;0.8332390373099788;0.7638035918164376;0.1159966503977693;0.10631039873239218;1.0938050154995507;9.998206629795707;0.8335315851295764;1.0969625952616116;1.0970006260407719;0.7618930350524068;0.11931017023332657;0.7711216766684165
28.011857;1.0912020720006281;0.8332402259467759;0.7638029727985538;0.11599678032769946;0.10631039856435205;1.0938064414383635;9.998213359920763;0.8335317660286824;1.096962689871314;1.0969963260766755;0.7618949853864343;0.1193101705997465;0.7711215993905868
28.021857;1.0912011107296682;0.8332414372152999;0.7638023096710511;0.11599691271657715;0.10631039597734805;1.093807945978566;9.998220830514462;0.833531954032461;1.0969628060690668;1.096992111730885;0.7618970113611704;0.11931017558965026;0.7711215433337092
28.031857;1.091200093468386;0.8332426709493288;0.7638016020118129;0.11599704726313677;0.10631039053686228;1.0938095321514176;9.998228969268395;0.8335321493159252;1.0969629410503678;1.0969879898964268;0.7618991083499095;0.1193101848262712;0.7711215005411322
28.041857;1.0911990231705535;0.8332439266950943;0.7638008495974399;0.11599718361868741;0.10631038183358439;1.0938112021022228;9.998237694260505;0.833532350356159;1.0969630921418398;1.0969839677560365;0.7619012718771548;0.11931019792650464;0.7711214623569571
28.051857;1.0911979043730746;0.8332452040214535;0.7638000525352602;0.11599732140544981;0.10631036957929238;1.0938129568054396;9.998246921437435;0.833532554562693;1.0969632573263979;1.0969800527784264;0.7619034972214717;0.11931021461234087;0.7711214206299117
28.061857;1.0911967430721725;0.8332465027165871;0.7637992118199689;0.11599746019354873;0.10631035367408441;1.0938147964754117;9.998256571923772;0.8335327590062908;1.0969634344340105;1.0969762523436404;0.7619057787541573;0.11931023480300192;0.7711213684472913
28.071857;1.0911955457110678;0.8332478225022524;0.7637983296778514;0.11599759945408893;0.10631033416856012;1.0938167206399143;9.998266576705033;0.8335329607917478;1.096963621395121;1.0969725738156182;0.7619081097931516;0.11931025860134756;0.7711213002700245
28.081857;1.091194318395892;0.8332491624989103;0.7637974091779438;0.11599773856000867;0.10631031116170439;1.0938187280632397;9.998276876398828;0.8335331572503007;1.0969638175487335;1.0969690255117543;0.7619104828990285;0.11931028615000885;0.7711212118655786
28.091857;1.0911930663349505;0.8332505212321043;0.7637964532948451;0.11599787684893796;0.10631028467706803;1.0938208172571702;9.998287414011743;0.8335333465814361;1.0969640234350133;1.0969656170188322;0.7619128899884954;0.11931031748144734;0.7711211001510142
28.101857;1.0911917931461108;0.8332518969407796;0.7637954643199878;0.11599801366369253;0.1063102545334988;1.0938229867433347;9.998298124636129;0.8335335289799992;1.0969642396612642;1.0969623578404524;0.7619153224296356;0.11931035247950404;0.7711209627318584
28.111857;1.0911905006931075;0.8332532875078;0.7637944442773631;0.11599814836075276;0.10631022031751623;1.0938252344172354;9.99830893285529;0.833533706885775;1.0969644666954568;1.0969592561647117;0.7619177717945881;0.11931039094293984;0.7711207975317413
28.121857;1.0911891901543598;0.8332546903040454;0.7637933955704931;0.11599828035140654;0.10631018148841113;1.093827557078992;9.998319764189368;0.8335338840197757;1.0969647050971754;1.09695631856058;0.7619202307697577;0.11931043267035647;0.7711206028402943
28.131857;1.0911878635845016;0.8332561021338025;0.7637923211103494;0.11599840915619637;0.10631013750511617;1.0938299510045526;9.998330559559836;0.8335340646182199;1.0969649554234902;1.0969535498620842;0.7619226930236367;0.11931047749732118;0.7711203777601722
28.141857;1.091186524815036;0.8332575192127828;0.7637912242080221;0.11599853437263344;0.10631008786770614;1.0938324126726613;9.998341274731267;0.8335342532200845;1.0969652180963625;1.0969509536167714;0.7619251523772523;0.1193105252327931;0.7711201227028757
28.151857;1.0911851795459433;0.8332589375030655;0.7637901082871863;0.11599865555727684;0.10631003207393522;1.0938349385881458;9.998351867890223;0.8335344544052197;1.0969654938950826;1.0969485329323185;0.7619276023568706;0.11931057558353785;0.7711198392658457
28.161857;1.0911838348684417;0.8332603533415303;0.7637889763640962;0.11599877213754053;0.10630996961208888;1.093837524746544;9.998362294368738;0.8335346727205168;1.0969657849602268;1.0969462907165703;0.7619300363612815;0.1193106282318855;0.7711195292955311
28.171857;1.0911824987057748;0.8332617638802741;0.7637878305558711;0.11599888343109106;0.10630990002237443;1.093840166868572;9.998372509901579;0.833534912920344;1.096966095071566;1.0969442290379345;0.761932448078927;0.11931068294193468;0.7711191939365833
28.181857;1.0911811793288029;0.8332631672170586;0.7637866717554012;0.11599898876081269;0.10630982291703127;1.0938428608411002;9.998382473666018;0.8335351799951854;1.0969664287813423;1.0969423480453235;0.7619348316406838;0.11931073951347734;0.7711188338047632
28.191857;1.0911798844508152;0.8332645626706278;0.763785499418992;0.1159990875694169;0.10630973796841783;1.0938456022425698;9.998392156513136;0.8335354788384182;1.09696679057903;1.0969406453467596;0.7619371815036502;0.11931079772221898;0.7711184497395742
28.201857;1.0911786202604512;0.8332659511346862;0.7637843119686087;0.11599917945459087;0.10630964497664729;1.0938483859873878;9.99840155427677;0.8335358139090978;1.096967184791125;1.0969391165581486;0.7619394923831299;0.11931085738639029;0.7711180428304713
28.211857;1.0911773911051397;0.8332673346520925;0.763783108241009;0.11599926414655753;0.10630954394927042;1.093851206861655;9.998410687889747;0.8335361892123418;1.0969676157097301;1.0969377567110996;0.7619417591163163;0.11931091852510493;0.7711176142994972
28.221857;1.0911761999183451;0.8332687155449274;0.7637818887024649;0.11599934147276793;0.10630943506854282;1.0938540596996869;9.998419586386733;0.8335366085728718;1.0969680877840455;1.0969365610937833;0.7619439762431156;0.11931098148406026;0.7711171660444963
28.231857;1.091175048893167;0.8332700959374566;0.7637806553768225;0.11599941133684992;0.10630931862743233;1.093856938923625;9.998428273873335;0.8335370758708069;1.0969686058034835;1.0969355251512423;0.7619461376650298;0.11931104687386268;0.771116700879752
28.241857;1.0911739395799651;0.8332714773206732;0.7637794111993592;0.11599947372242365;0.1063091950219291;1.0938598383231555;9.998436770695854;0.833537594973982;1.0969691745071477;1.0969346444922863;0.7619482368402006;0.11931111538846417;0.7711162217471391
28.251857;1.0911728725126113;0.8332728602088462;0.7637781592574343;0.11599952869107481;0.10630906476647468;1.0938627515836141;9.99844509473645;0.8335381696175767;1.09696979810879;1.09693391520344;0.7619502671348979;0.11931118771098455;0.7711157306960008
28.261857;1.091171847000757;0.8332742445831902;0.7637769020810322;0.11599957634062844;0.10630892850175545;1.0938656735604202;9.998453256508606;0.8335388033977836;1.0969704808089495;1.0969333341048564;0.7619522218715399;0.11931126452210952;0.77111522829588
28.271857;1.091170861134666;0.8332756306830885;0.7637756416408112;0.11599961672692542;0.10630878695785213;1.093868601232058;9.998461260161132;0.8335394994972278;1.0969712279524817;1.096932898464466;0.7619540945008858;0.11931134651601251;0.7711147137466776
28.281857;1.0911699119501237;0.8332770189496247;0.7637743799968059;0.11599964980197829;0.10630864085415169;1.0938715335200841;9.998469112294766;0.83354026012062;1.0969720467202373;1.0969326050539516;0.761955878954643;0.11931143436866352;0.7711141858582305
28.291857;1.0911689957301678;0.8332784093234575;0.7637731196203607;0.11599967540097247;0.10630849083990797;1.0938744707373913;9.998476826506371;0.8335410857975999;1.0969729457474633;1.0969324497268522;0.7619575697861041;0.11931152864559834;0.771113643737378
28.301857;1.091168108442027;0.8332798012284999;0.7637718630628915;0.11599969324967496;0.10630833757199362;1.093877414167081;9.99848442001685;0.8335419746334168;1.0969739340853428;1.0969324282640152;0.7619591623746412;0.11931162969242642;0.7711130862645561
28.311857;1.0911672465204412;0.8332811943222079;0.7637706127002435;0.11599970301149887;0.1063081817774386;1.0938803657626894;9.998491912062088;0.8335429221927311;1.0969750205331426;1.0969325371424044;0.7619606529889155;0.11931173756318472;0.7711125114593521
28.321857;1.0911664073697396;0.8332825891648523;0.763769370770606;0.11599970436494052;0.10630802413214088;1.093883328581627;9.99849932991068;0.8335439222218223;1.0969762135452943;1.0969327730101912;0.7619620382617681;0.11931185202802425;0.7711119165969271
28.331857;1.0911655887468459;0.8332839875069566;0.7637681391597466;0.1159996969977023;0.10630786510968622;1.0938863072588447;9.998506712529283;0.8335449675079515;1.0969775210076542;1.0969331320862385;0.7619633147570187;0.11931197267801893;0.7711112986677945
28.341857;1.0911647877675612;0.8332853924441794;0.7637669188583155;0.11599968054757634;0.10630770502275269;1.0938893068787077;9.998514106409106;0.8335460508517324;1.0969789494217228;1.0969336103061196;0.7619644791289614;0.11931209905034941;0.7711106546093148
28.351857;1.0911640007449732;0.8332868085429869;0.7637657096954729;0.11599965465422876;0.10630754419022778;1.0938923313077724;9.998521562206786;0.8335471660978002;1.0969805029349444;1.0969342034996956;0.7619655284273712;0.11931223064808741;0.7711099811709482
28.361857;1.0911632238237687;0.8332882413404029;0.7637645107157381;0.11599961907861986;0.10630738299830197;1.0938953830212117;9.99852913336675;0.8335483082407414;1.0969821828465212;1.0969349078783808;0.7619664602365308;0.11931236691457621;0.7711092750781612
28.371857;1.0911624531596027;0.833289696259363;0.7637633206799501;0.11599957369197557;0.10630722182231439;1.0938984636706777;9.99853687271487;0.8335494727731009;1.0969839877846899;1.0969357206194232;0.761967272719065;0.11931250729197475;0.7711085337232891
28.381857;1.0911616842198408;0.8332911777956961;0.763762138333625;0.11599951832821324;0.1063070609790573;1.0939015738350943;9.998544831978542;0.8335506553929201;1.0969859143615428;1.096936639433478;0.7619679646630603;0.11931265126559594;0.7711077554199457
28.391857;1.091160911395392;0.8332926891250338;0.7637609626714158;0.11599945271040706;0.10630690078122942;1.0939047126845274;9.998553067060381;0.8335518520039882;1.096987958150591;1.0969376618399416;0.7619685357046412;0.11931279836194564;0.7711069390655915
28.401857;1.091160128383679;0.8332942321697692;0.7637597932584073;0.11599937656327566;0.10630674160658082;1.093907878634537;9.998561641471525;0.833553058682531;1.096990114883574;1.096938785375871;0.7619689867226352;0.11931294819593644;0.77110608435737
28.411857;1.0911593289225876;0.8332958080467779;0.7637586307552927;0.11599928977901929;0.10630658388514296;1.0939110699049346;9.998570619609067;0.8335542718022765;1.0969923804069974;1.09694000841105;0.7619693198547658;0.11931310044724275;0.7711051925211105
28.421857;1.0911585075974635;0.8332974173445002;0.7637574775242711;0.11599919248421621;0.1063064280554019;1.0939142842592344;9.998580054616943;0.8335554882025291;1.0969947489605916;1.0969413304468643;0.7619695378230299;0.11931325474619414;0.7711042660791988
28.431857;1.091157660175551;0.8332990600851733;0.7637563377362719;0.11599908501281392;0.10630627461484247;1.0939175191996005;9.99858998481765;0.8335567052910774;1.0969972120859206;1.0969427508997127;0.7619696431482086;0.11931341071543082;0.7711033077664795
28.441857;1.0911567832239255;0.8333007354084118;0.763755216770918;0.1159989678627363;0.10630612420181566;1.0939207728745515;9.99860044036248;0.8335579211811638;1.0969997589142713;1.0969442670461986;0.7619696378518056;0.1193135681499276;0.7711023199564785
28.451857;1.0911558735485936;0.8333024411294198;0.7637541203759851;0.11599884166808509;0.10630597759333499;1.0939240444590592;9.998611450512996;0.8335591346310476;1.0970023772154738;1.0969458734593223;0.7619695236084745;0.11931372704310712;0.7711013045634516
28.461857;1.0911549281048387;0.8333041735879623;0.7637530542327786;0.11599870717436316;0.10630583566302645;1.0939273341285045;9.998623047713075;0.8335603446875806;1.097005055200635;1.0969475633043615;0.7619693018149215;0.11931388741308921;0.7711002628292913
28.471857;1.0911539444376408;0.8333059279772398;0.7637520238054814;0.11599856522590514;0.10630569932954734;1.0939306433396965;9.9986352673538;0.8335615504495822;1.0970077827245768;1.0969493295494803;0.7619689733642174;0.1193140491786569;0.7710991952259597
28.481857;1.0911529210821453;0.8333076989833078;0.7637510342644552;0.11599841679651873;0.10630556947063081;1.0939339745857288;9.998648141166974;0.8335627511676716;1.0970105508184498;1.0969511655314579;0.7619685388690386;0.11931421222322923;0.7710981018935396
28.491857;1.0911518574041785;0.8333094814226363;0.7637500905345413;0.11599826299827487;0.10630544682655303;1.093937330206892;9.998661689635956;0.8335639465801137;1.0970133508094047;1.0969530654429505;0.7619679997849085;0.11931437647773253;0.7710969834022109
28.501857;1.0911507531788234;0.8333112705255928;0.7637491971848605;0.11599810498382378;0.10630533196225818;1.0939407117676987;9.998675920613898;0.833565137406059;1.0970161744305238;1.0969550242541846;0.7619673593722973;0.11931454186995256;0.7710958411731919
28.511857;1.091149608419291;0.8333130616002575;0.7637483582180546;0.11599794382586222;0.1063052253350578;1.0939441204607239;9.998690832630608;0.8335663255724065;1.097019014437695;1.0969570369720572;0.7619666223493208;0.11931470825958895;0.7710946770759499
28.521857;1.0911484232337305;0.8333148495992104;0.7637475769925461;0.11599778046242197;0.10630512738140746;1.0939475572666815;9.998706417336809;0.833567513586854;1.0970218643221066;1.0969590985509576;0.7619657938478207;0.11931487544902432;0.7710934923141438
28.531857;1.0911471979484857;0.8333166294059062;0.763746856143109;0.11599761571264061;0.10630503852119369;1.0939510227737572;9.99872266061033;0.833568703713719;1.097024717434044;1.0969612048929764;0.7619648787118317;0.11931504318686638;0.7710922866346539
28.541857;1.0911459340235297;0.8333183965296321;0.763746197317215;0.11599745036086481;0.10630495911453455;1.0939545169458826;9.998739545961103;0.8335698979566081;1.097027567096358;1.0969633536006598;0.7619638810930386;0.11931521115577415;0.7710910587922103
28.551857;1.0911446348269018;0.8333201474095134;0.7637456009981177;0.11599728521176263;0.10630488942309711;1.0939580387614587;9.998757055500876;0.8335710982037942;1.0970304074425736;1.0969655435126138;0.761962804223628;0.11931537900184834;0.7710898077453497
28.561857;1.0911433051507828;0.833321879222795;0.7637450667172727;0.11599712106068348;0.10630482958119018;1.0939615862189966;9.99877516620445;0.8335723058480492;1.0970332333637234;1.0969677736196346;0.7619616506301758;0.1193155463750549;0.7710885335319482
28.571857;1.0911419499283963;0.8333235894249991;0.7637445934951994;0.11599695868071876;0.10630477962548467;1.093965156600263;9.998793852992714;0.8335735214176614;1.097036039583489;1.0969700425513935;0.7619604225769955;0.11931571292465203;0.7710872375334139
28.581857;1.0911405736485618;0.8333252752847659;0.7637441805634482;0.1159967988316723;0.10630473962208074;1.0939687469238608;9.998813095451487;0.8335747447035775;1.0970388199428986;1.0969723487357281;0.7619591222023393;0.11931587824046197;0.7710859220893161
28.591857;1.0911391810199735;0.8333269337067248;0.7637438279984105;0.11599664214839427;0.10630470976128886;1.0939723547175342;9.998832875884007;0.8335759752267974;1.0970415673244824;1.0969746903066389;0.7619577517515806;0.11931604181919418;0.7710845896457578
28.601857;1.09113777769426;0.833328561017672;0.7637435366388132;0.11599648895433909;0.1063046903306955;1.0939759779520748;9.998853177839493;0.833577212647;1.0970442742908855;1.0969770648968211;0.7619563145095114;0.11931620313417053;0.7710832422511037
28.611857;1.0911363699941212;0.8333301525922316;0.7637433078067668;0.11599633927163161;0.10630468165815203;1.0939796139356355;9.998873993636941;0.8335784570816464;1.0970469339004818;1.0969794698321127;0.7619548155937637;0.1193163616618385;0.7710818815284145
28.621857;1.0911349640829515;0.8333317032642104;0.7637431431621434;0.11599619303638044;0.10630468399202911;1.0939832589458423;9.998895328116884;0.833579709310905;1.0970495399432707;1.0969819020081863;0.7619532616633234;0.1193165167665115;0.7710805086622768
28.631857;1.091133565545769;0.8333332085846378;0.7637430444957518;0.11599605027819691;0.10630469731289187;1.0939869089862895;9.998917190274428;0.833580970340086;1.097052086732283;1.0969843573164002;0.7619516599160728;0.11931666761135648;0.7710791247534611
28.641857;1.0911321793001445;0.833334665584508;0.7637430138467277;0.11599591121761982;0.10630472128765582;1.0939905599552244;9.998939583553929;0.8335822405036062;1.0970545689223894;1.0969868303593548;0.7619500171497726;0.1193168131734408;0.7710777314918149
28.651857;1.0911308094214458;0.8333360724922164;0.7637430536618804;0.11599577627555482;0.1063047553878192;1.0939942066631065;9.998962498536278;0.8335835189149964;1.0970569814854452;1.0969893145908618;0.7619483394489764;0.11931695233690312;0.7710763312964831
28.661857;1.0911294592050664;0.8333374282916135;0.7637431663745535;0.11599564591637104;0.10630479902059983;1.0939978420203857;9.9989859030371;0.8335848031582562;1.0970593197874066;1.096991802801436;0.761946632583437;0.11931708401090504;0.7710749267531497
28.671857;1.091128131699375;0.8333387329530859;0.7637433537815915;0.11599552044686932;0.10630485162886534;1.0940014570596548;9.999009737431974;0.833586089077336;1.0970615796227978;1.096994287712909;0.7619449026331315;0.11931720719003872;0.771073519651411
28.681857;1.0911268305175221;0.8333399879042968;0.7637436167194126;0.11599539994987726;0.10630491273832464;1.0940050415791374;9.999033919204656;0.833587371006914;1.0970637571838016;1.0969967623397534;0.7619431564812289;0.11931732103698907;0.7710721102241133
28.691857;1.0911255603352348;0.8333411957903314;0.7637439553244432;0.1159952843184604;0.10630498195194088;1.0940085855107822;9.999058351857185;0.833588642504808;1.097065849109709;1.0969992200489886;0.7619414018640587;0.1193174250096002;0.7710706973258925
28.701857;1.0911243268025508;0.8333423596479913;0.7637443695607405;0.11599517327731115;0.10630505890882194;1.0940120802404603;9.999082938412055;0.8335898974715633;1.097067852418298;1.0970016544840517;0.7619396466981063;0.11931751888534416;0.7710692793836087
28.711857;1.09112313632962;0.8333434823637412;0.7637448594067069;0.11599506636813481;0.10630514321688178;1.0940155187500782;9.99910759328171;0.8335911311299498;1.0970697642296554;1.0970040600754878;0.7619378981269715;0.11931760263643884;0.7710678555700239
28.721857;1.0911219959789207;0.8333445664372461;0.7637454250630457;0.11599496297542151;0.10630523442345653;1.094018895115907;9.999132244374572;0.8335923404716385;1.0970715818552201;1.097006433282683;0.7619361621169131;0.11931767626905497;0.771066426754541
28.731857;1.0911209133163426;0.8333456136287872;0.7637460672622837;0.11599486244103895;0.10630533203205339;1.0940222041972048;9.999156829848111;0.8335935242646653;1.0970733034246494;1.0970087729082798;0.7619344437636791;0.11931773980154171;0.7710649956119013
28.741857;1.091119896073171;0.8333466248151021;0.7637467871847725;0.1159947641563946;0.10630543552502486;1.0940254414547743;9.999181293218184;0.8335946824572154;1.0970749284537222;1.0970110785108786;0.7619327475212452;0.11931779334351263;0.7710635658733249
28.751857;1.091118951923833;0.8333476001748634;0.7637475862469661;0.11599466754342694;0.10630554437799324;1.0940286027879325;9.999205575949352;0.8335958152548918;1.0970764581128987;1.0970133490137248;0.7619310769814643;0.11931783708779538;0.7710621414097234
28.761857;1.0911180883834726;0.8333485389036861;0.7637484660171548;0.11599457198120897;0.10630565802689507;1.094031684465758;9.999229612896453;0.8335969226553201;1.0970778953475049;1.0970155832591506;0.7619294350955664;0.11931787126294724;0.7710607258724214
28.771857;1.0911173120024193;0.8333494386214797;0.7637494279207819;0.11599447675838694;0.10630577583672425;1.0940346831538916;9.999253337044044;0.8335980046690936;1.0970792443850812;1.0970177810855113;0.7619278249717727;0.11931789612487846;0.7710593229564708
28.781857;1.0911166273840271;0.8333502957129059;0.7637504728580327;0.11599438112873105;0.10630589717215984;1.0940375960142028;9.999276689332204;0.8335990618470239;1.0970805097123668;1.097019943668255;0.7619262501268231;0.11931791190904996;0.7710579364537168
28.791857;1.0911160370745454;0.8333511061103648;0.763751601355466;0.11599428445583326;0.1063060215021959;1.0940404208982637;9.999299622399425;0.8336000953644921;1.0970816959147511;1.0970220734227083;0.7619247140363965;0.11931791875065602;0.7710565699440366
28.801857;1.0911155417969183;0.8333518655087153;0.763752814026527;0.11599418630899533;0.10630614843920805;1.094043156257127;9.99932209709251;0.833601106659534;1.0970828082811832;1.0970241734091468;0.7619232197253458;0.11931791667184473;0.7710552267455476
28.811857;1.0911151408414006;0.8333525695731961;0.7637541115526698;0.11599408644528414;0.10630627775144226;1.0940458003463664;9.999344081266536;0.833602097478053;1.0970838523780155;1.0970262462477354;0.7619217697904797;0.11931790567194697;0.7710539100851773
28.821857;1.0911148330166984;0.8333532142625483;0.7637554940988263;0.11599398474298539;0.10630640935663434;1.094048350499705;9.999365552817514;0.8336030701165679;1.0970848328052558;1.0970282935433238;0.7619203668339106;0.11931788584363284;0.77105262329459
28.831857;1.0911146176964606;0.8333537960563082;0.7637569607279371;0.11599388118361931;0.10630654323944827;1.094050803574638;9.999386499695028;0.8336040272573989;1.0970857529571156;1.0970303163663648;0.7619190139815121;0.11931785740238042;0.7710513698172639
28.841857;1.0911144951212182;0.8333543122629886;0.763758509478479;0.11599377592042119;0.10630667935478988;1.0940531567898732;9.99940691591946;0.8336049717376325;1.097086615649261;1.097032315548983;0.761917715092682;0.11931782058373099;0.7710501530049807
28.851857;1.0911144659072045;0.8333547611245806;0.7637601377917514;0.115993669332909;0.10630681761969324;1.094055407776117;9.999426795818673;0.83360590629309;1.0970874234794363;1.0970342909914574;0.7619164742991691;0.1193177754942548;0.7710489762840864
28.861857;1.0911145304839212;0.8333551416571803;0.76376184229922;0.11599356196734188;0.10630695796879412;1.094057554770691;9.999446125928122;0.8336068327601837;1.0970881788935634;1.0970362413522856;0.7619152951655181;0.1193177221083444;0.7710478433919932
28.871857;1.091114688514345;0.83335545319836;0.7637636183937697;0.11599345441154477;0.10630710039163972;1.0940595977034098;9.999464880266316;0.8336077511492196;1.0970888841849045;1.097038164969355;0.7619141803443354;0.1193176604440273;0.7710467580574851
28.881857;1.0911149381066934;0.8333556948435188;0.7637654607017574;0.1159933471715549;0.10630724489188347;1.0940615387643327;9.999483021906405;0.8336086598573267;1.0970895415262056;1.097040060889097;0.7619131314685574;0.11931759070571034;0.7710457234966547
28.891857;1.0911152755579836;0.8333558654919051;0.763767363906976;0.11599324059036124;0.1063073914146953;1.0940633815176914;9.9995005075126;0.8336095568209498;1.097090153099054;1.0970419292414189;0.7619121488351072;0.11931751326579153;0.7710447420242345
28.901857;1.0911156958298551;0.8333559642410322;0.763769322859193;0.11599313485371394;0.10630753987207843;1.0940651297678097;9.99951729742203;0.8336104402106402;1.0970907210660534;1.0970437713384786;0.7619112318433121;0.11931742857252203;0.7710438148989968
28.911857;1.091116193025328;0.8333559907287816;0.7637713322421508;0.11599303004931369;0.10630769022624705;1.094066787337122;9.999533366551631;0.8336113085698984;1.097091247299144;1.0970455896225344;0.7619103801919176;0.11931733705120456;0.7710429426019741
28.921857;1.0911167609138954;0.8333559456315637;0.7637733861841364;0.1159929262183583;0.10630784251385976;1.094068358143211;9.999548702751786;0.8336121606964733;1.0970917334293386;1.0970473872032986;0.7619095944226417;0.11931723900180949;0.7710421254395624
28.931857;1.091117393689035;0.833355830841412;0.7637754780242682;0.11599282337827291;0.10630799686223234;1.0940698457665006;9.999563294911589;0.8336129952107976;1.0970921814086507;1.0970491670595433;0.7619088755052545;0.11931713456073013;0.771041364108493
28.941857;1.0911180861067882;0.8333556490361534;0.7637776007214505;0.11599272147454015;0.10630815351278489;1.0940712531902674;9.999577126799783;0.833613810351642;1.0970925937079377;1.097050931255934;0.7619082241290183;0.11931702376291381;0.7710406595786371
28.951857;1.0911188324904662;0.8333554029696583;0.7637797474025415;0.1159926202982874;0.1063083127307702;1.0940725835269964;9.999590183748419;0.8336146040663442;1.09709297262408;1.0970526805073715;0.761907640426536;0.11931690662208297;0.7710400123661661
28.961857;1.0911196256718334;0.8333550947394154;0.7637819112904739;0.11599251953315587;0.1063084746541008;1.0940738406684025;9.999602459910916;0.8336153738458024;1.0970933195615213;1.0970544144386236;0.7619071242476251;0.11931678315628845;0.7710394223320411
28.971857;1.0911204570844035;0.8333547257594571;0.763784085414625;0.1159924189685158;0.10630863926850581;1.0940750287615444;9.999613953042035;0.833616116240353;1.0970936352093579;1.097056132462752;0.7619066749539416;0.11931665337042048;0.7710388892935
28.981857;1.0911213177494687;0.833354297548043;0.7637862626775792;0.11599231866802284;0.10630880648725198;1.0940761516940005;9.999624656622212;0.8336168262445108;1.097093920320999;1.0970578345971433;0.7619062904075105;0.11931651725953724;0.771038413348737
28.991857;1.0911221993975166;0.8333538121047813;0.7637884362177273;0.11599221891435955;0.1063089761830145;1.0940772135957497;9.999634562837652;0.833617497187807;1.097094176500454;1.0970595216270678;0.7619059662626612;0.11931637489733517;0.7710379941602808
29.001857;1.0911230951835948;0.8333532714985925;0.7637905999692503;0.11599212003669233;0.10630914810238369;1.0940782196415821;9.999643668787431;0.8336181218365971;1.0970944062743302;1.097061194410597;0.7619056960938251;0.11931622656590983;0.7710376300976965
29.011857;1.0911239993677235;0.8333526774577487;0.7637927492372019;0.11599202230694806;0.10630932176242923;1.0940791762631816;9.999651977118877;0.8336186938137722;1.0970946117702722;1.0970628528378232;0.7619054720357656;0.11931607279324764;0.77103731837558
29.021857;1.0911249063024118;0.8333520310799015;0.7637948807851753;0.11599192592385113;0.10630949650372976;1.094080090350638;9.999659496262263;0.8336192079957584;1.0970947932031014;1.0970644956617217;0.7619052857665233;0.1193159142570057;0.7710370556657984
29.031857;1.0911258101121069;0.8333513325984551;0.763796992469668;0.11599183099758609;0.10630967163946985;1.0940809679030208;9.999666240157266;0.8336196603180807;1.0970949488432769;1.097066121533508;0.7619051294379998;0.11931575164900012;0.7710368384888762
29.041857;1.091126705372665;0.8333505818882707;0.7637990827293291;0.11599173751691617;0.10630984655237136;1.0940818129973695;9.999672224602191;0.8336200480976318;1.0970950759241496;1.0970677297038562;0.7619049960128709;0.11931558562741852;0.7710366635607361
29.051857;1.0911275877869147;0.8333497797406846;0.7638011499075658;0.11599164540934649;0.10631002074529029;1.094082627506754;9.999677468608263;0.8336203709168902;1.097095171410732;1.0970693193713439;0.761904879288396;0.11931541684093697;0.7710365280456617
29.061857;1.0911284543301674;0.83334892869626;0.7638031917906438;0.11599155468002836;0.10631019380513504;1.0940834119707137;9.999682000220135;0.8336206310667531;1.097095232539833;1.097070889074649;0.7619047743722573;0.1193152458646962;0.7710364295280896
29.071857;1.0911293028821183;0.8333480327963381;0.7638052057232955;0.11599146545331719;0.10631036524534611;1.0940841672385058;9.999685855296384;0.8336208328047504;1.0970952568669883;1.097072436972873;0.7619046784267485;0.11931507312337361;0.7710363657037228
29.081857;1.091130131392838;0.8333470972681292;0.763807188997879;0.11599137790345393;0.10631053439999873;1.0940848953532722;9.999689072515544;0.8336209812920803;1.0970952418358109;1.0970739607187197;0.7619045906681868;0.11931489899550658;0.7710363337809002
29.091857;1.0911309374217353;0.8333461286685883;0.7638091392553906;0.11599129214725955;0.10631070053272083;1.0940855991440057;9.999691694092494;0.8336210823233716;1.0970951849731607;1.0970754567444134;0.761904511464532;0.11931472394349267;0.7710363299921036
29.101857;1.091131718835875;0.8333451344112973;0.7638110545371021;0.11599120810895357;0.10631086302839632;1.0940862815296108;9.999693772030158;0.8336211422794856;1.0970950849701728;1.0970769204431614;0.7619044415384862;0.11931454850106714;0.7710363501259268
29.111857;1.091132474630144;0.8333441215003369;0.7638129327335845;0.11599112548657776;0.10631102144223155;1.0940869451955442;9.999695377330127;0.8336211675095302;1.0970949421612899;1.0970783472779786;0.7619043818713424;0.11931437321005643;0.7710363906781399
29.121857;1.0911332044214361;0.8333430957099336;0.7638147711947585;0.11599104387770956;0.1063111754344498;1.0940875925606326;9.99969660387204;0.8336211637650562;1.0970947578464694;1.0970797335945934;0.7619043335050129;0.11931419856282677;0.7710364488610483
29.131857;1.09113390715658;0.8333420617219975;0.7638165670426719;0.11599096285240444;0.10631132475546708;1.0940882261016251;9.999697556221186;0.8336211362760645;1.0970945335847644;1.0970810767555579;0.76190429683376;0.11931402497502469;0.7710365216937815
29.141857;1.091134580725254;0.8333410236342369;0.7638183178362246;0.11599088191877105;0.10631146929303203;1.094088848674136;9.999698327365703;0.8336210899797818;1.0970942709288374;1.0970823747349545;0.7619042714457035;0.11931385279236213;0.7710366058536545
29.151857;1.0911352228382407;0.8333399853578216;0.7638200223062904;0.11599080054875702;0.10631160909786969;1.094089463093292;9.999698985998863;0.8336210296254487;1.0970939712853902;1.0970836253797593;0.7619042567130279;0.11931368223394327;0.7710366982230693
29.161857;1.0911358321335363;0.8333389510630962;0.763821680965931;0.11599071825912981;0.10631174435646636;1.0940900715426098;9.99969958299497;0.8336209599596873;1.0970936357022454;1.0970848257171384;0.7619042520938765;0.11931351328106747;0.7710367962954724
29.171857;1.091136408794566;0.8333379256182141;0.7638232964419251;0.11599063467000721;0.10631187530481312;1.0940906758023448;9.999700164498455;0.8336208857269867;1.097093264330926;1.0970859712978485;0.7619042568465829;0.11931334564268706;0.7710368983030969
29.181857;1.091136954452417;0.8333369141310566;0.7638248733227878;0.11599054957426441;0.10631200214910719;1.0940912780669003;9.999700772858198;0.8336208112464341;1.0970928558515294;1.0970870557895505;0.7619042696676938;0.11931317884378166;0.7710370028918172
29.191857;1.0911374713750908;0.8333359206866726;0.7638264175980171;0.11599046297995834;0.1063121250600958;1.0940918814086285;9.999701436229714;0.8336207398567393;1.0970924075212531;1.097088071849937;0.7619042889152776;0.1193130124015213;0.7710371084514231
29.201857;1.0911379613347079;0.8333349479643664;0.7638279359988333;0.11599037503394904;0.10631224421679587;1.0940924893861514;9.999702166205763;0.8336206736230896;1.0970919158364045;1.097089013005127;0.7619043133896393;0.11931284603402229;0.7710372128533827
29.211857;1.0911384249020077;0.8333339979902991;0.7638294350700227;0.11599028587176143;0.10631235987859898;1.094093105540574;9.999702969607648;0.8336206135376447;1.0970913772145992;1.0970898745631856;0.7619043425945574;0.11931267975382735;0.7710373137125512
29.221857;1.0911388620798694;0.8333330726940179;0.7638309203152887;0.11599019550651489;0.10631247239449983;1.0940937331775658;9.999703857213104;0.8336205600895993;1.097090788286215;1.0970906533579963;0.7619043763305852;0.11931251375132039;0.7710374084292766
29.231857;1.0911392733573035;0.8333321742468149;0.7638323959763603;0.11599010383349938;0.10631258208917871;1.0940943750739827;9.999704840172747;0.8336205137890571;1.0970901464159442;1.0970913479948026;0.7619044144938455;0.11931234827178414;0.771037494100407
29.241857;1.0911396592633082;0.833331305758633;0.7638338652472012;0.11599001073647319;0.10631268918018404;1.0940950337101225;9.999705926687216;0.8336204750017436;1.0970894504171713;1.0970919596944617;0.7619044568744585;0.1193121836374406;0.7710375682040543
29.251857;1.0911400194827883;0.83333047143602;0.763835330824521;0.11598991616941103;0.10631279382355131;1.0940957119501804;9.999707124971113;0.8336204434400082;1.097088699713137;1.0970924924401335;0.7619045029774468;0.11931202024681253;0.7710376298260609
29.261857;1.0911403533029822;0.8333296754152842;0.7638367957188654;0.11598982018002424;0.10631289616047326;1.0940964130301456;9.999708441307078;0.8336204185327118;1.097087892523168;1.0970929520771184;0.7619045526800714;0.11931185847486257;0.7710376802810965
29.271857;1.0911406605128455;0.8333289205078399;0.7638382638338331;0.11598972292942343;0.10631299627411117;1.0940971400338269;9.99970987310296;0.8336203998409677;1.0970870256086278;1.0970933452482174;0.761904606804778;0.11931169863301182;0.7710377228258395
29.281857;1.0911409419010065;0.8333282080699896;0.7638397395838161;0.11598962463248377;0.10631309418160449;1.0940978957468206;9.999711406472317;0.8336203863769261;1.0970860952361154;1.0970936790208172;0.7619046665622693;0.11931154101691144;0.7710377620418806
29.291857;1.0911411994794877;0.8333275384150176;0.7638412265371257;0.11598952542408743;0.10631318994647018;1.09409868306532;9.999713020057357;0.8336203759242025;1.097085097768308;1.0970939610065846;0.7619047329312003;0.11931138590289447;0.7710378031154156
29.301857;1.0911414363508052;0.8333269112660208;0.7638427265679735;0.11598942534240207;0.10631328375915107;1.0940995054561475;9.999714696008635;0.8336203650056939;1.0970840299304385;1.0970941992270584;0.7619048064250088;0.11931123350970196;0.7710378509578563
29.311857;1.0911416564495273;0.8333263262913618;0.7638442404068728;0.11598932444323252;0.10631337589397538;1.0941003668160734;9.999716429340292;0.8336203491976141;1.097082889192076;1.0970944016455009;0.7619048865344693;0.11931108398401662;0.7710379096346821
29.321857;1.0911418643609543;0.8333257830849028;0.7638457683258467;0.11598922285336877;0.1063134666428359;1.0941012707293072;9.999718223239457;0.8336203236346519;1.0970816741175364;1.097094575824186;0.7619049714276989;0.11931093737138918;0.771037982376892
29.331857;1.0911420648663992;0.833325280513533;0.7638473099184913;0.11598912066813025;0.10631355624660997;1.0941022197931691;9.999720081604805;0.8336202836505325;1.0970803844308992;1.0970947289522652;0.761905058501495;0.11931079361557191;0.7710380717876152
29.341857;1.0911422621661202;0.8333248161958742;0.7638488636494515;0.11598901779920377;0.10631364477542211;1.094103215803413;9.9997220160819;0.8336202255185928;1.0970790208696417;1.0970948685219448;0.7619051449039042;0.11931065259336639;0.771038179935004
29.351857;1.0911424593466683;0.83332438620898;0.7638504270920936;0.11598891393365729;0.10631373207138721;1.0941042607388962;9.999724058382482;0.8336201463157847;1.0970775846156473;1.0970950033392237;0.7619052278544168;0.11931051413554564;0.7710383083135608
29.361857;1.0911426584063852;0.8333239851866308;0.763851997957849;0.1159888086109963;0.10631381785065183;1.0941053571481367;9.999726257840662;0.8336200427133499;1.0970760762584055;1.0970951435668366;0.7619053053005463;0.1193103780761849;0.7710384578301043
29.371857;1.091142860540929;0.8333236071881719;0.7638535750966993;0.11598870129567565;0.10631390182268419;1.0941065071596447;9.999728670074715;0.8336199102180106;1.0970744953236553;1.0970952994652203;0.7619053762414901;0.11931024430841909;0.771038628988447
29.381857;1.0911430659630241;0.8333232465826363;0.7638551587058626;0.11598859137842411;0.10631398372572226;1.094107711365259;9.99973135390257;0.8336197435404102;1.0970728408764643;1.0970954800792119;0.7619054400651754;0.11931011278798664;0.7710388220359675
29.391857;1.0911432730736388;0.8333228983568415;0.76385674991097;0.11598847816306246;0.10631406335422439;1.0941089689203913;9.999734368285706;0.8336195377404684;1.0970711123661625;1.097095693073727;0.7619054957655305;0.11930998354031949;0.7710390367708944
29.401857;1.0911434783503315;0.8333225585756354;0.7638583501052015;0.11598836092553935;0.10631414058495806;1.0941102784367454;9.999737758828282;0.8336192894132514;1.0970693101541649;1.0970959453583087;0.7619055419212272;0.11930985667137411;0.7710392723865719
29.411857;1.0911436777141403;0.8333222251258794;0.7638599603387707;0.1159882390231208;0.10631421536225924;1.094111638685515;9.999741548990002;0.8336189970050425;1.0970674354881154;1.0970962428444573;0.7619055768341247;0.11930973231820181;0.7710395277850103
29.421857;1.0911438678913499;0.8333218977841859;0.7638615810432636;0.11598811193551507;0.10631428767296659;1.0941130488917774;9.999745745696343;0.8336186603787955;1.0970654896723258;1.0970965892723696;0.7619055984917815;0.11930961058020853;0.7710398019525131
29.431857;1.0911440467267317;0.8333215773812466;0.7638632120158526;0.115987979243895;0.10631435750570643;1.0941145085613675;9.999750345355668;0.8336182802831783;1.0970634735737363;1.0970969860913389;0.7619056050175995;0.11930949150170057;0.7710400940709085
29.441857;1.0911442130708773;0.8333212648560869;0.7638648522612038;0.11598784069282907;0.10631442478283493;1.0941160169718092;9.999755331080472;0.8336178575509651;1.0970613884316982;1.0970974338318564;0.7619055951517336;0.11930937510706256;0.7710404037160392
29.451857;1.0911443665734237;0.8333209609518081;0.7638664997511759;0.1159876962565603;0.10631448933187812;1.0941175729389263;9.999760671709879;0.833617391753527;1.0970592367046865;1.0970979331208626;0.761905567959715;0.11930926141586005;0.7710407310325131
29.461857;1.0911445074524708;0.8333206664366345;0.7638681516340444;0.11598754600550985;0.10631455093693645;1.0941191752561974;9.999766329691457;0.8336168803657039;1.097057022101168;1.0970984844470595;0.7619055223525909;0.1193091503910876;0.7710410763264706
29.471857;1.0911446367052333;0.8333203822306983;0.7638698048070883;0.1159873899363912;0.10631460939999862;1.0941208232106177;9.99977226528783;0.8336163193360819;1.0970547494068696;1.097099087661083;0.7619054570890618;0.11930904189597173;0.7710414392649421
29.481857;1.09114475662987;0.8333201095670031;0.7638714564908351;0.11598722802976273;0.10631466455396393;1.0941225162565007;9.999778434442103;0.8336157040057303;1.097052424271671;1.0970997415943664;0.7619053711117499;0.11930893573146947;0.7710418185479156
29.491857;1.091144871063725;0.8333198503124566;0.7638731046189433;0.11598706043110532;0.1063147162627207;1.094124253342895;9.99978479244631;0.8336150296275714;1.0970500531035636;1.0971004433702598;0.7619052637571926;0.11930883174535387;0.7710422123862468
29.501857;1.0911449851004598;0.8333196068202877;0.7638747476921135;0.11598688754919638;0.10631476442438456;1.094126032895484;9.999791297995824;0.8336142923686292;1.0970476432157117;1.0971011879072348;0.7619051345709764;0.11930872990954051;0.771042619147975
29.511857;1.0911451043558957;0.8333193813951063;0.7638763842028315;0.11598670999715678;0.10631480897504307;1.0941278530624445;9.999797911891724;0.8336134907868473;1.0970452027072461;1.0971019685987906;0.7619049830560009;0.11930863025352954;0.7710430372143267
29.521857;1.0911452336610734;0.8333191759265842;0.7638780121398331;0.11598652840859246;0.1063148498912699;1.0941297116027298;9.999804598975306;0.8336126263388958;1.0970427399991767;1.0971027790906607;0.7619048087237268;0.119308532760825;0.7710434639668664
29.531857;1.0911453753734728;0.8333189913880298;0.7638796288252666;0.115986343323174;0.10631488714871355;1.0941316054198986;9.999811331723679;0.8336117025830494;1.0970402633609906;1.0971036148341193;0.7619046112044087;0.11930843736049541;0.7710438952501036
29.541857;1.091145528805231;0.8333188272730035;0.7638812311048009;0.11598615521348031;0.10631492066209917;1.0941335297941612;9.999818084992535;0.8336107243456904;1.0970377804531566;1.0971044736269577;0.7619043900815997;0.11930834395727188;0.7710443262439765
29.551857;1.091145691604432;0.833318682031559;0.7638828155936649;0.11598596447506991;0.10631495026336324;1.094135478199019;9.999824823769789;0.8336096975711705;1.0970352976717699;1.0971053552393708;0.7619041443775838;0.11930825248346026;0.7710447529905456
29.561857;1.091145861293472;0.8333185542993053;0.7638843787231326;0.11598577135505658;0.1063149756842521;1.0941374434881748;9.999831501259044;0.8336086290718712;1.0970328195709562;1.0971062599605135;0.7619038721709325;0.11930816296969912;0.7710451731709562
29.571857;1.0911460349437887;0.8333184434926826;0.7638859167645053;0.11598557594689306;0.10631499652129138;1.0941394194132095;9.999838070460866;0.8336075257237706;1.097030349184448;1.0971071868985036;0.7619035711698121;0.11930807555556958;0.7710455854702052
29.581857;1.0911462078182068;0.8333183495361719;0.7638874260550266;0.11598537825604005;0.1063150122267013;1.0941414010464976;9.999844490195613;0.8336063944341996;1.0970278886499325;1.0971081336784865;0.7619032399745618;0.11930799042750316;0.7710459884274266
29.591857;1.0911463732866802;0.8333182724300409;0.7638889037696206;0.11598517831555713;0.10631502219346405;1.0941433839718984;9.999850720530082;0.8336052430599175;1.0970254387422154;1.0971090969447637;0.7619028790185755;0.11930790769038194;0.7710463801494988
29.601857;1.0911465239006009;0.8333182121193237;0.7638903489495001;0.11598497635448612;0.10631502591599319;1.094145363419005;9.999856718106106;0.8336040802608774;1.0970229979352342;1.0971100723169787;0.7619024905527636;0.11930782725921288;0.7710467589005371
29.611857;1.0911466517680741;0.8333181689123691;0.7638917624967195;0.11598477287019057;0.10631502306437195;1.0941473342312298;9.999862435469488;0.8336029143900204;1.0970205625625336;1.0971110546929699;0.7619020776481994;0.11930774891085652;0.7710471237513241
29.621857;1.0911467483630424;0.8333181440829581;0.7638931463237301;0.1159845684956917;0.10631501344475687;1.0941492912405877;9.999867826193723;0.8336017530255705;1.097018127979;1.097112039256875;0.7619016432499114;0.11930767237196585;0.7710474751862447
29.631857;1.0911468049157236;0.8333181398234614;0.7638945027824;0.11598436384553167;0.1063149969749467;1.094151229461277;9.999872851098182;0.8336006026684922;1.097015689634608;1.097113021805599;0.7619011901686914;0.1193075972843305;0.7710478155492388
29.641857;1.091146813190324;0.8333181586705153;0.7638958339544633;0.11598415948357842;0.10631497368003699;1.0941531441135288;9.999877474944144;0.8335994681364027;1.0970132438771287;1.0971139981807143;0.761900721330139;0.11930752316724542;0.7710481488153327
29.651857;1.0911467661703547;0.8333182029621765;0.7638971407203794;0.11598395595641894;0.10631494369869077;1.094155030864922;9.999881659313672;0.8335983527887354;1.097010788392122;1.0971149637247697;0.7619002393303747;0.1193074494707493;0.771048479980403
29.661857;1.0911466583736817;0.8333182742359887;0.7638984224357058;0.11598375385426377;0.10631490732530402;1.094156886253051;9.99988536556839;0.8335972598738651;1.0970083218899653;1.0971159134361614;0.7618997456789997;0.11930737564605626;0.7710488144029312
