time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.671857;1.0911464858700053;0.8333183729811089;0.7638996770443078;0.11598355384220559;0.10631486501861395;1.094158707704758;9.99988856304234;0.8335961936209382;1.0970058435825198;1.0971168428473812;0.7618992406672458;0.1193073011880443;0.7710491571210938
29.681857;1.0911462461881056;0.8333184991355711;0.7639009013088408;0.11598335660268702;0.10631481736125968;1.0941604931773887;9.999891226699551;0.8335951591079611;1.0970033528629735;1.0971177487730879;0.7618987238101539;0.11930722564705672;0.771049512712248
29.691857;1.0911459372336387;0.8333186524735346;0.7639020913327002;0.11598316275112568;0.10631476502781614;1.0941622410226612;9.999893327464964;0.8335941616764194;1.0970008492684025;1.097118629172052;0.7618981943375805;0.11930714862460312;0.7710498856329948
29.701857;1.0911455555138538;0.8333188324897481;0.7639032429543857;0.11598297277159707;0.10631470877027388;1.0941639498701314;9.999894835833771;0.8335932066864962;1.0969983329353836;1.0971194825905997;0.7618976516506428;0.11930706977074673;0.7710502805272805
29.711857;1.091145095812844;0.8333190385569575;0.763904351472226;0.11598278695844152;0.10631464940462707;1.0941656181033101;9.999895737755699;0.8335922990880328;1.0969958048337825;1.0971203079621785;0.7618970957514458;0.11930698872042712;0.7710507025365059
29.721857;1.091144552682119;0.8333192704348098;0.763905411116541;0.11598260542446975;0.10631458776021102;1.0941672434207192;9.999896037213285;0.8335914424758684;1.096993266422323;1.0971211046030798;0.7618965277886077;0.1193069049855988;0.7710511569517653
29.731857;1.0911439220695838;0.8333195282879795;0.7639064151603902;0.115982428201167;0.10631452460647804;1.0941688228439954;9.999895742665526;0.833590638376939;1.0969907195389785;1.0971218720895513;0.7618959505605492;0.1193068180056025;0.7710516479967506
29.741857;1.0911432015961522;0.8333198121990885;0.763907356850154;0.11598225535001593;0.10631446064187479;1.094170352823156;9.99989485802947;0.8335898865891883;1.0969881666563226;1.0971226101450111;0.7618953682636244;0.11930672737675585;0.771052178197253
29.751857;1.0911423895794774;0.8333201220045205;0.7639082304016456;0.115982087062793;0.10631439653887016;1.094171829056524;9.999893380341334;0.8335891863743542;1.0969856106908784;1.097123318678923;0.7618947855092586;0.11930663299944241;0.7710527489577587
29.761857;1.0911414845516358;0.833320457701948;0.7639090313191137;0.11598192372825855;0.1063143329803471;1.0941732465093936;9.999891296876067;0.833588537359171;1.096983054327321;1.0971239979368292;0.7618942064175022;0.11930653504290448;0.7710533613284805
29.771857;1.0911404860601024;0.8333208197965423;0.7639097558774366;0.11598176588102617;0.10631427065348699;1.0941746003157424;9.999888586919184;0.8335879393128346;1.0969804997062058;1.0971246486167001;0.7618936341814536;0.11930643384621518;0.7710540162104892
29.781857;1.0911393955174227;0.8333212090204866;0.7639104003081404;0.11598161408516;0.10631421020361333;1.0941758869609468;9.999885229926809;0.8335873913199267;1.0969779486726774;1.0971252717439268;0.7618930709379974;0.1193063298371378;0.7710547142889908
29.791857;1.0911382158427407;0.8333216257818662;0.7639109605679609;0.11598146887181032;0.10631415223468128;1.0941771048427371;9.999881212787054;0.8335868917356136;1.0969754033489292;1.097125868252178;0.7618925178065878;0.11930622352160199;0.7710554559064134
29.801857;1.0911369501792476;0.8333220697975503;0.7639114329128516;0.11598133070088577;0.10631409736159818;1.094178254012806;9.999876530866613;0.8335864392745923;1.0969728666563814;1.0971264386513702;0.7618919749292686;0.11930611548375536;0.7710562407586757
29.811857;1.0911356009248943;0.8333225397408475;0.7639118148659857;0.11598119991822504;0.10631404617483495;1.0941793356085812;9.999871185299645;0.8335860340372686;1.0969703422606218;1.0971269831820905;0.7618914417005495;0.11930600628748475;0.7710570678328759
29.821857;1.0911341696281003;0.8333230334801393;0.7639121059226437;0.11598107675186003;0.10631399916615454;1.0941803517690978;9.999865183093993;0.8335856776969963;1.0969678342376306;1.0971275023461888;0.7618909177059836;0.11930589640656224;0.7710579357748016
29.831857;1.0911326577666225;0.8333235496694872;0.7639123074922304;0.11598096131656752;0.10631395676299447;1.094181305555295;9.999858538978874;0.8335853732105779;1.0969653466860432;1.0971279970487609;0.7618904034141742;0.11930578626900737;0.7710588430515513
29.841857;1.091131068124092;0.8333240893879913;0.763912422410533;0.11598085357857682;0.10631391935353278;1.094182199724672;9.999851273297123;0.8335851243055269;1.0969628831379594;1.09712846780925;0.7618898994557464;0.11930567627133253;0.7710597876065979
29.851857;1.0911294055829182;0.8333246560563392;0.7639124546137226;0.1159807533112135;0.10631388723296505;1.0941830350885897;9.999843408841908;0.8335849346725053;1.0969604462532319;1.097128913750262;0.7618894055593363;0.11930556676432148;0.7710607666030226
29.861857;1.0911276764916158;0.833325253894123;0.7639124090423561;0.11598066012785521;0.10631386063490655;1.094183810121161;9.999834973153588;0.8335848070727719;1.096958037882025;1.0971293325663243;0.761888920478609;0.11930545810046245;0.771061776796611
29.871857;1.0911258872541847;0.8333258864597901;0.7639122915207002;0.1159805735925434;0.10631383982965723;1.094184521797645;9.999826005018232;0.8335847430626003;1.09695565900767;1.0971297215775435;0.7618884425786231;0.11930535068496147;0.7710628151027156
29.881857;1.091124043334187;0.8333265562418856;0.7639121083123446;0.11598049329352726;0.10631382513545876;1.0941851666393085;9.999816557371272;0.833584743741434;1.096953309807065;1.0971300785813278;0.7618879704747277;0.1193052449669301;0.7710638786522322
29.891857;1.0911221494244632;0.8333272648524266;0.7639118655455982;0.11598041883303063;0.10631381685858765;1.0941857411681222;9.999806692752786;0.8335848106139444;1.09695099019325;1.0971304014994956;0.7618875036163834;0.11930514137898195;0.7710649643076926
29.901857;1.0911202105492157;0.8333280131093213;0.7639115691160749;0.11598034975205712;0.10631381525019551;1.0941862419502195;9.999796476211893;0.8335849456983018;1.0969487002711276;1.0971306873589801;0.7618870424645406;0.11930504029947385;0.7710660681631116
29.911857;1.0911182328422173;0.8333288011010194;0.763911224741428;0.11598028548064357;0.10631382052409466;1.0941866665022175;9.999785969979293;0.8335851513685046;1.0969464405794174;1.0971309320661569;0.7618865880837062;0.11930494211661716;0.7710671858838181
29.921857;1.091116223317134;0.833329628358509;0.7639108372763993;0.11598022543421274;0.10631383292069772;1.094187014674271;9.999775230370835;0.8335854300846527;1.0969442126778859;1.0971311316992869;0.761886141317524;0.11930484730541491;0.7710683138189591
29.931857;1.0911141891303437;0.8333304942143944;0.7639104099092973;0.11598016917144358;0.1063138527349662;1.0941872885500865;9.99976430724139;0.833585783390096;1.0969420194854644;1.0971312838001646;0.7618857019295907;0.11930475637102368;0.7710694495531927
29.941857;1.0911121372322516;0.8333313984101741;0.7639099444345775;0.11598011644499641;0.10631388027328169;1.0941874908173965;9.99975324470241;0.8335862107677454;1.0969398647061515;1.097131386955981;0.7618852684974469;0.11930466973953936;0.7710705915740137
29.951857;1.0911100750535017;0.8333323413613939;0.7639094420052035;0.11598006712401936;0.10631391579236679;1.0941876232672962;9.99974208149099;0.8335867094016586;1.0969377521731964;1.097131439711359;0.761884839100459;0.11930458775490264;0.7710717386732675
29.961857;1.0911080110651916;0.8333333235463781;0.7639089033719112;0.11598002110746464;0.10631395945809587;1.094187686442157;9.999730851012458;0.8335872745929085;1.0969356859857406;1.0971314400282577;0.7618844120536562;0.11930451073626402;0.7710728894589117
29.971857;1.0911059537694474;0.8333343442951655;0.7639083290932122;0.11597997832945743;0.10631401130427987;1.094187680156045;9.999719582120555;0.8335879003401011;1.09693367118645;1.0971313848956257;0.7618839862351144;0.11930443900122562;0.7710740424991452
29.981857;1.0911039104692237;0.8333354007455511;0.7639077202584775;0.11597993877639849;0.10631407119698234;1.0941876040779783;9.999708298731289;0.833588580033716;1.0969317139335983;1.0971312707237046;0.7618835610452414;0.1193043728729118;0.771075196565192
29.991857;1.0911018875455147;0.8333364877630478;0.7639070790642136;0.11597990243950186;0.10631413887847456;1.0941874583676616;9.99969701752056;0.83358930718326;1.0969298206927927;1.0971310952244304;0.7618831363406338;0.11930431271868072;0.7710763501363781
30.001857;1.0910998915024;0.833337599028749;0.7639064085928966;0.11597986929918325;0.10631421411441282;1.0941872446830605;9.999685751055504;0.8335900754971074;1.0969279975870418;1.0971308593803604;0.7618827124348113;0.1193042590017064;0.7710775011521084
30.011857;1.0910979290472582;0.8333387282668226;0.7639057122357015;0.11597983938650357;0.1063142968320281;1.094186966817817;9.999674517819285;0.8335908780428649;1.0969262507501512;1.097130567849587;0.761882290146055;0.11930421224640896;0.7710786476331857
30.021857;1.0910960059819013;0.8333398692397102;0.7639049935040023;0.11597981279468009;0.10631438709646507;1.0941866303653671;9.999663350578029;0.8335917067924636;1.096924586783836;1.097130227469594;0.761881870776913;0.11930417293442376;0.7710797884623951
30.031857;1.0910941264117657;0.8333410148710269;0.7639042562662963;0.11597978954607664;0.10631448495065592;1.094186242006085;9.999652296887852;0.8335925530328732;1.0969230121658666;1.0971298448547901;0.7618814557085507;0.11930414147899802;0.7710809238207867
30.041857;1.0910922932284257;0.8333421570862495;0.7639035048853708;0.11597976944799643;0.10631459031667358;1.0941858090594003;9.999641411200372;0.8335934080013886;1.0969215318476522;1.0971294248721524;0.7618810458911076;0.1193041182624956;0.7710820549291096
30.051857;1.0910905092604672;0.8333432877145992;0.7639027439218633;0.11597975212646684;0.10631470304031562;1.0941853393558423;9.99963074634271;0.8335942635635784;1.0969201483280655;1.0971289709666694;0.7618806417065959;0.11930410363368152;0.7710831832733277
30.061857;1.091088777693159;0.8333443996911799;0.7639019776174005;0.11597973716669527;0.10631482300252344;1.0941848410504729;9.999620350736688;0.8335951125239444;1.0969188618894967;1.0971284862517205;0.761880243204127;0.1193040979061039;0.771084309945977
30.071857;1.091087101231706;0.8333454877655673;0.763901209537001;0.11597972420219757;0.10631495019578549;1.0941843220524528;9.999610267790269;0.8335959485508458;1.0969176715555908;1.0971279735774904;0.761879850407984;0.11930410135819183;0.7710854353612829
30.081857;1.0910854815399478;0.8333465481176996;0.7639004426035079;0.11597971294924328;0.1063150846745823;1.0941837891396622;9.999600535761557;0.8335967660950051;1.096916575940843;1.097127434929584;0.7618794632714105;0.11930411417721148;0.7710865594586725
30.091857;1.0910839197938949;0.8333475774691719;0.7638996794017971;0.1159797032083906;0.10631522640776167;1.094183247284113;9.99959118754522;0.8335975601297835;1.0969155738944387;1.0971268716949767;0.7618790814921088;0.11930413642186756;0.7710876823656078
30.101857;1.091082417212442;0.8333485727923673;0.763898922336989;0.11597969486722265;0.10631537518325755;1.0941827000719835;9.999582248192354;0.83359832589046;1.0969146649904233;1.0971262853607178;0.7618787046452293;0.11930416801313976;0.7710888051138118
30.111857;1.0910809752941724;0.8333495317626415;0.7638981737089914;0.11597968792748972;0.10631553064273609;1.0941821510068674;9.999573734308823;0.8335990588308233;1.096913849145508;1.0971256775629927;0.7618783321697669;0.11930420869836646;0.7710899299079501
30.121857;1.0910795961755346;0.8333504534733366;0.763897435849675;0.11597968250242768;0.10631569238919546;1.0941816044172608;9.999565655291697;0.8335997542939028;1.096913125861244;1.0971250499965284;0.7618779630544745;0.11930425807205823;0.7710910596234613
30.131857;1.0910782822052465;0.8333513386741404;0.7638967111775304;0.1159796787856374;0.10631586008642088;1.0941810656036768;9.999558006346264;0.8336004070324137;1.0969124944216317;1.09712440479815;0.7618775957735923;0.11930431563745861;0.7710921965809469
30.141857;1.0910770344393772;0.8333521893973161;0.7638960022838642;0.1159796770302435;0.10631603352366524;1.0941805404888834;9.999550759407173;0.8336010115907112;1.096911954228298;1.0971237448905338;0.761877228208679;0.11930438081325265;0.7710933413931375
30.151857;1.0910758520179458;0.8333530086925307;0.7638953117506465;0.11597967751328034;0.1063162126200577;1.0941800347763582;9.999543871285635;0.8336015634338402;1.0969115042296695;1.097123073571614;0.7618768574594358;0.11930445299711079;0.771094492865559
30.161857;1.0910747330214867;0.8333538004268999;0.7638946414912329;0.11597968047844104;0.10631639733113121;1.0941795527923879;9.999537301139961;0.8336020595261965;1.09691114237688;1.0971223936100893;0.7618764801690521;0.1193045316965136;0.7710956489160571
30.171857;1.0910736750776042;0.8333545686210382;0.7638939923780712;0.11597968609850517;0.10631658752323903;1.0941790967138734;9.999531017484177;0.8336024979493896;1.0969108656767999;1.0971217070258927;0.7618760930535753;0.11930461651769214;0.7710968077373346
30.181857;1.0910726755644393;0.8333553166475965;0.7638933644478365;0.11597969447689516;0.10631678291408056;1.0941786669946858;9.999524998279428;0.8336028772714184;1.096910670492318;1.097121015810573;0.7618756930162447;0.11930470703427373;0.7710979684351785
30.191857;1.091071732495373;0.833356046901172;0.7638927572321762;0.11597970570260742;0.10631698308911249;1.0941782635630577;9.999519228236112;0.8336031964460294;1.0969105531004046;1.0971203223440902;0.7618752769906456;0.1193048027128909;0.7710991304748824
30.201857;1.091070845524747;0.8333567609814899;0.7638921699851924;0.11597971994333642;0.10631718757337986;1.0941778864729943;9.999513691951327;0.8336034551978705;1.0969105103519292;1.0971196288040133;0.7618748419239464;0.11930490289966733;0.7711002924293854
30.211857;1.0910700156953734;0.833357460040867;0.7638916016881412;0.1159797374528517;0.10631739590674318;1.0941775356375347;9.999508374743964;0.8336036539097365;1.0969105401683334;1.0971189363285596;0.7618743852815615;0.11930500682404632;0.7711014515511184
30.221857;1.091069244583355;0.8333581452038686;0.7638910508015834;0.11597975842035603;0.10631760763836123;1.094177210055427;9.999503271705997;0.8336037930893078;1.0969106418603656;1.097118244866202;0.7618739055749144;0.11930511365070867;0.7711026043522632
30.231857;1.0910685341892428;0.8333588177372818;0.7638905151772217;0.11597978280972984;0.1063178222406281;1.0941769070277985;9.999498389755782;0.8336038735331539;1.0969108157949652;1.0971175537568842;0.7618734018717943;0.11930522254564442;0.7711037472922087
30.241857;1.0910678867629384;0.83335947861779;0.7638899923102465;0.11597981036196978;0.1063180390794166;1.094176621848924;9.999493742345821;0.8336038965420981;1.096911062315149;1.0971168623618806;0.7618728729794452;0.11930533268703802;0.7711048769752501
30.251857;1.0910673040666499;0.8333601281377384;0.7638894793646394;0.11597984073809475;0.10631825750054695;1.0941763479240045;9.999489343760134;0.8336038630310045;1.0969113810510773;1.0971161701049663;0.7618723177942399;0.11930544330204076;0.771105989858287
30.261857;1.091066786935323;0.8333607656214042;0.7638889730094576;0.11597987366954007;0.10631847686574493;1.0941760774738898;9.999485203809076;0.8336037724373148;1.0969117710851801;1.0971154760124526;0.7618717361616992;0.11930555375035251;0.77110708217222
30.271857;1.0910663354909798;0.8333613891669943;0.7638884699452664;0.11597990902348425;0.10631869645908852;1.0941758030105442;9.999481325015198;0.8336036226510604;1.0969122308231045;1.097114778186455;0.7618711288283064;0.1193056634689661;0.771108149778993
30.281857;1.0910659501216147;0.8333619963998445;0.7638879680523084;0.11597994675089057;0.10631891541568708;1.0941755179289328;9.9994777065649;0.8336034107571676;1.096912757442714;1.0971140736089677;0.7618704970235126;0.1193057718003761;0.77110918738588
30.291857;1.091065632341955;0.8333625854319856;0.763887466881236;0.11597998676433437;0.10631913275145459;1.0941752156577245;9.999474352320815;0.8336031336479018;1.0969133472060726;1.0971133584729136;0.7618698426188374;0.11930587798755023;0.7711101884491725
30.301857;1.0910653844663796;0.8333631545669384;0.7638869668823339;0.11598002885696067;0.10631934739878525;1.0941748899350088;9.99947127196327;0.8336027881552507;1.0969139965511758;1.0971126283833523;0.7618691684863937;0.11930598137954941;0.7711111464840604
30.311857;1.0910652090045536;0.8333637019671777;0.7638864684806201;0.11598007271646972;0.10631955820532285;1.0941745361969757;9.999468474497785;0.8336023714102236;1.0969147027342436;1.0971118786372511;0.7618684785821196;0.11930608163114335;0.7711120563673352
30.321857;1.0910651085345284;0.8333642261814022;0.7638859719320479;0.11598011797249709;0.10631976398706416;1.0941741511647456;9.999465962179851;0.8336018816157862;1.0969154633393488;1.0971111054530829;0.7618677774606839;0.11930617876319344;0.771112914708091
30.331857;1.0910650854276134;0.8333647263656826;0.7638854773649716;0.11598016422069202;0.10631996362519613;1.0941737311589366;9.99946372535988;0.8336013183467853;1.096916275265428;1.0971103064318852;0.7618670693013351;0.11930627307694307;0.7711137195843794
30.341857;1.091065141152685;0.8333652019129483;0.7638849846173373;0.11598021105809038;0.1063201561270718;1.09417327170336;9.9994617400988;0.8336006824230318;1.0969171345131326;1.0971094793206586;0.7618663575442429;0.11930636499537374;0.771114470279959
30.351857;1.0910652755428167;0.8333656522625782;0.7638844933189373;0.11598025812641559;0.10632034069136169;1.0941727684918412;9.999459973227163;0.8335999760027643;1.0969180369186504;1.0971086215131305;0.7618656454983554;0.11930645496810864;0.7711151673690182
30.361857;1.0910654867809886;0.8333660770950774;0.7638840031090204;0.11598030510468982;0.10632051674791186;1.0941722184548763;9.999458392086197;0.8335992024562763;1.0969189787994282;1.097107730856417;0.7618649370127774;0.11930654352272363;0.7711158124785344
30.371857;1.0910657727210715;0.8333664765496702;0.7638835135067901;0.11598035167814322;0.10632068391377965;1.0941716203409666;9.999456973047845;0.8335983657821131;1.096919956667725;1.0971068058446114;0.7618642367676078;0.11930663136179698;0.7711164075440294
30.381857;1.0910661332308873;0.833366850938469;0.7638830234455461;0.11598039753428874;0.10632084195157535;1.094170974842548;9.999455703568941;0.8335974702270734;1.0969209663510493;1.0971058450188635;0.7618635502627169;0.1193067193279436;0.7711169546318447
30.391857;1.0910665718609731;0.833367200385129;0.7638825307355047;0.11598044236632322;0.10632099076027127;1.0941702841728025;9.999454575744476;0.8335965201577238;1.0969220025371096;1.0971048465669357;0.7618628832219321;0.1193068082552625;0.771117456224761
30.401857;1.091067094783137;0.8333675252973803;0.7638820319133841;0.11598048588277005;0.10632113034210876;1.094169551051314;9.999453578120864;0.833595519620499;1.0969230589913452;1.097103808193165;0.7618622406828708;0.11930689886781529;0.7711179150071729
30.411857;1.0910677080882325;0.8333678272104816;0.7638815229015281;0.11598052783228625;0.10632126072774147;1.0941687780498421;9.999452695363356;0.8335944718631075;1.0969241292009906;1.0971027271040894;0.7618616271516835;0.11930699176251933;0.7711183334127965
30.421857;1.0910684167982938;0.833368108820292;0.7638810002767474;0.11598056798146335;0.10632138187946762;1.0941679683499617;9.999451912290594;0.8335933797270817;1.09692520711759;1.0971016001640734;0.7618610476600856;0.11930708739915918;0.77111871353608
30.431857;1.0910692256634023;0.8333683730664433;0.763880462436061;0.1159806060669556;0.10632149364519891;1.0941671269225814;9.999451212457641;0.8335922466637261;1.0969262873749326;1.097100424086318;0.7618605078367039;0.11930718608970114;0.7711190574532323
30.441857;1.0910701397037943;0.8333686227399781;0.7638799099017911;0.11598064184754298;0.10632159580392546;1.0941662604230986;9.99945057545948;0.8335910770847212;1.0969273646793123;1.0970991953020468;0.7618600131247872;0.11930728804648355;0.7711193677359856
30.451857;1.0910711643174058;0.8333688613517138;0.7638793445494774;0.11598067522508113;0.1063216881424179;1.094165376148034;9.99944997871539;0.833589875773596;1.0969284329540963;1.097097909849056;0.7618595686298899;0.11930739345411162;0.7711196475055557
30.461857;1.0910723048304947;0.8333690936964474;0.7638787682769024;0.11598070626297553;0.10632177049033749;1.094164481286705;9.999449396855184;0.8335886471665841;1.0969294852158125;1.0970965640530304;0.7618591792997267;0.11930750250126321;0.7711198996797395
30.471857;1.0910735650829244;0.8333693255176029;0.763878182118839;0.11598073509173831;0.10632184269185478;1.0941635828312477;9.9994487979801;0.8335873950637254;1.0969305142299501;1.097095155751091;0.7618588496846423;0.11930761541998124;0.7711201263271058
30.481857;1.0910749463810234;0.8333695632371582;0.7638775865900863;0.11598076186968304;0.10632190457217851;1.094162687679088;9.999448147569563;0.8335861227346107;1.096931513229393;1.097093685430563;0.7618585835539085;0.11930773255604438;0.771120329066521
30.491857;1.0910764477162365;0.8333698132391355;0.7638769824168914;0.11598078680068062;0.10632195595561647;1.0941618023937099;9.999447419689044;0.833584832982772;1.096932476759388;1.0970921564216023;0.7618583834848738;0.11930785441952785;0.7711205101132772
30.501857;1.091078066198957;0.8333700802158174;0.763876370134089;0.11598081008551632;0.10632199668614667;1.0941609327104322;9.999446599581207;0.8335835280820898;1.0969334018466865;1.0970905734913772;0.7618582505785544;0.11930798165230871;0.7711206727477693
30.511857;1.091079797312045;0.8333703660876001;0.7638757489750254;0.11598083186070604;0.10632202663330294;1.094160083328641;9.999445670681023;0.8335822098907116;1.096934288466137;1.097088941091987;0.7618581847159497;0.11930811487872985;0.7711208205264231
30.521857;1.0910816354237025;0.8333706704889505;0.7638751166542104;0.1159808521892292;0.10632204570437559;1.0941592586631173;9.999444601770291;0.8335808800152016;1.0969351387523936;1.0970872628014805;0.7618581849536082;0.11930825454796698;0.7711209562091816
30.531857;1.0910835743269862;0.8333709920873402;0.7638744702873727;0.11598087109673612;0.10632205382556914;1.0941584639450548;9.9994433476604;0.8335795399226477;1.0969359560597247;1.0970855417771341;0.7618582495713918;0.11930840089542723;0.771121081817829
30.541857;1.0910856075851378;0.8333713297417426;0.7638738071889464;0.11598088867761258;0.10632205094667566;1.0941577051774054;9.999441855791098;0.8335781910312419;1.0969367444742073;1.0970837815969823;0.761858376184603;0.11930855399712223;0.7711211995622048
30.551857;1.0910877286048932;0.833371683014587;0.7638731248726021;0.11598090519379124;0.10632203711515037;1.094156988244761;9.999440072543521;0.8335768343640904;1.0969375083291943;1.097081986943754;0.7618585623595523;0.11930871384463351;0.7711213124945686
30.561857;1.0910899302722454;0.8333720521681829;0.7638724210356852;0.11598092105299183;0.10632201252376347;1.0941563184744745;9.999437953117503;0.8335754699633162;1.0969382521013649;1.0970801630143499;0.7618588063144611;0.11930888044093146;0.7711214244555119
30.571857;1.091092204253883;0.8333724382005087;0.7638716939043821;0.11598093669727358;0.10632197752735775;1.0941557009692537;9.999435468428395;0.8335740970895662;1.096938981090585;1.0970783139813867;0.7618591070505484;0.11930905388546886;0.7711215395626903
30.581857;1.0910945405438852;0.8333728428048954;0.7638709423062267;0.11598095251842155;0.10632193264033046;1.0941551412210915;9.999432600830714;0.8335727153464242;1.0969397012559046;1.0970764427631308;0.7618594639763855;0.11930923433181462;0.7711216616644683
30.591857;1.0910969278179956;0.833373267660011;0.7638701651578672;0.11598096884512764;0.1063218784339918;1.0941546451262252;9.999429338550097;0.8335713255948326;1.0969404173698207;1.097074552455082;0.7618598763596011;0.11930942184906654;0.7711217938368279
30.601857;1.091099354284728;0.8333737136742518;0.7638693607478183;0.1159809859643352;0.1063218153944884;1.0941542177025567;9.999425673329968;0.8335699296701806;1.0969411319399747;1.0970726473496368;0.761860343020555;0.11930961634349517;0.7711219380876263
30.611857;1.0911018085355568;0.8333741806777105;0.763868526273361;0.11598100417529279;0.10632174387099365;1.0941538611867954;9.999421593685094;0.8335685290462614;1.0969418461892837;1.0970707327571592;0.7618608625810582;0.11930981758729108;0.7711220957370145
30.621857;1.0911042801174302;0.8333746672138347;0.7638676579777364;0.11598102386954169;0.10632166413246046;1.0941535745852031;9.99941708216962;0.8335671236977671;1.096942561315636;1.097068814635705;0.7618614337136227;0.11931002532651866;0.7711222680808612
30.631857;1.0911067593628798;0.8333751710474364;0.7638667518733913;0.11598104556997595;0.1063215765101554;1.0941533550985754;9.999412125265566;0.8335657125583292;1.0969432789043334;1.0970668992564756;0.7618620549939905;0.11931023937186801;0.7711224565413579
30.641857;1.0911092367649389;0.8333756901006494;0.7638658042682301;0.11598106992104325;0.10632148155540316;1.0941531994152245;9.99940672303254;0.8335642949296851;1.0969440004289555;1.0970649923689453;0.7618627246072209;0.11931045954026097;0.7711226626250762
30.651857;1.0911117030872217;0.8333762223643248;0.7638648116636848;0.11598109768634289;0.10632138006664421;1.0941531042477102;9.999400891826218;0.8335628708979952;1.0969447261294398;1.0970630980915457;0.7618634401455192;0.11931068552179377;0.7711228882865565
30.661857;1.0911141501908004;0.8333767653338524;0.7638637705608812;0.11598112970011831;0.10632127293997232;1.094153066998684;9.99939466648691;0.833561440686685;1.0969454545550417;1.0970612181679873;0.7618641988777701;0.11931091687040547;0.7711231363320932
30.671857;1.0911165712172213;0.8333773160708513;0.763862677703285;0.11598116670664761;0.10632116099485965;1.0941530863876652;9.999388098156611;0.8335600041359492;1.0969461832100587;1.0970593521871668;0.7618649983951302;0.11931115310876067;0.7711234101763592
30.681857;1.091118959896043;0.8333778713303912;0.7638615306164548;0.11598120927072787;0.10632104493475877;1.094153162498034;9.999381244934373;0.833558561045455;1.0969469091825688;1.09705749866375;0.761865836992167;0.11931139381080046;0.7711237130117504
30.691857;1.0911213102907902;0.8333784274436475;0.7638603276728364;0.11598125787780264;0.10632092543804236;1.0941532958978124;9.999374165755814;0.8335571121714926;1.0969476294473286;1.0970556558133184;0.7618667135510185;0.11931163860892678;0.7711240472896843
30.701857;1.0911236178006174;0.8333789804641549;0.763859067683653;0.11598131300134176;0.10632080321372146;1.0941534858953328;9.999366922238087;0.833555659702475;1.0969483414137686;1.097053821538227;0.7618676270757226;0.11931188714097238;0.7711244149857072
30.711857;1.0911258800287487;0.8333795263580146;0.7638577499287867;0.11598137503174212;0.10632067889085822;1.0941537296568373;9.99935958144377;0.8335542068288787;1.0969490433731093;1.097051993357992;0.7618685762179381;0.11931213904629712;0.7711248178885381
30.721857;1.0911280960500063;0.8333800611246245;0.7638563744095284;0.115981444219158;0.10632055288607625;1.0941540234496594;9.999352211463929;0.8335527570624283;1.096949734583633;1.0970501690813446;0.7618695589686858;0.11931239407945399;0.7711252572276418
30.731857;1.0911302651974353;0.8333805813363016;0.7638549415220752;0.11598152068354525;0.10632042544518024;1.0941543643343754;9.999344868113527;0.8335513136362364;1.0969504156596779;1.0970483479366284;0.7618705723797407;0.11931265214404385;0.7711257330456535
30.741857;1.0911323868985798;0.8333810845234831;0.7638534514181144;0.1159816044223804;0.10632029676330931;1.0941547504427076;9.999337580981164;0.8335498790452367;1.0969510889968273;1.0970465305732195;0.7618716124575925;0.11931291313858852;0.77112624417189
30.751857;1.0911344612826497;0.8333815687511147;0.7638519034679919;0.11598169529529843;0.10632016703498716;1.0941551798630513;9.999330352160609;0.8335484549107138;1.0969517583446582;1.0970447178620593;0.7618726742518672;0.11931317687748555;0.7711267888560127
30.761857;1.0911364894676892;0.833382032452069;0.7638502959406024;0.11598179307154433;0.10632003645869696;1.0941556492681337;9.999323170005558;0.8335470422473124;1.0969524278939007;1.0970429104311459;0.7618737520984293;0.11931344320930048;0.7711273650412754
30.771857;1.0911384734314065;0.8333824749781453;0.7638486262284124;0.11598189756870803;0.10631990521997609;1.0941561539316642;9.999316024630229;0.8335456417740768;1.0969531018566332;1.097041109052709;0.7618748403430614;0.11931371211230749;0.7711279698673513
30.781857;1.0911404161224478;0.8333828965806103;0.7638468915345216;0.11598200869199926;0.10631977346454032;1.0941566889676297;9.999308911515584;0.8335442539957192;1.0969537846714728;1.09703931448853;0.7618759340688784;0.11931398360429288;0.771128599574856
30.791857;1.0911423219041252;0.8333832976972725;0.7638450895598006;0.1159821262956792;0.10631964128509254;1.0941572498135375;9.999301823174617;0.8335428790027627;1.096954481093866;1.097037526909814;0.7618770290626473;0.1193142575438132;0.7711292506556268
30.801857;1.0911441967658897;0.8333836785558812;0.7638432188598304;0.11598225011322295;0.10631950869034605;1.0941578317041385;9.999294742521082;0.8335415157918458;1.0969551956927952;1.0970357458653313;0.7618781215561456;0.11931453352355116;0.77112992075715
30.811857;1.091146047305359;0.8333840393718741;0.763841278685499;0.11598237986199583;0.10631937558859489;1.0941584294064772;9.999287648224378;0.8335401618816892;1.0969559318955642;1.0970339709085541;0.7618792083275696;0.11931481093316078;0.771130608066251
30.821857;1.0911478789227977;0.8333843808928475;0.763839268417235;0.11598251530519527;0.10631924185464124;1.0941590375442762;9.99928052490315;0.8335388141742229;1.096956691320592;1.0970322018729763;0.761880286707973;0.11931508909644226;0.7711313106591374
30.831857;1.0911496950023316;0.8333847047773293;0.7638371871913451;0.11598265618660487;0.10631910740292957;1.0941596508093414;9.999273363112023;0.83353746978893;1.096957474528236;1.0970304380047413;0.7618813542041493;0.11931536735495457;0.7711320267356582
30.841857;1.091151496862431;0.8333850137572227;0.763835034221135;0.11598280218503991;0.10631897218251679;1.0941602638152899;9.999266148562667;0.8335361258912541;1.0969582827639257;1.0970286771594606;0.7618824080542446;0.11931564508651976;0.771132754871153
30.851857;1.0911532836292754;0.8333853117443798;0.763832809229158;0.11598295293919413;0.10631883615486495;1.094160871359626;9.999258856125937;0.8335347799102784;1.0969591187903402;1.097026916541541;0.7618834450540027;0.1193159217665231;0.7711334938882667
30.861857;1.0911550529194138;0.8333856034913065;0.7638305127006735;0.11598310805109986;0.10631869925416217;1.0941614690999866;9.999251454598916;0.833533430490477;1.096959986295375;1.0970251541593823;0.7618844618495507;0.11931619703786614;0.7711342423703911
30.871857;1.0911568026028984;0.8333858938381701;0.7638281464105906;0.1159832670319812;0.10631856127239628;1.0941620535955028;9.999243915155727;0.8335320775801874;1.0969608891604934;1.0970233893564159;0.7618854555198645;0.1193164707191839;0.7711349982415666
30.881857;1.0911585320928736;0.8333861869305044;0.7638257133738924;0.11598342928069436;0.10631842178716853;1.0941626221059912;9.999236220298345;0.8335307212836458;1.0969618313294067;1.0970216224955505;0.761886423708304;0.11931674281035817;0.771135758875538
30.891857;1.091160241993312;0.833386485730332;0.7638232167814452;0.1159835941367954;0.10631828023928096;1.0941631733688497;9.999228369585097;0.8335293610844825;1.0969628167234837;1.0970198549105479;0.7618873641933951;0.11931701343730078;0.7711365213642446
30.901857;1.0911619329245366;0.8333867922170733;0.7638206594082853;0.11598376094021987;0.10631813604636285;1.0941637085621088;9.99922037595108;0.8335279965376536;1.0969638489597662;1.0970180890570593;0.761888275008925;0.1193172826879872;0.7711372822594988
30.911857;1.091163605002821;0.8333871078859371;0.7638180439803647;0.11598392907965581;0.10631798862472161;1.0941642307281478;9.999212260879661;0.8335266285695643;1.096964931028412;1.0970163282228733;0.7618891551642634;0.11931755050570848;0.7711380367990627
30.921857;1.0911652582690305;0.833387433789023;0.7638153736785273;0.11598409803491959;0.10631783734552372;1.0941647429132761;9.999204059475764;0.8335252598463453;1.0969660649179045;1.0970145758248884;0.7618900048048803;0.1193178167432043;0.7711387787693283
30.931857;1.0911668932833496;0.8333877703739342;0.7638126525367901;0.11598426738505;0.10631768151116923;1.0941652467253016;9.999195822090519;0.8335238938532349;1.0969672516131816;1.0970128350004682;0.7618908247501062;0.11931808125634744;0.7711395015254287
30.941857;1.091168511246109;0.8333881177673553;0.7638098856530184;0.1159844368203763;0.106317520384793;1.0941657419939568;9.99918759910322;0.8335225337237339;1.09696849149028;1.09701110928471;0.7618916159136853;0.11931834390427504;0.7711401991218415
30.951857;1.0911701137291123;0.8333884765111091;0.7638070792071089;0.1159846061627624;0.10631735325788284;1.0941662272822548;9.999179424027423;0.8335211817816851;1.096969784514758;1.0970094031041315;0.7618923788177628;0.11931860453147149;0.7711408665482543
30.961857;1.091171702284232;0.8333888482814124;0.7638042403076883;0.11598477530229333;0.10631717953188727;1.0941667009143747;9.999171313436909;0.8335198399522463;1.0969711304029626;1.0970077210412372;0.7618931136091122;0.11931886305052294;0.7711414991244817
30.971857;1.0911732783722656;0.8333892358894135;0.7638013764362134;0.1159849441017397;0.10631699877296154;1.0941671619129472;9.999163277301836;0.8335185103060299;1.0969725289181027;1.0970060680028837;0.7618938205496729;0.11931911954274933;0.771142092326828
30.981857;1.091174843839606;0.833389642606416;0.7637984951201764;0.11598511240541425;0.10631681070626492;1.094167610405224;9.999155320957566;0.8335171947530373;1.0969739796659979;1.09700445072379;0.7618945001850894;0.1193193742550317;0.7711426425814881
30.991857;1.0911764012445806;0.8333900719988224;0.7637956042786694;0.11598528009184782;0.10631661518289279;1.0941680473424853;9.999147439842398;0.8335158945079666;1.0969754814885269;1.0970028780823733;0.7618951529963489;0.11931962751012415;0.7711431477269315
31.001857;1.0911779536111217;0.8333905283226168;0.7637927121583946;0.11598544700894081;0.1063164121773901;1.0941684734292574;9.999139621282708;0.8335146104160578;1.0969770322876393;1.0970013597163415;0.761895779373426;0.11931987960635122;0.7711436067816527
31.011857;1.0911795041636567;0.8333910164093077;0.763789826484516;0.11598561283619949;0.10631620182463179;1.0941688878553537;9.99913185169138;0.833513343548336;1.096978629214055;1.096999904261143;0.7618963802378246;0.11932013075661409;0.7711440195174081
31.021857;1.0911810566116769;0.8333915411051076;0.7637869540877303;0.11598577707236903;0.10631598444863655;1.0941692881573812;9.99912412048347;0.8335120953247356;1.0969802691753154;1.096998518336419;0.7618969575523842;0.11932038106539537;0.7711443856836657
31.031857;1.0911826157608264;0.833392106651266;0.7637841014842173;0.11598593914846482;0.10631576049955063;1.0941696712357614;9.999116417577376;0.8335108674089128;1.0969819502912326;1.096997206878098;0.761897514190666;0.11932063052171374;0.7711447046701962
31.041857;1.0911841876447723;0.8333927159847215;0.7637812753229613;0.11598609847167379;0.10631553041610395;1.0941700339788074;9.999108726657065;0.8335096617582787;1.096983673253131;1.0969959739971233;0.7618980533687841;0.1193208790397455;0.7711449761550776
31.051857;1.0911857788189196;0.8333933703153357;0.7637784822454302;0.11598625433765955;0.10631529458215902;1.094170372981337;9.99910102613856;0.8335084808839556;1.0969854405962465;1.096994823501157;0.7618985779853008;0.11932112657480087;0.7711452004299746
31.061857;1.0911873952170592;0.8333940694118539;0.7637757287871735;0.11598640585891296;0.10631505337843132;1.0941706839711902;9.999093299683844;0.8335073278854492;1.0969872550701862;1.0969937592100565;0.7618990903047517;0.11932137322550422;0.7711453781427596
31.071857;1.091189041546007;0.8333948126080429;0.7637730214966607;0.11598655201494167;0.10631480716625587;1.0941709616357334;9.999085540794258;0.8335062059080197;1.09698911939929;1.0969927847976029;0.7618995920455686;0.11932161922293638;0.7711455104898411
31.081857;1.0911907217751629;0.8333955997655638;0.7637703671251735;0.11598669175968856;0.1063145562426915;1.0941712004166266;9.999077748583343;0.8335051173314109;1.096991036405092;1.0969919029152675;0.7619000846414876;0.1193218648331167;0.7711455994772097
31.091857;1.0911924396467367;0.8333964311499837;0.763767772699227;0.11598682411061964;0.10631430085850031;1.0941713954643522;9.999069922783477;0.833504063227848;1.0969930081643877;1.0969911146030198;0.7619005696642063;0.11932211025981973;0.7711456474581364
31.101857;1.0911941982690825;0.8333973065046628;0.7637652449545708;0.1159869482208443;0.10631404124074331;1.0941715426478245;9.999062061209347;0.8335030436646845;1.0969950351788456;1.0969904202040588;0.7619010488791927;0.11932235559032785;0.7711456566324416
31.111857;1.091195999400922;0.8333982245649139;0.7637627894605469;0.11598706339323317;0.10631377759331011;1.0941716382587443;9.999054162510406;0.8335020587311746;1.0969971162610304;1.0969898208589783;0.7619015236128961;0.11932260079826308;0.7711456292943061
31.121857;1.091197843200963;0.8333991837098014;0.7637604103501017;0.11598716896863188;0.10631351012946491;1.0941716792640892;9.999046234892798;0.8335011087932659;1.0969992487526998;1.0969893184116728;0.7619019943605545;0.1193228458206745;0.7711455683291072
31.131857;1.0911997285272836;0.8334001830973488;0.7637581105331521;0.11598726423393868;0.10631323912123024;1.0941716637729113;9.999038303946103;0.83350019360329;1.0970014289467005;1.0969889141331253;0.7619024612631534;0.11932309064167375;0.7711454773536515
31.141857;1.0912016531518987;0.8334012224529279;0.7637558919685793;0.11598734851282406;0.10631296489349376;1.0941715910181637;9.999030409875836;0.8334993121138357;1.0970036527827305;1.0969886082718094;0.7619029246543206;0.11932333525570157;0.7711453604609131
31.151857;1.0912036136459111;0.833402300626252;0.7637537556518393;0.11598742126898016;0.10631268782552528;1.0941714608451578;9.999022599119053;0.8334984636701672;1.0970059162931862;1.09698840050492;0.7619033849227018;0.11932357952961968;0.7711452216148335
31.161857;1.0912056056676633;0.8334034151198414;0.7637517013419399;0.115987482049176;0.10631240844649208;1.094171273473627;9.99901492085462;0.8334976489801491;1.0970082153372895;1.0969882904014234;0.7619038421615184;0.11932382312501037;0.7711450640284959
31.171857;1.0912076250277565;0.8334045626604619;0.7637497282137421;0.11598753036690874;0.10631212749932722;1.0941710295668794;9.999007425646827;0.8334968694677424;1.0970105450506378;1.0969882773572583;0.7619042959532785;0.11932406555153928;0.7711448898649235
31.181857;1.0912096688409976;0.8334057395351544;0.7637478362035419;0.11598756570817416;0.10631184583978685;1.0941707299869616;9.999000163925079;0.8334961256457039;1.0970128996588806;1.0969883597308163;0.7619047451106846;0.1193243062848916;0.7711447002849164
31.191857;1.0912117354587585;0.8334069416685232;0.7637460262401455;0.11598758767756127;0.10631156428135424;1.0941703756103573;9.99899318165864;0.8334954164777582;1.097015272707729;1.0969885341597572;0.7619051879297513;0.11932454483280525;0.7711444958080247
31.201857;1.091213823348378;0.8334081647818745;0.7637442996945366;0.11598759605066142;0.1063112835623886;1.0941699676667231;9.998986514520475;0.8334947401025006;1.097017657622942;1.0969887962280795;0.7619056231560137;0.11932478066405165;0.7711442767096885
31.211857;1.0912159307937508;0.8334094048636479;0.7637426582799872;0.11598759064009584;0.10631100441138182;1.0941695080267542;9.99898019203503;0.8334940945760323;1.0970200483779011;1.0969891417642208;0.7619060505769626;0.11932501310179143;0.7711440432672031
31.221857;1.091218056534333;0.833410658670883;0.7637411042198845;0.11598757118695349;0.10631072758964531;1.094168998786465;9.998974247035788;0.8334934781889382;1.0970224395154953;1.0969895673189753;0.7619064706266883;0.11932524135745023;0.7711437960820581
31.231857;1.0912201998708568;0.8334119233503072;0.7637396402462217;0.11598753738543942;0.10631045393298084;1.0941684414997057;9.99896871992826;0.8334928892901851;1.0970248257934259;1.0969900698673292;0.7619068836684622;0.11932546465421286;0.7711435362766923
31.241857;1.0912223601866242;0.8334131953376137;0.7637382692783934;0.11598748898796978;0.10631018439409293;1.094167836968863;9.998963660135379;0.8334923253212292;1.0970272023064536;1.0969906467759645;0.7619072898710684;0.11932568226315562;0.771143264822242
31.251857;1.0912245367193951;0.8334144698102616;0.7637369939957246;0.11598742592010335;0.10630991995926585;1.0941671855231425;9.99895912053404;0.8334917820847755;1.0970295644246228;1.0969912961950135;0.7619076897524548;0.11932589346207133;0.7711429814505599
31.261857;1.0912267287336723;0.8334157411108111;0.7637358165237059;0.11598734835542586;0.10630966147840616;1.0941664874074728;9.998955143812685;0.833491254456939;1.097031906860057;1.0969920173744785;0.7619080845875543;0.11932609751014359;0.7711426847823513
31.271857;1.0912289358974694;0.8334170033669006;0.7637347383019901;0.11598725674583539;0.10630940956303682;1.0941657437439454;9.998951757725774;0.8334907377357225;1.0970342225287166;1.0969928107912061;0.7619084760956749;0.11932629361775884;0.7711423735345103
31.281857;1.0912311585387005;0.833418250780422;0.7637337603392923;0.11598715177386683;0.10630916458221587;1.0941649574350525;9.998948986509351;0.8334902281089813;1.0970365022055224;1.0969936778970704;0.7619088658102016;0.11932648096383053;0.7711420470493854
31.291857;1.091233397186864;0.8334194777272259;0.7637328834345812;0.11598703422352134;0.10630892671741966;1.0941641324202196;9.998946862989234;0.8334897224599953;1.0970387352969846;1.0969946205402583;0.7619092549338389;0.11932665885370451;0.7711417046639979
31.301857;1.0912356516553414;0.8334206788079436;0.7637321079442869;0.11598690484258063;0.10630869604135164;1.0941632722500847;9.998945426835842;0.8334892184239353;1.097040910982819;1.0969956404693142;0.7619096445855235;0.11932682687729179;0.7711413448658734
31.311857;1.0912379206312268;0.8334218488659356;0.7637314335656811;0.11598676425622217;0.10630847260798917;1.0941623798729125;9.998944713377291;0.8334887142183763;1.097043019318636;1.0969967387410609;0.7619100357112993;0.11932698486518642;0.7711409652103206
31.321857;1.0912402015604352;0.8334229828903065;0.7637308595254099;0.11598661294428082;0.10630825651933008;1.0941614580395909;9.99894474585601;0.8334882081979541;1.097045052505983;1.0969979152978013;0.7619104286739065;0.11932713270490937;0.771140563120637
31.331857;1.091242490643796;0.8334240759459435;0.763730384866421;0.11598645127040032;0.10630804791676508;1.094160509642602;9.998945535165392;0.833487699077366;1.097047005351405;1.0969991694381447;0.7619108231641607;0.1193272702191186;0.7711401368467085
31.341857;1.0912447838327546;0.8334251235031439;0.763730008239313;0.11598627952678937;0.10630784690099856;1.0941595381359142;9.99894708307238;0.83348718625458;1.097048874573921;1.0970005006553376;0.7619112187623908;0.11932739717341301;0.7711396858617393
31.351857;1.0912470780532455;0.833426121884137;0.7637297273142182;0.11598609793500698;0.10630765344353717;1.094158547453395;9.998949383102193;0.8334866695771546;1.0970506582263502;1.0970019087094893;0.7619116156802869;0.11932751335875925;0.7711392105744546
31.361857;1.0912493709199826;0.8334270685180808;0.7637295385971171;0.115985906631867;0.10630746740465989;1.0941575413591433;9.998952417420021;0.8334861493031966;1.0970523550729872;1.097003393116739;0.7619120149656259;0.11932761866570714;0.7711387117102916
31.371857;1.0912516595558333;0.8334279622342957;0.763729437838864;0.1159857057119845;0.10630728868036468;1.0941565229506587;9.998956157368042;0.8334856263600319;1.0970539634168992;1.097004953418736;0.7619124181718678;0.11932771311520021;0.7711381896075094
31.381857;1.0912539403434487;0.8334288033242744;0.7637294204587795;0.11598549529822046;0.10630711727894425;1.0941554948091998;9.998960569228315;0.833485102281763;1.0970554805448391;1.0970065898935322;0.7619128268219172;0.11932779684947192;0.7711376437851539
31.391857;1.091256209800667;0.8334295930050949;0.7637294814244535;0.11598527556997341;0.10630695321078697;1.094154460071498;9.998965616041483;0.8334845789468495;1.0970569035083386;1.0970083031007083;0.7619132417175154;0.11932787011612508;0.7711370732763287
31.401857;1.0912584652495771;0.8334303326803224;0.7637296149254761;0.11598504672064905;0.10630679638607715;1.0941534236473085;9.998971261068663;0.8334840584387879;1.0970582303858152;1.0970100928301627;0.7619136625268651;0.11932793332116101;0.7711364773400965
31.411857;1.091260704535385;0.8334310236513738;0.7637298145742867;0.11598480888536239;0.10630664665069148;1.094152392081904;9.998977477736192;0.8334835427945656;1.0970594607572772;1.0970119577277986;0.7619140882598674;0.11932798706598921;0.7711358560623788
31.421857;1.0912629253001227;0.8334316673530668;0.7637300739808016;0.11598456211247195;0.10630650384404342;1.0941513721118965;9.998984250649178;0.8334830338818587;1.097060594968238;1.0970138958750684;0.7619145179457238;0.11932803203480585;0.7711352108868682
31.431857;1.0912651246850429;0.833432265467465;0.7637303872868612;0.11598430643456767;0.10630636780701075;1.0941503691938932;9.998991567005577;0.8334825337242335;1.097061633064696;1.0970159059373474;0.7619149507008577;0.11932806882470705;0.771134544638319
31.441857;1.0912673000313353;0.833432819722677;0.7637307494293593;0.1159840419941997;0.10630623838607689;1.094149386932196;9.99899940761185;0.8334820446397609;1.0970625746970897;1.0970179872052341;0.7619153858033854;0.11932809786752549;0.7711338608905126
31.451857;1.0912694500129139;0.8334333317252758;0.7637311557432821;0.11598376907202954;0.10630611545289549;1.094148427606617;9.999007737348245;0.8334815690431032;1.0970634198747877;1.0970201380435043;0.7619158229087629;0.11932811949402129;0.7711331635866215
31.461857;1.091271574658479;0.8334338028693876;0.7637316013176745;0.11598348799970246;0.10630599888653133;1.0941474930378445;9.999016505174781;0.8334811094634177;1.0970641692384413;1.0970223545436382;0.7619162618092975;0.11932813403466283;0.7711324572968845
31.471857;1.0912736737223023;0.8334342344510485;0.7637320811939631;0.11598319907911125;0.10630588850147865;1.0941465849919674;9.99902565554848;0.8334806687176521;1.097064823631974;1.0970246305025908;0.7619167020609794;0.1193281418430234;0.771131747175664
31.481857;1.0912757452192736;0.8334346277132321;0.7637325912816701;0.11598290255956475;0.10630578401384186;1.0941457049602843;9.999035137065896;0.8334802497257595;1.0970653836115563;1.0970269586358132;0.7619171429332562;0.11932814334106755;0.7711310382719908
31.491857;1.091277785880153;0.8334349834661511;0.7637331288769184;0.11598259868704239;0.10630568511524106;1.0941448537454583;9.999044906998083;0.8334798549690122;1.0970658490759264;1.0970293320193054;0.7619175835878148;0.11932813911776324;0.7711303349952652
31.501857;1.091279791825458;0.833435302032932;0.7637336923424689;0.11598228779513205;0.10630559155178208;1.0941440314945583;9.999054932614397;0.8334794860290217;1.0970662190230487;1.0970317441904627;0.7619180233435271;0.11932812995619035;0.7711296409324722
31.511857;1.0912817574900189;0.8334355840392534;0.7637342802720792;0.11598197033129956;0.10630550307676712;1.0941432375159597;9.99906518546128;0.833479143231628;1.0970664913292238;1.0970341880369645;0.7619184617654273;0.11932811675579753;0.7711289590258731
31.521857;1.0912836747946857;0.8334358313882979;0.7637348909105213;0.11598164681173698;0.10630541937048024;1.0941424694797686;9.999075632958272;0.833478825350639;1.0970666626069099;1.0970366549637216;0.7619188983731697;0.11932810041771696;0.7711282922527541
