time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.531857;1.0912855344415509;0.8334360473127186;0.7637355225212126;0.11598131780621454;0.10630534008129607;1.0941417233423498;9.999086232895467;0.8334785298905139;1.0970667283806292;1.0970391347606683;0.7619193320475889;0.11932808183286456;0.7711276439864929
31.541857;1.0912873275661117;0.8334362353590191;0.7637361743662848;0.11598098394855398;0.10630526491817938;1.0941409941065903;9.999096934034558;0.8334782542921817;1.0970666837421308;1.0970416157853697;0.7619197604737483;0.11932806199202808;0.7711270175186785
31.551857;1.0912890461613165;0.8334363984785368;0.7637368469765262;0.11598064590974717;0.10630519362894081;1.0941402765094927;9.999107684484331;0.8334779972093482;1.0970665248732614;1.097044085190191;0.7619201803215161;0.11932804201934795;0.7711264155786041
31.561857;1.0912906832235372;0.8334365388728198;0.7637375411181722;0.11598030437790774;0.10630512586572659;1.0941395657132202;9.99911844038531;0.833477758392844;1.0970662508188234;1.097046529116831;0.7619205880848688;0.1193280230628753;0.7711258406838218
31.571857;1.0912922333540271;0.8334366582631966;0.7637382568510187;0.11597996003839595;0.1063050610888238;1.0941388576713889;9.999129165379518;0.8334775373609976;1.0970658634364692;1.0970489330282935;0.7619209805272512;0.11932800619029679;0.7711252958278744
31.581857;1.091293692948326;0.8334367582411344;0.7637389938071085;0.1159796135122179;0.10630499862800792;1.0941381485932322;9.999139825967362;0.8334773327237348;1.0970653654000342;1.097051282162484;0.7619213547928421;0.1193279923698298;0.7711247842187019
31.591857;1.091295059607248;0.8334368404656763;0.7637397515978286;0.11597926536065496;0.10630493788666284;1.0941374339139947;9.999150390187461;0.8334771428272696;1.097064758894926;1.0970535622175772;0.7619217086125117;0.1193279825036222;0.7711243083575358
31.601857;1.0912963315538495;0.8334369065244241;0.7637405294227504;0.11597891617473066;0.10630487851990233;1.0941367079445117;9.99916082701994;0.8334769667698835;1.097064046030329;1.097055760204352;0.7619220400020167;0.11932797747647868;0.7711238701866178
31.611857;1.091297507214035;0.8334369578647058;0.7637413258376963;0.11597856664865829;0.1063048204467131;1.094135964556705;9.999171106770476;0.8334768047174611;1.0970632290713065;1.097057864609351;0.7619223466714118;0.11932797814149683;0.7711234721910081
31.621857;1.0912985846548857;0.8334369965017573;0.7637421391649506;0.11597821762362509;0.10630476377132414;1.0941351977107856;9.999181204870615;0.8334766569440113;1.0970623096906074;1.0970598648250809;0.7619226258064958;0.11932798521799108;0.7711231177486368
31.631857;1.0912995615086976;0.8334370257442424;0.7637429676701949;0.1159778700720048;0.10630470874908368;1.0941344017772787;9.99919110657482;0.8334765226363909;1.0970612887436864;1.0970617505945597;0.761922873918227;0.11932799925783397;0.7711228104126828
31.641857;1.0913004358892555;0.833437049861942;0.7637438093571149;0.11597752500261244;0.10630465578883345;1.0941335719616065;9.999200805689584;0.8334764000823104;1.097060167069963;1.0970635118904402;0.7619230869024449;0.11932802073275228;0.7711225530390211
31.651857;1.0913012072106236;0.833437073603572;0.7637446619323776;0.11597718336531512;0.10630460537129367;1.0941327037191535;9.999210294340365;0.8334762875552323;1.097058946450803;1.0970651396420588;0.7619232606314603;0.1193280501199182;0.7711223474029728
31.661857;1.0913018758184638;0.8334371024075617;0.7637455228218679;0.1159768460087029;0.10630455789440725;1.0941317920291527;9.999219554850548;0.8334761833811767;1.097057630398733;1.0970666268135885;0.7619233915498899;0.11932808795763064;0.7711221942425666
31.671857;1.091302441898681;0.8334371425687941;0.7637463889463557;0.11597651368012336;0.10630451363896558;1.0941308322488754;9.999228563180308;0.8334760857338582;1.0970562242642805;1.0970679690266394;0.7619234771416081;0.11932813485431945;0.7711220932687567
31.681857;1.0913029044641445;0.8334372006555366;0.7637472567267278;0.11597618708620075;0.10630447287041137;1.0941298213466188;9.9992372992158;0.8334759927917982;1.0970547340500947;1.0970691649322935;0.7619235165968703;0.11932819139871392;0.7711220432077273
31.691857;1.0913032613748204;0.8334372824089845;0.7637481227631627;0.11597586699705194;0.10630443590293873;1.0941287576953451;9.999245755542876;0.8334759023968606;1.0970531651262625;1.0970702160179664;0.7619235113958469;0.11932825802458925;0.7711220420494258
31.701857;1.0913035107960478;0.8334373920701589;0.7637489847190788;0.11597555426675679;0.10630440310141027;1.0941276397045412;9.99925393889048;0.8334758113240167;1.0970515223671071;1.0970711257297574;0.7619234651152454;0.11932833492947954;0.7711220873737517
31.711857;1.09130365208289;0.8334375329872847;0.7637498418671277;0.11597524974492533;0.10630437487005127;1.0941264649919593;9.999261863989966;0.8334757153492546;1.0970498109784192;1.0970718992723418;0.7619233824831345;0.11932842211789692;0.7711221768336474
31.721857;1.0913036853421505;0.833437709050123;0.7637506952020383;0.11597495419938329;0.10630435162046807;1.0941252308750826;9.999269543757931;0.8334756098497976;1.0970480367755104;1.0970725439549833;0.7619232686968223;0.11932851952156887;0.7711223081433204
31.731857;1.0913036118589294;0.8334379252615355;0.7637515470499667;0.11597466831041997;0.10630433372588756;1.0941239349944822;9.99927698238214;0.8334754901185782;1.0970462061405262;1.097073068449704;0.7619231292382669;0.11932862704991415;0.7711224781239314
31.741857;1.091303434843433;0.8334381867077081;0.7637524003749308;0.11597439269907739;0.10630432145072584;1.0941225754007047;9.999284179081593;0.833475351817029;1.097044325848387;1.0970734816198666;0.7619229694880557;0.11932874454333724;0.7711226821080019
31.751857;1.09130315826085;0.8334384971872821;0.7637532584086423;0.11597412792395032;0.10630431490483287;1.0941211507973483;9.999291137321286;0.8334751917097664;1.0970424023470733;1.0970737921887272;0.7619227941827834;0.11932887170797286;0.7711229142572479
31.761857;1.0913027853320765;0.8334388587513925;0.7637541246450193;0.11597387443852143;0.10630431411190897;1.0941196606573025;9.999297867822541;0.8334750078692656;1.0970404409093668;1.0970740084874455;0.761922607164001;0.1193290080568753;0.7711231681476084
31.771857;1.0913023189239441;0.8334392719963569;0.763755002536517;0.11597363254801056;0.10630431911589172;1.0941181044198856;9.999304384898563;0.8334747992103492;1.0970384455189397;1.097074137989756;0.7619224116099471;0.11932915285672847;0.771123437579609
31.781857;1.0913017622714587;0.833439736468421;0.7637558950152482;0.11597340238279115;0.10630433000901329;1.0941164808185642;9.999310697659002;0.833474565102723;1.0970364194600881;1.0970741874440557;0.7619222106255533;0.11932930514304312;0.7711237173531805
31.791857;1.0913011183821553;0.8334402509539631;0.7637568042218174;0.11597318394236954;0.10630434689798803;1.0941147888916334;9.999316801146852;0.8334743052266755;1.0970343661751956;1.0970741637791344;0.7619220075431946;0.11932946383498758;0.7711240036429041
31.801857;1.0913003897007159;0.8334408139159546;0.7637577311597274;0.11597297722668858;0.10630436984824326;1.0941130297224528;9.999322677166353;0.8334740192346726;1.0970322899504268;1.0970740750004937;0.7619218054585352;0.11932962782309857;0.7711242939832677
31.811857;1.0912995789750588;0.8334414240340444;0.7637586756903056;0.11597278232368283;0.10630439880843452;1.0941112066238845;9.999328301107559;0.8334737068046602;1.0970301958864745;1.097073930137186;0.7619216066141619;0.11932979591058043;0.7711245866127413
31.821857;1.0912986896577928;0.8334420802035996;0.7637596372373151;0.11597259937916743;0.10630443356114788;1.0941093239097517;9.999333647525445;0.8334733685614942;1.0970280895556108;1.0970737385357308;0.7619214124691024;0.11932996672848795;0.7711248794423385
31.831857;1.0912977250992295;0.8334427811619114;0.763760615542805;0.11597242854974474;0.10630447375665329;1.0941073864379842;9.999338696650208;0.8334730065471126;1.0970259765678156;1.0970735096206232;0.7619212240725188;0.11933013880381435;0.7711251694302069
31.841857;1.0912966872269598;0.833443525397733;0.763761611373954;0.11597227000803287;0.10630451901343721;1.0941054001885522;9.999343442201393;0.8334726234281156;1.0970238611935565;1.0970732529395053;0.7619210421667452;0.11933031073009606;0.7711254525840036
31.851857;1.0912955751618345;0.833444311219184;0.7637626269538832;0.11597212394701302;0.10630456904273324;1.094103372232231;9.999347894492177;0.8334722213520975;1.097021745068903;1.0970729772131254;0.7619208674822876;0.11933048132344068;0.7711257244453305
31.861857;1.0912943847244596;0.8334451366912492;0.7637636651750451;0.11597199057702003;0.10630462374114971;1.0941013102000452;9.999352074200887;0.8334718014083086;1.0970196277537052;1.0970726892111662;0.7619207014681838;0.11933064967245585;0.7711259809390021
31.871857;1.091293109399343;0.8334459993038453;0.7637647283623217;0.1159718701625579;0.106304683190943;1.094099222377783;9.999356001576082;0.8334713641015771;1.0970175080293088;1.0970723943499698;0.7619205466183696;0.11933081500675762;0.7711262192523592
31.881857;1.0912917414704904;0.8334468958240344;0.7637658179517358;0.11597176308769366;0.10630474754051336;1.0940971178992207;9.999359690545829;0.8334709102314083;1.0970153843340453;1.097072097613471;0.7619204059837704;0.11933097657094474;0.771126438382475
31.891857;1.0912902729188128;0.8334478226773117;0.7637669346232256;0.11597166988430929;0.10630481681220325;1.094095006585553;9.999363151647987;0.8334704407819494;1.0970132550533398;1.0970718029430533;0.7619202827109316;0.1193311337016821;0.7711266393989045
31.901857;1.091288697031357;0.8334487759010017;0.7637680784167421;0.11597159109754555;0.1063048908025638;1.0940928986113383;9.999366398141062;0.8334699560514528;1.09701111948954;1.0970715128653297;0.7619201801596682;0.1193312859245191;0.771126825396074
31.911857;1.0912870097746936;0.833449750895293;0.763769248837256;0.11597152705880835;0.10630496915912077;1.0940908032862948;9.99936944790227;0.8334694556516979;1.0970089785190915;1.097071230032443;0.7619201020723971;0.11933143289846222;0.7711270009211522
31.921857;1.0912852096434118;0.8334507430293436;0.7637704448018074;0.11597147787074563;0.1063050514738119;1.0940887272400925;9.999372324031292;0.8334689393198222;1.0970068341587067;1.097070959002672;0.7619200522583879;0.11933157434360202;0.7711271712604826
31.931857;1.0912832966727073;0.8334517481163152;0.7637716648119361;0.11597144357874198;0.10630513728099011;1.0940866739836306;9.999375056802936;0.8334684071180227;1.0970046890254184;1.0970707061225469;0.7619200341379652;0.11933171004270914;0.7711273420518984
31.941857;1.0912812712902975;0.8334527619367866;0.7637729074964072;0.11597142423193353;0.10630522608341315;1.0940846455010425;9.999377678162952;0.8334678588338872;1.0970025465048994;1.0970704780210077;0.7619200508236034;0.1193318398353436;0.771127518891193
31.951857;1.0912791334070224;0.8334537796487186;0.7637741721907155;0.11597141981436591;0.10630531743456485;1.0940826439977946;9.999380210861498;0.8334672934859435;1.0970004109667097;1.0970702806138874;0.76192010559979;0.11933196358476866;0.7711277066384773
31.961857;1.0912768826349848;0.833454795842502;0.7637754590045206;0.11597143017563981;0.10630541092032147;1.0940806718009772;9.9993826666363;0.8334667093151111;1.0969982872052246;1.0970701189263838;0.7619202018877621;0.11933208118899154;0.7711279091687772
31.971857;1.0912745195945401;0.8334558050806873;0.7637767679188836;0.1159714549476737;0.1063055060597077;1.0940787303168482;9.999385046702118;0.8334661039036937;1.096996179472177;1.0970699966888577;0.7619203423729901;0.11933219260073231;0.7711281302040495
31.981857;1.0912720469738892;0.8334568022403724;0.7637780976048693;0.11597149345038554;0.10630560227457847;1.0940768200095026;9.999387336647043;0.833465474524542;1.0969940911315632;1.097069915877988;0.7619205283842464;0.11933229775434098;0.7711283739990242
31.991857;1.0912694694874934;0.8334577824154645;0.7637794450090912;0.11597154469309442;0.10630569892727142;1.094074940536733;9.999389508711145;0.8334648192394519;1.0969920251184542;1.0970698773824434;0.761920760584889;0.11933239648831336;0.771128644882543
32.001857;1.0912667932755118;0.833458740673297;0.7637808058072317;0.11597160750876247;0.10630579538495634;1.094073090108551;9.999391532666078;0.8334641380568921;1.0969899846886244;1.0970698826738443;0.7619210402148892;0.11933248863322135;0.7711289466481412
32.011857;1.0912640252670827;0.8334596720193126;0.763782175128079;0.11597168073932596;0.10630589106052926;1.0940712657917657;9.999393386495262;0.8334634331817172;1.096987973901698;1.0970699349359574;0.7619213692927405;0.11933257421771964;0.7711292824901345
32.021857;1.091261172469557;0.8334605714562682;0.7637835481462784;0.11597176335376869;0.10630598535876437;1.094069465191687;9.999395060940852;0.8334627086557294;1.096985997451474;1.0970700386183183;0.7619217497803483;0.11933265357002695;0.7711296553129602
32.031857;1.0912582413989667;0.8334614339129558;0.7637849205333159;0.11597185442331753;0.10630607763277643;1.0940676874992177;9.999396552851117;0.8334619695979695;1.0969840603503662;1.0970701982509106;0.7619221831496058;0.11933272722115183;0.7711300678635142
32.041857;1.091255237903387;0.8334622544386121;0.7637862885516519;0.11597195299684397;0.10630616725675203;1.0940659331135252;9.99939785575326;0.8334612210261162;1.0969821679710714;1.097070418096215;0.7619226707011981;0.11933279573810238;0.7711305221156063
32.051857;1.0912521672915951;0.8334630286497493;0.7637876489937161;0.1159720579937846;0.10630625371749225;1.0940642030001833;9.999398958189133;0.8334604671811341;1.0969803260784527;1.0970707024185555;0.7619232137787093;0.11933285965149408;0.771131018370629
32.061857;1.0912490345255543;0.8334637529610467;0.76378899943001;0.11597216817594645;0.10630633660063285;1.0940624984658005;9.999399847897312;0.8334597117323237;1.0969785406451271;1.0970710551185476;0.7619238137065291;0.11933291950726459;0.7711315551377166
32.071857;1.0912458443856186;0.8334644248801522;0.7637903382729656;0.11597228221237661;0.10630641548658351;1.0940608208831755;9.99940051632232;0.833458958052452;1.0969768175749062;1.0970714790549068;0.7619244718542607;0.11933297588222759;0.771132130188984
32.081857;1.091242601382558;0.8334650431815072;0.7637916643846198;0.11597239881284348;0.10630648995657137;1.0940591715159704;9.999400956352634;0.8334582092780248;1.0969751624291235;1.0970719755908116;0.7619251897722276;0.11933302927950558;0.7711327417128272
32.091857;1.091239309094901;0.8334656071100985;0.7637929769579321;0.11597251682088382;0.10630655978361299;1.0940575518049094;9.999401151220669;0.8334574682692355;1.0969735805213106;1.097072544198292;0.7619259689577105;0.11933308007482643;0.7711333885634049
32.101857;1.091235969307177;0.8334661155594881;0.7637942757964892;0.11597263522185264;0.10630662504384611;1.094055963465458;9.999401070182671;0.833456737510923;1.0969720772878109;1.0970731828656568;0.7619268105189355;0.11933312858976101;0.7711340699963078
32.111857;1.091232581697499;0.8334665671166913;0.7637955610923;0.11597275312669525;0.10630668599836601;1.0940544084095771;9.99940068198519;0.8334560190086561;1.096970658198679;1.0970738894629093;0.7619277153612288;0.11933317513605435;0.7711347853289044
32.121857;1.0912291444141515;0.8334669599338632;0.7637968325280506;0.11597286974342988;0.10630674292987775;1.0940528889543237;9.999399970202791;0.8334553140136487;1.0969693285005095;1.0970746624199317;0.7619286841661234;0.11933322000354846;0.7711355338838919
32.131857;1.091225655436555;0.8334672913385952;0.763798088970744;0.11597298435641255;0.10630679607262787;1.0940514077299948;9.999398934575272;0.8334546229987867;1.0969680931811332;1.097075500123823;0.761929716323245;0.11933326348071355;0.7711363152730003
32.141857;1.091222114120299;0.8334675576125458;0.7637993292175428;0.11597309635844165;0.10630684559530451;1.0940499670695956;9.999397584688014;0.8334539463193797;1.096966956704094;1.0970764003424052;0.7619308090323125;0.11933330580847722;0.7711371292197313
32.151857;1.0912185218031116;0.8334677539685976;0.763800552526071;0.11597320525229786;0.10630689161801596;1.094048568577641;9.999395939411887;0.8334532848074485;1.0969659229124724;1.097077360335254;0.7619319578999948;0.11933334703510105;0.77113797496641
32.161857;1.0912148813231568;0.8334678755026976;0.7638017583091999;0.1159733105562085;0.10630693427698468;1.0940472131711056;9.999394027423092;0.8334526395812537;1.096964995206747;1.0970783773194233;0.7619331579851695;0.11933338694775447;0.7711388510701902
32.171857;1.0912111967119917;0.8334679187721533;0.7638029455511454;0.11597341174487007;0.10630697380445073;1.0940459012740813;9.99939187284495;0.8334520112899486;1.0969641767749339;1.0970794489003803;0.7619344041724939;0.11933342511448385;0.7711397554274622
32.181857;1.091207473180332;0.83346788227886;0.7638041124137658;0.1159735083353923;0.10630701057415229;1.0940446332221434;9.999389477472935;0.8334513995232339;1.0969634716883505;1.09708057292593;0.7619356915581834;0.11933346098265148;0.7711406849898441
32.191857;1.091203716542225;0.8334677654710905;0.7638052562749112;0.11597360003114705;0.106307045093528;1.0940434099203595;9.999386820733069;0.8334508030753556;1.096962885868936;1.0970817469787515;0.7619370162335836;0.11933349402192459;0.7711416354098708
32.201857;1.0911999323082242;0.8334675676022725;0.7638063740755155;0.11597368682368878;0.10630707795302002;1.094042232860527;9.999383869000768;0.8334502207253863;1.0969624260979145;1.097082968297913;0.7619383757455;0.11933352383617823;0.7711426011908592
32.211857;1.091196125151068;0.8334672875584612;0.7638074626885772;0.11597376906495212;0.10630710971745229;1.0940411033331705;9.999380584428478;0.8334496517482742;1.0969620981469368;1.0970842338641134;0.7619397685678004;0.11933355018473782;0.7711435761442139
32.221857;1.0911922993049004;0.8334669246320654;0.7638085192772245;0.11597384743821164;0.10630714081295117;1.0940400219391797;9.999376937819838;0.8334490961302655;1.0969619053243183;1.0970855403152102;0.7619411929709896;0.11933357292496548;0.7711445538329486
32.231857;1.0911884594395977;0.8334664794757402;0.763809541266201;0.11597392274260757;0.10630717153189458;1.0940389886428314;9.999372922020633;0.8334485542734715;1.0969618473703475;1.0970868840873347;0.7619426465656104;0.11933359193947296;0.771145528285507
32.241857;1.0911846108696894;0.8334659543630193;0.7638105256476657;0.1159739956819635;0.10630720211481909;1.0940380028159253;9.999368555727887;0.8334480262304254;1.0969619208330355;1.0970882617771955;0.7619441267967997;0.11933360710664755;0.771146494516836
32.251857;1.0911807596983238;0.8334653530757667;0.7638114685318933;0.11597406685840982;0.10630723278942342;1.094037063149051;9.999363876607221;0.833447511740586;1.0969621214009246;1.0970896705445756;0.761945631492146;0.11933361829267414;0.7711474483221888
32.261857;1.0911769133672193;0.8334646811543698;0.7638123655850599;0.11597413685381422;0.10630726375461906;1.0940361674981174;9.9993589325596;0.833447011165488;1.0969624459312328;1.0970911083866894;0.7619471589642529;0.11933362533340515;0.7711483861596955
32.271857;1.09117308046745;0.833463945901076;0.7638132126033212;0.11597420621657847;0.1063072951500362;1.094035313085098;9.99935377342585;0.8334465258702467;1.0969628925566457;1.0970925738922959;0.7619487073566719;0.11933362800169149;0.7711493054837679
32.281857;1.0911692700134292;0.8334631555670715;0.763814005674727;0.11597427536673578;0.10630732704868802;1.0940344972885487;9.999348439970653;0.8334460578154472;1.0969634596177635;1.0970940655288501;0.7619502733193722;0.11933362596438071;0.7711502047216693
32.291857;1.0911654915680182;0.8334623184144003;0.7638147412961531;0.1159743445244787;0.1063073594936182;1.0940337179302035;9.999342958011836;0.8334456091517054;1.0969641445214036;1.0970955811287513;0.7619518515275411;0.11933361877039872;0.7711510825338332
32.301857;1.0911617558863056;0.8334614424219579;0.7638154168094298;0.11597441371126424;0.10630739259884188;1.0940329727463247;9.999337345129769;0.8334451820807931;1.0969649433063335;1.0970971179816584;0.7619534360301047;0.11933360588887669;0.7711519370540597
32.311857;1.0911580744477243;0.8334605355661392;0.7638160309290666;0.11597448277596485;0.10630742665022408;1.094032259374373;9.999331622297921;0.8334447785089467;1.0969658510104834;1.0970986731782515;0.7619550220929;0.11933358673757569;0.7711527657376593
32.321857;1.091154458302251;0.8334596061418951;0.7638165838153242;0.11597455143889643;0.10630746207629596;1.0940315757525896;9.999325815826683;0.8334443991173165;1.0969668615789172;1.0971002437429294;0.7619566067550129;0.1193335606954533;0.7711535654289932
32.331857;1.0911509175145757;0.8334586628029196;0.7638170766155717;0.11597461943058497;0.10630749933297269;1.0940309204591159;9.999319948010067;0.8334440427380271;1.0969679670504862;1.0971018265539512;0.7619581877848067;0.11933352717912475;0.7711543324630925
32.341857;1.091147460587134;0.833457714210714;0.7638175108172952;0.115974686628193;0.10630753881699116;1.094030293656799;9.999314034687385;0.8334437067601502;1.096969157518801;1.0971034182455894;0.7619597622222725;0.11933348575780951;0.7711550631655192
32.351857;1.0911440940185047;0.8334567682970101;0.7638178876435913;0.11597475302705966;0.10630758080415585;1.0940296973737282;9.99930809432064;0.8334433876947538;1.0969704218782572;1.0971050152276245;0.7619613259477673;0.11933343620871739;0.771155754228038
32.361857;1.0911408228290862;0.8334558318373505;0.7638182080387493;0.11597481860863176;0.10630762543050072;1.094029133820663;9.999302148572962;0.8334430813170244;1.0969717484993027;1.0971066139012557;0.7619628742082158;0.11933337849170203;0.771156402460212
32.371857;1.0911376510623958;0.8334549110537904;0.7638184734418271;0.1159748832464602;0.10630767275877878;1.0940286037597677;9.999296213904078;0.8334427831555946;1.096973126467342;1.0971082108348573;0.7619644019848107;0.11933331265577751;0.7711570048375159
32.381857;1.0911345815745142;0.8334540124606284;0.7638186861773454;0.11597494671147408;0.10630772287202375;1.094028106577736;9.999290303302095;0.8334424897365358;1.096974547243748;1.0971098027804747;0.7619659041125075;0.11933323876450305;0.7711575592506866
32.391857;1.091131616063856;0.8334531430001632;0.7638188488617647;0.11597500875687254;0.10630777589624232;1.0940276412359433;9.999284438264814;0.8334421993985069;1.096976004980246;1.0971113867638242;0.7619673756625456;0.11933315692798162;0.771158064780308
32.401857;1.0911287557849372;0.8334523096700543;0.7638189639686533;0.11597506921424754;0.10630783189627115;1.0940272071018544;9.99927865567421;0.8334419117718295;1.0969774956106038;1.0971129601010254;0.7619688122425153;0.11933306731691837;0.7711585211445859
32.411857;1.0911260019690345;0.833451518988051;0.7638190341193443;0.11597512803236244;0.10630789073439527;1.0940268045251782;9.99927300141755;0.8334416273732981;1.0969790166525843;1.0971145204723503;0.7619702098990665;0.11933297010107502;0.771158928527864
32.421857;1.0911233554874227;0.8334507767145538;0.7638190622230044;0.1159751852293045;0.10630795210414201;1.094026435037069;9.9992675197742;0.8334413483436501;1.0969805675629851;1.0971160662228376;0.7619715650462735;0.11933286545168142;0.7711592882092042
32.431857;1.0911208166856567;0.8334500878023604;0.7638190511520359;0.11597524084301038;0.10630801573469001;1.0940261007244036;9.99926224802995;0.8334410786608522;1.096982149063829;1.097117596094459;0.7619728747347966;0.11933275356874751;0.7711596029895049
32.441857;1.091118385589933;0.8334494561042037;0.7638190033614045;0.11597529495763904;0.10630808152883725;1.0940258031583658;9.999257212046224;0.8334408231539354;1.0969837617007472;1.0971191084791412;0.7619741369669125;0.11933263464330288;0.7711598769563381
32.451857;1.0911160617909732;0.8334488843315402;0.7638189207110999;0.11597534770840587;0.1063081495437077;1.0940255427256995;9.9992524286102;0.8334405866458064;1.0969854051014416;1.0971206010777117;0.7619753505653052;0.11933250883575826;0.7711601150729835
32.461857;1.09111384444773;0.8334483743277911;0.7638188047699146;0.11597539923240563;0.10630821989721893;1.094025318542162;9.999247921712469;0.8334403735158924;1.0969870781120734;1.0971220708202074;0.7619765149122061;0.11933237630940942;0.7711603227736007
32.471857;1.0911117329123527;0.8334479267762527;0.7638186573862842;0.11597544966870892;0.10630829265872595;1.094025129039115;9.99924373010511;0.8334401875087349;1.0969887788079897;1.097123514359723;0.7619776302749871;0.11933223726250536;0.7711605053992693
32.481857;1.0911097271222214;0.8334475406338276;0.7638184809776021;0.1159754991470901;0.1063083677735646;1.0940249729682476;9.999239892010667;0.8334400319101934;1.0969905041532124;1.097124929390111;0.7619786983390378;0.11933209188600256;0.7711606676811863
32.491857;1.0911078268332708;0.8334472131317753;0.7638182782391612;0.11597554769627867;0.10630844508680458;1.0940248498258347;9.999236432456739;0.8334399094249042;1.0969922503993639;1.0971263152442854;0.7619797221409194;0.11933194025316277;0.7711608136418703
32.501857;1.091106030148778;0.8334469402131485;0.7638180514204743;0.11597559521721168;0.10630852443481054;1.0940247594809664;9.999233368987548;0.8334398215751415;1.0969940148978314;1.09712767210106;0.761980705444444;0.11933178226341416;0.771160946665611
32.511857;1.0911043330988166;0.8334467170525627;0.7638178018894705;0.11597564157166525;0.10630860569422375;1.0940247019761027;9.999230720382055;0.8334397686538708;1.096995797714517;1.0971289999475722;0.7619816521009036;0.11933161768707472;0.7711610691781425
32.521857;1.0911027308586756;0.8334465384539966;0.7638175303143984;0.1159756866578662;0.10630868876716884;1.0940246782918919;9.999228508623652;0.8334397504292923;1.0969976008019926;1.097130298047474;0.7619825656500048;0.11933144619879671;0.7711611822503995
32.531857;1.0911012190080158;0.8334463991818706;0.7638172369187642;0.11597573040165579;0.10630877353332176;1.094024691147812;9.999226755423376;0.8334397667265557;1.096999425382024;1.097131565141742;0.7619834488275116;0.11933126737690058;0.7711612858675464
32.541857;1.091099793811597;0.8334462944131856;0.7638169211105346;0.11597577268487752;0.10630885974266753;1.094024744028631;9.999225476049185;0.8334398179384371;1.0970012704413619;1.0971328002085614;0.7619843030084111;0.11933108079026031;0.771161379523032
32.551857;1.091098452269434;0.8334462196414847;0.7638165807462535;0.11597581331905862;0.10630894691903033;1.0940248394512126;9.999224679122978;0.8334399057046428;1.0970031333805683;1.0971340029833254;0.7619851283895985;0.11933088611944107;0.7711614623860411
32.561857;1.0910971926661999;0.8334461700701449;0.7638162123795595;0.11597585211156825;0.10630903438645051;1.0940249787365484;9.999224372721772;0.833440032875653;1.0970050111349767;1.0971351738221082;0.761985924897159;0.11933068317823436;0.771161533298792
32.571857;1.091096015215465;0.8334461406643336;0.7638158127659807;0.11597588891646632;0.10630912135494772;1.0940251624510569;9.99922456586239;0.8334402025609431;1.0970069004355771;1.097136312926291;0.7619866927971465;0.1193304718907647;0.7711615911129682
32.581857;1.0910949220083122;0.8334461266662258;0.7638153799527704;0.11597592367704102;0.10630920697434118;1.0940253899449126;9.99922526404131;0.8334404170832884;1.0970087978949772;1.0971374190787737;0.7619874326539957;0.11933025223643738;0.7711616351033298
32.591857;1.0910939163132718;0.8334461239050664;0.7638149129724696;0.11597595651684814;0.10630929034291431;1.0940256586134431;9.999226467140886;0.833440677349193;1.0970107007642664;1.097138488562691;0.7619881450329222;0.11933002413454168;0.7711616650827267
32.601857;1.091093001946329;0.833446128981726;0.7638144113172151;0.11597598775849073;0.10630937050809401;1.0940259638587757;9.999228173017446;0.8334409827852328;1.0970126071942476;1.097139515477209;0.7619888301754107;0.11932978741960847;0.7711616812336495
32.611857;1.0910921828685218;0.833446138950748;0.7638138751433713;0.11597601783181863;0.10630944654428358;1.094026299914433;9.999230381224331;0.8334413315677413;1.097014515225242;1.0971404939344778;0.7619894877290428;0.11932954195869114;0.7711616839190576
32.621857;1.0910914625072563;0.8334461504769977;0.7638133054735816;0.11597604718378048;0.10630951769673834;1.094026661102562;9.99923309278405;0.8334417209129814;1.0970164224691288;1.0971414203866443;0.7619901167323494;0.11932928775692772;0.7711616738370966
32.631857;1.091090842920917;0.833446159581889;0.763812704026229;0.11597607621907353;0.10630958347104437;1.0940270424601928;9.99923630828961;0.8334421476712119;1.0970183269461737;1.09714229414163;0.7619907159837679;0.1193290249953557;0.7711616523791408
32.641857;1.0910903246344161;0.8334461622926733;0.7638120731676185;0.11597610527648908;0.10630964361167192;1.0940274396607255;9.999240024481054;0.8334426090056299;1.0970202270776022;1.0971431162337426;0.7619912844822714;0.11932875403779115;0.7711616218025014
32.651857;1.0910899071834763;0.8334461553124789;0.7638114159127644;0.1159761346561338;0.1063096980141646;1.0940278491193012;9.999244231808824;0.8334431025175216;1.0970221212451412;1.0971438878413222;0.7619918216170324;0.11932847540055164;0.7711615852634847
32.661857;1.0910895897890929;0.833446136398217;0.7638107357065103;0.11597616464309167;0.10630974663488582;1.094028268359141;9.999248918622872;0.8334436262145233;1.0970240082590466;1.0971446092963892;0.7619923270720447;0.11932818968929891;0.7711615466113784
32.671857;1.0910893719507095;0.8334461046465786;0.7638100362350864;0.11597619549032687;0.10630978943645462;1.0940286960292849;9.99925407787718;0.8334441788056601;1.0970258877766836;1.0971452799389434;0.7619928001691941;0.11932789753126284;0.7711615096653517
32.681857;1.0910892536266645;0.833446060443795;0.763809321586411;0.11597622738147748;0.1063098263470824;1.0940291308655066;9.999259710282312;0.8334447594926849;1.097027759642146;1.097145898356148;0.7619932389244386;0.11932759951709442;0.7711614774798591
32.691857;1.0910892350936405;0.8334460049782687;0.7638085964938284;0.1159762604074478;0.10630985722489492;1.094029570410942;9.999265826158735;0.8334453670606266;1.09702962282663;1.0971464628297602;0.761993639882195;0.1193272961822917;0.7711614521954275
32.701857;1.0910893166878062;0.833445940013973;0.7638078661611812;0.1159762945968412;0.10630988190379208;1.0940300112860661;9.999272444929598;0.8334459991118897;1.0970314755690012;1.0971469719690021;0.7619939988111165;0.11932698806891999;0.7711614349406403
32.711857;1.0910894977023124;0.8334458683061815;0.763807135717235;0.1159763300358074;0.10630990027993185;1.0940304502645435;9.999279588433971;0.8334466519149343;1.0970333166416752;1.0971474250596438;0.7619943114237469;0.11932667580893212;0.7711614253657768
32.721857;1.0910897751313497;0.8334457939463834;0.7638064096714545;0.11597636699027274;0.10630991226112811;1.094030884504903;9.999287274743033;0.8334473212651633;1.0970351456384224;1.0971478217476123;0.7619945736597988;0.11932636010485848;0.7711614215024938
32.731857;1.0910901440390022;0.8334457221806781;0.7638056915560119;0.11597640585139012;0.10630991760522726;1.0940313114980635;9.999295517395717;0.833448003947076;1.097036961896836;1.0971481618235015;0.761994781731736;0.1193260416688761;0.7711614203505552
32.741857;1.0910905989649493;0.8334456589438498;0.7638049837615503;0.11597644694595982;0.10630991584653147;1.0940317293215946;9.999304322389646;0.8334486982532243;1.0970387638487018;1.0971484458194;0.7619949324597746;0.11932572126350124;0.7711614188750313
32.751857;1.09109113466255;0.8334456103183013;0.7638042876422311;0.11597649041180741;0.10630990634493637;1.0940321366457588;9.999313681305724;0.8334494032329725;1.097040549276759;1.097148675298954;0.761995023616372;0.11932539973992275;0.7711614149471432
32.761857;1.0910917461723815;0.833445582271075;0.7638036040721307;0.1159765362125412;0.10630988839158625;1.0940325323320854;9.999323569733608;0.8334501177933104;1.0970423154275475;1.0971488523807134;0.7619950535624168;0.11932507793418473;0.7711614073181257
32.771857;1.0910924292194728;0.8334455807826493;0.7638029341107183;0.11597658421973366;0.10630986136651444;1.0940329150103776;9.999333953441598;0.8334508401131336;1.0970440588952246;1.0971489797991714;0.7619950206721039;0.1193247565305928;0.7711613943556351
32.781857;1.0910931810140931;0.8334456118969209;0.7638022789409756;0.11597663421210305;0.10630982488742534;1.0940332831155506;9.999344797341134;0.8334515675611135;1.0970457757664458;1.0971490616564483;0.7619949232096425;0.11932443604615978;0.7711613728781246
32.791857;1.091094000431188;0.8334456815537609;0.7638016393852256;0.11597668581049414;0.10630977883636222;1.094033635152651;9.999356072607853;0.8334522974906831;1.0970474617796233;1.097149103742629;0.7619947593337306;0.11932411692341259;0.771161338259007
32.801857;1.0910948869655244;0.8334457954660127;0.7638010160555395;0.11597673852553106;0.10630972324986926;1.0940339695930728;9.999367755043563;0.8334530280911447;1.097049112446336;1.0971491131667919;0.761994527305034;0.11932379962012298;0.7711612855962439
32.811857;1.0910958394579198;0.8334459589588489;0.7638004097745211;0.11597679187762427;0.10630965820471093;1.094034284784397;9.999379815308679;0.8334537583641268;1.0970507238195302;1.0971490982881371;0.7619942261162054;0.11932348461442477;0.7711612109768905
32.821857;1.0910968557134557;0.833446176694756;0.7637998214469222;0.11597684544590668;0.10630958385582492;1.0940345789730912;9.99939221608545;0.8334544875876335;1.0970522935389306;1.0971490689450187;0.7619938560340491;0.11932317233673294;0.7711611118136817
32.831857;1.091097932569543;0.8334464524880894;0.7637992517110679;0.11597689889104934;0.10630950056655118;1.094034850133537;9.999404918682032;0.8334552148216645;1.0970538206805096;1.097149035685919;0.7619934188120593;0.1193228631336751;0.7711609862738713
32.841857;1.0910990659621822;0.8334467891996624;0.7637987008729727;0.11597695198434575;0.10630940893037118;1.0940350965682488;9.999417886176985;0.8334559385996124;1.0970553051816148;1.0971490084833686;0.7619929174661159;0.11932255732764842;0.7711608327554879
32.851857;1.0911002512062016;0.8334471888633501;0.7637981691206472;0.11597700455180748;0.10630930966400992;1.0940353183108935;9.999431085251247;0.8334566569629936;1.0970567482013664;1.0971489963490513;0.76199235546125;0.119322255285062;0.7711606496256324
32.861857;1.0911014832638635;0.8334476530965093;0.7637976566665307;0.11597705640051516;0.10630920350379704;1.0940355175251695;9.999444491624661;0.8334573679781174;1.0970581519380924;1.0971490075541401;0.7619917357723478;0.11932195737579722;0.7711604350868144
32.871857;1.0911027568450324;0.8334481828359447;0.7637971636234324;0.11597710737099873;0.10630909119357597;1.0940356977995092;9.999458091907643;0.8334580700825642;1.0970595184473586;1.0971490498230954;0.761991060682839;0.11932166388130709;0.7711601875460794
32.881857;1.0911040663468232;0.8334487772978402;0.7637966900215687;0.11597715740990609;0.10630897354092893;1.0940358639375942;9.999471881222405;0.8334587615601268;1.0970608491710392;1.0971491303039744;0.7619903327642898;0.11932137500471422;0.7711599063515406
32.891857;1.0911054058585699;0.8334494340369712;0.7637962359761862;0.11597720655342013;0.10630885142287153;1.094036022561288;9.999485859278634;0.833459440065021;1.0970621452941691;1.0971492551277657;0.7619895561011089;0.11932109090587908;0.7711595921126244
32.901857;1.0911067695253844;0.8334501507063526;0.763795801623703;0.1159772549053692;0.10630872568610432;1.094036182363257;9.999500023173294;0.8334601029501012;1.0970634083338204;1.0971494295179676;0.7619887364991763;0.1193208116590215;0.7711592464088939
32.911857;1.091108152004577;0.8334509262671667;0.7637953871312397;0.11597730260826475;0.10630859704708029;1.0940363529457595;9.999514360196905;0.8334607474732116;1.0970646407859492;1.0971496587628682;0.7619878809199655;0.11932053728152553;0.7711588715463205
32.921857;1.091109549131297;0.8334517600367002;0.7637949931177789;0.11597734978728846;0.10630846608756091;1.0940365430967667;9.99952884899419;0.8334613706093542;1.0970658458440583;1.0971499480106277;0.7619869967831595;0.1193202678187878;0.7711584705869101
32.931857;1.091110958904005;0.8334526501489266;0.7637946209607147;0.11597739655313687;0.10630833330883767;1.0940367605791474;9.999543468916572;0.8334619688579862;1.0970670260606294;1.0971503003262248;0.7619860910932166;0.11932000331646075;0.771158047207034
32.941857;1.0911123819923294;0.8334535934838228;0.7637942725756223;0.11597744303192904;0.10630819919602681;1.0940370130280732;9.999558208775579;0.8334625378103551;1.0970681827226163;1.097150715364682;0.7619851698431548;0.11931974375824819;0.7711576053759928
32.951857;1.091113821383494;0.8334545865800108;0.7637939502369967;0.11597748935232045;0.10630806427321612;1.0940373079941488;9.999573073743973;0.8334630721103229;1.0970693168264094;1.0971511902129274;0.7619842380334112;0.1193194890790284;0.7711571490220831
32.961857;1.0911152814146161;0.8334556260619422;0.7637936565342676;0.11597753564507003;0.10630792911587836;1.0940376525371909;9.99958809225327;0.833463566582398;1.0970704303056344;1.0971517215352327;0.7619832993678415;0.11931923923879974;0.7711566815531413
32.971857;1.0911167663151218;0.8334567082440257;0.7637933941355675;0.11597758207353077;0.1063077942976623;1.0940380534723344;9.999603318011522;0.8334640173873742;1.0970715258166135;1.0971523071089122;0.7619823554983055;0.11931899430497792;0.7711562054188502
32.981857;1.091118279223843;0.8334578283995281;0.7637931658950985;0.11597762880967817;0.10630766030548208;1.0940385177333467;9.999618822565074;0.8334644220357111;1.0970726050525295;1.0971529457537395;0.7619814060047412;0.11931875440515076;0.7711557221615998
32.991857;1.09111982248442;0.8334589807129608;0.7637929752519061;0.11597767595072711;0.10630752753201962;1.094039052371642;9.999634679868187;0.8334647790521055;1.0970736673126413;1.0971536363929226;0.7619804491481382;0.11931851952524067;0.7711552328617145
33.001857;1.09112139827886;0.8334601592591158;0.7637928261842556;0.11597772350781055;0.10630739636180928;1.0940396643566004;9.999650951694077;0.8334650881133624;1.09707470940415;1.0971543770270364;0.7619794825335348;0.11931828937610423;0.7711547384707216
33.011857;1.091123008725504;0.8334613586204175;0.7637927227572194;0.11597777148608747;0.10630726723964883;1.094040360178201;9.99966768390261;0.8334653502848501;1.0970757261629889;1.0971551642065138;0.7619785037958304;0.11931806349430592;0.7711542399864708
33.021857;1.091124655417778;0.8334625736751591;0.7637926687448535;0.11597781992662003;0.10630714067514438;1.0940411454443173;9.999684911696047;0.8334655682787852;1.0970767114894184;1.0971559938303472;0.761977511522314;0.11931784145502349;0.7711537386014246
33.031857;1.0911263390569141;0.8334637998610115;0.7637926675520976;0.11597786888961022;0.10630701722608057;1.0940420246844031;9.999702665791656;0.8334657466954665;1.0970776600530059;1.097156862355367;0.7619765058233753;0.11931762297610415;0.7711532358296702
33.041857;1.091128060066885;0.8334650334080711;0.7637927221423434;0.11597791844044542;0.10630689751541368;1.0940430012366256;9.99972097546935;0.8334658915670918;1.0970785679041912;1.097157766884056;0.7619754885345666;0.11931740786110624;0.7711527337904722
33.051857;1.0911298195607704;0.8334662702303272;0.7637928348510198;0.11597796864602114;0.10630678227433908;1.094044077419899;9.999739862948012;0.833466009475304;1.0970794313159244;1.0971587045080002;0.7619744631213561;0.11931719588248145;0.7711522352551122
33.061857;1.0911316193377152;0.8334675049452364;0.7637930073284571;0.11597801956043466;0.10630667235097684;1.0940452547955404;9.999759334657448;0.8334661072310869;1.0970802460312707;1.0971596718530767;0.7619734335431758;0.11931698675473072;0.7711517430225533
33.071857;1.0911334612186774;0.8334687311769237;0.7637932405355718;0.11597807119338419;0.1063065686526735;1.094046533610957;9.99977938353567;0.8334661918824426;1.0970810081447393;1.0971606652910975;0.7619724027173044;0.11931678026205227;0.7711512594114109
33.081857;1.0911353469673504;0.8334699419428995;0.7637935348453796;0.11597812350296295;0.10630647205546451;1.0940479119473534;9.999799995407715;0.8334662705762406;1.0970817153416594;1.0971616818178187;0.7619713722598268;0.11931657638903405;0.7711507863756276
33.091857;1.0911372784125588;0.8334711299492324;0.7637938904779188;0.1159781763790354;0.10630638333550868;1.094049385816737;9.999821148580828;0.8334663504845805;1.0970823669076015;1.0971627194797955;0.761970343127364;0.11931637531024275;0.7711503254464883
33.101857;1.091139256442715;0.8334722882926018;0.7637943079281904;0.11597822953606102;0.1063063031331063;1.0940509498912485;9.999842813947652;0.8334664384471093;1.0970829626256309;1.0971637765031397;0.7619693159277058;0.11931617727881262;0.7711498774317502
33.111857;1.0911412793912252;0.833473410870927;0.7637947879710268;0.11597828242617919;0.10630623196054356;1.0940525981596845;9.999864958913625;0.8334665402522361;1.0970835019534342;1.0971648503951208;0.7619682911769982;0.11931598248161494;0.7711494428172867
33.121857;1.0911433423880679;0.8334744924157236;0.7637953314285947;0.11597833432183206;0.10630617022013471;1.09405432422321;9.999887550312039;0.8334666603835269;1.0970839840963085;1.097165938012189;0.7619672696945347;0.11931579093308203;0.7711490224422287
33.131857;1.0911454380640557;0.8334755286283683;0.7637959389359408;0.11597838453048862;0.10630611817884984;1.0940561212422455;9.999910558982199;0.8334668020491273;1.097084408338196;1.097167035255094;0.7619662523419934;0.11931560249432648;0.771148617342411
33.141857;1.0911475577146155;0.8334765161289527;0.7637966107108237;0.11597843257852172;0.10630607594172764;1.094057982228362;9.999933965154336;0.8334669666208224;1.097084773465206;1.097168136296791;0.7619652393700801;0.11931541698051021;0.7711482283653485
33.151857;1.0911496918464736;0.833477452312708;0.7637973466158792;0.11597847821356694;0.10630604344531239;1.094059900953188;9.99995775377052;0.8334671530289978;1.0970850767760476;1.0971692342154449;0.7619642303136493;0.1193152342440643;0.7711478564322918
33.161857;1.091151830349273;0.8334783353323714;0.7637981466266978;0.1159785212346474;0.10630602044100963;1.094061872504924;9.999981902600718;0.8334673581205015;1.097085314623719;1.0971703228075333;0.7619632239901623;0.11931505422142058;0.7711475027008792
33.171857;1.0911539631105733;0.8334791638403375;0.7637990109545156;0.11597856132225488;0.10630600645798564;1.0940638923885249;10.000006380650724;0.8334675776108154;1.0970854838147044;1.0971713978701518;0.7619622181865788;0.11931487694511717;0.7711471678803464
33.181857;1.091156080540834;0.8334799367111098;0.7637999396530403;0.11597859803103919;0.10630600082930497;1.0940659552299306;10.000031158358032;0.8334678070375967;1.0970855818894893;1.097172457533895;0.761961209866471;0.11931470248134979;0.7711468513877138
33.191857;1.0911581735499574;0.8334806530379432;0.7638009327144466;0.11597863089205876;0.10630600288340718;1.094068055368331;10.000056214250908;0.83346804253587;1.0970856068597772;1.0971735022172235;0.7619601961460057;0.11931453083884798;0.7711465512158202
33.201857;1.0911602335506894;0.8334813120165234;0.7638019907576523;0.11597865947307111;0.10630601213108568;1.0940701885043442;10.000081533303119;0.8334682809815845;1.0970855575473202;1.0971745342680272;0.7619591749856833;0.1193143619045441;0.7711462644698873
33.211857;1.091162252558345;0.83348191270497;0.763803115187432;0.11597868340278025;0.10630602823832128;1.0940723517132964;10.000107103100165;0.8334685192751627;1.0970854338651743;1.097175556835915;0.7619581447867153;0.1193141954144425;0.7711459879784339
33.221857;1.09116422311816;0.8334824539856233;0.7638043075276033;0.11597870239207836;0.10630605086717695;1.0940745417489834;10.00013290853413;0.8334687533116663;1.0970852365062949;1.0971765726196188;0.7619571037264252;0.11931403098001911;0.7711457187035089
33.231857;1.0911661383000906;0.8334829346843706;0.7638055687558325;0.1159787162371616;0.10630607954605227;1.0940767536091862;10.00015892853356;0.8334689777696941;1.0970849668269382;1.0971775835222042;0.7619560500051328;0.1193138681725467;0.7711454543662412
33.241857;1.0911679919299768;0.8334833536073631;0.7638068988560656;0.11597872482726047;0.1063061136847774;1.0940789809089937;10.00018514050735;0.8334691868764283;1.0970846273371337;1.0971785910822995;0.7619549825598173;0.11931370660406536;0.7711451940401381
33.251857;1.0911697787581882;0.8334837094369576;0.7638082962936086;0.11597872812650219;0.10630615272367368;1.0940812173318533;10.000211521854414;0.8334693752056701;1.0970842222534984;1.0971795972026965;0.7619539011925547;0.11931354592447682;0.7711449378510973
33.261857;1.0911714942315096;0.8334840005062418;0.7638097576486418;0.11597872611564748;0.10630619624444436;1.0940834569183142;10.000238040903866;0.8334695383778821;1.0970837575653918;1.0971806047022803;0.7619528061478532;0.11931338579880836;0.7711446859523577
33.271857;1.091173133848449;0.8334842243256628;0.7638112778250976;0.11597871877345549;0.106306243957705;1.0940856932903305;10.000264649500503;0.8334696737389392;1.0970832405727813;1.0971816173313338;0.7619516978327863;0.11931322593893554;0.7711444375351107
33.281857;1.0911746928989376;0.8334843771773557;0.7638128507668579;0.11597870607246799;0.10630629561861135;1.0940879196902098;10.00029128274648;0.8334697804848579;1.0970826793732245;1.097182639416243;0.7619505767570767;0.1193130660799674;0.7711441906436278
33.291857;1.0911761673546114;0.8334844541560027;0.7638144699205631;0.11597868792438712;0.10630635095784836;1.094090129995473;10.000317861912698;0.8334698591564651;1.0970820826661207;1.097183675156382;0.7619494433911698;0.11931290590037322;0.7711439430111183
33.301857;1.0911775546801652;0.8334844496768903;0.7638161282713667;0.11597866418720981;0.10630640966390237;1.0940923192701018;10.000344304397832;0.8334699110527791;1.0970814598556529;1.097184727730331;0.7619482980326456;0.11931274503188413;0.7711436929659574
33.311857;1.091178853271643;0.833484358602617;0.7638178186544297;0.11597863477611552;0.10630647137154361;1.0940944828405437;10.0003705389935;0.833469938239021;1.0970808216237575;1.0971857988255402;0.7619471407272187;0.11931258313630691;0.7711434394978007
33.321857;1.0911800614840288;0.8334841775243164;0.7638195343842961;0.11597859969216932;0.10630653568042786;1.094096614908756;10.000396512900432;0.8334699440270168;1.097080180727024;1.0971868888603686;0.7619459712990512;0.11931241994086463;0.7711431814731432
33.331857;1.0911811772636482;0.8334839051038776;0.7638212695536147;0.11597855896196957;0.1063066022027006;1.0940987084525449;10.000422186216493;0.8334699329343059;1.0970795518870187;1.0971879977898658;0.7619447899017321;0.11931225522404616;0.7711429165858488
33.341857;1.091182198479611;0.8334835412043685;0.7638230187272987;0.11597851265162415;0.10630667050182852;1.0941007559834772;10.000447525983434;0.8334699101295152;1.0970789504791352;1.0971891256488726;0.7619435978265917;0.1193120888195278;0.77114264109793
33.351857;1.0911831238747165;0.8334830860714458;0.763824776681586;0.11597846090671411;0.10630673994689056;1.0941027499307343;10.000472508642625;0.8334698809186271;1.09707839110005;1.09719027164802;0.7619423975586063;0.11931192069227128;0.7711423509118341
33.361857;1.0911839538148884;0.833482540726104;0.7638265385574782;0.11597840394886676;0.10630680967879778;1.0941046831250218;10.000497121798674;0.8334698499430607;1.0970778868349236;1.0971914325493164;0.7619411918239978;0.11931175104851378;0.7711420428905377
33.371857;1.091184690127239;0.8334819077517697;0.7638283000551124;0.11597834208045095;0.10630687870500122;1.0941065500183467;10.000521357805317;0.8334698203987012;1.0970774492811834;1.0971926025850645;0.7619399824337963;0.119311580387991;0.771141715301687
33.381857;1.0911853355786356;0.8334811910956473;0.76383005781625;0.11597827570103696;0.10630694599286544;1.094108347745605;10.00054520712994;0.8334697941284849;1.097077089019457;1.0971937752206453;0.7619387698354074;0.11931140944094469;0.7711413673831164
