time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.391857;1.0911858937438765;0.833480395054794;0.7638318099180657;0.11597820532445317;0.10630701052726431;1.0941100759867401;10.000568655048296;0.8334697720686011;1.0970768160027407;1.0971949446514675;0.7619375536760133;0.11931123905511888;0.7711409983881677
33.401857;1.09118636905769;0.8334795237518584;0.7638335557469395;0.11597813161486135;0.10630707138133892;1.0941117362166788;10.000591676934036;0.8334697544027269;1.0970766398330056;1.0971961060397808;0.7619363336804774;0.11931107013515314;0.7711406070264291
33.411857;1.0911867666151434;0.8334785815052219;0.763835295175656;0.11597805538895416;0.10630712780626218;1.0941133313651366;10.000614236120132;0.8334697409784545;1.0970765702217855;1.0971972551513085;0.7619351095494348;0.11931090360373152;0.7711401917304481
33.421857;1.0911870919007338;0.8334775731874962;0.7638370277630144;0.11597797746546397;0.10630717927504232;1.0941148654919497;10.00063629133276;0.8334697321131782;1.09707661726835;1.0971983876105609;0.7619338801594467;0.11931074034206601;0.7711397510837
33.431857;1.0911873505617158;0.8334765038575056;0.7638387525197511;0.11597789843293813;0.10630722546369506;1.0941163429159018;10.000657806579174;0.8334697291619114;1.0970767910147445;1.0971994982138367;0.7619326437752117;0.11931058113588056;0.7711392841312091
33.441857;1.0911875478724273;0.8334753780238024;0.763840468349427;0.11597781861005618;0.10630726622775924;1.0941177676264107;10.000678753791775;0.8334697344634476;1.0970771001816135;1.0972005810949588;0.7619313989603427;0.11931042664900844;0.7711387905955277
33.451857;1.0911876879322007;0.8334741994497962;0.763842174780497;0.11597773827176833;0.10630730157092315;1.0941191436803357;10.00069911263628;0.8334697503784335;1.0970775507539638;1.0972016302905307;0.7619301447868286;0.11931027749733865;0.7711382712515673
33.461857;1.0911877733463484;0.8334729715755026;0.7638438721414237;0.11597765788235857;0.1063073315856723;1.0941204756213672;10.00071887364731;0.8334697779969675;1.0970781457037828;1.0972026402193527;0.7619288808843444;0.11931013440405352;0.7711377285693815
33.471857;1.0911878057371571;0.8334716978679179;0.7638455611529261;0.115977578073184;0.1063073564010009;1.0941217682503686;10.000738037383442;0.8334698168312259;1.0970788855026;1.0972036064410955;0.7619276076120147;0.11930999821340041;0.7711371668130526
33.481857;1.0911877864521404;0.8334703817657425;0.7638472425032967;0.1159774993956686;0.10630737615891242;1.0941230261136747;10.000756602177779;0.8334698655903368;1.0970797678334852;1.0972045261556707;0.7619263254389194;0.11930986974209434;0.7711365915069696
33.491857;1.0911877167940485;0.8334690263733258;0.7638489165409476;0.11597742212872739;0.10630739101013233;1.094124252585749;10.00077455339162;0.8334699231112939;1.0970807869962604;1.0972053979759995;0.7619250341275967;0.11930974972941562;0.7711360089613668
33.501857;1.091187597858378;0.8334676343207803;0.763850583287546;0.11597734632125623;0.10630740109130396;1.0941254490318673;10.000791867598526;0.8334699889396988;1.0970819346239542;1.097206221712038;0.7619237326315873;0.11930963891378234;0.7711354256000061
33.511857;1.0911874304162903;0.833466207804642;0.7638522428615993;0.11597727197782721;0.10630740647123711;1.0941266149358246;10.000808521843771;0.8334700635774692;1.0970832016386212;1.0972069977797112;0.7619224193924395;0.1193095380062676;0.7711348471887439
33.521857;1.091187214878402;0.8334647485883924;0.7638538957771307;0.11597719921030848;0.10630740711426487;1.094127748426227;10.000824497070411;0.8334701482155684;1.0970845798067066;1.097207725751899;0.7619210928087716;0.1193094475400831;0.7711342790416246
33.531857;1.0911869513532506;0.8334632581836603;0.7638555426519229;0.11597712824524427;0.10630740286878441;1.0941288465582457;10.000839779450098;0.8334702440233164;1.0970860618635214;1.0972084039972605;0.7619197514238861;0.11930936777626736;0.7711337266115477
33.541857;1.0911866399281864;0.8334617380624623;0.7638571837374328;0.11597705934341905;0.10630739347218612;1.0941299060223126;10.000854362617133;0.833470351806197;1.0970876413837884;1.097209031174813;0.7619183934229105;0.1193092987244245;0.771133194811237
33.551857;1.0911862805497732;0.8334601895713843;0.7638588187521002;0.11597699279055755;0.10630737862535942;1.0941309246244442;10.00086824872027;0.8334704721298033;1.097089313221681;1.0972096070616661;0.7619170161878157;0.1193092402366974;0.771132686630597
33.561857;1.0911858724846777;0.8334586137561888;0.7638604468674652;0.11597692894659359;0.1063073581150149;1.0941319021882292;10.000881446885682;0.8334706054458811;1.0970910730163805;1.097210131346096;0.7619156165593526;0.11930919211369134;0.7711322025921133
33.571857;1.0911854146792337;0.833457011462244;0.7638620668810979;0.11597686824244932;0.10630733187573511;1.0941328401352222;10.000893970964917;0.8334707521182498;1.0970929157009695;1.0972106022480512;0.7619141913791619;0.1193091541320252;0.7711317410847963
33.581857;1.0911849069624937;0.8334553840077205;0.76386367769021;0.1159768111447596;0.10630729996596305;1.0941337408407328;10.000905840717975;0.8334709120218171;1.0970948353719954;1.0972110168554088;0.7619127377827944;0.11930912603907474;0.7711312992860817
33.591857;1.0911843503518603;0.8334537340717884;0.7638652786796131;0.1159767581311152;0.10630726251544373;1.0941346072966451;10.000917081788325;0.8334710840296903;1.0970968267387184;1.097211372429851;0.7619112531558717;0.11930910764134328;0.771130874628414
33.601857;1.0911837461682699;0.8334520660989336;0.7638668697014535;0.11597670970279673;0.10630721967059731;1.0941354427195578;10.000927717203885;0.8334712662277531;1.0970988861738702;1.097211666995704;0.7619097347304076;0.11930909890587404;0.7711304661268181
33.611857;1.0911830956928181;0.8334503859833734;0.7638684508131252;0.11597666646481697;0.10630717152636227;1.0941362503415022;10.000937757219095;0.8334714567082638;1.0971010116303592;1.0972118991980264;0.7619081791064654;0.11930909991508142;0.7711300748358679
33.621857;1.091182400844635;0.8334487001554505;0.7638700220420113;0.11597662918513629;0.10630711813320626;1.0941370335765572;10.00094719720703;0.8334716542735869;1.0971032020346587;1.0972120683084958;0.7619065822975006;0.11930911072138038;0.771129703302982
33.631857;1.091181664385076;0.833447014814651;0.7638715831954377;0.11597659876880578;0.10630705963080203;1.0941377958455933;10.00095602492246;0.8334718585480353;1.0971054566814105;1.0972121748023482;0.7619049400100739;0.11930913125732691;0.7711293545355263
33.641857;1.091180889269499;0.833445335836995;0.7638731336022381;0.11597657621535307;0.10630699632288645;1.0941385398265595;10.000964233113256;0.833472069573078;1.0971077743079691;1.0972122211029514;0.7619032473183696;0.11930916135563041;0.771129031322081
33.651857;1.091180078233255;0.8334436688049165;0.7638746718001341;0.11597656257694691;0.10630692860938101;1.094139267035132;10.000971826889982;0.8334722872770025;1.0971101519398947;1.097212211531739;0.7619014984176633;0.11930920081464531;0.7711287361461486
33.661857;1.0911792339281117;0.8334420188274868;0.7638761952368409;0.11597655884771382;0.10630685691219156;1.0941399781451036;10.000978820084173;0.8334725109875458;1.0971125847201144;1.0972121514798878;0.7618996874830755;0.1193092494179505;0.7711284713614122
33.671857;1.0911783591121662;0.8334403901462684;0.7638776999881016;0.1159765658167943;0.10630678165158537;1.0941406733668013;10.000985227725872;0.8334727396305659;1.0971150667598335;1.0972120466069921;0.7618978096595456;0.11930930690916122;0.7711282394559481
33.681857;1.0911774567524317;0.8334387854070437;0.7638791808814795;0.11597658402447884;0.10630670327725016;1.0941413523793004;10.000991057886404;0.8334729729475704;1.09711759185985;1.097211902145966;0.7618958613056926;0.11930937300658478;0.7711280434638369
33.691857;1.0911765302475893;0.8334372054480169;0.7638806323863396;0.11597661380059006;0.10630662232410322;1.0941420143421066;10.000996304210222;0.833473212473495;1.0971201536172472;1.0972117221738595;0.7618938400391334;0.11930944742886206;0.7711278872249423
33.701857;1.0911755837884936;0.8334356502073164;0.7638820493780872;0.11597665525434919;0.10630653941816444;1.0941426584059577;10.001000947396825;0.8334734612309536;1.0971227447562386;1.0972115094455082;0.7618917448922475;0.11930952986872742;0.77112777506453
33.711857;1.0911746224486576;0.8334341198046064;0.7638834268538505;0.11597670828047003;0.10630645525097383;1.0941432839777938;10.001004967788084;0.8334737229038914;1.0971253562706993;1.0972112659561053;0.7618895765213377;0.11930961999687549;0.7711277112335407
33.721857;1.0911736517038373;0.8334326151352102;0.7638847592980302;0.11597677269519722;0.10630637053836245;1.094143890419717;10.001008360400316;0.8334740014651216;1.0971279782645815;1.097210993088002;0.761887337395223;0.11930971748407189;0.7711276995814933
33.731857;1.0911726768147783;0.833431137686428;0.7638860404824747;0.11597684838975135;0.10630628597982342;1.094144477235921;10.001011138386298;0.8334743011597153;1.0971306021873584;1.0972106911412756;0.7618850320074813;0.11930982195016974;0.7711277434067968
33.741857;1.09117170248712;0.8334296884356213;0.7638872637045666;0.11597693535609392;0.10630620227871618;1.0941450449459242;10.001013320998235;0.8334746262594595;1.097133221358295;1.0972103597100904;0.7618826668188072;0.11930993289738202;0.771127845323548
33.751857;1.091170732644839;0.833428267165979;0.7638884224224597;0.11597703362340443;0.10630612016044214;1.0941455950322911;10.00101491811959;0.8334749802801122;1.097135829381102;1.0972099988458857;0.7618802491541501;0.11931004968407072;0.7711280070470481
33.761857;1.091169770500143;0.8334268730221622;0.7638895108891658;0.11597714319892152;0.10630604033510081;1.0941461282119058;10.001015924462143;0.8334753651745395;1.097138419214966;1.0972096094309318;0.7618777857262576;0.11931017156633861;0.7711282292119512
33.771857;1.091168819072726;0.8334255050048781;0.7638905244732402;0.11597726404317357;0.10630596348184579;1.0941466427868085;10.00101632408129;0.8334757813062718;1.097140983770019;1.0972091931017867;0.7618752821914129;0.11931029780751755;0.7711285116785752
33.781857;1.0911678815552457;0.833424161653279;0.7638914599989156;0.11597739606777749;0.10630589026454901;1.094147134904006;10.001016088821162;0.8334762281901928;1.0971435162952392;1.0972087525488172;0.761872743477412;0.11931042777693972;0.7711288543158311
33.791857;1.0911669612064046;0.8334228408401797;0.7638923162386376;0.11597753913980248;0.10630582133440458;1.094147600181748;10.00101517001595;0.8334767049416967;1.0971460095607297;1.0972082910869845;0.7618701741464242;0.119310561003489;0.7711292572441905
33.801857;1.0911660610775757;0.8334215403512959;0.7638930938577928;0.11597769309331722;0.10630575730515472;1.094148035249629;10.001013506321181;0.8334772095883238;1.097148454826371;1.0972078116037034;0.7618675788820459;0.11931069713483816;0.7711297201591354
33.811857;1.0911651841546566;0.8334202584030427;0.76389379438701;0.11597785775282121;0.10630569869591425;1.0941484385875455;10.001011043392854;0.8334777384612072;1.097150841892164;1.0972073163131024;0.7618649629450633;0.11931083579826705;0.771130241591019
33.821857;1.0911643339393209;0.8334189932493542;0.7638944193756442;0.11597803295806264;0.10630564592870513;1.09414881024597;10.001007739828742;0.833478286984788;1.097153160175983;1.097206806805244;0.7618623321522595;0.11931097653727037;0.7711308187305097
33.831857;1.0911635144361294;0.8334177426069301;0.7638949706029055;0.11597821858246986;0.10630559944964797;1.0941491508609356;10.001003559313135;0.8334788506609124;1.0971553995567804;1.0972062837490275;0.7618596924738814;0.11931111887618678;0.7711314480788558
33.841857;1.0911627294286068;0.8334165034016243;0.7638954502982129;0.1159784145746874;0.10630555984025647;1.0941494614561622;10.000998468318773;0.8334794250285613;1.09715755035455;1.0972057469570922;0.7618570497141115;0.1193112623710596;0.7711321265727209
33.851857;1.0911619822003833;0.8334152716550347;0.7638958605943907;0.11597862102889142;0.10630552779261507;1.0941497438089454;10.000992440238736;0.8334800050354689;1.097159603220872;1.0972051956479398;0.7618544097904474;0.11931140659154074;0.7711328519980913
33.861857;1.0911612756738187;0.8334140430006273;0.7638962030258322;0.1159788381842538;0.10630550400527287;1.0941500000038933;10.000985450265238;0.8334805845994235;1.0971615493029525;1.0972046277918148;0.761851779382033;0.11931155108054052;0.7711336224203269
33.871857;1.0911606121965471;0.833412813848246;0.7638964788002528;0.11597906628769482;0.10630548906461;1.0941502316559302;10.000977466619142;0.8334811570726611;1.0971633803771579;1.097204038664314;0.7618491660154304;0.11931169539962384;0.7711344354351054
33.881857;1.0911599933485372;0.8334115823195439;0.7638966893470122;0.11597930548298138;0.10630548338547519;1.0941504397975963;10.000968454456663;0.8334817163403541;1.097165089288865;1.0972034202545287;0.7618465775945813;0.11931183927035074;0.7711352876311199
33.891857;1.0911594198095564;0.8334103484461864;0.7638968361302357;0.11597955586929368;0.10630548731165315;1.094150625042487;10.000958385726914;0.8334822572891055;1.0971666706690433;1.0972027627740188;0.7618440221055544;0.11931198264482504;0.771136174530992
33.901857;1.091158890789298;0.8334091137292058;0.7638969200823108;0.11597981753670943;0.10630550125104662;1.0941507870346043;10.000947241752453;0.8334827757360226;1.0971681211558049;1.097202057256134;0.76184150781078;0.11931212569484523;0.771137091110448
33.911857;1.0911584037352398;0.8334078803251151;0.7638969422078807;0.11598009046989134;0.10630552568841749;1.0941509233002267;10.000935012458642;0.8334832686576406;1.097169439095061;1.0972012966488345;0.7618390435667871;0.11931226879362043;0.7711380323563987
33.921857;1.0911579548918564;0.8334066501440902;0.7638969049580607;0.11598037455388673;0.10630556116226965;1.0941510291682381;10.000921698668012;0.8334837340489336;1.0971706243782553;1.0972004749391355;0.7618366384003733;0.119312412426645;0.7711389934595841
33.931857;1.0911575400457312;0.833405424282038;0.7638968124526992;0.11598066968264759;0.10630560824077785;1.0941510995415102;10.000907310976471;0.8334841700025841;1.0971716783339607;1.0971995865025745;0.7618343006185008;0.11931255705326553;0.7711399696374186
33.941857;1.0911571545973195;0.8334042030476944;0.7638966694165554;0.11598097568846663;0.10630566745099926;1.094151130836087;10.000891864535728;0.8334845743477602;1.0971726029705602;1.0971986264757305;0.7618320375732525;0.11931270297578862;0.7711409557836563
33.951857;1.0911567931780939;0.833402986148576;0.7638964802106907;0.11598129215129636;0.10630573924477084;1.0941511213475537;10.000875377686043;0.8334849454653391;1.0971733999216484;1.0971975909446643;0.7618298558175634;0.11931285016592875;0.771141946013317
33.961857;1.0911564500000308;0.8334017725204035;0.7638962488475336;0.11598161837607308;0.10630582403970287;1.094151070826934;10.000857871521774;0.8334852829816443;1.0971740698867323;1.0971964765546875;0.7618277609374225;0.11931299813586786;0.771142933365673
33.971857;1.0911561198594832;0.8334005603217762;0.7638959795080991;0.11598195351578612;0.10630592223049153;1.0941509803305332;10.000839370305652;0.8334855875491828;1.0971746124625446;1.0971952803842457;0.7618257572337556;0.11931314599460582;0.771143910298208
33.981857;1.0911557984620424;0.8333993476495969;0.7638956764559478;0.11598229669754744;0.10630603411379924;1.094150851611971;10.000819908468252;0.8334858603442249;1.0971750262033053;1.0971940002405405;0.761823847583661;0.11931329262710656;0.7711448697033954
33.991857;1.091155482145642;0.8333981333401453;0.7638953432241347;0.11598264712211326;0.10630615982258657;1.094150685963825;10.00079953566537;0.8334861025488016;1.097175308978841;1.0971926345239382;0.7618220335122828;0.11931343692422615;0.7711458055455346
34.001857;1.0911551682739005;0.8333969173331366;0.7638949818481521;0.11598300404630191;0.10630629934184613;1.0941504839668015;10.000778312654138;0.8334863150521967;1.0971754585170246;1.0971911819780036;0.7618203154904768;0.11931357798462361;0.7711467127680104
34.011857;1.091154855737248;0.8333957008132491;0.7638945927203877;0.1159833666674959;0.1063064525066436;1.0941502467598867;10.000756305280726;0.8334864991280116;1.0971754727027372;1.0971896423907905;0.7618186934003812;0.11931371513081335;0.7711475867318848
34.021857;1.0911545443392565;0.8333944860359076;0.7638941749857354;0.11598373407987513;0.10630661891765417;1.0941499773992716;10.000733580703285;0.8334866574344733;1.0971753494689003;1.0971880173512365;0.7618171665672157;0.11931384776978114;0.7711484226668113
34.031857;1.0911542344090865;0.8333932756176993;0.7638937269054974;0.1159841053400094;0.1063067978536655;1.0941496810866624;10.000710201976695;0.833486793912624;1.097175087030783;1.0971863097723735;0.7618157333578763;0.11931397528802058;0.7711492154220408
34.041857;1.091153927363752;0.833392071710322;0.7638932459164967;0.11598447955058204;0.10630698825606294;1.094149364546157;10.000686220624582;0.8334869129792265;1.0971746844668855;1.0971845227258037;0.761814391255396;0.11931409707367685;0.771149959684925
34.051857;1.0911536253793424;0.8333908755020981;0.7638927288051228;0.11598485586647955;0.1063071888298269;1.0941490349553884;10.00066167532247;0.8334870191021976;1.0971741418978362;1.0971826582172326;0.7618131373627607;0.11931421260886627;0.7711506505186062
34.061857;1.0911533302729142;0.8333896870595044;0.7638921723379622;0.11598523347848132;0.10630739823639958;1.0941486988289195;10.000636599515113;0.8334871164453556;1.09717346023156;1.0971807163899792;0.7618119690637214;0.11931432151677326;0.7711512836837868
34.071857;1.0911530434379002;0.8333885057553556;0.763891573794187;0.11598561166985386;0.10630761522920612;1.0941483613232668;10.000611025774244;0.8334872081371776;1.0971726403668687;1.0971786960800003;0.7618108848862649;0.11931442348067796;0.7711518556221103
34.081857;1.0911527663605112;0.8333873311640586;0.763890930782637;0.11598598978359954;0.10630783864428152;1.0941480260628964;10.000584981715791;0.833487295928077;1.0971716825449953;1.0971765961676916;0.7618098846149813;0.11931451809611489;0.7711523634093322
34.091857;1.0911525002287488;0.8333861634528132;0.7638902408976359;0.11598636703955986;0.10630806734125757;1.0941476951874773;10.000558488808599;0.8334873808967256;1.097170586808884;1.0971744161544708;0.7618089683540731;0.11931460482813816;0.771152804445014
34.101857;1.091152245190763;0.8333850031509296;0.7638895019033363;0.11598674249486446;0.10630830019451794;1.0941473693918091;10.000531569222382;0.8334874644220324;1.0971693533479492;1.0971721559788001;0.7618081358079857;0.11931468303283324;0.7711531756562746
34.111857;1.0911520006165518;0.8333838509823571;0.7638887122525436;0.1159871152274758;0.10630853611911087;1.0941470483196472;10.000504255580594;0.8334875483684054;1.0971679821361475;1.0971698161126815;0.7618073863775746;0.11931475193846669;0.771153473278976
34.121857;1.0911517657428218;0.8333827077609395;0.7638878714797471;0.11598748446135032;0.10630877411406632;1.0941467313764224;10.000476599878137;0.833487634602346;1.0971664734380222;1.097167397924868;0.7618067195577395;0.11931481069760104;0.7711536938482064
34.131857;1.0911515395810425;0.8333815744645375;0.7638869801235907;0.11598784947048743;0.10630901333280349;1.0941464179949232;10.000448677061483;0.833487724409385;1.0971648290738376;1.0971649038060531;0.7618061350746347;0.11931485848743358;0.7711538351633904
34.141857;1.0911513208158579;0.8333804526347675;0.7638860394162175;0.1159882094186067;0.10630925309178449;1.0941461069010616;10.000420579181894;0.833487818181545;1.0971630527122143;1.0971623373062336;0.7618056325773994;0.11931489456522211;0.7711538963280775
34.151857;1.0911511077476994;0.8333793443757087;0.7638850514417223;0.115988563349791;0.10630949273925128;1.094145795432144;10.000392401555386;0.8334879156727537;1.0971611491152002;1.0971597030835494;0.761805211261802;0.11931491834243409;0.7711538775863528
34.161857;1.0911508972744566;0.8333782519478078;0.7638840195702539;0.11598891029547659;0.10630973154231284;1.0941454797075318;10.000364227252767;0.833488016604056;1.0971591233581115;1.097157005927361;0.7618048698201777;0.11931492941878326;0.7711537807207944
34.171857;1.091150684080284;0.8333771777358226;0.7638829481584665;0.11598924938455991;0.10630996876616704;1.094145155359884;10.000336120685242;0.8334881208921825;1.0971569801859524;1.0971542496892694;0.7618046066851236;0.11931492753841379;0.7711536096305427
34.181857;1.0911504613857763;0.8333761246719035;0.7638818415719999;0.11598957994221944;0.10631020379399371;1.0941448181753546;10.000308133751233;0.833488228638036;1.0971547233693009;1.0971514372387932;0.7618044204605203;0.11931491260730982;0.7711533703516068
34.191857;1.0911502222950338;0.8333750968180748;0.7638807038826437;0.11598990148767561;0.10631043606928829;1.094144464456388;10.00028031464045;0.8334883405910201;1.0971523558816976;1.0971485708430906;0.7618043103549075;0.11931488474701536;0.7711530702288598
34.201857;1.0911499605880222;0.8333740993144193;0.763879539495869;0.11599021356214931;0.106310664972371;1.094144091762264;10.000252712200478;0.8334884586252677;1.09714988124247;1.0971456521122633;0.7618042763251884;0.11931484423148947;0.7711527167691768
34.211857;1.0911496709461481;0.8333731372720007;0.7638783533069974;0.11599051556271911;0.10631088982052299;1.09414369968614;10.000225376562653;0.8334885855996316;1.0971473045920221;1.0971426816437422;0.7618043189291013;0.11931479136998399;0.7711523173164044
34.221857;1.0911493487488284;0.8333722148758032;0.7638771498275474;0.1159908067757864;0.10631110991801976;1.0941432895927883;10.000198355789363;0.8334887250277382;1.097144632754348;1.0971396593441316;0.7618044390290615;0.11931472651137422;0.7711518794567931
34.231857;1.0911489892561743;0.833371335326411;0.763875932110633;0.11599108653501009;0.10631132454850166;1.0941428637809596;10.000171690361459;0.8334888810979817;1.09714187397286;1.0971365856546527;0.7618046371460366;0.11931465010568505;0.7711514111201895
34.241857;1.091148586982443;0.8333705006907993;0.7638747012914465;0.11599135431135706;0.1063115329521615;1.0941424243481312;10.000145412703281;0.8334890586198356;1.097139037639608;1.0971334622949656;0.7618049127332805;0.1193145626695515;0.7711509203973347
34.251857;1.0911481361840532;0.8333697116255007;0.7638734571217566;0.11599160969103053;0.10631173433918308;1.0941419716421228;10.000119554276537;0.8334892620674796;1.097136134327575;1.0971302918601473;0.7618052643123213;0.11931446471190164;0.7711504155235779
34.261857;1.0911476314961783;0.8333689677406169;0.7638721990821175;0.11599185236199025;0.10631192797341803;1.0941415040772078;10.000094154328504;0.8334894942874972;1.0971331760845036;1.0971270773955302;0.761805690302146;0.11931435672732756;0.7711499048371256
34.271857;1.0911470680802071;0.8333682685293483;0.7638709270842042;0.11599208214304715;0.10631211327477627;1.0941410200376323;10.000069260767965;0.8334897562705903;1.0971301759289314;1.0971238229385791;0.7618061895982385;0.11931423927812973;0.7711493963591871
34.281857;1.091146442139692;0.8333676139160038;0.7638696412812348;0.11599229896319477;0.10631228980540398;1.0941405194933589;10.000044922303836;0.8334900482579125;1.0971271463325594;1.0971205344751043;0.7618067615691374;0.11931411308032787;0.7711488973658491
34.291857;1.091145751861564;0.8333670036653883;0.7638683415065304;0.11599250283588174;0.10631245718217093;1.094140003821434;10.000021187250104;0.833490370874802;1.0971240980613692;1.0971172201475639;0.7618074053208562;0.11931397892202956;0.7711484143923637
34.301857;1.0911449976410403;0.8333664364890775;0.7638670274120712;0.11599269388841607;0.10631261503278676;1.0941394747876434;9.999998111442709;0.8334907250523852;1.0971210405566512;1.0971138895045351;0.7618081189264082;0.11931383745605859;0.7711479531766506
34.311857;1.0911441811177607;0.8333659102406648;0.7638656991845686;0.11599287234183482;0.10631276297413603;1.09413893374115;9.999975757811631;0.8334911113285647;1.0971179832061704;1.097110552527838;0.761808899915397;0.11931368913417285;0.771147518313196
34.321857;1.0911433044759267;0.8333654229166422;0.7638643576524662;0.11599303841690989;0.10631290059524001;1.0941383812811334;9.999954188446116;0.8334915294886109;1.0971149358724646;1.0971072190830287;0.7618097462842087;0.11931353430412577;0.7711471131690845
34.331857;1.0911423707954186;0.833364973282568;0.7638630037888002;0.11599319230368677;0.10631302749305259;1.0941378175511836;9.999933461224359;0.8334919785416153;1.0971119079622973;1.0971038986250279;0.76181065650051;0.11931337327802931;0.77114674032964
34.341857;1.0911413839003135;0.8333645608874046;0.7638616380590723;0.11599333422586343;0.10631314336858048;1.0941372431129956;9.999913626382343;0.8334924569968083;1.0971089069978093;1.097100599952255;0.7618116290636473;0.11931320634044464;0.7711464020766619
34.351857;1.0911403475751713;0.8333641858867986;0.7638602597098493;0.11599346449161355;0.10631324813353313;1.0941366597873325;9.999894720991904;0.833492963512585;1.0971059385165107;1.097097331392235;0.7618126623742408;0.11931303372382379;0.7711461003516832
34.361857;1.0911392654334036;0.8333638486563055;0.7638588665836337;0.11599358350702267;0.10631334202691477;1.094136070886088;9.999876769382857;0.8334934974152358;1.097103007062299;1.0970941008357824;0.7618137544713607;0.1193128555947024;0.7711458365923829
34.371857;1.0911381406800742;0.8333635493200519;0.7638574556647337;0.11599369178643976;0.10631342568513884;1.094135480905329;9.999859784858698;0.8334940582770443;1.097100116367878;1.0970909147348502;0.7618149025989331;0.11931267211970473;0.7711456117638691
34.381857;1.0911369754052496;0.8333632873704594;0.763856024024648;0.11599378990481442;0.10631350004703206;1.0941348950937881;9.999843766456273;0.8334946449750468;1.0970972688096876;1.0970877775491739;0.7618161027789222;0.11931248353229848;0.7711454262130499
34.391857;1.0911357710946539;0.8333630610772869;0.7638545696243986;0.11599387838762856;0.10631356619869191;1.0941343190638948;9.999828697158863;0.8334952555029627;1.0970944653622439;1.0970846928283755;0.7618173493084416;0.11931229017097292;0.7711452795510078
34.401857;1.0911345299786437;0.8333628673575089;0.7638530912463253;0.11599395767667961;0.10631362527287928;1.094133758641623;9.999814542477752;0.8334958872331412;1.09709170621655;1.0970816643164911;0.7618186348345157;0.11931209255908105;0.7711451708813134
34.411857;1.0911332552399924;0.8333627026850756;0.7638515879078489;0.11599402820355467;0.10631367832531133;1.0941332197885514;9.999801245283901;0.8334965365791006;1.0970889914721982;1.0970786962598307;0.761819951422224;0.11931189140161053;0.7711450990529062
34.421857;1.09113195048354;0.8333625638170197;0.7638500587434801;0.11599409042669372;0.10631372621347888;1.0941327079265533;9.999788728733183;0.8334971986977832;1.0970863216202402;1.0970757934440847;0.7618212916025979;0.11931168739854221;0.7711450628153234
34.431857;1.0911306196177255;0.8333624475448491;0.7638485032208723;0.11599414476123023;0.10631376957808489;1.0941322272192147;9.999776912849118;0.8334978681385524;1.0970836981821421;1.097072960748572;0.7618226489002927;0.1193114810649245;0.7711450609367565
34.441857;1.0911292666222467;0.8333623504473705;0.763846921028352;0.1159941915040189;0.10631380887358689;1.0941317806375725;9.999765727081343;0.8334985396564939;1.0970811241228025;1.0970702025143741;0.7618240181463138;0.11931127267740986;0.7711450923676701
34.451857;1.0911278944663305;0.8333622695242283;0.7638453118180637;0.11599423084845666;0.10631384438066636;1.0941313699790813;9.999755109400791;0.8334992084313013;1.0970786033568736;1.0970675224912665;0.7618253953137761;0.11931106226444503;0.7711451565656036
34.461857;1.0911265039911235;0.8333622028837059;0.7638436754296782;0.1159942629457978;0.10631387624292184;1.0941309952732448;9.999745002417098;0.8334998701121036;1.0970761400932971;1.097064924117619;0.7618267770547552;0.11931084966080593;0.7711452534832688
34.471857;1.0911250942230957;0.8333621493502621;0.7638420124520946;0.11599428794534772;0.10631390451497168;1.0941306545748026;9.999735350628718;0.8335005207929991;1.0970737384757934;1.0970624105905036;0.7618281606937816;0.11931063462377593;0.7711453828070295
34.481857;1.091123664086897;0.8333621073844311;0.7638403242947718;0.11599430601542454;0.10631392918895387;1.0941303449217619;9.99972609870628;0.8335011567521884;1.097071401887558;1.0970599846687579;0.7618295445106467;0.11931041686868225;0.77114554347574
34.491857;1.0911222137622572;0.8333620742168824;0.763838612783758;0.11599431737012146;0.1063139502391711;1.094130063862418;9.999717194291783;0.8335017743518004;1.0970691322991908;1.0970576482957428;0.7618309274643285;0.11931019605186576;0.7711457346268465
34.501857;1.091120744620467;0.8333620458905278;0.763836880093639;0.11599432228141769;0.10631396763490175;1.094129809816207;9.999708594674228;0.8335023704303641;1.0970669306952225;1.0970554024582242;0.7618323082910488;0.11930997180924778;0.771145956945579
34.511857;1.0911192587558265;0.8333620184368637;0.763835128876046;0.11599432103072319;0.10631398127925111;1.0941295808012044;9.9997002710462;0.8335029431067956;1.0970647983774393;1.0970532475362345;0.7618336848175224;0.11930974379372318;0.7711462124748928
34.521857;1.091117758718004;0.8333619890993675;0.763833362146238;0.11599431381841592;0.10631399099000718;1.0941293737345539;9.999692201384823;0.83350349219504;1.0970627379041482;1.0970511836217691;0.7618350540210186;0.11930951165147669;0.7711465029314211
34.531857;1.0911162470973472;0.8333619564125415;0.7638315832634663;0.11599430072295423;0.10631399655045926;1.0941291851075885;9.999684359420197;0.8335040185633866;1.0970607528795715;1.097049210654524;0.7618364126442625;0.11930927496547952;0.7711468283794891
34.541857;1.091114726493935;0.8333619192098056;0.7638297959192263;0.11599428175821952;0.1063139977682525;1.0941290117449334;9.999676716538785;0.8335045232806384;1.097058846871839;1.0970473285323128;0.7618377581254357;0.11930903323435552;0.7711471872628907
34.551857;1.0911132000952388;0.8333618756687498;0.7638280036831285;0.11599425694759327;0.10631399455243434;1.094128851857916;9.999669253183821;0.8335050074005232;1.0970570224302387;1.0970455369903611;0.7618390891948863;0.11930878594518078;0.7711475771117978
34.561857;1.0911116720553404;0.8333618233145187;0.7638262094767737;0.11599422632125636;0.10631398694298516;1.0941287060151763;9.999661965737422;0.8335054720665916;1.0970552807407683;1.0970438354870518;0.7618404053190129;0.11930853266813873;0.771147995300343
34.571857;1.0911101470958493;0.8333617594695174;0.7638244156665922;0.11599418989364295;0.10631397505323525;1.0941285765252087;9.99965486095244;0.8335059185838929;1.097053621342149;1.0970422232609298;0.7618417057161573;0.1193082730788565;0.7711484397847399
34.581857;1.0911086294885726;0.8333616813408622;0.7638226245206496;0.1159941477415506;0.10631395902226579;1.094128466661846;9.99964794333911;0.8335063485709557;1.097052042049432;1.0970406988972476;0.7618429891104594;0.1193080069854575;0.771148909517849
34.591857;1.0911071220410686;0.8333615860620067;0.7638208381641517;0.11599410012907886;0.10631393900339786;1.0941283813886618;9.999641211887505;0.8335067640664562;1.097050539722764;1.0970392593479805;0.7618442538877698;0.11930773437937987;0.7711494041418757
34.601857;1.091105625543376;0.8333614711551893;0.76381905806408;0.11599404753659008;0.10631391517142325;1.094128328218067;9.999634665925658;0.8335071672036418;1.097049110872411;1.0970378993080658;0.7618454982128076;0.11930745539214255;0.7711499230357349
34.611857;1.0911041389050122;0.8333613350874222;0.7638172846657377;0.11599399060992494;0.10631388774865146;1.094128317008582;9.999628305000343;0.8335075595817669;1.097047751507026;1.0970366112785195;0.7618467203891539;0.11930717023086702;0.771150464638703
34.621857;1.0911026598682902;0.8333611774204701;0.7638155173057855;0.11599393008422752;0.10631385700961749;1.094128358403809;9.999622122651688;0.8335079418474326;1.0970464568326475;1.0970353860485924;0.7618479191404914;0.11930687919878952;0.7711510266103823
34.631857;1.0911011857011943;0.8333609984450743;0.763813754407959;0.11599386666366296;0.10631382324260569;1.0941284612375197;9.999616103589757;0.8335083137066204;1.0970452211464627;1.0970342135481466;0.7618490933490917;0.11930658265827537;0.771151606007429
34.641857;1.0910997135067189;0.8333607984768298;0.763811993783833;0.11599380089935586;0.10631378668102832;1.0941286310196305;9.999610228290031;0.8335086744023785;1.097044038411926;1.097033084185866;0.7618502417820603;0.11930628087950694;0.771152199281714
34.651857;1.0910982403072076;0.8333605775061359;0.7638102327207829;0.11599373317381716;0.10631374744355365;1.0941288706213783;9.999604481097876;0.833509023627359;1.0970429028144049;1.0970319902014058;0.7618513633908012;0.11930597397955349;0.7711528029525481
34.661857;1.0910967634454054;0.8333603357530011;0.7638084683553745;0.11599366383243108;0.10631370555002816;1.094129181593946;9.999598851275852;0.8335093619867294;1.0970418082270303;1.0970309259404654;0.7618524577053595;0.11930566200672338;0.771153414608435
34.671857;1.091095281438627;0.8333600742134909;0.7638066986077322;0.11599359333063562;0.10631366097469234;1.0941295648551066;9.99959332779819;0.8335096901272427;1.0970407478942332;1.0970298870868265;0.76185352462318;0.11930534499018694;0.7711540332195322
34.681857;1.0910937942217989;0.8333597944896715;0.7638049227086294;0.11599352222074853;0.10631361364529254;1.0941300209514628;9.999587897349437;0.8335100074024528;1.0970397150699696;1.0970288699160278;0.7618545640072322;0.11930502289315079;0.7711546586973014
34.691857;1.0910923023676966;0.8333594988364562;0.7638031408067093;0.11599345104494571;0.10631356344586379;1.0941305498987175;9.99958254443954;0.8335103113759914;1.0970387033858733;1.0970278712682977;0.7618555757796056;0.11930469557493875;0.7711552910800773
34.701857;1.0910908065790021;0.8333591904741486;0.7638013534619414;0.11599338028419533;0.10631351027132721;1.0941311503652815;9.999577250491287;0.8335105982571365;1.0970377070949382;1.0970268894094655;0.7618565603874417;0.11930436288817614;0.77115592965733
34.711857;1.0910893081460304;0.8333588734395638;0.7637995616274699;0.11599331030785952;0.10631345408017141;1.0941318191849672;9.999571993493188;0.8335108638582696;1.09703672168803;1.0970259248245244;0.7618575192977376;0.1193040248854105;0.7711565723960906
34.721857;1.0910878095048575;0.8333585524377235;0.7637977668042266;0.11599324130341183;0.10631339490696115;1.094132552116953;9.999566747692773;0.8335111048483472;1.0970357440388512;1.0970249797345721;0.7618584552193733;0.11930368192217547;0.7711572159829924
34.731857;1.0910863139365188;0.8333582326336619;0.7637959710347451;0.1159931732739558;0.10631333277895462;1.0941333448070705;9.999561482481514;0.833511319671546;1.0970347718980742;1.097024056471877;0.7618593717992862;0.11930333457097188;0.7711578565938494
34.741857;1.0910848248073668;0.8333579191941214;0.7637941767521412;0.11599310610710481;0.10631326759627245;1.094134192952005;9.999556161575985;0.8335115082122265;1.0970338032249503;1.0970231557990293;0.7618602729378463;0.11930298348794925;0.7711584910034566
34.751857;1.0910833454194435;0.8333576173322533;0.7637923865899449;0.11599303968305004;0.10631319918050543;1.0941350924369835;9.999550743441239;0.8335116707121392;1.0970328356569776;1.0970222762980666;0.7618611621703973;0.11930262933154231;0.7711591172092521
34.761857;1.0910818796105624;0.8333573324054915;0.7637906032813594;0.11599297398583089;0.10631312745971193;1.0941360398585405;9.999545183842029;0.8335118073993768;1.0970318662054783;1.0970214149456925;0.7618620423343574;0.11930227270793646;0.7711597340295815
34.771857;1.0910804327841381;0.8333570694744088;0.7637888298638539;0.11599290917657387;0.10631305253834225;1.0941370325175461;9.999539437185325;0.8335119188469443;1.097030891006904;1.0970205679966427;0.7618629154290596;0.11930191410938905;0.7711603400950577
34.781857;1.09107901259929;0.833356832974783;0.7637870701504171;0.1159928455686595;0.10631297462282963;1.0941380678807198;9.999533455718177;0.8335120062659594;1.0970299057227477;1.0970197315247479;0.7618637825022753;0.11930155388330739;0.7711609332787223
34.791857;1.0910776281566674;0.8333566264469439;0.7637853288815049;0.11599278349431343;0.10631289393900516;1.0941391432955088;9.999527195362411;0.833512071633864;1.0970289066692755;1.0970189015555891;0.7618646435565039;0.11930119230706039;0.771161510833602
34.801857;1.0910762882785425;0.8333564519417298;0.7637836113187412;0.11599272319050846;0.10631281067442146;1.0941402554662434;9.999520624733623;0.8335121174667387;1.0970278911217568;1.097018074400959;0.7618654978718988;0.11930082972069667;0.7711620695364468
34.811857;1.091075000630697;0.8333563096463488;0.7637819227266746;0.11599266476494775;0.10631272497183804;1.0941413994481972;9.999513723948313;0.8335121462715123;1.0970268567744406;1.0970172474649182;0.7618663444835497;0.11930046661140495;0.771162605849254
34.821857;1.0910737715315435;0.8333561982155051;0.7637802681844239;0.11599260820490924;0.10631263698734791;1.09414256862506;9.999506480621358;0.833512160275025;1.097025801932835;1.0970164196410852;0.761867181957493;0.11930010360863509;0.7711631166321411
34.831857;1.0910726054316693;0.8333561154563774;0.7637786528184544;0.11599255342373883;0.1063125469349589;1.0941437560336358;9.999498894212081;0.833512161378373;1.0970247262493877;1.0970155912556074;0.761868008015489;0.11929974139349236;0.7711635997696669
34.841857;1.0910715045039934;0.8333560586830989;0.7637770819450191;0.1159925002804081;0.10631245508845685;1.0941449554346938;9.999490979414508;0.833512151160286;1.097023630766069;1.0970147642336847;0.7618688199780773;0.11929938061852895;0.7711640541752712
34.851857;1.0910704688002868;0.8333560247574425;0.7637755607222271;0.11599244854614868;0.10631236177676366;1.0941461614881036;9.999482763475186;0.8335121309378596;1.097022516707333;1.0970139422806462;0.7618696154267649;0.11929902187417572;0.771164479743163
34.861857;1.0910694964989072;0.8333560099722579;0.7637740937552964;0.11599239791615236;0.1063122673740747;1.0941473693499837;9.999474283768933;0.8335121017971097;1.0970213836883866;1.0970131309158788;0.7618703922724881;0.11929866564291321;0.7711648774454173
34.871857;1.0910685842360375;0.8333560097477324;0.7637726849521911;0.11599234809771554;0.10631217227859804;1.0941485739462133;9.999465584294285;0.8335120647821478;1.0970202294617166;1.097012336794956;0.7618711486805076;0.11929831228615971;0.7711652493367744
34.881857;1.0910677280417738;0.8333560189698679;0.7637713374582986;0.11599229891156568;0.10631207690178594;1.0941497699422114;9.9994567097734;0.8335120210052672;1.09701905164214;1.0970115658100454;0.7618718833538201;0.11929796209508181;0.7711655983198638
34.891857;1.0910669244025755;0.8333560330055516;0.7637700537243607;0.11599225032779364;0.10631198164656948;1.094150952563641;9.999447699617527;0.8335119714669977;1.0970178491810465;1.0970108219276515;0.7618725957314398;0.11929761536163154;0.7711659278206586
34.901857;1.0910661702967983;0.8333560480572221;0.7637688355852366;0.1159922024062208;0.10631188685120335;1.0941521179700753;9.999438581592207;0.8335119171661196;1.097016622581223;1.0970101078904997;0.7618732857819629;0.11929727241137845;0.7711662417123392
34.911857;1.09106546275841;0.8333560607773756;0.763767684195032;0.11599215521823157;0.10631179274945413;1.094153263058816;9.999429370766737;0.8335118596275248;1.097015373697494;1.097009425796382;0.7618739536723701;0.11929693355360879;0.7711665443009474
34.921857;1.0910647989080462;0.8333560680029262;0.7637666002493066;0.11599210879914112;0.10631169946494548;1.0941543856433917;9.99942007514135;0.8335118010680734;1.0970141057603173;1.0970087769965273;0.7618745995157806;0.11929659907177523;0.7711668399052627
34.931857;1.0910641751828871;0.8333560665678864;0.7637655842358302;0.11599206306144012;0.10631160699972479;1.094155484679026;9.999410700225283;0.8335117436947225;1.0970128236117096;1.097008162396996;0.7618752232725916;0.1192962693526961;0.7711671320851204
34.941857;1.0910635858792683;0.8333560530032907;0.7637646359558421;0.11599201769995023;0.10631151521849276;1.0941565596207004;9.999401251780526;0.8335116887466348;1.0970115335581707;1.0970075830585633;0.7618758249074892;0.11929594498535454;0.771167423249223
34.951857;1.0910630236520322;0.833356023647926;0.7637637539407957;0.11599197222235895;0.10631142388920801;1.0941576098545855;9.9993917380456;0.8335116362030656;1.0970102422872028;1.0970070406634558;0.7618764047336548;0.11929562667872375;0.77116771503762
34.961857;1.09106248145245;0.8333559753611524;0.7637629354879685;0.11599192604199586;0.1063113327762995;1.0941586352821577;9.99938216972288;0.8335115854456076;1.0970089555536306;1.0970065374647582;0.7618769635572725;0.11929531509477727;0.7711680088620643
34.971857;1.0910619530788603;0.8333559059650363;0.7637621771642928;0.11599187846665501;0.10631124168686303;1.0941596368797513;9.99937255639226;0.8335115361255031;1.0970076782634108;1.097006075438102;0.7618775024871245;0.11929501074242757;0.7711683060478962
34.981857;1.0910614324981218;0.8333558138123547;0.7637614757654626;0.11599182865002726;0.1063111504513501;1.0941606161043163;9.999362901932708;0.833511487839795;1.0970064159396105;1.09700565499574;0.7618780228165156;0.11929471393327727;0.7711686078193738
34.991857;1.091060913626174;0.8333556973092555;0.7637608291988217;0.11599177569926938;0.10631105891142212;1.0941615737154173;9.999353208038544;0.8335114390092926;1.0970051755516135;1.0970052740186167;0.7618785259084746;0.1192944247766071;0.7711689152008557
35.001857;1.0910603908709038;0.8333555550696293;0.7637602368447196;0.1159917188653691;0.10631096694945755;1.0941625093298457;9.99934348282157;0.833511386729805;1.097003964860899;1.0970049280066376;0.7618790127213666;0.11929414326805685;0.7711692285183738
35.011857;1.0910598599130619;0.8333553861710933;0.7637596998699578;0.11599165762582193;0.10631087452891105;1.094163422186231;9.999333743483882;0.8335113273483878;1.0970027911264288;1.097004611337089;0.7618794833785948;0.11929386939401143;0.7711695471698223
35.021857;1.091059318568976;0.8333551900407423;0.7637592211171148;0.11599159169535488;0.10631078168887922;1.094164311510028;9.999324015706195;0.8335112566383456;1.0970016598228967;1.097004318745196;0.7618799371340627;0.1192936030960804;0.7711698703901989
35.031857;1.091058767300432;0.8333549660645079;0.7637588038630855;0.11599152100784313;0.10631068848624832;1.0941651756551038;9.999314332820248;0.8335111699653711;1.0970005740965216;1.0970040461620167;0.7618803723981893;0.11929334420389028;0.7711701978980232
35.041857;1.091058208262898;0.8333547134358;0.7637584502899052;0.11599144563093608;0.10631059494386155;1.0941660114410003;9.999304732029705;0.8335110628854628;1.0969995358666689;1.097003790356107;0.7618807867553358;0.11929309247638911;0.7711705292935828
35.051857;1.0910576434585921;0.8333544312055149;0.763758160741455;0.11599136567966654;0.106310501060795;1.0941668143336651;9.999295250089599;0.8335109316914503;1.0969985477092603;1.097003547617612;0.7618811775319406;0.11929284767418817;0.7711708630221453
35.061857;1.0910570737566152;0.8333541180396211;0.7637579338049731;0.1159912812831798;0.10631040685583028;1.094167579558307;9.999285920187164;0.8335107734845902;1.0969976133680628;1.0970033129372643;0.7618815428680924;0.11929260963058606;0.7711711961575719
35.071857;1.0910564987977458;0.8333537722561823;0.7637577670971625;0.11599119254933547;0.1063103123719358;1.0941683040466665;9.999276768520364;0.8335105859844979;1.0969967370837068;1.0970030806247442;0.7618818822951264;0.11929237829566842;0.7711715249812964
35.081857;1.0910559170781582;0.8333533923037929;0.7637576584385104;0.11599109952424179;0.10631021766299399;1.094168987763272;9.999267812442035;0.8335103675136647;1.0969959232467927;1.0970028454077358;0.7618821966143351;0.11929215368354094;0.7711718455783204
35.091857;1.0910553264934382;0.8333529769514266;0.7637576067304361;0.11599100221565085;0.10631012281603258;1.0941696334917375;9.999259061617082;0.8335101171302781;1.096995175977718;1.0970026026808086;0.7618824875998426;0.11929193580467949;0.7711721542160603
35.101857;1.0910547256232417;0.8333525251672237;0.7637576122704436;0.11599090069058836;0.10631002798148889;1.0941702458519804;9.999250520949438;0.833509834527462;1.0969944983971474;1.097002347817842;0.7618827575055235;0.11929172464400385;0.7711724475563219
35.111857;1.091054114797025;0.8333520358149328;0.7637576764295501;0.11599079516554758;0.10630993337999384;1.0941708303536932;9.999242194692384;0.8335095196187723;1.09699389230291;1.097002075520064;0.7618830084306225;0.11929152009297894;0.7711727223465048
35.121857;1.0910534958862939;0.8333515072806271;0.7637578007361022;0.11599068597396957;0.10630983929322518;1.0941713921570762;9.999234090557845;0.8335091721848811;1.0969933583317848;1.097001779902411;0.7618832416630055;0.11929132185080758;0.7711729749262687
35.131857;1.0910528715225443;0.8333509375430509;0.7637579859352306;0.11599057350225415;0.10630974602679621;1.094171934473411;9.999226219356942;0.8335087918362396;1.0969928967761335;1.097001455164225;0.7618834570048809;0.11929112944972585;0.7711732015552786
35.141857;1.0910522448938949;0.8333503245914313;0.7637582317145354;0.11599045828684038;0.1063096538766527;1.0941724582554255;9.999218585863668;0.8335083781091258;1.0969925084441747;1.0970010964381058;0.7618836526420392;0.11929094243198227;0.7711733992849713
35.151857;1.0910516200257738;0.8333496662933476;0.7637585371523831;0.11599034108112279;0.10630956315012713;1.0941729639168143;9.999211178361737;0.8335079306501771;1.0969921940954959;1.0970007005016906;0.761883825812674;0.1192907605175641;0.7711735663993791
35.161857;1.0910510016386403;0.8333489600290672;0.7637589011086477;0.11599022265196544;0.1063094741569624;1.094173453081443;9.9992039684489;0.833507449723878;1.0969919532027517;1.09700026620591;0.761883973765529;0.11929058361115641;0.7711737021666693
35.171857;1.0910503939284653;0.8333482031163396;0.7637593221382879;0.11599010354971674;0.10630938713906812;1.0941739289417094;9.999196919865248;0.8335069366868932;1.0969917838617276;1.0969997944626024;0.761884094622537;0.11929041169986415;0.7711738060299235
35.181857;1.0910497991233277;0.8333473933143267;0.763759798123263;0.11598998410080005;0.10630930223292738;1.0941743958175454;9.999189998562413;0.8335063938866145;1.0969916833740796;1.0969992873973782;0.7618841878789635;0.11929024479182504;0.7711738768018108
35.191857;1.0910492176759745;0.8333465288613173;0.7637603258626278;0.11598986449283438;0.10630921946404825;1.0941748585499058;9.999183176506255;0.8335058241248156;1.096991648211841;1.0969987472062162;0.7618842543213495;0.11929008287493972;0.7711739124849895
35.201857;1.0910486502250298;0.8333456084542438;0.7637609011284701;0.11598974484324122;0.10630913880080017;1.094175321820526;9.999176428037787;0.833505230011279;1.096991673642859;1.0969981760930798;0.7618842958237669;0.11928992584056095;0.7711739105534698
35.211857;1.091048099380775;0.8333446307095421;0.7637615190727148;0.1159896252792387;0.10630906025831151;1.0941757895486248;9.999169728731234;0.8335046135998139;1.0969917539043461;1.0969975768145575;0.7618843155824317;0.11928977345134134;0.7711738682069393
35.221857;1.0910475698223148;0.8333435935446467;0.7637621745163001;0.11598950598623575;0.10630898385678315;1.0941762649697497;9.999163059880726;0.8335039766063297;1.0969918828935012;1.096996952359962;0.761884318342649;0.11928962534457835;0.7711737826008088
35.231857;1.0910470667056702;0.8333424947446598;0.7637628624664452;0.11598938720784369;0.10630890947507471;1.0941767514268306;9.999156408598608;0.83350332083371;1.0969920546678391;1.0969963048297293;0.7618843100619552;0.11928948102057085;0.7711736511384065
35.241857;1.0910465940659582;0.8333413330390481;0.7637635787195877;0.11598926921857303;0.10630883685505689;1.094177252524749;9.999149763070749;0.833502648320278;1.096992263416348;1.0969956346310397;0.7618842972870867;0.1192893398705974;0.7711734714602957
