time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.251857;1.0910461549096995;0.8333401084605649;0.7637643198402393;0.11598915227329286;0.10630876569634536;1.0941777708536105;9.999143112770444;0.8335019613272108;1.0969925032719046;1.0969949411675102;0.7618842866572731;0.11928920124767121;0.7711732410853045
35.261857;1.09104575192406;0.8333388221767207;0.7637650829620392;0.11598903657576626;0.1063086956605725;1.0941783066856503;9.999136454284187;0.8335012625887949;1.0969927684263157;1.0969942244430086;0.7618842843487303;0.119289064548174;0.7711729573533423
35.271857;1.0910453874715722;0.8333374762742242;0.7637658661441331;0.11598892225904135;0.10630862636209537;1.094178857888892;9.999129796431372;0.8335005556643581;1.0969930535079049;1.0969934856779224;0.7618842950778008;0.11928892927859915;0.7711726180462372
35.281857;1.0910450636479738;0.8333360735778421;0.7637666686331148;0.1159888093538046;0.10630855744352241;1.0941794202498465;9.999123155893752;0.8334998445900441;1.096993353682361;1.0969927268285196;0.7618843213514394;0.11928879503446514;0.771172222222623
35.291857;1.0910447824615048;0.8333346175745097;0.7637674901555815;0.11598869780629661;0.10630848867364134;1.0941799878459086;9.999116540291425;0.8334991329827449;1.0969936643554492;1.0969919499503566;0.7618843638259424;0.11928866140266878;0.7711717705906539
35.301857;1.0910445453853208;0.833333112537271;0.7637683300159299;0.11598858756489734;0.10630841998779868;1.0941805541352125;9.999109934915333;0.8334984236485694;1.0969939813350391;1.0969911569200852;0.7618844220631844;0.11928852789448502;0.7711712651662054
35.311857;1.0910443526014075;0.8333315636467913;0.7637691871837109;0.11598847865027212;0.10630835145936972;1.0941811133666017;9.999103306622002;0.8334977187229352;1.0969943012737184;1.0969903499082614;0.7618844949790746;0.11928839394853308;0.7711707084657302
35.321857;1.0910442027693839;0.8333299763939085;0.763770060890873;0.11598837115516294;0.10630828323042896;1.0941816612941795;9.999096616556592;0.8334970197553327;1.0969946213904462;1.096989532144851;0.7618845811761552;0.11928825897284444;0.771170102691421
35.331857;1.091044093777104;0.8333283553922043;0.7637709510302533;0.1159882652009971;0.10630821542228515;1.0941821949444226;9.999089829928218;0.8334963277224201;1.0969949393315;1.096988708212932;0.7618846790622656;0.11928812240311104;0.7711694492718967
35.341857;1.0910440235331917;0.8333267038815183;0.7637718585858838;0.11598816090023997;0.10630814806400343;1.0941827122144916;9.999082921264021;0.8334956432424102;1.0969952538727084;1.0969878837444664;0.761884786797712;0.11928798373307076;0.7711687489293882
35.351857;1.0910439896453477;0.8333250241640864;0.7637727859236031;0.11598805837370017;0.10630808110192963;1.0941832121732908;9.999075878664668;0.8334949671243032;1.0969955652456462;1.0969870643374595;0.7618849023762916;0.119287842497526;0.7711680020282932
35.361857;1.0910439885968404;0.83332331821579;0.7637737364905086;0.11598795779948178;0.10630801442920074;1.0941836956193531;9.999068704764543;0.8334943005951835;1.0969958744383226;1.0969862540214248;0.7618850238476664;0.11928769826015784;0.7711672087444319
35.371857;1.0910440154068661;0.8333215878112245;0.763774714106025;0.11598785939124716;0.10630794784480203;1.0941841646355652;9.999061410625126;0.8334936446559841;1.0969961822082688;1.0969854549017242;0.7618851498939196;0.11928755060046924;0.7711663689475874
35.381857;1.0910440640858472;0.8333198337856036;0.7637757224748697;0.11598776330947219;0.10630788106042272;1.0941846210520936;9.999054007808759;0.8334929995612399;1.0969964889476223;1.0969846686338278;0.7618852806154945;0.11928739908312305;0.7711654822648208
35.391857;1.0910441288065653;0.8333180554170866;0.763776765282984;0.11598766963770257;0.1063078138382755;1.0941850652877945;9.999046506041733;0.8334923651614675;1.0969967958226428;1.0969838979610942;0.7618854176875628;0.11928724328488721;0.7711645485164487
35.401857;1.0910442051080782;0.8333162512094003;0.7637778462370555;0.11598757847267054;0.1063077461242594;1.0941854961742783;9.999038917657613;0.833491741288882;1.09699710591118;1.0969831467529687;0.7618855638182735;0.11928708288733779;0.7711635678665583
35.411857;1.0910442903759283;0.8333144199880501;0.7637789681359546;0.11598748999808217;0.10630767804309171;1.0941859109805996;9.999031261560956;0.8334911275091732;1.0969974239838358;1.0969824189907624;0.7618857220211277;0.11928691775035709;0.7711625404651051
35.421857;1.0910443831755121;0.8333125607511175;0.7637801316012084;0.11598740441100161;0.10630760977713156;1.0941863054044343;9.999023560938523;0.833490522654779;1.0969977556274262;1.0969817177870356;0.761885894910761;0.1192867479388459;0.7711614661555856
35.431857;1.0910444819238665;0.8333106722085589;0.7637813349438115;0.11598732178387142;0.10630754146121295;1.0941866734460406;9.999015837786267;0.8334899246936555;1.096998106646419;1.096981044665883;0.7618860842673622;0.11928657371881587;0.771160344868524
35.441857;1.0910445843333567;0.8333087530715769;0.7637825750950631;0.11598724205346303;0.10630747315038179;1.0941870076623816;9.999008108410791;0.8334893308117765;1.0969984820052632;1.0969803991408649;0.7618862911810228;0.11928639553951262;0.7711591777247135
35.451857;1.091044687849158;0.8333068024725054;0.7637838483780925;0.11598716514491564;0.10630740483791508;1.0941873009290743;9.999000382101482;0.8334887375412249;1.096998884534012;1.0969797792275189;0.7618865167738263;0.1192862140067669;0.7711579677458147
35.461857;1.091044789929399;0.8333048199070061;0.763785150694207;0.11598709104185492;0.10630733650128432;1.0941875486150079;9.998992661799095;0.833488141324474;1.096999314745089;1.0969791827890751;0.7618867628613449;0.11928602978940331;0.7711567194791283
35.471857;1.0910448874791343;0.8333028047209958;0.7637864776089651;0.11598701975637864;0.10630726812177156;1.0941877490834742;9.998984944506233;0.833487539658826;1.0969997712784618;1.0969786086347644;0.761887032005905;0.11928584345023789;0.7711554380925639
35.481857;1.091044976109031;0.8333007558303858;0.7637878248089978;0.11598695131809518;0.10630719970806486;1.0941879026655563;9.99897722100102;0.8334869319209396;1.0970002514173713;1.0969780566496006;0.7618873272725787;0.11928565535001362;0.7711541284952674
35.491857;1.0910450508906744;0.8332986722429949;0.7637891888946244;0.11598688570306087;0.10630713136682733;1.094188010035225;9.998969477734185;0.8334863188851965;1.097000751946565;1.0969775269868918;0.7618876519574548;0.11928546568592896;0.7711527949675201
35.501857;1.0910451078731973;0.8332965538974723;0.7637905677829426;0.1159868226943741;0.10630706331955322;1.0941880705710307;9.998961703759061;0.8334857013998593;1.0970012696189222;1.0969770193029749;0.76188800917243;0.11928527454208084;0.7711514411086445
35.511857;1.0910451435552844;0.8332944020521812;0.7637919601994608;0.11598676194653576;0.10630699584183233;1.0941880819229413;9.998953894417896;0.8334850794824622;1.097001800815174;1.09697653309652;0.7618884016214955;0.11928508192523218;0.7711500693834282
35.521857;1.0910451532906735;0.8332922187631703;0.7637933652652967;0.11598670319231746;0.10630692922831128;1.094188040823124;9.998946047873453;0.8334844521563627;1.0970023412089889;1.0969760685673962;0.7618888317884188;0.11928488785383932;0.7711486808864796
35.531857;1.0910451315148582;0.8332900059491668;0.7637947831458732;0.1159866463125045;0.10630686380953025;1.0941879438199171;9.998938165474229;0.8334838176329025;1.0970028860465733;1.0969756266760338;0.7618893021710447;0.11928469246947618;0.771147276096229
35.541857;1.0910450728295855;0.8332877652328398;0.7637962157602647;0.11598659131359058;0.10630679997896386;1.094187787894477;9.998930260521385;0.8334831738840612;1.0970034306719154;1.0969752084152076;0.7618898155196159;0.1192844960801467;0.7711458561099993
35.551857;1.0910449722258513;0.8332854988526295;0.7637976665508881;0.11598653826788118;0.10630673821200198;1.0941875713438551;9.998922366656592;0.8334825195671052;1.0970039709101376;1.0969748143209763;0.7618903750601973;0.11928429911118414;0.7711444233878327
35.561857;1.0910448253283453;0.8332832106642203;0.7637991397476269;0.11598648720407319;0.1063066791008946;1.0941872940613924;9.998914535188668;0.8334818547978552;1.0970045035513527;1.0969744447427592;0.7618909842976695;0.11928410204087118;0.7711429814304923
35.571857;1.09104462900719;0.8332809059944271;0.7638006396005238;0.11598643809043663;0.10630662340804467;1.0941869567179483;9.998906825405651;0.833481181636362;1.0970050268146798;1.0969741003002331;0.7618916464956619;0.1192839053488116;0.7711415339105104
35.581857;1.0910443813058663;0.833278590524682;0.763802169762703;0.11598639089640048;0.10630657204103554;1.0941865597345144;9.998899300835928;0.8334805040265816;1.0970055403670989;1.0969737819554;0.7618923643452364;0.11928370944580116;0.771140083997898
35.591857;1.0910440807072117;0.8332762696895759;0.7638037329848784;0.11598634557274737;0.106306525919101;1.094186102403829;9.998892028824137;0.8334798268155369;1.0970060448089716;1.0969734911373998;0.7618931398104513;0.11928351470053952;0.7711386340201224
35.601857;1.0910437256323542;0.8332739489645626;0.7638053310435563;0.11598630200855929;0.1063064858746228;1.0941855819215234;9.998885076945303;0.8334791544789512;1.097006540800337;1.0969732302136441;0.7618939742193671;0.11928332161366606;0.7711371856087776
35.611857;1.0910433141599245;0.833271633668187;0.7638069648255014;0.1159862601232477;0.1063064526471305;1.0941849929697183;9.99887851196215;0.8334784904446487;1.0970070287936606;1.0969730025121476;0.7618948687692784;0.11928313091131233;0.7711357399918518
35.621857;1.0910428434775534;0.8332693278855652;0.7638086344704198;0.11598622005450826;0.10630642689103337;1.094184328368136;9.998872402320389;0.8334778370493471;1.0970075099097092;1.096972811539121;0.7618958244970487;0.11928294347524403;0.7711342977702815
35.631857;1.0910423096730575;0.8332670341452586;0.763810339470701;0.11598618222500713;0.10630640917359001;1.0941835802263171;9.998866816654946;0.8334771956640138;1.0970079860556996;1.0969726602427865;0.761896841508854;0.11928276026445878;0.7711328589108828
35.641857;1.091041708565312;0.8332647544518886;0.7638120787567001;0.11598614718553929;0.10630639997138643;1.094182740769312;9.998861815113434;0.8334765668497182;1.0970084579471624;1.0969725506277093;0.761897918955758;0.11928258224246102;0.77113142376159
35.651857;1.0910410366434022;0.8332624915510353;0.7638138507784283;0.11598611539870708;0.10630639965189895;1.0941818030601427;9.99885743679131;0.8334759506633366;1.0970089234669016;1.0969724831814345;0.7618990557853261;0.11928241026079373;0.7711299939476328
35.661857;1.0910402911799821;0.8332602497400493;0.7638156538805648;0.11598608716290473;0.10630640840911171;1.0941807624195001;9.998853694344387;0.8334753468087572;1.0970093785338535;1.0969724560639413;0.7619002508163235;0.1192822449577365;0.7711285720590427
35.671857;1.0910394700699995;0.8332580348553353;0.7638174870529689;0.11598606269820498;0.10630642616792986;1.0941796175266842;9.99885058504019;0.8334747544716593;1.0970098188058681;1.0969724649950685;0.7619015019529429;0.11928208675831438;0.7711271607165353
35.681857;1.0910385721121179;0.8332558534791361;0.763819350258391;0.11598604227409061;0.1063064525963619;1.0941783696252951;9.998848107893545;0.8334741723295372;1.0970102403637199;1.0969725044826006;0.7619028053007233;0.11928193598703479;0.7711257621843446
35.691857;1.0910375975425224;0.8332537121864024;0.7638212440811895;0.115986026232534;0.1063064872548316;1.0941770208687722;9.998846269819914;0.8334735989866411;1.0970106399842572;1.0969725692565404;0.7619041547436572;0.11928179299296696;0.7711243787305593
35.701857;1.0910365482949311;0.8332516170942064;0.7638231693772393;0.11598601489197745;0.1063065296707682;1.0941755736628922;9.998845082446422;0.8334730334933104;1.0970110155335289;1.0969726550925305;0.7619055425813135;0.1192816581942494;0.7711230126258181
35.711857;1.0910354280016257;0.8332495736621254;0.763825126919281;0.11598600845238509;0.10630657926406206;1.09417403074765;9.998844560245992;0.833472475449033;1.0970113657356468;1.0969727595085668;0.7619069609015882;0.11928153202886291;0.7711216656860056
35.721857;1.0910342415949827;0.8332475868708847;0.7638271166064979;0.11598600697405607;0.10630663532606;1.0941723951945421;9.998844717403163;0.8334719246432951;1.0970116891125585;1.096972882163763;0.7619084022203105;0.1192814148683573;0.7711203393196477
35.731857;1.0910329942574755;0.8332456617065434;0.7638291368947379;0.11598601040417121;0.1063066971488268;1.094170670612869;9.998845560767514;0.8334713808471677;1.097011983131086;1.096973024625419;0.7619098592199557;0.11928130696197635;0.7711190345490788
35.741857;1.0910316908214128;0.8332438038455059;0.7638311853813173;0.11598601859341241;0.10630676415358997;1.0941688610622837;9.998847090317582;0.8334708440036354;1.0970122445655204;1.096973189578982;0.7619113247567756;0.11928120841700109;0.7711177516675426
35.751857;1.0910303365003224;0.8332420198254216;0.763833259796938;0.11598603132575049;0.10630683592885637;1.0941669701111554;9.998849307746607;0.8334703142070098;1.097012470678987;1.0969733798687962;0.7619127924063176;0.11928111924188653;0.7711164907160059
35.761857;1.0910289376096047;0.8332403162573934;0.7638353580841187;0.1159860483886997;0.10630691224079782;1.0941650004173376;9.998852216809576;0.8334697912685816;1.097012659666216;1.0969735983780098;0.7619142569928383;0.11928103945671124;0.7711152526856556
35.771857;1.0910275010005912;0.8332386991138176;0.7638374778201678;0.11598606961361801;0.10630699299455;1.094162954417827;9.998855813974213;0.8334692745685304;1.0970128099153025;1.096973848355425;0.7619157145593515;0.11928096914866816;0.7711140399839947
35.781857;1.0910260329792785;0.8332371737046215;0.7638396159177875;0.11598609491002834;0.10630707810534525;1.0941608349066136;9.998860083706127;0.8334687632328535;1.0970129192309355;1.0969741323716797;0.761917161581795;0.11928090841693331;0.771112855760889
35.791857;1.0910245388749529;0.8332357446577249;0.7638417687906165;0.11598612432057835;0.10630716738022312;1.0941586448361242;9.998865000896782;0.8334682559625782;1.097012984860544;1.0969744505008074;0.761918594204061;0.11928085730012641;0.7711117028176446
35.801857;1.0910230234328835;0.8332344157577222;0.7638439325140072;0.11598615797414528;0.10630726047667072;1.0941563868756077;9.998870534685649;0.8334677509223614;1.097013004232662;1.0969747999212638;0.7619200082665439;0.11928081573261226;0.7711105830446964
35.811857;1.091021491464716;0.8332331902479421;0.7638461027108359;0.11598619596556423;0.10630735691920265;1.094154063203542;9.998876653858662;0.8334672464097728;1.0970129756385882;1.0969751757246011;0.7619213997372325;0.11928078355871084;0.7711094977369836
35.821857;1.091019947996653;0.8332320711980096;0.7638482744994802;0.1159862383555051;0.10630745613170878;1.0941516752476865;9.99888333011079;0.8334667415915299;1.0970128983058889;1.096975571381186;0.7619227650714853;0.11928076066164522;0.7711084479925486
35.831857;1.0910183978664947;0.8332310613202909;0.7638504425773975;0.11598628528734754;0.10630755742164463;1.0941492235153787;9.998890533170666;0.8334662365636349;1.0970127721274165;1.0969759786777649;0.761924101403362;0.11928074708894758;0.7711074344911216
35.841857;1.0910168455432907;0.8332301628795146;0.7638526012559315;0.11598633705540314;0.1063076599823734;1.0941467081322054;9.998898223954821;0.8334657321836412;1.097012597385698;1.0969763879146346;0.7619254062982341;0.11928074299342509;0.7711064571535459
35.851857;1.0910152951559846;0.8332293779069317;0.7638547446422549;0.11598639404864743;0.10630776299977915;1.0941441295576966;9.998906355734324;0.8334652296098385;1.0970123748067158;1.0969767887190893;0.7619266771305656;0.11928074848744251;0.771105515517643
35.861857;1.0910137502988495;0.8332287081759046;0.7638568670789883;0.11598645662526288;0.10630786577691384;1.0941414888236065;9.998914882970546;0.8334647290840931;1.0970121057488926;1.0969771711765435;0.7619279107972795;0.11928076361499448;0.7711046095864451
35.871857;1.0910122147764854;0.8332281550987979;0.7638589634406561;0.11598652504762488;0.10630796779246157;1.0941387874178845;9.998923772351484;0.8334642289587126;1.0970117916902085;1.0969775265825594;0.7619291041578318;0.11928078839736644;0.7711037400563907
35.881857;1.091010694308024;0.8332277196602065;0.7638610286003359;0.11598659951561827;0.10630806866973029;1.0941360263489108;9.998933013979977;0.8334637262015906;1.0970114332509115;1.0969778472701683;0.7619302546326058;0.1192808228318476;0.7711029078712823
35.891857;1.0910091965864257;0.8332274023585164;0.7638630563219413;0.11598668021535427;0.10630816804147566;1.0941332050725459;9.998942624686723;0.8334632177418131;1.0970110300211193;1.0969781262496594;0.7619313601816528;0.11928086686488397;0.7711021140475471
35.901857;1.0910077295778766;0.8332272038088508;0.7638650391164311;0.11598676734383201;0.1063082654273272;1.0941303221988428;9.998952634525617;0.8334627012675989;1.0970105815566802;1.0969783574920122;0.7619324188104855;0.1192809204029322;0.7711013596940349
35.911857;1.0910063004045711;0.833227125745445;0.7638669693021342;0.115986861107791;0.10630836029402556;1.0941273770246407;9.99896307040686;0.8334621753933376;1.0970100883662146;1.0969785361561386;0.76193342828344;0.11928098337397375;0.7711006457466153
35.921857;1.0910049149850471;0.8332271709185144;0.7638688397774528;0.11598696170116868;0.10630845221144712;1.0941243697340732;9.998973954294085;0.833461639589501;1.0970095521331729;1.096978658365957;0.7619343860915122;0.11928105577237368;0.7710999728599071
35.931857;1.0910035775136298;0.8332273419453612;0.7638706441348716;0.11598706929006465;0.10630854087048568;1.094121300903381;9.998985309711044;0.8334610936301522;1.0970089755586054;1.0969787211555817;0.7619352896254348;0.1192811376331015;0.7710993413881492
35.941857;1.091002289855865;0.8332276405375407;0.7638723769210796;0.11598718401903228;0.10630862594899833;1.0941181716021475;9.998997163701741;0.8334605366949699;1.0970083619182964;1.0969787226717618;0.7619361363982204;0.11928122897427934;0.7710987510270867
35.951857;1.0910010513426207;0.8332280673044703;0.7638740340400877;0.11598730599943284;0.10630870699365322;1.0941149838225945;9.999009540072672;0.8334599669309106;1.0970077146923867;1.0969786623402975;0.7619369241797656;0.11928132974373178;0.7710982005597927
35.961857;1.0909998591884518;0.8332286217853111;0.7638756126243945;0.115987435271279;0.10630878347567015;1.0941117408164593;9.99902244811987;0.8334593819594178;1.097007037859742;1.0969785408688546;0.7619376517857717;0.11928143979860764;0.7710976879306727
35.971857;1.0909987092308187;0.833229302801588;0.7638771102465829;0.11598757181596242;0.10630885499995342;1.0941084471950262;9.999035875735547;0.8334587798730966;1.0970063363265325;1.0969783597694425;0.7619383199558879;0.11928155896320558;0.7710972106786306
35.981857;1.0909975968799728;0.8332301090150206;0.7638785239853767;0.11598771557750412;0.1063089214145856;1.0941051084019184;9.999049793428076;0.8334581597739029;1.0970056156173256;1.0969781203212947;0.7619389307568138;0.11928168710296651;0.7710967665058424
35.991857;1.0909965181118055;0.8332310394237542;0.7638798500538951;0.11598786639342981;0.10630898271054834;1.0941017297261755;9.999064168329017;0.8334575214849169;1.097004880991185;1.096977823054537;0.7619394864064652;0.11928182414227599;0.7710963529794006
36.001857;1.090995469893304;0.8332320932044749;0.763881084245394;0.11598802393295593;0.10630903888467642;1.0940983157449211;9.999078975825146;0.833456864976927;1.0970041372451202;1.0969774685647882;0.7619399892794478;0.11928197007974685;0.7710959669435685
36.011857;1.0909944502815985;0.8332332687314212;0.7638822226793123;0.11598818773886171;0.10630908988744045;1.0940948707434184;9.9990941977664;0.833456190327251;1.0970033896282707;1.096977058516665;0.7619404424911599;0.11928212497670002;0.7710956050359412
36.021857;1.0909934586909475;0.8332345631307092;0.7638832624039058;0.11598835729858695;0.10630913567687525;1.0940913995766237;9.999109814305154;0.8334554983858489;1.0970026440873433;1.096976595589707;0.761940849565257;0.11928228886960641;0.771095264429196
36.031857;1.0909924958486286;0.8332359729626814;0.7638842016312309;0.11598853209998479;0.10630917633123559;1.0940879078975192;9.999125801839742;0.8334547913987597;1.097001906002101;1.0969760828194677;0.7619412136249027;0.11928246173589509;0.7710949428477631
36.041857;1.09099156300546;0.8332374945882826;0.763885039534436;0.1159887117355191;0.10630921206224082;1.0940844018694784;9.999142138156666;0.8334540728208286;1.0970011791656198;1.0969755230134088;0.7619415371239544;0.11928264358500525;0.7710946384007656
36.051857;1.0909906609047408;0.8332391237268818;0.7638857759144952;0.11598889600703408;0.10630924309079023;1.0940808880122068;9.999158808071314;0.8334533465290177;1.0970004660506478;1.0969749181580442;0.761941821694028;0.11928283454057022;0.7710943495999892
36.061857;1.0909897894370812;0.8332408552717329;0.7638864109124718;0.11598908486516765;0.10630926952985274;1.094077372969738;9.999175801601885;0.8334526161423114;1.0969997686887631;1.096974269288634;0.7619420679131084;0.11928303479377202;0.7710940754465301
36.071857;1.090988948226157;0.8332426836606533;0.7638869447867571;0.11598927824033667;0.10630929137831965;1.0940738632494649;9.999193103823925;0.8334518848034396;1.0969990893637458;1.0969735776784528;0.761942275460507;0.11928324448351449;0.7710938154562313
36.081857;1.0909881372937253;0.8332446032720735;0.7638873777318304;0.11598947600796218;0.10630930862140937;1.094070364830406;9.999210688898014;0.8334511554227743;1.0969984307119893;1.0969728465383957;0.7619424436072808;0.11928346364913832;0.7710935699571274
36.091857;1.0909873568789392;0.8332466084864847;0.7638877099926132;0.11598967807611489;0.10630932133290284;1.0940668820632131;9.9992285261361;0.8334504307470698;1.0969977956174786;1.0969720808450232;0.7619425717692114;0.1192836922810188;0.7710933403690446
36.101857;1.0909866067581275;0.8332486936154906;0.7638879424340691;0.11598988439414402;0.10630932965492616;1.094063416854998;9.999246587998954;0.833449712454392;1.0969971874068742;1.0969712852491653;0.7619426598649435;0.11928393035515804;0.7710931285921212
36.111857;1.0909858863560506;0.8332508532929779;0.7638880768345728;0.11599009490677767;0.1063093337370757;1.094059969321785;9.99926485506777;0.8334489999934275;1.09699660992606;1.0969704631018082;0.7619427084492553;0.11928417782242869;0.7710929360936617
36.121857;1.0909851957365486;0.8332530831494825;0.7638881157696423;0.11599030956558269;0.10630933377949059;1.0940565387802883;9.999283320956346;0.8334482906663584;1.0969960675809047;1.0969696176216899;0.7619427188714966;0.11928443461646464;0.7710927635739386
36.131857;1.0909845359682022;0.8332553796474104;0.7638880628058932;0.11599052834585001;0.10630933008249593;1.0940531237062143;9.999301989245312;0.8334475808261073;1.096995565724867;1.0969687532029766;0.7619426934158481;0.11928470064158457;0.771092611061008
36.141857;1.0909839082319504;0.8332577389683098;0.7638879228297538;0.11599075121501093;0.10630932296818874;1.094049721226743;9.999320863849038;0.8334468671360018;1.0969951103901576;1.0969678751680634;0.761942635160223;0.11928497572317137;0.7710924781667787
36.151857;1.0909833129229238;0.833260156349527;0.7638877017045093;0.11599097806015941;0.10630931267512124;1.0940463274719228;9.999339946643776;0.8334461474554259;1.0969947072326458;1.0969669881782265;0.7619425475161136;0.11928525966155953;0.771092364476186
36.161857;1.0909827501461218;0.833262626323253;0.7638874053819231;0.11599120861682992;0.10630929938817965;1.0940429385887334;9.999359240605465;0.8334454211363268;1.0969943611179984;1.0969660951994455;0.7619424336995912;0.1192855524016442;0.7710922702068103
36.171857;1.0909822210259736;0.8332651431026581;0.7638870395209236;0.11599144248815585;0.10630928332918248;1.0940395513748324;9.99937875182892;0.8334446889525714;1.0969940766791038;1.0969651980105866;0.7619422965959565;0.11928585410557296;0.7710921967989411
36.181857;1.0909817279232084;0.8332677008933769;0.7638866098240729;0.11599167924588173;0.10630926471711043;1.0940361635116393;9.999398491027234;0.8334439528936802;1.0969938587286332;1.0969642980712404;0.7619421390863521;0.11928616501234064;0.7710921468567228
36.191857;1.0909812734246807;0.8332702940294128;0.7638861225051239;0.11599191851602325;0.10630924365646814;1.0940327734056938;9.999418468606303;0.8334432154814905;1.0969937117606783;1.096963396778768;0.7619419643683779;0.11928648523715253;0.771092123647389
36.201857;1.0909808595663892;0.8332729166889923;0.7638855844291587;0.11599216003785257;0.1063092201456003;1.0940293796443696;9.999438681424554;0.8334424791136299;1.0969936394019422;1.0969624950380368;0.7619417760206362;0.11928681476993636;0.7710921302768438
36.211857;1.0909804878938072;0.8332755627430557;0.7638850024097499;0.11599240370138275;0.10630919419045694;1.094025980718857;9.999459108594266;0.8334417462160849;1.0969936443219657;1.0969615922682339;0.7619415775962965;0.1192871536598014;0.7710921686567458
36.221857;1.0909801599084297;0.8332782265301076;0.7638843820992715;0.11599264950208761;0.10630916588866446;1.094022575251114;9.999479726195544;0.8334410194864214;1.0969937278056523;1.0969606857235619;0.761941371786385;0.1192875020819307;0.7710922392706848
36.231857;1.0909798770981538;0.8332809038288914;0.7638837275573896;0.11599289740957439;0.10630913541099296;1.0940191623875093;9.99950052114552;0.8334403013784215;1.09699388950434;1.0969597711369692;0.7619411600855095;0.11928786022874724;0.7710923418375125
36.241857;1.0909796403170995;0.833283591764044;0.7638830417049272;0.11599314724635143;0.10630910291811868;1.0940157418463767;9.999521485900994;0.8334395932270695;1.0969941280419218;1.0969588444113327;0.7619409434574355;0.11928822823785283;0.7710924759983377
36.251857;1.090979449269763;0.8332862880079409;0.7638823274055992;0.11599339862847792;0.10630906852724256;1.0940123132839892;9.999542605111559;0.8334388947890685;1.0969944413714012;1.0969579028795704;0.7619407231001853;0.11928860617540793;0.7710926418343825
36.261857;1.0909793026975119;0.8332889899783055;0.7638815884425155;0.11599365092196293;0.10630903233723826;1.0940088756631714;9.999563850327728;0.8334382046502811;1.096994826682208;1.0969569454453574;0.7619405002921716;0.11928899396242083;0.7710928399975744
36.271857;1.0909791990865587;0.8332916944358411;0.7638808294916433;0.11599390323262251;0.10630899442483081;1.094005427589782;9.999585178263997;0.8334375212243756;1.0969952807030947;1.0969559727284381;0.7619402756822516;0.11928939126869316;0.7710930714873571
36.281857;1.0909791370210795;0.8332943982419959;0.7638800553288109;0.11599415451588467;0.10630895480271915;1.0940019680760458;9.999606525438269;0.8334368435443337;1.0969958002109133;1.096954987350393;0.7619400492372114;0.11928979754652672;0.7710933374475886
36.291857;1.090979114529177;0.8332970995960169;0.7638792700101732;0.11599440377954225;0.10630891337971182;1.0939984965048222;9.999627808311052;0.8334361713796078;1.096996382289779;1.0969539929515322;0.7619398208019331;0.11929021227567363;0.7710936386579783
36.301857;1.0909791282926766;0.8332997978980219;0.7638784764550738;0.11599465024931889;0.10630886994467428;1.0939950117265982;9.999648934135699;0.8334355046864529;1.096997023907823;1.0969529926234434;0.7619395902337105;0.11929063515481338;0.7710939748757334
36.311857;1.0909791735695153;0.8333024923183747;0.7638776768195071;0.1159948933853684;0.10630882419202943;1.0939915114997336;9.999669814532307;0.8334348429798977;1.0969977209195303;1.0969519883056507;0.7619393572574188;0.119291066048354;0.7710943447643772
36.321857;1.090979244649435;0.8333051808663645;0.7638768734737467;0.11599513274509694;0.10630877578745536;1.0939879932377294;9.999690378239825;0.8334341853827775;1.0969984678762241;1.0969509808679445;0.7619391214878714;0.11929150486410511;0.7710947464963451
36.331857;1.090979335909776;0.8333078603736576;0.7638760694970173;0.11599536780608942;0.1063087244508937;1.093984455046225;9.999710578237803;0.833433531408523;1.0969992587770994;1.0969499705593377;0.7619388819091593;0.11929195147858686;0.7710951785010635
36.341857;1.0909794427168575;0.8333105265609398;0.7638752680996439;0.11599559786142762;0.10630867002648685;1.093980895644779;9.99973038866681;0.8334328818576666;1.0970000874318033;1.0969489575266602;0.7619386359824171;0.11929240567262332;0.771095639742126
36.351857;1.090979560969854;0.8333131745199022;0.763874471840496;0.11599582204322988;0.10630861251380144;1.0939773136896886;9.999749798747194;0.8334322390402421;1.0970009475641909;1.09694794161935;0.7619383798414879;0.11929286711702632;0.7710961296695433
36.361857;1.0909796862263126;0.8333157997822661;0.7638736826282214;0.11599603943764801;0.10630855206553824;1.093973707402566;9.999768808140109;0.8334316062019494;1.0970018331527256;1.0969469216039842;0.7619381095289747;0.11929333540324329;0.77109664805704
36.371857;1.0909798138036515;0.8333183986426644;0.7638729023747046;0.11599624916495188;0.10630848892632207;1.093970074202371;9.999787422024957;0.8334309869085905;1.0970027383116299;1.0969458948734874;0.7619378218137272;0.11929381004903956;0.7710971942155627
36.381857;1.090979939512527;0.8333209676364489;0.7638721336852878;0.11599645042580259;0.10630842329909136;1.0939664105657572;9.999805646566028;0.8334303849963981;1.097003656944862;1.096944858419481;0.7619375141494589;0.11929429049694046;0.771097766133578
36.391857;1.090980059921085;0.8333235035703808;0.7638713800160949;0.11599664258179156;0.10630835528582779;1.0939627130686478;9.999823486855142;0.8334298047684843;1.0970045833184325;1.0969438101589655;0.7619371845045775;0.11929477613161578;0.7710983607067089
36.401857;1.0909801717250063;0.8333260041057657;0.7638706451134661;0.11599682520633485;0.10630828501328803;1.0939589797366698;9.999840946594434;0.833429250721375;1.097005513002823;1.0969427494494437;0.7619368313892552;0.11929526634007295;0.7710989744374864
36.411857;1.0909802711238412;0.8333284676993459;0.7638699324169167;0.1159969980836659;0.10630821277963758;1.093955210247484;9.999858025706844;0.833428726925394;1.097006442832298;1.0969416770167741;0.7619364537301658;0.11929576059106176;0.7710996037514882
36.421857;1.0909803541806005;0.8333308928952051;0.7638692448058986;0.11599716116346173;0.10630813902770041;1.093951405359567;9.999874717084104;0.8334282370431572;1.0970073703587184;1.0969405943563966;0.7619360505571399;0.11929625842044594;0.7711002453838025
36.431857;1.0909804176843512;0.8333332780504015;0.7638685846345694;0.11599731442947944;0.10630806422716496;1.0939475665294747;9.999891007879116;0.8334277848185074;1.097008293768699;1.0969395031852205;0.761935620755144;0.11929675934886566;0.7711008968440994
36.441857;1.090980459401527;0.8333356214979705;0.7638679542172796;0.11599745777421079;0.10630798883989512;1.09394369586811;9.999906887248603;0.8334273737122632;1.0970092117864712;1.0969384060448863;0.7619351630685256;0.11929726283160666;0.7711015563076257
36.451857;1.0909804778473275;0.8333379212149848;0.7638673559997415;0.11599759102235259;0.1063079133669226;1.0939397958469992;9.999922356930751;0.8334270060684025;1.0970101231877414;1.0969373071000224;0.7619346764731046;0.11929776823641895;0.7711022220891691
36.461857;1.0909804722565457;0.8333401742695236;0.7638667919790707;0.11599771407806646;0.10630783838270895;1.0939358687944722;9.999937437197834;0.8334266831592619;1.0970110265593755;1.0969362121807587;0.761934160528899;0.119298274845229;0.7711028926813516
36.471857;1.0909804424178324;0.8333423770294554;0.7638662634779112;0.11599782705036006;0.10630776449987658;1.093931917107149;9.999952165993662;0.8334264058976827;1.0970119205351203;1.0969351284577724;0.7619336152666963;0.11929878189073341;0.7711035672494642
36.481857;1.0909803882008446;0.8333445257594058;0.7638657714323615;0.11599793027102995;0.10630769228584339;1.093927944185558;9.99996659273287;0.8334261752557068;1.0970128038988198;1.0969340636043878;0.7619330410960117;0.11929928861084528;0.7711042453827931
36.491857;1.0909803091674786;0.8333466167105981;0.7638653162534241;0.11599802422516736;0.10630762219588184;1.093923955107202;9.999980764582235;0.8334259920603347;1.097013675435021;1.096933024806349;0.7619324391157489;0.11929979429738789;0.7711049264158716
36.501857;1.0909802045046957;0.8333486459574332;0.7638648973892718;0.11599810947088166;0.10630755453869412;1.0939199561949247;9.999994715451905;0.833425856815839;1.097014534176793;1.0969320186543001;0.7619318110792137;0.11930029830592108;0.7711056091568605
36.511857;1.090980073484352;0.8333506093380179;0.7638645134936918;0.11599818661730547;0.10630748945351134;1.0939159538963683;10.000008470371846;0.8334257701048797;1.0970153801621578;1.0969310517950175;0.7619311588549418;0.11930080002488415;0.7711062919261038
36.521857;1.090979915834103;0.8333525024226425;0.7638641632186414;0.11599825631349918;0.10630742691008377;1.0939119544886144;10.000022051437067;0.8334257328863854;1.0970162147609548;1.0969301311978814;0.7619304842622902;0.11930129885656239;0.7711069729962203
36.531857;1.090979731252152;0.8333543207886445;0.7638638455577613;0.11599831919791956;0.10630736674328342;1.0939079645682785;10.000035476525836;0.8334257461597463;1.0970170398839694;1.0969292633749759;0.7619297891642649;0.11930179422324977;0.7711076510789842
36.541857;1.0909795189892437;0.8333560605450997;0.7638635594333057;0.11599837585452138;0.10630730869922966;1.0939039912737856;10.000048763880892;0.8334258104540869;1.097017857019695;1.096928453352904;0.7619290751828023;0.11930228554699412;0.7711083251742371
36.551857;1.0909792783034702;0.8333577185752974;0.7638633033503077;0.11599842679906631;0.10630725248695581;1.0939000429176458;10.000061938835826;0.8334259256211994;1.0970186672101128;1.0969277045696517;0.7619283434175312;0.11930277223827454;0.7711089940207044
36.561857;1.0909790085227165;0.8333592923245509;0.7638630753019913;0.11599847251182746;0.10630719780561809;1.0938961299791097;10.000075031021467;0.8334260909334383;1.097019471623951;1.0969270198167231;0.7619275944616402;0.11930325377047478;0.7711096558629339
36.571857;1.0909787080866833;0.833360779192042;0.763862872620147;0.11599851348277912;0.10630714432012384;1.0938922645675861;10.000088069734158;0.8334263050740793;1.0970202717410036;1.0969264023486764;0.7619268285988254;0.11930372969107592;0.7711103087446444
36.581857;1.0909783741169157;0.8333621758397538;0.763862691839049;0.11599855021568636;0.1063070916607392;1.0938884584692328;10.00010108277744;0.8334265659174812;1.0970210688584645;1.0969258562273194;0.7619260464040787;0.11930419948762598;0.7711109507916166
36.591857;1.090978003541692;0.8333634781816422;0.7638625287366033;0.11599858321685878;0.1063070394664534;1.0938847217661276;10.000114095103648;0.8334268704055026;1.097021863751755;1.096925385980783;0.7619252495586866;0.11930466255430941;0.7711115802988767
36.601857;1.090977594802026;0.8333646821885483;0.7638623786108206;0.11599861291894155;0.10630698739787614;1.0938810629817473;10.000127130977603;0.8334272144446291;1.097022656819345;1.0969249958831009;0.7619244408733249;0.11930511828332949;0.7711121958929597
36.611857;1.0909771485257824;0.8333657844801338;0.763862236673769;0.11599863957204232;0.10630693512801534;1.0938774899598165;10.000140219102661;0.833427593180309;1.0970234481996868;1.0969246888484965;0.7619236232654888;0.11930556606820686;0.7711127964721627
36.621857;1.0909766668332062;0.8333667821480369;0.7638620984116095;0.11599866327300491;0.10630688231607391;1.0938740103253457;10.000153390697179;0.8334280021360739;1.0970242380516244;1.096924465805999;0.7619227991422212;0.11930600526674705;0.7711133808778295
36.631857;1.0909761521881036;0.8333676728069742;0.7638619599073403;0.11599868404143958;0.1063068285202498;1.0938706316068334;10.000166671414739;0.8334284379367135;1.0970250271520772;1.0969243262977164;0.7619219708626375;0.11930643523956605;0.7711139478640325
36.641857;1.090975606582735;0.8333684556770827;0.7638618178022829;0.11599870178654804;0.10630677314259346;1.0938673611131935;10.000180079765798;0.8334288975042156;1.0970258170204323;1.0969242696077173;0.7619211410290977;0.11930685540332746;0.7711144964730718
36.651857;1.0909750314673115;0.8333691325208796;0.7638616684623416;0.11599871628952924;0.10630671551057104;1.093864205277644;10.000193633305635;0.8334293768798252;1.0970266095065415;1.0969242955925032;0.7619203120926836;0.1193072651950801;0.7711150262403257
36.661857;1.0909744281857556;0.8333697072400114;0.7638615072063344;0.1159987272650989;0.10630665499070938;1.0938611694726608;10.000207350072914;0.83342987101591;1.0970274067890111;1.096924404899354;0.7619194861342932;0.11930766393977749;0.771115536773091
36.671857;1.0909737982215957;0.8333701846165636;0.7638613289027473;0.11599873436526047;0.1063065910276559;1.0938582586803143;10.000221242018055;0.8334303743860467;1.0970282116031713;1.0969245983864504;0.7619186651535432;0.1193080508007115;0.7711160271634298
36.681857;1.090973143061414;0.8333705692111957;0.7638611293797596;0.11599873714931985;0.1063065231656516;1.0938554773946776;10.000235307929858;0.8334308815853378;1.097029026864463;1.0969248764443793;0.7619178513854594;0.11930842493486865;0.7711164958838389
36.691857;1.090972463930975;0.8333708652970934;0.7638609061345956;0.11599873517342411;0.10630645109005066;1.0938528285476723;10.000249529207375;0.8334313878260807;1.0970298551183952;1.0969252393622622;0.7619170471900973;0.1193087856404146;0.7711169411139203
36.701857;1.0909717619693622;0.8333710773846961;0.7638606580725299;0.11599872814163076;0.10630637464317558;1.0938503128763681;10.000263871432281;0.8334318898659195;1.0970306987265332;1.0969256881354867;0.7619162546556967;0.11930913232656949;0.7711173611433166
36.711857;1.0909710389010212;0.8333712099015623;0.7638603847118287;0.11599871600077834;0.1063062938032299;1.0938479293514822;10.000278294667512;0.8334323869463748;1.09703156029156;1.0969262241344022;0.7619154758464544;0.11930946447275549;0.7711177546671634
36.721857;1.090970297070684;0.8333712661827443;0.7638600851377353;0.11599869898691392;0.10630620863028223;1.093845676889174;10.00029276610955;0.8334328801606227;1.0970324426878768;1.0969268478782281;0.761914713605496;0.11930978168157697;0.7711181209026836
36.731857;1.0909695384475921;0.8333712480917711;0.7638597575408145;0.1159986775711223;0.10630611919368106;1.0938435561132307;10.000307264444517;0.8334333702248535;1.0970333494014546;1.0969275585118954;0.7619139715067738;0.1193100837408818;0.7711184593009718
36.741857;1.090968763877737;0.83337115650654;0.7638593997100127;0.11599865229612265;0.1063060255159769;1.0938415689022;10.000321769965346;0.8334338562281148;1.0970342846548569;1.0969283541792378;0.7619132530830973;0.11931037068867502;0.7711187689773237
36.751857;1.090967973109797;0.8333709918993679;0.7638590095792067;0.11599862364813802;0.10630592754246006;1.0938397167646807;10.000336251784248;0.833434336742233;1.0970352522415299;1.0969292322617727;0.7619125615006062;0.11931064285191566;0.7711190484725113
36.761857;1.0909671647689638;0.8333707547601485;0.7638585855408399;0.11599859201578189;0.10630582519406996;1.0938380005756463;10.000350673068528;0.8334348116246905;1.0970362540824623;1.0969301895994314;0.7619118996617557;0.11931090078915892;0.7711192960287262
36.771857;1.0909663365432711;0.8333704458369756;0.763858127120203;0.11599855769344818;0.10630571850093788;1.0938364209251747;10.000365007903541;0.8334352826753393;1.097037289633609;1.096931223359933;0.7619112702724691;0.11931114520037647;0.7711195101223379
36.781857;1.0909654860407823;0.8333700658192427;0.7638576359322952;0.11599852093281182;0.10630560766327037;1.093834977793459;10.000379248443886;0.8334357530558676;1.0970383562149832;1.0969323319311963;0.7619106757922821;0.11931137684260426;0.7711196898984812
36.791857;1.0909646112577525;0.8333696146974798;0.7638571159205257;0.11599848202146336;0.10630549300584743;1.093833670254723;10.000393401637393;0.8334362265096112;1.0970394501200482;1.0969335148769521;0.7619101181878332;0.11931159640355883;0.7711198352464355
36.801857;1.090963710367938;0.8333690915170653;0.7638565723733098;0.1159984413004228;0.10630537491663007;1.0938324965457464;10.000407483321496;0.8334367069871021;1.097040567832374;1.0969347724335077;0.7619095986032806;0.11931180436331214;0.7711199467599923
36.811857;1.0909627815169338;0.8333684945956432;0.763856010858245;0.11599839909725433;0.10630525378412714;1.0938314544234227;10.000421514193842;0.8334371982601272;1.0970417064397342;1.0969361054135347;0.7619091173627969;0.11931200093446659;0.7711200260971127
36.821857;1.0909618225854931;0.8333678216389346;0.7638554369480955;0.11599835570202698;0.1063051299505035;1.0938305418855796;10.000435518626539;0.8334377031959012;1.0970428635256722;1.0969375151566345;0.7619086743627124;0.11931218612920183;0.7711200766290137
36.831857;1.0909608311256822;0.8333670697806814;0.7638548557978404;0.11599831142971752;0.10630500372362657;1.0938297576093325;10.000449519734383;0.8334382230798126;1.097044037213636;1.0969390028664519;0.7619082696963708;0.11931235989511585;0.7711201034878119
36.841857;1.090959805280216;0.8333662361468359;0.7638542713557842;0.11599826668187874;0.10630487543539396;1.0938291004015308;10.000463531556619;0.8334387575381985;1.0970452261339019;1.0969405682967805;0.761907904173712;0.11931252221356409;0.7711201126437065
36.851857;1.0909587452604206;0.8333653186260037;0.7638536864015367;0.11599822200116387;0.10630474549568664;1.0938285677891197;10.000477557891761;0.8334393047775032;1.0970464293552875;1.0969422087639267;0.7619075789910666;0.11931267316493503;0.7711201095631403
36.861857;1.0909576537723744;0.8333643162594162;0.7638531031841275;0.1159981780606699;0.10630461437606586;1.0938281549213147;10.000491593882199;0.8334398614886479;1.0970476466294854;1.0969439197262072;0.7619072947876704;0.11931281294762078;0.7711200984447837
36.871857;1.0909565350435462;0.8333632292277338;0.7638525233985525;0.1159981355373139;0.10630448252484981;1.09382785476223;10.00050562503751;0.8334404231713904;1.097048878412802;1.0969456960890989;0.7619070511805448;0.1193129417874362;0.7711200827553535
36.881857;1.090955393848633;0.8333620584423813;0.7638519477662229;0.11599809501060106;0.10630435030132367;1.0938276591233835;10.000519630835798;0.8334409857460426;1.097050125193278;1.0969475323889346;0.7619068466758182;0.1193130598590029;0.7711200661835913
36.891857;1.090954235738703;0.8333608053251614;0.7638513761146186;0.11599805695292971;0.10630421798819167;1.0938275596770157;10.00053358871475;0.8334415468790638;1.0970513870043985;1.0969494221299263;0.7619066785622794;0.11931316729796371;0.7711200527861833
36.901857;1.090953067726522;0.8333594721318349;0.7638508075384678;0.11599802172985589;0.10630408587082399;1.0938275485915225;10.000547471387844;0.8334421054703481;1.0970526637008575;1.0969513575366237;0.7619065432664665;0.11931326423449945;0.7711200464398376
36.911857;1.0909518977846668;0.8333580622996255;0.7638502404859954;0.1159979895958826;0.10630395431186361;1.093827618869613;10.000561248712337;0.8334426609279579;1.097053954853823;1.0969533296809644;0.7619064369977058;0.11931335087998958;0.7711200502220216
36.921857;1.0909507333699173;0.833356580617064;0.7638496736230366;0.11599796071991283;0.10630382374374053;1.0938277644506265;10.0005748981855;0.8334432135533644;1.0970552589522151;1.0969553286692546;0.7619063560671274;0.1193134276052887;0.7711200661781495
36.931857;1.09094958053905;0.8333550331212513;0.7638491067900874;0.1159979352334105;0.10630369459195865;1.093827979901229;10.000588411852965;0.833443764412868;1.097056573442937;1.0969573442860283;0.7619062970686243;0.11931349486535735;0.771120095638186
36.941857;1.090948444218326;0.8333534267306748;0.763848540785862;0.11599791327911732;0.10630356723897261;1.0938282598033302;10.000601790190325;0.8334443142376967;1.0970578958399555;1.0969593670693965;0.7619062574363143;0.11931355306295462;0.7711201397303913
36.951857;1.090947329339384;0.833351768939187;0.7638479766717122;0.11599789503490611;0.10630344208789516;1.0938285984470657;10.000615026699666;0.8334448630954077;1.0970592243040325;1.096961389144224;0.7619062361145025;0.11931360249433515;0.771120199538629
36.961857;1.0909462421454563;0.8333500676274713;0.7638474155654434;0.1159978806843952;0.10630331964100277;1.093828989964301;10.000628099920894;0.8334454110079609;1.097060557197909;1.09696340442915;0.7619062334006256;0.11931364337056372;0.771120276292784
36.971857;1.0909451903910596;0.8333483309668587;0.7638468588747817;0.11599787034766237;0.10630320050128603;1.0938294283547452;10.00064098023158;0.8334459583662375;1.0970618928564364;1.0969654078002309;0.7619062502503874;0.11931367585530961;0.7711203722949238
36.981857;1.0909441823271893;0.8333465675172261;0.7638463083640149;0.11599786406379774;0.10630308528754782;1.0938299076143587;10.000653639324312;0.8334465057908933;1.0970632299658916;1.096967393609913;0.7619062881175872;0.11931370005077119;0.7711204917271707
36.991857;1.090943225599303;0.8333447863597904;0.7638457657607459;0.11599786182758709;0.106302974518687;1.093830422300454;10.000666052125096;0.8334470534944327;1.0970645674451838;1.0969693555211022;0.7619063489661321;0.11931371595771714;0.7711206401212648
37.001857;1.0909423262929692;0.8333429966519975;0.7638452328135181;0.11599786352917907;0.10630286859100281;1.0938309676619598;10.000678196986005;0.8334476006277727;1.097065904000536;1.0969712877905586;0.7619064347159796;0.11931372351513571;0.7711208227424291
37.011857;1.0909414880475297;0.8333412066785182;0.7638447117641456;0.11599786884706263;0.10630276788027584;1.0938315389205824;10.000690061908482;0.8334481453263286;1.0970672382227897;1.0969731857168055;0.7619065465650489;0.11931372266103579;0.7711210432066519
37.021857;1.0909407118286159;0.8333394234714209;0.7638442051708284;0.11599787729896152;0.10630267282844236;1.0938321307640595;10.000701645910953;0.8334486850614434;1.0970685690322006;1.096975044640497;0.7619066846983237;0.11931371328417786;0.7711213032858455
37.031857;1.0909399968446691;0.8333376531566099;0.7638437155892545;0.11599788841421345;0.1063025839262735;1.0938327377509602;10.000712947936643;0.8334492167689601;1.0970698965228796;1.096976859276681;0.7619068481784536;0.11931369513836419;0.7711216036531697
37.041857;1.0909393426458953;0.833335901304283;0.7638432457393546;0.11599790185060492;0.10630250163560043;1.0938333552418675;10.000723960846642;0.8334497371024904;1.0970712225225216;1.096978624889182;0.7619070349749193;0.11931366786864851;0.7711219448700818
37.051857;1.0909387513281832;0.8333341730943462;0.7638427986714387;0.11599791741066263;0.10630242631599847;1.0938339803135313;10.000734678452202;0.8334502425684306;1.0970725497097822;1.096980339285219;0.7619072423715137;0.11931363113010648;0.7711223280259379
37.061857;1.0909382279134852;0.8333324733630969;0.7638423774524933;0.11599793504840139;0.10630235822121573;1.0938346118756002;10.000745101649228;0.8334507291143847;1.097073880490104;1.096982003223171;0.7619074674932108;0.11931358465177098;0.7711227545049417
37.071857;1.0909377787793508;0.8333308065348465;0.7638419843991628;0.11599795486535706;0.10630229755424654;1.0938352496079728;10.000755238077645;0.8334511917214139;1.0970752172218685;1.0969836193445874;0.7619077074286588;0.11931352821822157;0.7711232252737749
37.081857;1.0909374099083708;0.8333291765520078;0.7638416205635808;0.11599797698147209;0.10630224448897571;1.0938358929904308;10.000765099495911;0.8334516245580486;1.0970765629165053;1.0969851917200486;0.761907958989087;0.11931346165449624;0.7711237405560118
37.091857;1.0909371261906473;0.8333275869206416;0.7638412861234459;0.11599800137650877;0.10630219915702589;1.0938365414126858;10.000774696681297;0.8334520217339613;1.097077921037853;1.0969867262751491;0.761908218602443;0.11931338479714328;0.771124299427166
37.101857;1.0909369314645072;0.8333260408149223;0.7638409813443006;0.11599802792464406;0.10630216165262532;1.0938371944537437;10.000784032598041;0.8334523781637189;1.0970792947794454;1.0969882306705505;0.7619084824702885;0.11931329742475635;0.7711248992231577
