time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.111857;1.0909368281976377;0.8333245412558213;0.7638407068975502;0.115998056569446;0.10630213204181663;1.0938378516404303;10.000793098708524;0.833452689946494;1.097080686608849;1.0969897131440414;0.7619087467827118;0.1193131992320446;0.7711255361813941
37.121857;1.0909368169216;0.8333230914098771;0.763840463129429;0.11599808740643545;0.10630211034273344;1.0938385121756617;10.000801874092806;0.8334529543678041;1.0970820979289302;1.096991181239225;0.7619090079913343;0.11931308989411558;0.7711262069504455
37.131857;1.0909368964484902;0.8333216946230414;0.7638402493372394;0.11599812061434246;0.10630209648926095;1.0938391751991567;10.000810325673969;0.833453169812349;1.097083529112709;1.0969926416718607;0.7619092628356926;0.11931296914817477;0.7711269091021272
37.141857;1.090937064806705;0.8333203539238186;0.763840063647645;0.11599815635377948;0.10630209032916994;1.0938398404892926;10.000818414527455;0.8334533356392122;1.097084980373177;1.096994101157515;0.7619095077677092;0.11931283683339224;0.7711276406075587
37.151857;1.0909373198415355;0.8333190713134883;0.7638399035845241;0.11599819471026651;0.10630209167681902;1.093840508956755;10.000826107420647;0.833453452008359;1.097086452488967;1.0969955663268762;0.7619097384822289;0.11931269290569052;0.7711283993870959
37.161857;1.0909376590373359;0.8333178472643342;0.763839767114569;0.1159982356666416;0.10630210035275484;1.0938411824178245;10.000833382847402;0.8334535197172512;1.0970879467463253;1.0969970425379023;0.7619099502603459;0.1193125374043807;0.7711291832587709
37.171857;1.090938079495172;0.8333166806513751;0.7638396528590595;0.1159982790620512;0.1063021161600344;1.0938418628049025;10.000840229432313;0.8334535402487089;1.0970894647839202;1.0969985330160723;0.7619101386506479;0.11931237034451549;0.7711299900643102
37.181857;1.0909385784750416;0.8333155693010269;0.7638395592073768;0.11599832451972651;0.10630213886996058;1.0938425518608488;10.000846645050107;0.8334535156246756;1.0970910083535073;1.0970000381985674;0.7619102998783682;0.11931219163428115;0.771130817731011
37.191857;1.0909391536718087;0.8333145110521497;0.7638394840188723;0.1159983714154871;0.10630216823174858;1.0938432518843797;10.000852637966569;0.833453447804412;1.0970925785139736;1.0970015552590324;0.7619104309737347;0.1193120011320544;0.7711316639814186
37.201857;1.0909398031162156;0.8333135046632169;0.7638394255475491;0.11599841897400037;0.10630220393032275;1.0938439663060722;10.00085822419723;0.8334533386394798;1.0970941748631426;1.0970030789021845;0.7619105296800556;0.11931179876927375;0.7711325256748663
37.211857;1.0909405252473077;0.8333125501110179;0.7638393831950091;0.11599846643827431;0.10630224555539064;1.093844698891788;10.000863422054689;0.8334531906635988;1.0970957961489987;1.0970046027662443;0.7619105941663709;0.11931158457543858;0.7711333979627679
37.221857;1.0909413192025266;0.8333116482495658;0.7638393571442533;0.11599851312953358;0.10630229268061098;1.0938454523624697;10.000868251507972;0.8334530075757688;1.097097441661335;1.0970061198999876;0.7619106227369202;0.11931135860300478;0.7711342738913548
37.231857;1.0909421846277718;0.8333107999857996;0.7638393474095542;0.11599855836717188;0.10630234499353138;1.0938462277666416;10.000872740368882;0.8334527939819106;1.0970991114935815;1.0970076228115981;0.7619106137871662;0.11931112088639519;0.7711351454772443
37.241857;1.0909431205432767;0.8333100057710963;0.7638393531225368;0.11599860144356555;0.10630240238395203;1.0938470245078953;10.000876932606161;0.8334525548868711;1.0971008062427543;1.0970091040831227;0.7619105661430114;0.11931087154170619;0.771136005586229
37.251857;1.0909441246374025;0.833309265912819;0.7638393725668711;0.11599864169755297;0.10630246498301002;1.0938478406030485;10.00088089334397;0.8334522952364654;1.0971025268587449;1.0970105575549258;0.7619104794169271;0.11931061091604668;0.7711368487932853
37.261857;1.0909451942549229;0.8333085809440747;0.7638394036852181;0.11599867854045705;0.10630253316204523;1.0938486732095747;10.000884702797;0.8334520194747361;1.0971042736909644;1.0970119796815532;0.7619103540101834;0.11931033957266467;0.7711376710054226
37.271857;1.0909463276892972;0.8333079516892764;0.7638394443282888;0.11599871139829009;0.10630260746629723;1.0938495189776214;10.00088843995141;0.833451731140356;1.0971060456826036;1.0970133702352993;0.7619101912388655;0.11931005814450485;0.7711384686345634
37.281857;1.0909475245340152;0.8333073794881287;0.7638394924060279;0.11599873964355965;0.10630268847682613;1.0938503737691292;10.000892172099727;0.8334514329206619;1.0971078410049926;1.0970147318758177;0.7619099936677037;0.11930976723469706;0.7711392379134517
37.291857;1.090948785926133;0.833306866186755;0.7638395463374099;0.11599876257843093;0.10630277665417452;1.09385123249914;10.000895956355222;0.8334511274586116;1.0971096579135113;1.0970160688431592;0.7619097645478505;0.11930946741140212;0.7711399748108653
37.301857;1.0909501145779572;0.8333064132945653;0.7638396052861178;0.1159987794740373;0.106302872267948;1.0938520903938835;10.00089984222697;0.8334508183088898;1.0971114947276546;1.0970173856349343;0.761909506668334;0.11930915934003841;0.7711406754756984
37.311857;1.0909515138951107;0.8333060211557594;0.763839668844275;0.11599878965796807;0.10630297545168693;1.093852944565902;10.000903869591589;0.8334505099997546;1.0971133496379477;1.0970186865189344;0.7619092224009766;0.11930884399607138;0.7711413368228383
37.321857;1.0909529872191641;0.8333056894696637;0.7638397367569727;0.11599879262854758;0.10630308627627379;1.0938537936423995;10.000908065004275;0.8334502070757042;1.0971152212253175;1.097019975598279;0.7619089145217457;0.11930852272529863;0.7711419568119501
37.331857;1.090954537648507;0.8333054185936152;0.7638398090483546;0.11599878810036163;0.10630320478896575;1.093854636552749;10.000912440041024;0.8334499134921842;1.0971171091498675;1.0970212566647664;0.7619085862577437;0.1193081971064244;0.7711425340139358
37.341857;1.0909561674086563;0.8333052099555852;0.7638398864404301;0.11599877595121452;0.1063033310494622;1.0938554726483025;10.000916992720482;0.8334496332946756;1.0971190138073414;1.0970225327257435;0.7619082407658884;0.11930786878670147;0.7711430668014174
37.351857;1.0909578768554289;0.8333050653600913;0.7638399706233543;0.1159987561278579;0.10630346511807076;1.0938563026354116;10.000921709865258;0.8334493711958499;1.0971209352933402;1.0970238058662065;0.7619078807851594;0.11930753938489995;0.771143552978245
37.361857;1.0909596643334916;0.8333049859751973;0.7638400638253915;0.11599872855707505;0.10630360699463497;1.0938571290937644;10.000926572582186;0.8334491320693409;1.0971228729750164;1.097025077564378;0.7619075085926168;0.11930721044837816;0.7711439902567567
37.371857;1.0909615268238233;0.8333049716935281;0.7638401684422313;0.11599869312721722;0.10630375655889643;1.0938579562104682;10.00093156548416;0.8334489207432552;1.097124825481181;1.0970263487621952;0.7619071259815806;0.11930688342170187;0.7711443773101185
37.381857;1.090963460327293;0.8333050212668032;0.7638402873110011;0.11599864975022686;0.10630391350476456;1.0938587886109417;10.000936679938532;0.8334487424617822;1.0971267900450226;1.0970276199640443;0.7619067340957502;0.11930655961775358;0.7711447145249776
37.391857;1.0909654599879801;0.8333051328042755;0.7638404235961171;0.11599859841269167;0.10630407731690193;1.0938596299022767;10.000941909075213;0.8334486026505511;1.0971287618623327;1.0970288916435085;0.761906333656107;0.11930624025013756;0.7711450038002622
37.401857;1.0909675202484999;0.8333053038058168;0.7638405802866096;0.11599853914981033;0.10630424734269342;1.093860482193476;10.000947245054485;0.8334485058979245;1.0971307348462704;1.0970301640017377;0.7619059256168297;0.1193059265290058;0.7711452478291879
37.411857;1.0909696351595999;0.8333055308560338;0.7638407601968409;0.11599847201096246;0.10630442289119027;1.0938613465967977;10.000952682814995;0.833448455437383;1.0971327030531965;1.0970314361836582;0.7619055112918667;0.1193056196976923;0.7711454498458366
37.421857;1.0909717990334902;0.8333058097496072;0.7638409661214289;0.1159983970991985;0.10630460332746512;1.093862223603397;10.000958224097444;0.8334484536866276;1.0971346613747248;1.0970327065257395;0.7619050920020295;0.11930532094751783;0.7711456139081928
37.431857;1.090974006618631;0.8333061359791595;0.7638412007583075;0.11599831462260106;0.10630478817031933;1.093863113310934;10.000963875685008;0.8334485028027243;1.097136605832264;1.0970339737002042;0.7619046693813858;0.11930503131102288;0.7711457447687927
37.441857;1.0909762523882065;0.8333065052665213;0.7638414664614069;0.11599822487166568;0.10630497712968102;1.093864015900797;10.000969644716264;0.8334486044431086;1.0971385342629334;1.0970352369719312;0.7619042462055592;0.11930475164409854;0.7711458471441248
37.451857;1.0909785302297956;0.833306913781721;0.7638417645933991;0.11599812811606433;0.10630517007462414;1.0938649319470626;10.000975536128474;0.8334487594198258;1.0971404468129589;1.097036495661453;0.7619038263791846;0.11930448266925929;0.7711459253431353
37.461857;1.090980834192004;0.8333073574201126;0.7638420948595148;0.11599802449962629;0.10630536698593558;1.0938658625952433;10.000981548473728;0.8334489676944881;1.0971423454760272;1.0970377489023637;0.7619034139215859;0.1193042249935372;0.7711459836578386
37.471857;1.0909831590311543;0.8333078309218486;0.7638424555113679;0.11599791405872442;0.10630556794301363;1.093866809594846;10.00098766785678;0.8334492287568163;1.0971442332786923;1.0970389953366853;0.761903012178988;0.11930397911469963;0.7711460270532194
37.481857;1.0909854995242887;0.8333083280686931;0.7638428442946453;0.1159977968245666;0.10630577315853143;1.0938677745832768;10.000993869629358;0.8334495426154731;1.097146113626467;1.0970402326758262;0.7619026239253822;0.11930374544162434;0.7711460617128721
37.491857;1.090987849796778;0.8333088424868239;0.7638432590624303;0.11599767288037245;0.10630598298284837;1.0938687584479174;10.001000126508599;0.8334499106212401;1.0971479896316967;1.0970414577323175;0.7619022519619639;0.11930352427526765;0.7711460951302102
37.501857;1.090990203841601;0.8333093682477418;0.7638436975873735;0.11599754237874409;0.10630619785290571;1.0938697616412056;10.001006411937214;0.8334503350495321;1.097149863811746;1.0970426669401134;0.7619018995821626;0.1193033157568778;0.771146135711164
37.511857;1.0909925560248024;0.8333098998943187;0.7638441571389842;0.11599740551955598;0.10630641825843877;1.0938707845837616;10.001012699682406;0.8334508178309766;1.0971517384608307;1.0970438573126997;0.7619015706887022;0.11930311987912681;0.7711461921385934
37.521857;1.0909949006861281;0.8333104316821197;0.763844634309144;0.1159972624708837;0.10630664472789221;1.093871827828063;10.001018966166786;0.8334513599070502;1.0971536161039586;1.097045027463028;0.7619012698377428;0.11930293655191562;0.7711462725303962
37.531857;1.0909972316621;0.8333109571069077;0.7638451252824147;0.11599711328841669;0.1063068777574174;1.0938728922397016;10.001025193023425;0.8334519618288984;1.0971554994442614;1.0970461777196265;0.7619010022505902;0.11930276561766796;0.771146383428901
37.541857;1.0909995422468135;0.8333114698054159;0.7638456266299414;0.11599695786865441;0.10630711768857386;1.0938739788538503;10.00103136503122;0.8334526243985846;1.0971573911038754;1.097047309030899;0.7619007735368889;0.11930260684822891;0.7711465292818853
37.551857;1.091001825360621;0.8333119646162078;0.763846135962614;0.11599679597723807;0.10630736465063202;1.0938750884190653;10.001037464996546;0.8334533484765432;1.0971592939210135;1.0970484215635803;0.761900589184318;0.11930245999117829;0.7711467129873871
37.561857;1.0910040739025972;0.8333124373937969;0.7638466519560881;0.11599662735192516;0.10630761856495437;1.0938762210279045;10.001043471580871;0.8334541348689166;1.0971612116406988;1.0970495140598344;0.7619004540532325;0.11930232477824773;0.7711469367305296
37.571857;1.0910062810413135;0.8333128843218285;0.7638471741536256;0.11599645178857458;0.10630787911744931;1.0938773762000245;10.001049364501794;0.8334549848320966;1.0971631486772315;1.097050584068603;0.7619003720688214;0.11930220085649379;0.771147202288055
37.581857;1.0910084401804727;0.8333133017651799;0.7638477026087591;0.1159962691862088;0.10630814578113393;1.0938785531844921;10.001055133375857;0.8334559004258478;1.097165108780267;1.097051628756067;0.7619003464023566;0.1193020877787763;0.7711475113429098
37.591857;1.0910105453122207;0.8333136863545644;0.7638482373081759;0.11599607956827063;0.10630841793210868;1.0938797503901023;10.001060779998413;0.8334568840271769;1.0971670942157712;1.0970526460858423;0.7619003800971433;0.1193019851101873;0.7711478656515447
37.601857;1.0910125917978397;0.8333140347242877;0.7638487778834574;0.11599588304707752;0.10630869490812213;1.093880964338089;10.001066311852934;0.8334579371305474;1.0971691056496007;1.0970536356254654;0.7619004764021508;0.11930189250444867;0.771148266180135
37.611857;1.0910145761554286;0.8333143432431888;0.7638493236324561;0.1159956797645053;0.10630897600326433;1.0938821899365059;10.001071732871702;0.83345905936514;1.097171141573116;1.0970545983341338;0.761900638435759;0.11930180967883806;0.7711487121181421
37.621857;1.0910164948923342;0.8333146082261735;0.7638498732228483;0.11599546989233626;0.10630926048284367;1.0938834218380449;10.001077035924078;0.8334602482486705;1.0971731978704915;1.0970555357610505;0.7619008687031666;0.11930173638332721;0.771149201034762
37.631857;1.0910183441612835;0.833314826373328;0.7638504242871843;0.11599525368619946;0.1063095475887944;1.0938846552894472;10.001082202452762;0.8334614993946368;1.097175268509427;1.097056449278431;0.7619011689515873;0.11930167240085063;0.7711497296711817
37.641857;1.091020120514495;0.8333149952031293;0.7638509735851686;0.11599503153922394;0.10630983654609;1.0938858862010932;10.001087209951764;0.8334628072442539;1.0971773465117842;1.0970573395056717;0.7619015404347474;0.11930161756832812;0.7711502944581836
37.651857;1.0910218217737568;0.8333151131979939;0.7638515173095463;0.11599480396894335;0.10631012661021359;1.0938871113171662;10.001092037929112;0.8334641664312169;1.0971794244001778;1.0970582061245666;0.7619019844468334;0.11930157181879511;0.7711508916913163
37.661857;1.0910234475928782;0.8333151794463121;0.7638520511530291;0.1159945715471591;0.10631041711518473;1.0938883288592602;10.001096669072266;0.8334655731725127;1.0971814946539193;1.0970590477970301;0.7619025026660519;0.11930153514066365;0.7711515175571877
37.671857;1.0910249991399188;0.8333151935249844;0.763852570755577;0.11599433490919124;0.10631070747879677;1.0938895386592278;10.001101090186067;0.8334670256615112;1.0971835505620362;1.097059861616865;0.7619030968038192;0.11930150743187143;0.7711521681540879
37.681857;1.0910264779296126;0.8333151559875739;0.7638530721938115;0.1159940948316361;0.10631099720408664;1.0938907410550613;10.001105291173484;0.8334685231566298;1.0971855871154896;1.0970606427668859;0.761903767764331;0.11930148841841548;0.7711528397106046
37.691857;1.091027885028812;0.8333150686931491;0.763853551552891;0.11599385224495168;0.1063112859143196;1.093891935474691;10.001109264335916;0.8334700652505678;1.097187601849676;1.0970613849062572;0.7619045148819787;0.1193014776684045;0.7711535288342389
37.701857;1.0910292209977928;0.833314934387596;0.7638540044393113;0.11599360816521798;0.10631157337899481;1.0938931199228528;10.001113010679195;0.833471652437355;1.0971895950918518;1.0970620806320244;0.7619053354890987;0.11930147459135872;0.7711542325008118
37.711857;1.0910304861319136;0.8333147558164857;0.7638544262535567;0.11599336356964028;0.10631185945722334;1.0938942916447179;10.001116543726267;0.8334732864076844;1.0971915685418119;1.097062721755705;0.761906224996433;0.11930147846244658;0.771154948006556
37.721857;1.0910316806884033;0.8333145351791151;0.7638548123485727;0.11599311927990201;0.10631214392636396;1.0938954483435555;10.001119882461053;0.8334749689112722;1.0971935232359085;1.0970632996666112;0.7619071773562951;0.11930148852111801;0.7711556731215922
37.731857;1.0910328048673414;0.8333142741274622;0.763855157930109;0.11599287594208592;0.10631242630662703;1.0938965886125294;10.001123045818101;0.8334767005524227;1.0971954588062691;1.0970638062000453;0.7619081853791408;0.1193015040307561;0.7711564063710188
37.741857;1.0910338589373907;0.833313973650023;0.7638554583926395;0.11599263407844425;0.10631270585369429;1.0938977111588728;10.00112605762246;0.8334784805107924;1.097197373598563;1.0970642347137398;0.7619092408410711;0.11930152426625805;0.771157146917203
37.751857;1.0910348436085113;0.8333136335999566;0.7638557098646833;0.11599239415500842;0.106312981711544;1.0938988137358157;10.001128952505209;0.8334803069613489;1.0971992648239302;1.097064580339484;0.7619103351429479;0.11930154852284362;0.771157893714913
37.761857;1.0910357603419096;0.8333132525042107;0.7638559094124716;0.11599215662467605;0.10631325302855311;1.0938998922293819;10.001131773603326;0.8334821777497147;1.097201129392446;1.0970648395193903;0.7619114607404843;0.11930157615876363;0.7711586451775773
37.771857;1.0910366118249504;0.8333128280698595;0.7638560549056096;0.11599192192812399;0.1063135189246279;1.0939009405492532;10.001134565057743;0.8334840904286683;1.0972029652639221;1.097065009383471;0.761912612158494;0.11930160659894105;0.7711594000172017
37.781857;1.091037402442966;0.8333123577667052;0.7638561446496149;0.11599169053083792;0.10631377843820292;1.0939019520179742;10.00113736438458;0.8334860414650895;1.0972047719015354;1.097065087299461;0.761913786008737;0.11930163928498641;0.7711601577816488
37.791857;1.091038138175264;0.8333118388470745;0.7638561770216343;0.11599146300551429;0.10631403058824629;1.0939029209399211;10.001140197012866;0.8334880256874453;1.0972065494572496;1.0970650714890946;0.7619149806238409;0.11930167367721217;0.7711609187102638
37.801857;1.0910388259746897;0.8333112684642091;0.763856150594704;0.1159912400581745;0.10631427446375812;1.0939038431242267;10.001143077320151;0.8334900367280033;1.0972082977713595;1.0970649624162045;0.7619161953657101;0.11930170932556083;0.7711616838252771
37.811857;1.091039472957335;0.8333106445840875;0.7638560646998853;0.115991022511449;0.10631450922781241;1.093904715870281;10.001146015215069;0.8334920683027082;1.0972100162220626;1.0970647632248642;0.7619174296904301;0.1193017458812155;0.77116245481505
37.821857;1.0910400853753799;0.8333099667836705;0.7638559198503009;0.11599081130040986;0.10631473411814199;1.093905537767728;10.001149018538491;0.8334941153170394;1.097211704166518;1.0970644789128432;0.7619186828627076;0.1193017830703989;0.7711632333252635
37.831857;1.091040667890915;0.833309236112433;0.7638557176095824;0.11599060740564526;0.10631494853894137;1.0939063086596639;10.0011520880933;0.8334961738128907;1.0972133608958377;1.0970641154416556;0.7619199543439275;0.11930182075175955;0.7711640206245783
37.841857;1.09104122390853;0.8333084546307912;0.76385545998903;0.11599041170705472;0.10631515215012317;1.0939070298497227;10.001155213731879;0.83349824037747;1.097214985041948;1.097063679481358;0.7619212437609898;0.11930185898090234;0.7711648177902167
37.851857;1.0910417561695198;0.8333076250568214;0.7638551489075032;0.11599022491184421;0.10631534480302819;1.0939077035226001;10.001158378648183;0.8335003119091008;1.0972165745659446;1.0970631783873181;0.7619225503836329;0.119301897920182;0.7711656255808187
37.861857;1.0910422668141058;0.8333067504131224;0.7638547861341067;0.11599004758878377;0.10631552639874656;1.093908331639627;10.00116156685698;0.8335023855086121;1.0972181275067026;1.0970626196825575;0.7619238729415337;0.11930193762766535;0.7711664441815388
37.871857;1.0910427573776862;0.8333058337163195;0.7638543734032219;0.11598988013501778;0.10631569685742027;1.093908915720123;10.001164765526003;0.8335044585668986;1.0972196425386973;1.0970620103205955;0.7619252097412684;0.11930197793723823;0.771167273402893
37.881857;1.091043229045936;0.8333048773635389;0.7638539122836631;0.11598972264074742;0.10631585615497512;1.0939094570575632;10.00116796504649;0.8335065292112505;1.0972211190552974;1.097061356733906;0.7619265588482304;0.11930201854107969;0.7711681131802108
37.891857;1.0910436830160855;0.8333038822753867;0.7638534040777337;0.11598957486336166;0.10631600435625102;1.0939099566587651;10.001171160626589;0.8335085964555695;1.0972225569624603;1.0970606654594837;0.7619279187070696;0.1193020591426029;0.771168964084584
37.901857;1.0910441204949604;0.8333028478990154;0.7638528498288853;0.11598943640954426;0.10631614169689216;1.09391041548034;10.001174352628764;0.8335106599602027;1.0972239565543505;1.0970599433354473;0.7619292891778823;0.11930209955115571;0.7711698273437672
37.911857;1.0910445425134667;0.8333017730261785;0.7638522504269117;0.11598930692208372;0.10631626861151239;1.0939108346106639;10.001177545604637;0.8335127198391922;1.0972253188151513;1.0970591972360015;0.7619306723043865;0.11930213974021638;0.7711707039083847
37.921857;1.0910449500198207;0.8333006564062119;0.7638516070385161;0.11598918608788522;0.10631638558919226;1.0939112152131174;10.001180745381072;0.8335147762937464;1.0972266453996025;1.097058433606853;0.7619320720811523;0.119302179873409;0.7711715933068926
37.931857;1.0910453436845429;0.8332994974838189;0.7638509213517203;0.1159890735517556;0.10631649302810238;1.093911558804447;10.00118395382451;0.8335168290724477;1.0972279379203518;1.0970576582756866;0.7619334930738426;0.11930222028380122;0.7711724935098944
37.941857;1.0910457235736248;0.8332982971376163;0.763850195376993;0.1159889688643585;0.1063165912852105;1.0939118670110097;10.001187168230318;0.8335188776004944;1.097229197489938;1.097056877244903;0.7619349388884964;0.11930226142416894;0.7711734016866892
37.951857;1.0910460896704142;0.8332970571790708;0.7638494313951794;0.1159888714420616;0.10631668079656723;1.0939121404469256;10.001190385594713;0.833520921884143;1.0972304248306515;1.0970560971315115;0.7619364116142999;0.11930230377641288;0.771174314864604
37.961857;1.091046442744109;0.833295779184509;0.7638486321984405;0.11598878055204159;0.1063167620581451;1.0939123779875073;10.001193606572091;0.8335229626884108;1.0972316203894616;1.0970553238496366;0.761937912334206;0.11930234776885582;0.7711752302844118
37.971857;1.0910467844354916;0.8332944640548618;0.7638478014606909;0.11598869541076402;0.10631683551006922;1.0939125771251008;10.001196841286973;0.8335250004330976;1.097232784348246;1.0970545616048117;0.7619394422415109;0.11930239376980376;0.771176145612231
37.981857;1.0910471169859242;0.8332931122432043;0.7638469440127694;0.11598861530038325;0.10631690151842703;1.0939127353066134;10.001200112208707;0.8335270345472517;1.097233917182994;1.0970538138594028;0.7619410034712224;0.11930244207097804;0.7711770590396343
37.991857;1.0910474432789141;0.8332917242818734;0.763846065614879;0.1159885395674309;0.10631696047473657;1.0939128513443188;10.001203443833878;0.8335290641686532;1.097235020741475;1.097053084380152;0.761942598851944;0.11930249282274956;0.7711779694973743
38.001857;1.0910477663761609;0.8332903014982178;0.7638451723216249;0.11598846761170822;0.10631701282143775;1.0939129256338849;10.001206843833245;0.8335310889447614;1.0972360987987693;1.097052377294091;0.7619442308390494;0.11930254601288667;0.7711788766874718
38.011857;1.0910480885517897;0.8332888464025408;0.7638442699526604;0.11598839894804751;0.10631705895295693;1.093912959476567;10.00121029430819;0.8335331090114754;1.0972371570113955;1.097051697344332;0.7619459003569687;0.11930260146003699;0.771179780625121
38.021857;1.0910484108936402;0.8332873625608904;0.7638433638707384;0.11598833326544981;0.10631709913269233;1.0939129543585047;10.001213762427886;0.8335351243010044;1.097238202260885;1.0970510500452593;0.7619476063816754;0.11930265880618202;0.7711806811440478
38.031857;1.0910487331754535;0.8332858541569143;0.7638424589571452;0.11598827048368557;0.10631713347416874;1.0939129113709518;10.001217213403876;0.8335371336005872;1.0972392411800642;1.0970504408116626;0.761949346571989;0.11930271758941953;0.7711815779169481
38.041857;1.0910490538688198;0.8332843253668322;0.7638415597727672;0.11598821079092095;0.1063171619877028;1.0939128313077033;10.001220610624703;0.8335391342982628;1.0972402789721287;1.0970498742078032;0.7619511177389593;0.1193027773448504;0.7711824709739084
38.051857;1.0910493711342357;0.8332827803269343;0.7638406708015231;0.11598815457577058;0.10631718471826601;1.0939127156376356;10.001223914968849;0.8335411231707818;1.0972413190400274;1.0970493541762805;0.7619529156725247;0.11930283762988893;0.7711833607622122
38.061857;1.0910496839788546;0.8332812239329755;0.7638397964203418;0.11598810228683107;0.10631720186396298;1.0939125671999022;10.001227089977268;0.8335430970716575;1.0972423633618107;1.0970488845898008;0.761954735319365;0.11930289797803398;0.771184247320877
38.071857;1.091049991892188;0.8332796621078924;0.7638389404415669;0.11598805430825718;0.10631721375006467;1.0939123896783718;10.00123010012464;0.8335450528240681;1.0972434136559144;1.0970484696811902;0.7619565709519224;0.11930295786433172;0.7711851296333511
38.081857;1.0910502936313187;0.8332781007957031;0.7638381056663756;0.11598801087803588;0.10631722074733299;1.0939121865326258;10.001232906396996;0.8335469867412879;1.0972444718343506;1.0970481139374635;0.7619584160337299;0.11930301672536626;0.7711860058026876
38.091857;1.091050586826097;0.8332765447946541;0.7638372940147122;0.11598797205833296;0.10631722326126304;1.0939119604662129;10.001235471044179;0.833548894329376;1.0972455388887383;1.0970478213887724;0.7619602637419102;0.11930307394696689;0.771186873621367
38.101857;1.0910508684943414;0.833274997658338;0.7638365070904529;0.1159879377534457;0.10631722177597636;1.0939117138343222;10.00123775802624;0.8335507703216646;1.097246614008219;1.097047595240015;0.7619621080073643;0.11930312876297622;0.7711877310325839
38.111857;1.0910511361202433;0.8332734621658121;0.7638357467934047;0.11598790775240897;0.10631721690786632;1.0939114494982851;10.001239723090352;0.8335526088932326;1.097247695294371;1.0970474380316049;0.7619639445159311;0.11930318015678158;0.7711885759865801
38.121857;1.0910513887876194;0.8332719402876737;0.763835015702401;0.1159878817953334;0.10631720941799111;1.093911171028061;10.001241310764332;0.8335544041192872;1.0972487807905482;1.0970473515632462;0.7619657711371332;0.11930322689793384;0.7711894059174672
38.131857;1.0910516272928001;0.8332704328791273;0.7638343168664044;0.115987859638229;0.1063172001314793;1.0939108824604054;10.001242462048214;0.8335561503305106;1.0972498685614551;1.097047336452927;0.7619675869907073;0.11930326771677867;0.7711902179544182
38.141857;1.0910518531979798;0.8332689397527595;0.7638336529914744;0.11598784106501403;0.10631718984108643;1.0939105884401876;10.001243124348349;0.8335578418954376;1.0972509567015967;1.0970473918758816;0.7619693908961253;0.11930330147687684;0.77119100958578
38.151857;1.091052067776902;0.8332674600550826;0.7638330256405099;0.1159878259076261;0.10631717927309348;1.0939102945185186;10.001243257542345;0.8335594729949609;1.0972520437068694;1.097047515855712;0.7619711807236883;0.11930332728560646;0.7711917787736545
38.161857;1.0910522712934123;0.8332659924933019;0.7638324352619307;0.11598781415669397;0.10631716906958116;1.093910007689149;10.001242832393338;0.8335610379008217;1.0972531281443632;1.0970477055535268;0.7619729532566547;0.11930334455345179;0.7711925240662347
38.171857;1.0910524625976061;0.8332645356899454;0.7638318818551015;0.1159878060213257;0.10631715979214577;1.0939097372506263;10.00124183154057;0.8335625314357719;1.0972542076093852;1.0970479570204204;0.76197470344203;0.11930335295998255;0.7711932448369214
38.181857;1.091052639438283;0.8332630892542608;0.7638313652299898;0.11598780179328941;0.10631715198326981;1.093909495403555;10.001240261237522;0.8335639492732377;1.0972552781754215;1.0970482651482256;0.7619764238959454;0.1193033523657675;0.7711939410516085
38.191857;1.0910527996969694;0.8332616544880707;0.7638308847610382;0.11598780168170604;0.10631714619386193;1.0939092969777013;10.001238157327025;0.8335652877664911;1.0972563346849964;1.0970486246602662;0.761978105706492;0.11930334272155341;0.7711946131632491
38.201857;1.0910529422752948;0.8332602335652558;0.7638304394932225;0.11598780577466557;0.10631714291621833;1.093909157732408;10.001235571783948;0.8335665431859015;1.09725737115821;1.0970490316330153;0.7619797400041779;0.11930332394148688;0.7711952625840494
38.211857;1.0910530666710507;0.833258828492931;0.763830028946392;0.11598781403699683;0.10631714251278238;1.0939090921331924;10.001232554652777;0.8335677112187749;1.0972583807528289;1.09704948418162;0.7619813194354552;0.11930329582261788;0.7711958921452711
38.221857;1.0910531722661023;0.8332574411894862;0.7638296538592537;0.11598782630910545;0.10631714518839544;1.0939091121071207;10.001229148108317;0.8335687875297946;1.097259355695656;1.0970499819335624;0.7619828384747162;0.11930325810523447;0.7711965058546896
38.231857;1.091053258394597;0.8332560735738112;0.7638293158812931;0.11598784239983917;0.1063171509914196;1.0939092265728527;10.001225385905549;0.8335697686494199;1.0972602876360056;1.0970505250738483;0.7619842922354204;0.11930321059519061;0.7711971077779818
38.241857;1.0910533247593195;0.8332547266261282;0.7638290164177837;0.11598786222945358;0.10631715986689835;1.0939094414220287;10.001221290298313;0.8335706525345381;1.097261167894719;1.0970511134485512;0.7619856751849133;0.11930315327935763;0.7711977010354553
38.251857;1.091053371162849;0.8332533999565195;0.7638287558234432;0.1159878858484029;0.10631717171393168;1.0939097601924912;10.00121687513727;0.833571439198225;1.0972619875026772;1.0970517460026328;0.7619869811207883;0.11930308638939485;0.7711982880025396
38.261857;1.091053396675935;0.8332520930144801;0.7638285334099435;0.11598791332206762;0.10631718636930235;1.0939101852146098;10.001212156897946;0.8335721310636921;1.0972627375473727;1.0970524212345925;0.7619882041883025;0.11930301034641859;0.7711988711816777
38.271857;1.091053399286676;0.83325080610457;0.7638283476761414;0.11598794461546118;0.10631720357655008;1.0939107187377084;10.001207159911536;0.8335727322583654;1.097263409630831;1.0970531384963667;0.7619893396680635;0.11930292566351562;0.7711994536148806
38.281857;1.0910533762390282;0.8332495399625958;0.7638281964868321;0.11598797955735693;0.10631722303479521;1.0939113634508015;10.001201913545612;0.8335732473679809;1.0972639959449677;1.0970538981895344;0.7619903837260321;0.11930283290632011;0.7712000385113522
38.291857;1.0910533247303877;0.8332482949499664;0.7638280772614197;0.1159880179148157;0.10631724447677574;1.0939121225479163;10.001196451017734;0.8335736808368389;1.0972644890065277;1.0970547002978717;0.7619913328160588;0.11930273266003837;0.7712006285537594
38.301857;1.0910532430508733;0.8332470706678498;0.7638279869612965;0.11598805949596654;0.10631726767365256;1.093912999684938;10.001190810466491;0.8335740368786827;1.0972648814979016;1.0970555435447162;0.761992183716922;0.11930262548449978;0.7712012255712789
38.311857;1.091053131440579;0.8332458660735671;0.7638279222719372;0.11598810414878542;0.10631729238911178;1.0939139984089519;10.001185033647516;0.8335743192084296;1.097265166767612;1.097056426175184;0.7619929337077501;0.11930251190967335;0.7712018305891638
38.321857;1.0910529913633675;0.8332446799999863;0.7638278804316101;0.1159881516794512;0.1063173183617607;1.0939151215606489;10.001179160292603;0.8335745312244605;1.0972653401501413;1.0970573470130498;0.7619935801191922;0.11930239245748453;0.7712024440754557
38.331857;1.0910528239653952;0.833243511725997;0.7638278600793652;0.11598820179804623;0.10631734534876917;1.0939163714303846;10.001173220636835;0.8335746770453886;1.0972653998708708;1.0970583060719934;0.7619941195904867;0.11930226764561971;0.7712030664577006
38.341857;1.0910526294812743;0.8332423612355623;0.7638278614089052;0.11598825412821541;0.10631737319353961;1.0939177498651367;10.001167234321361;0.8335747623701261;1.0972653461437505;1.097059304772379;0.7619945475644077;0.11930213797691201;0.7712036983208529
38.351857;1.0910524076740562;0.8332412290669916;0.7638278854745502;0.11598830822437167;0.10631740182661557;1.0939192579819934;10.001161216146665;0.8335747941038555;1.097265179425182;1.0970603451541527;0.7619948585679086;0.11930200398553631;0.7712043399401886
38.361857;1.0910521582222692;0.8332401159277452;0.7638279332315778;0.11598836356559412;0.10631743122638045;1.0939208966559453;10.001155177154596;0.8335747790595912;1.0972648993323568;1.0970614283315718;0.761995047079258;0.1193018663214925;0.7712049910332597
38.371857;1.0910518803174052;0.8332390221548389;0.7638280053272044;0.11598841958904152;0.10631746142396009;1.0939226678842984;10.001149119439708;0.8335747230757237;1.0972645043245022;1.0970625538462786;0.7619951077832157;0.1193017256929;0.7712056510992977
38.381857;1.0910515717348932;0.8332379471943354;0.7638281024105424;0.1159884757708434;0.10631749248256067;1.0939245753942666;10.00114303490205;0.8335746309661778;1.0972639922496734;1.0970637200312237;0.7619950354097003;0.11930158266522473;0.7712063195712421
38.391857;1.091051228123277;0.8332368895587559;0.763828225098849;0.11598853168761838;0.10631752440133713;1.0939266235987373;10.001136908616767;0.8335745066527644;1.0972633612877019;1.097064924285853;0.7619948253316663;0.11930143754802972;0.7712069954871178
38.401857;1.091050843376839;0.8332358475431081;0.7638283739187608;0.11598858702446273;0.10631755704913344;1.0939288157445088;10.001130719736308;0.8335743532622758;1.0972626102577108;1.097066163200943;0.761994474572418;0.11930129046329346;0.7712076772127398
38.411857;1.0910504113872206;0.8332348202430748;0.763828549404819;0.11598864152505757;0.1063175901961735;1.0939311527403381;10.001124438504723;0.8335741733035358;1.0972617384584693;1.0970674327879055;0.7619939819802488;0.11930114151329795;0.771208362551592
38.421857;1.0910499277864847;0.8332338079168488;0.7638287516318185;0.11598869495043458;0.10631762360081028;1.0939336333049614;10.001118024951293;0.8335739687663501;1.0972607452967045;1.0970687289724914;0.7619933474142313;0.11930099090350983;0.7712090490216248
38.431857;1.0910493901899292;0.8332328116291408;0.76382897949888;0.11598874711462379;0.10631765710944086;1.0939362545482358;10.001111435319267;0.833573740965922;1.0972596298861084;1.09707004807141;0.7619925709142307;0.11930083891505631;0.7712097339636085
38.441857;1.0910487973826493;0.8332318331365721;0.7638292309749066;0.11598879790849413;0.10631769073519402;1.093939012302372;10.001104630493248;0.8335734904378063;1.0972583913003109;1.0970713863843433;0.7619916525276959;0.11930068580210212;0.7712104143763122
38.451857;1.0910481486735673;0.8332308753414285;0.7638295039473366;0.11598884723719818;0.10631772465704001;1.0939419016510488;10.001097576248895;0.8335732173378559;1.0972570289021795;1.0970727395450874;0.7619905924711654;0.11930053173223583;0.7712110868366355
38.461857;1.091047443723603;0.8332299424658992;0.7638297964113003;0.11598889496451617;0.10631775915058879;1.0939449176072031;10.00109024034395;0.8335729216797669;1.0972555419762733;1.097074103004045;0.7619893910202495;0.11930037678339551;0.7712117480892993
38.471857;1.0910466823815057;0.8332290392741681;0.763830106163069;0.11598894091640789;0.10631779451905321;1.0939480552019596;10.00108259117642;0.8335726027259217;1.0972539294444614;1.097075472708479;0.7619880482193188;0.11930022100026914;0.77121239604869
38.481857;1.0910458644353669;0.8332281702633899;0.7638304307082323;0.11598898489031186;0.10631783105046594;1.0939513093635478;10.001074591099151;0.8335722584853953;1.0972521900475913;1.0970768447967358;0.7619865639834033;0.11930006447813786;0.7712130301806671
38.491857;1.0910449898110486;0.8332273399567134;0.7638307673820025;0.11598902666735302;0.10631786900976524;1.0939546758843524;10.001066187512617;0.8335718861486429;1.0972503225494457;1.0970782156290302;0.761984938788194;0.11929990735889572;0.7712136508869918
38.501857;1.0910440594094732;0.8332265534736641;0.7638311133876332;0.11598906606067184;0.10631790863745418;1.0939581526618787;10.00105731313701;0.8335714830706464;1.0972483263009682;1.0970795826437811;0.7619831743802139;0.11929974976438878;0.7712142585798208
38.511857;1.091043075890353;0.833225816416427;0.7638314655146566;0.11598910301498598;0.10631795009917838;1.0939617388724387;10.001047897495033;0.8335710474350027;1.0972462021318787;1.0970809442826968;0.761981273823983;0.11929959181464245;0.7712148532427416
38.521857;1.0910420433490964;0.8332251344904383;0.7638318199991223;0.1159891377016227;0.10631799342386784;1.0939654327022754;10.001037882384459;0.8335705780281093;1.0972439524793638;1.097082299130066;0.7619792413278987;0.11929943371308903;0.7712154345658117
38.531857;1.0910409663266352;0.8332245131855484;0.7638321731479873;0.11598917050901003;0.10631803847902004;1.093969230341218;10.001027233784978;0.833570073737253;1.0972415810842537;1.0970836456196222;0.7619770824251723;0.11929927576193067;0.7712160021993234
38.541857;1.0910398495832672;0.8332239576368486;0.7638325221116881;0.11598920200145045;0.10631808494448779;1.0939731267979114;10.00101594660046;0.8335695335356853;1.09723909320021;1.0970849816533677;0.761974803949454;0.11929911824942493;0.7712165556740113
38.551857;1.091038698417776;0.8332234728078041;0.763832864921714;0.11598923290644293;0.10631813230580399;1.093977116843252;10.001004038933642;0.8335689566737339;1.0972364953895801;1.0970863040143732;0.7619724134771252;0.11929896129910168;0.7712170940899805
38.561857;1.0910375185586871;0.833223063833261;0.7638331997331382;0.11598926400341261;0.10631817996336475;1.0939811948794143;10.000991539938562;0.8335683426084997;1.0972337942994566;1.0970876091025252;0.7619699186106539;0.1192988048385849;0.7712176162040377
38.571857;1.0910363152770413;0.8332227360589738;0.7638335239498864;0.11598929595827115;0.10631822740298262;1.0939853543936697;10.000978480949836;0.8335676907625921;1.0972309957228459;1.0970888945833819;0.7619673262224652;0.1192986487021035;0.7712181208790875
38.581857;1.0910350924940173;0.8332224942886826;0.7638338341599362;0.11598932929253242;0.1063182742303992;1.0939895876092285;10.000964889639953;0.8335670005387015;1.0972281048785162;1.0970901597846556;0.7619646416962252;0.11929849272488752;0.7712186071760257
38.591857;1.0910338535627668;0.8332223420529983;0.7638341267609623;0.11598936448083745;0.10631832005638482;1.0939938855690605;10.000950787160683;0.833566271756388;1.0972251272367033;1.0970914048755414;0.7619618686951466;0.11929833678534799;0.7712190741332412
38.601857;1.091032603213213;0.8332222820988001;0.7638343985464436;0.11598940200213233;0.1063183644302719;1.0939982392943273;10.000936192973116;0.8335655053112353;1.0972220691239576;1.097092630550504;0.7619590099902553;0.11929818087722954;0.7712195206674156
38.611857;1.0910313484292709;0.833222317280986;0.7638346470079624;0.11598944226512574;0.1063184068874582;1.094002640963053;10.000921133363903;0.8335647035241401;1.0972189379432697;1.0970938384217654;0.7619560687535635;0.11929802517824853;0.7712199456067658
38.621857;1.0910300978200267;0.833222450524994;0.763834870388733;0.11598948552945305;0.10631844700765303;1.094007083523352;10.000905647510997;0.8335638695969625;1.097215741942027;1.0970950312288081;0.7619530492594117;0.11929786995328856;0.7712203480379383
38.631857;1.0910288605370235;0.8332226841769133;0.763835067716222;0.11598953189525786;0.10631848445875654;1.0940115596809337;10.000889786713106;0.8335630066853434;1.09721249013746;1.097096212538404;0.7619499569438535;0.1192977153239356;0.7712207280022636
38.641857;1.0910276453502246;0.8332230196973498;0.7638352388532731;0.11598958130938773;0.10631851906700268;1.0940160618313877;10.000873603606573;0.8335621174506164;1.0972091924994298;1.0970973863523048;0.7619467980970366;0.1192975611764631;0.7712210869271966
38.651857;1.091026459988757;0.8332234578816734;0.7638353845109743;0.11598963358994933;0.10631855085383571;1.094020582730864;10.00085714124793;0.8335612039358675;1.0972058591330227;1.0970985568011222;0.7619435791543436;0.11929740726758876;0.7712214272253592
38.661857;1.091025310963585;0.833223999015596;0.7638355064506397;0.1159896884570904;0.10631857993123062;1.0940251159940106;10.000840434135844;0.8335602677080135;1.0972024988875555;1.0970997275079433;0.761940306022064;0.11929725333690812;0.7712217514709784
38.671857;1.091024203529451;0.8332246425788032;0.7638356077473443;0.11598974555723911;0.10631860633186598;1.09402965620346;10.00082351432753;0.8335593104615057;1.0971991191435533;1.0971009010140116;0.7619369840776579;0.11929709917946957;0.7712220623098507
38.681857;1.0910231413817368;0.8332253871249364;0.7638356928226546;0.11598980454143726;0.10631862999012047;1.0940341987236153;10.000806412153473;0.8335583345106087;1.09719572645763;1.0971020786474337;0.7619336186495432;0.11929694477126686;0.7712223631807467
38.691857;1.0910221264642153;0.8332262307786197;0.7638357672963393;0.11598986514189152;0.10631865084744957;1.094038739396173;10.000789155777953;0.8335573428392937;1.0971923268782917;1.097103260099281;0.7619302151963235;0.1192967903775619;0.7712226585721396
38.701857;1.0910211589396996;0.8332271715449183;0.7638358376605888;0.11598992713164631;0.10631866886187574;1.0940432744644148;10.000771774098743;0.8335563393304763;1.097188925825598;1.0971044430740955;0.7619267788196596;0.11929663643655712;0.7712229531449409
38.711857;1.091020237522057;0.8332282069267012;0.7638359109900514;0.11598999019497913;0.10631868391864065;1.094047800535594;10.000754301529609;0.833555329384391;1.0971855276637748;1.0971056239113792;0.7619233135800805;0.11929648331964544;0.771223250598573
38.721857;1.0910193606286454;0.833229333325371;0.7638359946767519;0.11599005384008633;0.10631869580753173;1.0940523140760097;10.00073678368073;0.8335543198417653;1.0971821350881257;1.0971067985197358;0.7619198223638405;0.11929633126156189;0.7712235535631589
38.731857;1.0910185277945201;0.8332305461441009;0.7638360954722196;0.11599011743635557;0.10631870429044989;1.0940568105679997;10.000719277357222;0.8335533173680859;1.097178748971535;1.0971079628621023;0.7619163072564906;0.1192961804161725;0.771223864480043
38.741857;1.091017740529957;0.8332318409540217;0.7638362182323838;0.11599018031823255;0.10631870913901499;1.0940612843140285;10.000701839396351;0.8335523265655629;1.0971753693342268;1.0971091131319595;0.7619127698044026;0.11929603090259072;0.7712241864453562
38.751857;1.0910170020607064;0.8332332141501985;0.7638363658724914;0.1159902418831237;0.1063187101036786;1.0940657291901805;10.000684512982092;0.8335513497103063;1.0971719965236906;1.0971102458869177;0.7619092112269202;0.11929588289313549;0.7712245232981679
38.761857;1.091016316144462;0.8332346620029506;0.7638365405958066;0.11599030162403498;0.10631870692186221;1.0940701391855898;10.00066732286013;0.833550387784415;1.0971686309179904;1.097111357964262;0.7619056330375797;0.11929573667651505;0.7712248786442134
38.771857;1.0910156864646279;0.8332361797887032;0.7638367449794663;0.11599035906855322;0.10631869940165806;1.0940745082857366;10.00065028065404;0.833549441154288;1.0971652721195981;1.0971124461390298;0.7619020377424177;0.11929559254231258;0.7712252546951648
38.781857;1.0910151171677471;0.8332377622739291;0.7638369819240647;0.11599041376361308;0.1063186874830789;1.0940788304018674;10.000633395309912;0.8335485098657396;1.0971619196959357;1.0971135071571956;0.7618984288998513;0.11929545060900257;0.7712256523361035
38.791857;1.091014613363288;0.8332394045604764;0.7638372536169524;0.11599046536899174;0.10631867123256127;1.0940830994178357;10.000616682012625;0.8335475943130674;1.0971585744473074;1.0971145382180585;0.7618948103955364;0.11929531085079122;0.7712260718042697
38.801857;1.0910141806473075;0.8332411024607961;0.7638375607100808;0.1159905136741467;0.10631865079660842;1.094087308748187;10.000600164769182;0.8335466957297599;1.0971552384081722;1.0971155367175915;0.7618911855758733;0.11929517326808041;0.7712265128996056
38.811857;1.0910138239075957;0.8332428523527957;0.7638379027248124;0.1159905584792924;0.10631862635221441;1.0940914506000106;10.000583872303919;0.8335458159572297;1.0971519142050519;1.0971164987501902;0.7618875572284618;0.11929503797988707;0.7712269752370391
38.821857;1.091013546752135;0.833244650603499;0.7638382790120328;0.11599059952679332;0.10631859807793399;1.0940955159105523;10.000567829441502;0.8335449571020986;1.0971486047594203;1.0971174181300392;0.7618839282547221;0.11929490521018953;0.7712274585747009
38.831857;1.0910133522444332;0.8332464931868135;0.763838688927179;0.11599063655777551;0.10631856612639425;1.0940994950709413;10.000552050916239;0.833544121497434;1.0971453128431823;1.0971182871919283;0.7618803020764917;0.11929477524504072;0.7712279628811299
38.841857;1.0910132437695532;0.8332483757850311;0.7638391311211827;0.11599066938937715;0.10631853059254222;1.0941033787556829;10.000536543124346;0.8335433115727903;1.0971420403400025;1.0971190979342806;0.7618766827458319;0.1192946484190518;0.7712284885762057
38.851857;1.0910132248235145;0.833250293708309;0.763839603124517;0.11599069795907353;0.10631849149346953;1.0941071585147433;10.000521305397362;0.8335425295375519;1.09713878873527;1.0971198424006985;0.7618730749345112;0.11929452512629843;0.7712290367733067
38.861857;1.091013297796092;0.8332522413325797;0.7638401018144915;0.11599072233988265;0.1063184487866734;1.0941108273484954;10.000506322997728;0.833541777344585;1.097135560948907;1.0971205131021051;0.7618694836591788;0.11929440578489453;0.7712296090541771
38.871857;1.091013463227604;0.8332542119720543;0.7638406239772234;0.11599074268091789;0.10631840242816241;1.0941143806701088;10.000491561590641;0.8335410567738653;1.0971323619101536;1.097121104074031;0.7618659138701167;0.11929429079170327;0.7712302070481162
38.881857;1.091013720798611;0.8332561985893494;0.7638411664442563;0.11599075909790023;0.10631835241697692;1.0941178169923227;10.000476974407519;0.8335403691140402;1.0971291972271184;1.097121611881559;0.7618623701836394;0.11929418055160908;0.7712308322794045
38.891857;1.0910140706826224;0.8332581941537615;0.7638417260033684;0.11599077167583444;0.10631829880536339;1.0941211368895216;10.000462516299802;0.8335397149839014;1.0971260723064873;1.0971220353093118;0.7618588571555999;0.11929407550972987;0.7712314861460301
38.901857;1.0910145136887146;0.833260191312775;0.7638422991036421;0.11599078060037997;0.10631824168205545;1.0941243407440426;10.000448152129282;0.8335390947984417;1.097122992654136;1.0971223739904503;0.7618553800404573;0.1192939760925495;0.771232169494244
38.911857;1.091015050856948;0.8332621824200968;0.7638428815112869;0.11599078620505593;0.1063181811404381;1.094127427574117;10.000433861560484;0.8335385091663033;1.0971199639435314;1.0971226278566704;0.7618519452401082;0.11929388259030409;0.7712328821707691
38.921857;1.0910156830784368;0.8332641602649303;0.7638434682588774;0.11599078886194746;0.10631811727440423;1.094130395750916;10.000419645773086;0.8335379586293766;1.0971169913609478;1.0971227976463844;0.7618485597107192;0.1192937950655092;0.7712336231208645
38.931857;1.0910164105606475;0.8332661190422703;0.7638440538189917;0.11599078889757444;0.10631805022975563;1.0941332443717755;10.000405525683883;0.8335374430646549;1.0971140790351672;1.0971228850529224;0.7618452294712037;0.11929371332632652;0.7712343904888832
38.941857;1.0910172324706877;0.8332680547985709;0.7638446324346491;0.11599078663061979;0.10631798027909457;1.094135974196461;10.000391525963847;0.8335369615112911;1.0971112299390164;1.0971228925272587;0.7618419586629811;0.11929363692815037;0.7712351814907668
38.951857;1.0910181470315639;0.8332699650534847;0.7638451986976865;0.11599078241067942;0.10631790781086431;1.0941385877935028;10.000377661054065;0.8335365124637426;1.0971084459800013;1.0971228235461297;0.761838750281782;0.11929356517877734;0.7712359925077021
38.961857;1.0910191518708714;0.8332718482043661;0.7638457481507736;0.11599077653668746;0.10631783319033465;1.094141088595912;10.000363934481015;0.8335360938162895;1.097105728561209;1.0971226827216158;0.761835607468553;0.11929349716284562;0.7712368194430104
