time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.971857;1.0910202446490491;0.8332737029190703;0.7638462776138253;0.11599076908764964;0.10631775662872743;1.0941434795236227;10.000350339944044;0.8335357026000872;1.0971030793786454;1.0971224751264268;0.7618325336232712;0.11929343180990938;0.7712376582542675
38.981857;1.0910214239852887;0.833275527570301;0.7638467850468196;0.11599075985564429;0.10631767813275134;1.0941457627481337;10.000336858382015;0.8335353354079107;1.0971005003842884;1.0971222056449628;0.7618295316234159;0.11929336801984666;0.7712385054519686
38.991857;1.0910226897672428;0.8332773200663567;0.7638472690242345;0.11599074852851433;0.10631759748320073;1.0941479403736105;10.000323460423798;0.8335349892431226;1.0970979932726352;1.097121878794384;0.7618266036677072;0.11929330478526043;0.7712393582672215
39.001857;1.0910240423355295;0.833279077708509;0.7638477285626912;0.11599073495065068;0.10631751427626557;1.0941500145655378;10.000310116833255;0.8335346617326558;1.0970955592433784;1.0971214986099234;0.7618237517137242;0.1192932412409444;0.7712402147418391
39.011857;1.0910254814586537;0.833280797114694;0.7638481636423927;0.11599071917272681;0.10631742804250975;1.094151987752383;10.000296811319535;0.833534350308881;1.0970931988639308;1.0971210684737813;0.7618209776353463;0.11929317664426174;0.7712410737993569
39.021857;1.0910270056901636;0.8332824750311585;0.7638485752969835;0.11599070129139875;0.10631733833981293;1.094153863376241;10.000283546314288;0.8335340510775643;1.0970909123244463;1.0971205908897275;0.7618182831960175;0.11929311032934455;0.771241935115971
39.031857;1.0910286123702788;0.83328410948868;0.7638489646843055;0.11599068132993091;0.10631724478985918;1.0941556453157655;10.000270337493198;0.8335337586105668;1.097088700262706;1.0971200674246977;0.7618156697045437;0.11929304168346619;0.7712427990994145
39.041857;1.0910302984714029;0.8332856998484799;0.7638493324662071;0.1159906593226019;0.10631714710081482;1.0941573362256944;10.000257204559556;0.8335334665816738;1.0970865643906926;1.0971194989284527;0.761813137472782;0.11929297015683445;0.7712436667021049
39.051857;1.0910320612235684;0.8332872459819917;0.7638496792079525;0.11599063542141352;0.10631704506345098;1.0941589373126615;10.000244162626556;0.8335331679964927;1.097084507595621;1.0971188854049108;0.7618106860817281;0.11929289531990799;0.7712445385010309
39.061857;1.0910338979650775;0.8332887480461868;0.7638500055509404;0.11599060980825406;0.10631693850781915;1.09416044922182;10.000231215926666;0.8335328553398339;1.0970825337103653;1.0971182258136418;0.7618083152976171;0.11929281696969901;0.77124541378144
39.071857;1.0910358060013177;0.8332902063935388;0.763850311522046;0.11599058254575638;0.10631682724756822;1.0941618723182347;10.00021836080009;0.8335325214006212;1.0970806471361003;1.0971175188038564;0.7618060255795822;0.1192927351732955;0.7712462907382017
39.081857;1.0910377825954933;0.8332916204703814;0.7638505962476458;0.11599055352482907;0.1063167110732201;1.0941632070045624;10.000205594868108;0.8335321595184232;1.0970788526393849;1.0971167636685983;0.7618038179236705;0.11929265020911893;0.7712471675676063
39.091857;1.0910398250090165;0.8332929878702479;0.7638508585962143;0.11599052248189405;0.10631658980489408;1.0941644546744893;10.000192919077927;0.8335317628408377;1.097077154937458;1.0971159606266516;0.7618016936418925;0.11929256252783946;0.7712480433261605
39.101857;1.0910419306166212;0.8332943044913813;0.7638510975761432;0.11599048904108335;0.10631646331712208;1.094165618294469;10.00018033112813;0.8335313244974707;1.0970755577052644;1.097115111011478;0.7617996543146776;0.11929247274434866;0.7712489181507255
39.111857;1.0910440966456652;0.8332955652198449;0.7638513123584614;0.11599045273308828;0.10631633152058113;1.0941667019650092;10.00016781937853;0.8335308389744457;1.0970740629537936;1.0971142172924457;0.7617977014261808;0.11929238156412345;0.7712497931446667
39.121857;1.0910463195242959;0.8332967651949208;0.7638515028185896;0.1159904129700401;0.10631619434431952;1.094167709454478;10.000155363338777;0.833530303032973;1.0970726711990233;1.0971132823063725;0.7617958359672844;0.11929228965817966;0.7712506699186868
39.131857;1.0910485945961401;0.8332979013366469;0.7638516702841563;0.11599036904264748;0.10631605171549828;1.0941686429146034;10.000142942030756;0.8335297157949217;1.097071381422426;1.0971123084742234;0.7617940586276092;0.11929219755998166;0.7712515497886331
39.141857;1.0910509166136537;0.833298972871955;0.7638518175603541;0.1159903201859814;0.10631590356024509;1.0941695032553682;10.000130544034846;0.8335290780678509;1.097070190518148;1.097111297848478;0.7617923701353133;0.1192921056476243;0.7712524331366323
39.151857;1.0910532801386914;0.8332999808087921;0.7638519480877013;0.11599026568313309;0.10631574983486437;1.0941702909558901;10.000118169170024;0.8335283910689656;1.0970690934854148;1.0971102523648755;0.7617907711625352;0.11929201427221098;0.7712533192546911
39.161857;1.0910556794338266;0.8333009274182582;0.7638520649943038;0.11599020499998934;0.1063155905368001;1.0941710058138214;10.000105820614731;0.8335276558469892;1.0970680850353538;1.09710917366024;0.7617892619299905;0.11929192394625075;0.7712542063674251
39.171857;1.0910581084341224;0.8333018162235508;0.763852170687793;0.11599013789453926;0.10631542570449687;1.0941716463968003;10.000093495377671;0.8335268737350966;1.097067161165829;1.097108062783966;0.7617878419438165;0.11929183539234468;0.7712550917574408
39.181857;1.0910605607698574;0.833302651883255;0.7638522665866219;0.11599006439269864;0.1063152554641079;1.0941722097812112;10.000081180906003;0.8335260468613171;1.0970663194366725;1.0971069203642454;0.7617865099968049;0.1192917494216168;0.7712559722750342
39.191857;1.0910630300815136;0.8333034393182795;0.7638523528209442;0.11598998466397435;0.10631508008179782;1.0941726917984291;10.000068859888573;0.8335251780775934;1.0970655583016151;1.0971057472275463;0.761785264360881;0.11929166678473219;0.7712568447820887
39.201857;1.091065510482256;0.8333041830991318;0.7638524285295281;0.1159898989052648;0.1063148999374554;1.0941730881914837;10.00005651415771;0.8335242704975585;1.0970648762533322;1.0971045445908834;0.7617841030767869;0.11929158810947882;0.7712577059600495
39.211857;1.09106799607641;0.833304887993585;0.7638524926985221;0.11598980731343499;0.10631471546542752;1.0941733960860458;10.000044120795579;0.8335233277726424;1.0970642715476475;1.0971033134047747;0.7617830240231049;0.11929151393211455;0.7712585517266343
39.221857;1.091070480419787;0.8333055592972692;0.7638525449012178;0.1159897101661759;0.10631452714072108;1.0941736148823658;10.000031654691938;0.8335223552126679;1.097063742530993;1.0971020537696659;0.7617820247412022;0.11929144473221337;0.7712593768686683
39.231857;1.0910729576237488;0.8333062024248061;0.7638525856086557;0.11598960787412002;0.10631433544957927;1.0941737460920735;10.000019107095133;0.8335213600193646;1.097063287924553;1.097100764985549;0.7617811022049553;0.11929138091709027;0.7712601756698245
39.241857;1.091075423982638;0.8333068228446747;0.7638526160222167;0.11598950089548142;0.10631414081720758;1.0941737923694024;10.000006503428148;0.8335203503307754;1.0970629071258853;1.0970994460221992;0.7617802526065971;0.11929132284371932;0.7712609432397605
39.251857;1.09107787776643;0.8333074262206872;0.7638526375710931;0.1159893896291131;0.1063139436133972;1.0941737567775232;9.99999390539206;0.8335193347823001;1.0970626004998283;1.0970980965220551;0.7617794714946223;0.11929127091090704;0.7712616759493486
39.261857;1.0910803176078667;0.8333080182991371;0.7638526513524557;0.11598927437855833;0.10631374420355283;1.0941736425022548;9.999981397167348;0.8335183226077714;1.0970623691566923;1.0970967178982687;0.7617787540079364;0.11929122558837144;0.7712623707504801
39.271857;1.091082741890656;0.8333086042699067;0.7638526580654301;0.11598915535050983;0.10631354286536034;1.0941734525241276;9.9999690641756;0.8335173230505344;1.0970622141404067;1.0970953134005152;0.7617780946658761;0.11929118734648339;0.7712630246380187
39.281857;1.0910851494621046;0.8333091875544677;0.7638526587145934;0.11598903268451008;0.10631333963897424;1.0941731895650557;9.999956983211296;0.8335163448591504;1.097062135318424;1.0970938872483378;0.7617774874069061;0.1192911565962766;0.7712636347568057
39.291857;1.0910875400581597;0.8333097694240628;0.763852655257262;0.11598890647494331;0.10631313433467206;1.0941728563271733;9.999945229262304;0.8335153967011463;1.0970621308746353;1.0970924440392775;0.761776926474299;0.11929113365143727;0.7712641986842337
39.301857;1.0910899138621857;0.8333103498926435;0.7638526504413637;0.11598877674041508;0.10631292670308043;1.0941724552774472;9.99993388116197;0.8335144874857514;1.0970621979608264;1.0970909884265683;0.7617764073609888;0.11929111868542613;0.7712647144902196
39.311857;1.0910922709742035;0.8333109283440768;0.7638526469950159;0.11598864346918925;0.10631271660582187;1.094171988456514;9.999923018192774;0.8335136262238431;1.0970623336315737;1.097089524495039;0.7617759268864887;0.11929111178482375;0.7712651807473694
39.321857;1.0910946112201063;0.83331150355996;0.7638526465187654;0.11598850680875762;0.10631250408388446;1.0941714580865127;9.999912715805298;0.8335128219671669;1.0970625354317853;1.097088056035281;0.76177548236798;0.11929111311558017;0.7712655967852191
39.331857;1.0910969339938417;0.8333120740595354;0.7638526488487816;0.11598836718422822;0.10631228933350834;1.094170867249297;9.99990304486544;0.8335120836910858;1.097062801877746;1.097086588039959;0.7617750706493857;0.1192911230186662;0.7712659631070002
39.341857;1.091099238226653;0.8333126386430526;0.763852652446354;0.11598822519889151;0.10631207267623105;1.0941702201924277;9.999894071147379;0.8335114200369413;1.0970631329200207;1.097085127107056;0.7617746878480358;0.1192911419278764;0.7712662816244213
39.351857;1.0911015226716283;0.833313196524343;0.7638526551656165;0.11598808148333128;0.10631185454243766;1.0941695223723242;9.999885851402404;0.8335108390426307;1.0970635303671885;1.097083680004928;0.7617743299344608;0.11929117018723548;0.7712665554511283
39.361857;1.0911037859266002;0.8333137472001597;0.7638526548154014;0.11598793668619152;0.1063116353973679;1.0941687798475712;9.999878431709607;0.8335103476445747;1.0970639979750827;1.097082252184549;0.7617739934017344;0.11929120794692466;0.7712667882850818
39.371857;1.0911060261344865;0.8333142903846534;0.7638526493364742;0.11598779154642981;0.10631141563634186;1.0941679981356627;9.999871851960126;0.8335099512246114;1.097064540874115;1.0970808473469535;0.7617736753687113;0.119291255248446;0.7712669838114001
39.381857;1.0911082410027428;0.833314825690935;0.7638526365512645;0.11598764687677288;0.10631119554516867;1.094167181338382;9.999866148701553;0.833509653522061;1.0970651646961858;1.09707946799051;0.7617733734401032;0.1192913121737626;0.7712671457169161
39.391857;1.0911104278174926;0.833315351976383;0.7638526144173631;0.11598750344505585;0.10631097531508595;1.0941663323534594;9.999861355527166;0.8335094566777376;1.0970658745228201;1.097078116502524;0.7617730857996723;0.11929137891143236;0.7712672782893837
39.401857;1.0911125829621715;0.8333158671700174;0.7638525820938361;0.1159873618766125;0.10631075507172898;1.0941654538655465;9.999857502355578;0.8335093613292925;1.0970666736767314;1.097076795748544;0.7617728113827031;0.11929145576224257;0.7712673869042379
39.411857;1.0911147017168128;0.8333163688108929;0.7638525403416394;0.1159872226831669;0.1063105349628273;1.0941645486720848;9.999854611189683;0.8335093666662315;1.0970675632871187;1.0970755087162076;0.761772549840924;0.11929154313132022;0.7712674779341442
39.421857;1.0911167789105476;0.8333168546792984;0.7638524909688926;0.11598708639087069;0.10631031528263303;1.0941636192087898;9.99985269427362;0.83350947024416;1.0970685428015166;1.0970742582462911;0.7617723010386305;0.11929164150499932;0.7712675582510986
39.431857;1.0911188097248217;0.8333173232839886;0.7638524365225433;0.11598695363627168;0.1063100965136222;1.094162667299714;9.999851753398788;0.8335096678714153;1.0970696103724167;1.0970730471719279;0.7617720643759917;0.11929175141004196;0.7712676346081417
39.441857;1.0911207900435695;0.8333177740154076;0.7638523800300909;0.11598682513853498;0.10630987926425191;1.0941616943396129;9.99985177552914;0.8335099540510248;1.0970707629302041;1.0970718784579943;0.7617718388272104;0.11929187336578105;0.7712677130829938
39.451857;1.0911227163653066;0.8333182069795311;0.7638523243834466;0.115986701600852;0.10630966415258061;1.0941607016988975;9.999852730095435;0.8335103224079486;1.097071996070224;1.0970707554820196;0.7617716235087848;0.11929200784364254;0.7712677987464751
39.461857;1.0911245855445608;0.8333186229087707;0.7638522722501562;0.11598658363653802;0.10630945167820667;1.0941596909236042;9.99985456920958;0.8335107652894693;1.0970733034308995;1.0970696821227492;0.76177141782263;0.11929215523163181;0.7712678954759264
39.471857;1.091126394631385;0.8333190229880952;0.7638522265310069;0.11598647172983906;0.10630924218879177;1.0941586632433935;9.999857231175067;0.8335112735303684;1.0970746766041641;1.0970686623659873;0.7617712214581729;0.11929231577749269;0.7712680056722893
39.481857;1.0911281406911255;0.8333194086806777;0.7638521901302735;0.11598636627516205;0.10630903595078754;1.0941576191148723;9.999860649954865;0.8335118377346107;1.097076106269703;1.0970677000155011;0.7617710348153065;0.11929248953568843;0.7712681299825094
39.491857;1.0911298207658588;0.8333197820725543;0.7638521649986549;0.11598626763717568;0.10630883317514236;1.094156558873827;9.999864764345137;0.8335124498411962;1.0970775832498;1.0970667987428957;0.7617708589062541;0.11929267643034366;0.7712682676006176
39.501857;1.0911314324215384;0.8333201460674647;0.7638521518907649;0.11598617605303259;0.10630863398682731;1.0941554838360663;9.999869518719846;0.8335131030230268;1.0970790992008421;1.097065961979867;0.7617706941771273;0.1192928764188437;0.7712684171852885
39.511857;1.0911329744021052;0.8333205035959961;0.7638521510730408;0.11598609149869776;0.10630843841752563;1.0941543962373566;9.99987486192743;0.8335137907209754;1.0970806473400283;1.0970651927200834;0.7617705395723885;0.11929308954998767;0.771268577572138
39.521857;1.0911344463820039;0.8333208566219675;0.7638521629546507;0.11598601373147839;0.10630824642310097;1.0941532980649762;9.999880753099891;0.8335145064575019;1.0970822223718162;1.097064493814275;0.7617703928609254;0.1192933158555584;0.77126874779418
39.531857;1.091135848248945;0.8333212057572196;0.7638521882298259;0.11598594239140446;0.1063080579732538;1.0941521905188454;9.999887163515815;0.8335152442151864;1.0970838195953698;1.0970638681398224;0.7617702517040195;0.11929355524440081;0.7712689267455727
39.541857;1.0911371800205951;0.8333215501784543;0.7638522275697998;0.11598587704911562;0.10630787318750569;1.0941510747285315;9.999894072190425;0.833515998744882;1.0970854342512621;1.0970633180687555;0.7617701146317358;0.11929380747634703;0.7712691129957463
39.551857;1.0911384417813392;0.8333218879826417;0.7638522813969955;0.11598581727340918;0.10630769231293787;1.0941499526230913;9.999901470068014;0.8335167658190354;1.0970870615552804;1.0970628451881004;0.7617699814743296;0.11929407216421108;0.7712693045769403
39.561857;1.0911396328161445;0.8333222169075223;0.7638523501529535;0.11598576268173276;0.10630751551628216;1.0941488272942186;9.99990936412998;0.833517542263817;1.0970886972492302;1.0970624504193462;0.7617698530216374;0.11929434881108567;0.7712694983350362
39.571857;1.0911407508114013;0.8333225343382484;0.7638524343827374;0.11598571290242761;0.1063073427446965;1.0941477026290927;9.999917768490509;0.8335183254366683;1.0970903376892185;1.097062133991282;0.7617697300002121;0.11929463685763123;0.7712696894864898
39.581857;1.0911417922293596;0.8333228370583673;0.7638525343277609;0.11598566755836792;0.10630717377465027;1.094146582304493;9.99992669437147;0.8335191122993407;1.09709197917525;1.0970618959060248;0.7617696119912404;0.11929493567514739;0.7712698722366318
39.591857;1.0911427534584113;0.8333231216660889;0.7638526498359212;0.11598562635085345;0.10630700831067115;1.0941454695872812;9.999936145902653;0.8335198986814752;1.09709361772418;1.0970617370618225;0.7617694972482782;0.11929524454165595;0.7712700409089488
39.601857;1.0911436315973086;0.8333233848001951;0.7638527807407809;0.1159855891371095;0.10630684603997918;1.0941443680133802;9.99994611961983;0.8335206791766273;1.0970952491931405;1.0970616598562357;0.7617693837637125;0.11929556266228199;0.7712701904612169
39.611857;1.0911444246252364;0.8333236231856154;0.7638529268406135;0.11598555593413123;0.10630668667785366;1.0941432809624527;9.999956608596788;0.8335214476218781;1.0970968690246337;1.0970616677209124;0.7617692706558535;0.11929588922712213;0.7712703164227764
39.621857;1.091145131062915;0.8333238343020613;0.763853087596063;0.11598552688393966;0.1063065299982289;1.0941422103718454;9.999967606257684;0.8335221979582926;1.0970984719536487;1.097061764485776;0.7617691586881551;0.11929622345897448;0.7712704150518638
39.631857;1.0911457494766084;0.8333240169706178;0.7638532623375879;0.11598550220915842;0.10630637577551975;1.0941411566030033;9.999979104417037;0.8335229250747641;1.0971000518962777;1.0970619543734157;0.7617690498144084;0.11929656463156582;0.7712704837050005
39.641857;1.0911462789648503;0.8333241713217103;0.7638534506385299;0.11598548216621125;0.10630622365520716;1.094140119180975;9.999991089578637;0.8335236249797163;1.097101601992707;1.097062241822303;0.7617689465601963;0.119296912057342;0.7712705207173154
39.651857;1.0911467203930822;0.8333242985499015;0.7638536522919299;0.11598546695448501;0.10630607310175491;1.0941390970106284;10.000003543644187;0.8335242944687246;1.0971031146805301;1.0970626303944928;0.7617688518277873;0.11929726503238221;0.7712705246499822
39.661857;1.0911470767202993;0.8333244006042069;0.7638538671844262;0.11598545661100672;0.10630592351406232;1.0941380886481766;10.00001644730168;0.8335249308838066;1.097104582010981;1.097063122072723;0.761768768995992;0.11929762279533408;0.7712704936102222
39.671857;1.0911473522945863;0.8333244798979345;0.7638540954583685;0.11598545102977158;0.10630577440092846;1.0941370931917698;10.000029781540581;0.8335255317386405;1.0971059964600816;1.0970637176261802;0.7617687019871564;0.11929798455307782;0.7712704253417387
39.681857;1.091147551965046;0.833324539109382;0.7638543377483544;0.11598545006391738;0.10630562544999475;1.0941361104043594;10.000043528069506;0.833526094218989;1.0971073515975949;1.0970644164784205;0.7617686552360355;0.11929834951425347;0.7712703180229814
39.691857;1.091147680235973;0.8333245809979798;0.7638545950693817;0.11598545348072316;0.1063054764713696;1.094135139716994;10.000057667632769;0.8335266149719266;1.097108641831273;1.0970652157123555;0.7617686337658247;0.11929871690444643;0.7712701710074693
39.701857;1.0911477406584376;0.8333246080795013;0.7638548685469521;0.11598546080047453;0.10630532731415429;1.0941341799535609;10.000072172621271;0.8335270899981048;1.0971098612336487;1.0970661099258863;0.7617686433067771;0.11929908601905362;0.7712699846936741
39.711857;1.0911477358496444;0.8333246219330679;0.7638551591507475;0.11598547131691676;0.10630517785373524;1.094133230200584;10.000086999065173;0.8335275147863553;1.097111003135217;1.0970670924445751;0.7617686900553648;0.1192994562906377;0.7712697596862681
39.721857;1.091147668218064;0.8333246223857281;0.7638554671242244;0.11598548430576679;0.10630502805703824;1.0941322904246655;10.000102087163942;0.8335278851982271;1.0971120614180834;1.0970681563760105;0.7617687802809948;0.11929982728243775;0.7712694961831023
39.731857;1.091147540655187;0.8333246073002326;0.7638557914591078;0.11598549914100968;0.1063048780244951;1.0941313616352462;10.000117370206883;0.8335281986113717;1.09711303145958;1.097069294517709;0.7617689202600701;0.11930019863278778;0.7712691939841566
39.741857;1.0911473567262706;0.8333245733130981;0.7638561300929722;0.11598551527099604;0.10630472794995076;1.0941304457917067;10.000132781674026;0.8335284542826229;1.0971139095615074;1.0970704987906035;0.7617691163002994;0.11930057002241995;0.7712688526487941
39.751857;1.091147120920366;0.8333245169632414;0.7638564805709198;0.11598553220033632;0.10630457804273835;1.0941295450092656;10.00014825546451;0.8335286528642845;1.0971146919744064;1.0970717598763122;0.7617693745099513;0.11930094118290122;0.771268471360658
39.761857;1.091146838660638;0.8333244355805348;0.763856840440269;0.11598554950165813;0.10630442847024696;1.0941286605346507;10.00016372512058;0.8335287961233104;1.097115374474289;1.0970730671424085;0.761769700157274;0.11930131196165283;0.7712680488259896
39.771857;1.09114651540608;0.8333243277585294;0.7638572071711175;0.11598556680202537;0.10630427934174533;1.0941277923793806;10.000179124254142;0.833528887238316;1.0971159524490164;1.097074409336743;0.7617700967911001;0.11930168233265118;0.7712675835404059
39.781857;1.0911461555776265;0.8333241928555551;0.763857578074246;0.11598558372599589;0.10630413074327597;1.0941269394615754;10.000194388113236;0.833528930689615;1.0971164206678283;1.0970757759240823;0.7617705661624562;0.11930205222657164;0.7712670740738649
39.791857;1.0911457620667229;0.8333240296552867;0.7638579508336066;0.11598559987149577;0.10630398284554268;1.0941260998914781;10.00020945988011;0.8335289314242178;1.0971167728257336;1.0970771579320426;0.7617711088592989;0.11930242137487691;0.7712665191040686
39.801857;1.0911453364780717;0.8333238358389723;0.7638583242040604;0.11598561488523314;0.10630383599796195;1.094125271659259;10.000224297342667;0.8335288941568888;1.0971170018863243;1.0970785482801002;0.7617717241209314;0.1193027893941243;0.7712659174723797
39.811857;1.0911448802433574;0.8333236089186293;0.7638586978034815;0.11598562850879145;0.10630369067118021;1.0941244534337478;10.000238871094657;0.8335288232142388;1.0971171009307856;1.097079941958175;0.7617724092668484;0.11930315599627143;0.771265268283484
39.821857;1.0911443956111226;0.833323347320742;0.7638590715073728;0.11598564050714028;0.10630354733382232;1.094123644617395;10.000253155805535;0.8335287226194064;1.0971170635797833;1.097081335398615;0.7617731602838425;0.11930352111823504;0.771264570690696
39.831857;1.0911438850738664;0.8333230504616762;0.7638594454685783;0.11598565061967014;0.1063034064278961;1.0941228449445426;10.00026712427628;0.8335285959160863;1.0971168844237678;1.0970827254311966;0.7617739729662932;0.11930388488739835;0.7712638236710182
39.841857;1.091143350320848;0.8333227180099065;0.7638598200861753;0.11598565854321262;0.10630326839609229;1.094122054183117;10.000280750523855;0.8335284458351624;1.0971165598418042;1.0970841087805268;0.7617748433157003;0.11930424747995648;0.7712630260397729
39.851857;1.0911427928052393;0.8333223492910748;0.7638601953292258;0.11598566385165855;0.10630313366205467;1.0941212720172806;10.000294015880879;0.8335282746305044;1.0971160879389312;1.0970854816233813;0.7617757673689245;0.11930460900353242;0.7712621761939824
39.861857;1.0911422150548589;0.833321943499752;0.7638605702537954;0.11598566601695177;0.10630300259364772;1.0941204985496586;10.000306908470732;0.8335280846438029;1.0971154673910453;1.097086839393894;0.7617767412673452;0.11930496943073692;0.7712612718455698
39.871857;1.0911416207854499;0.833321500371253;0.7638609431029778;0.11598566461892114;0.10630287549039735;1.0941197347428409;10.000319419378005;0.8335278780458454;1.0971146967007284;1.0970881776126233;0.7617777619257846;0.1193053286112631;0.7712603102698885
39.881857;1.0911410143547595;0.8333210204535055;0.7638613113664507;0.11598565950597688;0.10630275256062525;1.0941189817149035;10.000331541896369;0.8335276564130912;1.0971137739228614;1.097089492866183;0.7617788276669483;0.1193056863886229;0.7712592888132018
39.891857;1.0911404003930594;0.8333205048680903;0.7638616719344624;0.11598565076314896;0.10630263386444468;1.094118240031898;10.000343270625422;0.8335274210524581;1.0971126965210545;1.0970907828872551;0.7617799379639641;0.11930604264441289;0.7712582054200894
39.901857;1.0911397831814686;0.8333199553030892;0.76386202176817;0.11598563859552229;0.10630251928979607;1.0941175100551277;10.000354598489274;0.8335271735779262;1.097111462240009;1.0970920457955857;0.7617810925750987;0.11930639720343027;0.7712570590155704
39.911857;1.0911391662259096;0.8333193745357154;0.7638623581933551;0.1159856232679248;0.10630240861486268;1.0941167922174433;10.000365516584642;0.8335269158590171;1.0971100706077792;1.09709327935841;0.7617822907735122;0.1193067497996007;0.7712558497950646
39.921857;1.0911385526087005;0.8333187666883749;0.7638626785079466;0.11598560508927462;0.10630230159293981;1.0941160868833064;10.000376018715233;0.8335266492473841;1.0971085233769897;1.0970944807478844;0.7617835311326872;0.11930710013065815;0.7712545792492598
39.931857;1.0911379455249952;0.8333181365115111;0.7638629799093769;0.11598558435866588;0.10630219799684928;1.0941153946424735;10.0003861026639;0.8335263737100411;1.0971068237106474;1.0970956462736514;0.7617848117079721;0.11930744787814165;0.7712532495578023
39.941857;1.0911373484323732;0.8333174881560501;0.7638632597249626;0.11598556133433627;0.10630209761467686;1.0941147163797336;10.000395761624263;0.8335260875576918;1.0971049752941202;1.0970967713340152;0.7617861296829797;0.1193077927445439;0.7712518631863906
39.951857;1.0911367649322323;0.8333168244713949;0.7638635154079504;0.11598553628767622;0.10630200021834321;1.0941140526568927;10.000404976098375;0.8335257879998976;1.0971029820323797;1.0970978507502558;0.7617874810416811;0.119308134549351;0.7712504233149605
39.961857;1.0911361986579249;0.8333161473975249;0.7638637447811537;0.11598550957204636;0.10630190552743894;1.0941134033720952;10.00041371574742;0.8335254721327089;1.097100848051862;1.0970988788148288;0.7617888612299657;0.11930847327604835;0.7712489343336406
39.971857;1.091135653074025;0.833315459147773;0.7638639465035412;0.11598548165885836;0.10630181315523625;1.0941127677475795;10.000421941815244;0.8335251376381078;1.0970985776094626;1.09709984957028;0.7617902653979098;0.11930880899401156;0.771247401865069
39.981857;1.0911351311789692;0.8333147631036427;0.7638641199172077;0.11598545310988569;0.10630172259837471;1.09411214392668;10.000429607539413;0.8335247829227842;1.0970961751707808;1.0971007576129004;0.7617916875788567;0.11930914171008017;0.7712458322025219
39.991857;1.0911346354033544;0.8333140636257236;0.7638642644894831;0.11598542448286055;0.10630163331244867;1.0941115282953209;10.000436663944836;0.8335244071423495;1.0970936456958569;1.0971015986781045;0.761793120432627;0.11930947131043691;0.7712442312031907
40.001857;1.0911341679184972;0.8333133653315675;0.7638643793803352;0.11598539626941567;0.10630154476557613;1.0941109153510873;10.000443065082473;0.8335240104246185;1.0970909945885228;1.0971023698102471;0.7617945561840734;0.11930979763067258;0.7712426032853342
40.011857;1.091133731382278;0.8333126725350751;0.7638644631852837;0.11598536891899071;0.10630145644400266;1.0941102984377882;10.00044876870996;0.8335235941549346;1.0970882273742557;1.097103069036242;0.7617959876095375;0.1193101204992636;0.7712409511599051
40.021857;1.0911333296742771;0.8333119886274128;0.7638645141699493;0.11598534290561552;0.10630136790068219;1.0941096709745362;10.00045373929534;0.8335231609498155;1.097085349655563;1.0971036945602244;0.7617974080590764;0.1193104397081894;0.7712392762214789
40.031857;1.0911329676191348;0.8333113155930927;0.7638645308776049;0.11598531879294295;0.10630127881971001;1.0941090276932806;10.00045795113933;0.8335227139422532;1.097082367407824;1.09710424414118;0.7617988109107535;0.11931075501179314;0.7712375791728411
40.041857;1.0911326494255948;0.8333106542884032;0.7638645126653817;0.11598529727212557;0.1063011890362602;1.0941083654577823;10.000461386932319;0.8335222558280204;1.0970792870411024;1.097104715193031;0.7618001891657155;0.11931106618476296;0.7712358606320494
40.051857;1.0911323773591768;0.8333100051885024;0.7638644601806563;0.11598527912110916;0.1063010985409661;1.094107683495578;10.000464037582802;0.8335217886716305;1.097076115419707;1.0971051050194711;0.7618015352723801;0.11931137304757158;0.7712341216578773
40.061857;1.0911321517027703;0.8333093690474042;0.7638643754618453;0.11598526504870987;0.10630100746418401;1.0941069828492467;10.000465902817924;0.8335213144830712;1.0970728604432398;1.0971054106478944;0.7618028415267064;0.11931167539638875;0.7712323641072236
40.071857;1.0911319712235579;0.833308747542805;0.763864261487904;0.11598525554153949;0.10630091604209897;1.0941062651419493;10.000466988600696;0.8335208355766454;1.0970695311154228;1.097105629150759;0.7618041008010212;0.1193119729516511;0.7712305905927364
40.081857;1.091131833576626;0.8333081438695893;0.763864121926087;0.11598525082889305;0.106300824600792;1.0941055314819972;10.000467309219717;0.8335203544959588;1.0970661363672822;1.097105758599352;0.7618053063400884;0.11931226541578697;0.7712288040236362
40.091857;1.0911317359103418;0.833307562658373;0.7638639609987069;0.11598525092442157;0.10630073357200416;1.0941047822207564;10.000466894331927;0.8335198739425653;1.0970626840322355;1.097105798193236;0.7618064508729405;0.11931255251159578;0.7712270071597424
40.101857;1.0911316758334155;0.8333070091452776;0.7638637827083602;0.11598525569327832;0.1063006435360677;1.0941040171823704;10.00046579161671;0.8335193965899267;1.097059180639126;1.0971057474734613;0.7618075267814804;0.11931283394872545;0.7712252027791726
40.111857;1.091131652149543;0.8333064887475855;0.7638635900710474;0.11598526489174102;0.10630055522947483;1.094103235465653;10.000464064041244;0.8335189249023052;1.0970556313109672;1.0971056061929714;0.761808527398338;0.11931310941932136;0.7712233945207302
40.121857;1.0911316645007476;0.8333060074539993;0.7638633852304143;0.11598527820284077;0.10630046947072486;1.0941024354134523;10.000461782606239;0.8335184613892662;1.0970520398824781;1.0971053748139457;0.7618094477817524;0.11931337857807973;0.7712215874688784
40.131857;1.0911317121334059;0.8333055718325353;0.7638631699125485;0.11598529535878503;0.10630038705841657;1.0941016156717334;10.00045901869428;0.8335180089304579;1.0970484094785238;1.0971050541955234;0.7618102843538416;0.11931364101555021;0.7712197880998757
40.141857;1.0911317930499511;0.8333051881498142;0.7638629455522505;0.11598531625229762;0.10630030872785107;1.0941007762199546;10.000455843465447;0.8335175701914623;1.0970447431056445;1.0971046448788702;0.761811034319951;0.1193138963595386;0.7712180038974227
40.151857;1.0911319044412044;0.8333048615731917;0.763862713423186;0.11598534093010453;0.1063002351467973;1.094099918210172;10.000452328709828;0.8335171464825315;1.0970410439717426;1.0971041473754686;0.7618116955414299;0.11931414436249957;0.7712162424396513
40.161857;1.0911320436983174;0.8333045960862149;0.7638624751651331;0.11598536954400833;0.10630016685627347;1.0940990431633606;10.000448540762633;0.8335167376019121;1.0970373156569995;1.0971035630894108;0.7618122666608445;0.11931438481166028;0.7712145105286269
40.171857;1.0911322087137916;0.8333043946237596;0.7638622334007277;0.11598540230759087;0.10630010417782189;1.0940981527014466;10.000444531819873;0.8335163421980574;1.097033562795912;1.0971028945653316;0.7618127472636048;0.11931461744449218;0.7712128142020519
40.181857;1.091132397787575;0.8333042591443222;0.7638619919891069;0.11598543944919817;0.106300047196469;1.094097249017949;10.000440335816677;0.8335159577881508;1.0970297919333072;1.0971021450260967;0.7618131379766616;0.1193148420192274;0.771211159189492
40.191857;1.0911326098678393;0.8333041908507935;0.7638617556996016;0.11598548118614159;0.10629999586301711;1.0940963350086164;10.000435971379064;0.8335155815003775;1.0970260109653163;1.0971013183349967;0.7618134404677036;0.11931505842717242;0.7712095514299903
40.201857;1.0911328440950048;0.8333041903143243;0.7638615293110707;0.11598552772453387;0.10629995016899357;1.0940954135519325;10.00043145076;0.8335152112830303;1.0970222276108994;1.0971004192859228;0.7618136574528903;0.11931526671765397;0.7712079975359253
40.211857;1.0911330981704201;0.8333042574604709;0.7638613167635966;0.11598557925075388;0.1062999102977871;1.0940944863925268;10.000426787873767;0.8335148460356998;1.0970184488141475;1.0970994529822695;0.761813792765681;0.11931546702117724;0.771206504627303
40.221857;1.0911333673931596;0.8333043918948383;0.7638611211412543;0.11598563587893292;0.106299876649314;1.0940935532434595;10.000421999361594;0.8335144847970608;1.0970146812171035;1.0970984238025252;0.761813851564571;0.11931565945847442;0.7712050796195955
40.231857;1.091133645433789;0.833304593288906;0.7638609451804527;0.11598569754281478;0.10629984970933808;1.0940926119232883;10.0004171030694;0.8335141261919055;1.097010931989122;1.0970973351147917;0.7618138402552899;0.11931584412118779;0.7712037285740573
40.241857;1.0911339256542487;0.8333048611575405;0.763860791604891;0.11598576391751313;0.106299829893904;1.0940916594873011;10.0004121186142;0.8335137688487039;1.0970072091839973;1.0970961897826494;0.7618137655892148;0.11931602108817228;0.7712024561266266
40.251857;1.0911342021536294;0.8333051945889125;0.7638606630733232;0.11598583449160495;0.10629981749007827;1.0940906931780074;10.000407064592475;0.833513412539808;1.0970035206379338;1.0970949913496255;0.7618136335531431;0.11931619046626428;0.7712012651704186
40.261857;1.0911344705812958;0.8333055924825292;0.763860561672925;0.11598590874096479;0.1062998126580272;1.0940897108803702;10.00040194902624;0.8335130590473165;1.0969998725322407;1.0970937451192655;0.7618134488427998;0.11931635246306105;0.7712001570860835
40.271857;1.0911347281136137;0.8333060536496701;0.7638604887017958;0.1159859862162776;0.10629981549258549;1.0940887115248323;10.000396761482458;0.8335127117507807;1.0969962696430628;1.0970924580046277;0.7618132150457162;0.11931650738100849;0.7711991322506566
40.281857;1.0911349721883639;0.8333065768925445;0.7638604455358382;0.11598606650583697;0.10629982610846149;1.094087695374382;10.000391478761431;0.8335123738697915;1.0969927166075264;1.0970911372567962;0.7618129354889036;0.11931665551975257;0.7711981905327251
40.291857;1.091135199006774;0.8333071616794423;0.7638604346118967;0.11598614921298704;0.1062998446152914;1.094086664493979;10.000386083787621;0.8335120468077493;1.0969892184472418;1.09708978923108;0.7618126140416661;0.1193167971314242;0.7711973315718884
40.301857;1.0911354033154872;0.8333078086648275;0.763860459533427;0.11598623395015183;0.10629987101895717;1.0940856230079825;10.00038057700999;0.8335117301973;1.096985780444088;1.0970884191576258;0.7618122552758236;0.11931693249360754;0.77119655497217
40.311857;1.0911355794101132;0.833308519150917;0.763860524601416;0.11598632028938899;0.1062999051743386;1.0940845757165611;10.000374967714277;0.8335114231793467;1.0969824078562107;1.097087031603213;0.7618118645766263;0.1193170619626651;0.7711958606329365
40.321857;1.0911357220596414;0.8333092939731113;0.7638606340994943;0.11598640777414859;0.1062999467981799;1.094083526147163;10.000369262988446;0.8335111252446407;1.0969791053617963;1.0970856309335533;0.7618114483099905;0.11931718585292336;0.7711952489786459
40.331857;1.0911358268103195;0.8333101326745262;0.7638607918558413;0.11598649599287054;0.10629999551869211;1.0940824767833264;10.0003634677298;0.833510836388101;1.096975876959695;1.0970842217804375;0.7618110135431357;0.11931730427311818;0.7711947210880624
40.341857;1.091135889705459;0.8333110332369843;0.763861001497859;0.11598658458063288;0.10630005095031447;1.0940814310158977;10.00035758560353;0.8335105572142567;1.0969727266378846;1.0970828090861116;0.7618105677579435;0.11931741712328539;0.7711942787032189
40.351857;1.091135906489579;0.833311992381345;0.7638612665337519;0.11598667319504566;0.10630011275040877;1.0940803941014852;10.000351615880735;0.8335102889147681;1.0969696588188733;1.0970813974842875;0.7618101185738821;0.11931752419482426;0.7711939238878357
40.361857;1.0911358721505384;0.8333130062955099;0.7638615895042441;0.11598676153676377;0.10630018063836745;1.0940793725990638;10.000345555267103;0.8335100332589459;1.0969666784965413;1.0970799913355207;0.7618096729576723;0.11931762522374077;0.7711936586968742
40.371857;1.0911357815730762;0.8333140717142455;0.763861971276926;0.1159868493315198;0.10630025436785528;1.094078373213044;10.00033940314245;0.8335097927205554;1.0969637913137462;1.097078595636737;0.7618092367604686;0.11931771986828894;0.7711934850498106
40.381857;1.0911356302808133;0.8333151868343016;0.7638624116062617;0.11598693627354521;0.1063003336110742;1.094077401441115;10.000333158926933;0.8335095702220414;1.0969610029589674;1.0970772163702711;0.7618088150338101;0.11931780772020961;0.7711934045694515
40.391857;1.0911354143783878;0.8333163510295314;0.7638629100784575;0.11598702202506499;0.10630041785257667;1.094076460951477;10.000326816316289;0.8335093689188;1.0969583183968965;1.0970758602891282;0.7618084124273435;0.11931788840825405;0.7711934185310606
40.401857;1.091135130400658;0.8333175636322946;0.7638634662546927;0.11598710622553979;0.10630050644607575;1.094075554435482;10.000320365257872;0.8335091923987232;1.0969557420750453;1.0970745349638;0.7618080335448634;0.1193179616703807;0.7711935279621233
40.411857;1.0911347755003624;0.8333188231339227;0.7638640790171429;0.11598718844582695;0.1063005987440326;1.094074684781047;10.000313798106756;0.833509044459508;1.0969532787150005;1.0970732490519548;0.7618076831073681;0.11931802734937028;0.7711937336613514
40.421857;1.0911343477685589;0.8333201271961952;0.7638647457739942;0.11598726821188066;0.10630069414840072;1.094073854833596;10.000307108996035;0.8335089283235022;1.0969509338440462;1.097072012209376;0.7618073656967705;0.11931808540566957;0.7711940362027914
40.431857;1.0911338466356613;0.8333214728264171;0.7638654623063555;0.11598734512703747;0.10630079209061553;1.0940730659440336;10.00030028762411;0.8335088460809552;1.0969487136023228;1.0970708339877038;0.7618070854090545;0.11931813593768935;0.7711944358569988
40.441857;1.0911332735192918;0.8333228566124931;0.7638662231132961;0.11598741891071519;0.10630089198950014;1.094072317293541;10.000293320182696;0.8335087988413737;1.0969466238396344;1.0970697222489563;0.7618068457615961;0.11931817913771786;0.7711949319936816
40.451857;1.091132632295244;0.8333242752699771;0.7638670216183014;0.11598748933546894;0.10630099325316794;1.0940716067104796;10.000286195826465;0.833508787333261;1.0969446691763838;1.0970686824178526;0.7618066500171204;0.11931821522234824;0.7711955223099209
40.461857;1.0911319282864491;0.8333257258812405;0.7638678504997685;0.11598755617067426;0.10630109535891231;1.0940709315258164;10.00027891093452;0.8335088120306081;1.0969428522620144;1.0970677178620825;0.7618065016067367;0.11931824445937107;0.7711962027911062
40.471857;1.091131165734091;0.8333272055170132;0.7638687023143346;0.11598761911803769;0.10630119791049047;1.0940702888751808;10.000271475905373;0.8335088725239699;1.0969411732733942;1.0970668311295046;0.7618064038730374;0.11931826726470653;0.7711969682528014
40.481857;1.091130346027158;0.8333287109801656;0.7638695696143409;0.11598767777739538;0.10630130059721674;1.0940696761224031;10.000263920229475;0.8335089672414133;1.0969396301136136;1.0970660253697426;0.7618063591763192;0.11931828416902585;0.771197812862806
40.491857;1.091129468169675;0.8333302390801354;0.7638704443333635;0.11598773175679097;0.1063014031387039;1.094069091075413;10.000256282616412;0.8335090940887276;1.096938219353569;1.0970653049720844;0.7618063684374454;0.1193182956239244;0.7711987306695078
40.501857;1.0911285300572868;0.8333317870755949;0.7638713175747683;0.1159877808451989;0.10630150530021722;1.0940685315307537;10.000248592656547;0.8335092511422857;1.0969369370750315;1.0970646753852171;0.7618064312794784;0.11931830184886184;0.7711997160576239
40.511857;1.0911275291039677;0.8333333527656692;0.7638721803764914;0.11598782504599987;0.1063016069213422;1.0940679949647996;10.000240863845953;0.833509436906141;1.0969357789971013;1.0970641428878907;0.7618065457376917;0.11931830285514913;0.7712007638824276
40.521857;1.0911264626996808;0.8333349340760643;0.7638730246627088;0.1159878644674746;0.10630170790360426;1.0940674789566602;10.000233101451297;0.8335096503927947;1.0969347407039418;1.0970637148082911;0.761806707663643;0.11931829860827711;0.7712018696513929
40.531857;1.0911253288124099;0.8333365285227733;0.7638738436186905;0.11598789924126479;0.10630180822662025;1.0940669816583366;10.000225310082211;0.8335098910215761;1.096933818367755;1.0970633994512147;0.7618069113047081;0.11931828918788044;0.77120302994539
40.541857;1.0911241261142361;0.8333381332582692;0.763874631557638;0.11598792953503183;0.10630190800464526;1.0940665019901612;10.000217492389119;0.8335101584304686;1.0969330089438978;1.0970632050862004;0.761807151082296;0.11931827479782271;0.7712042423700661
40.551857;1.0911228535412807;0.8333397457055458;0.7638753837209644;0.11598795556927208;0.1063020074945761;1.0940660400314166;10.000209647411337;0.8335104526012386;1.0969323098794277;1.0970631390218815;0.7618074226753394;0.11931825562830768;0.7712055048053509
40.561857;1.0911215099370755;0.8333413637265348;0.763876095952823;0.11598797757176563;0.10630210703700416;1.0940655971264701;10.00020177504234;0.8335107742230257;1.0969317192421628;1.0970632073830873;0.7618077225342443;0.11931823174532491;0.7712068145934085
40.571857;1.0911200943371748;0.8333429851233152;0.7638767644426242;0.11598799573228737;0.10630220701356094;1.0940651750491317;10.00019387943176;0.8335111248404999;1.096931236178266;1.0970634147977385;0.7618080467697883;0.1193182031413852;0.7712081680480146
40.581857;1.0911186064068978;0.833344607491691;0.7638773861928223;0.11598801018676139;0.10630230791998893;1.0940647753969253;10.000185966809715;0.8335115066682041;1.0969308611232345;1.097063763885533;0.7618083904969157;0.11931816986718863;0.7712095604221135
40.591857;1.0911170460634212;0.8333462283895444;0.763877959654547;0.11598802095930413;0.10630241046359545;1.0940643999768602;10.00017804439167;0.833511922343156;1.0969305952851136;1.0970642550114207;0.7618087482702965;0.11931813205495051;0.7712109865317208
40.601857;1.0911154129364302;0.833347844818;0.763878484497804;0.11598802789494914;0.10630251545557236;1.0940640506987562;10.00017012291618;0.8335123745876466;1.0969304396949415;1.0970648861049161;0.7618091151626518;0.11931808984165486;0.7712124416381122
40.611857;1.0911137069632966;0.8333494526053761;0.7638789608787427;0.11598803065082504;0.10630262355663068;1.0940637287490027;10.00016221654123;0.8335128657299308;1.0969303949296036;1.0970656527461145;0.7618094872032182;0.11931804336021486;0.7712139217304779
40.621857;1.0911119295871454;0.8333510469483117;0.7638793889925747;0.1159880287536519;0.10630273516417021;1.0940634342153333;10.000154338105851;0.8335133978467741;1.0969304612636301;1.0970665489968956;0.7618098612526337;0.11931799278614638;0.7712154233640438
40.631857;1.0911100842362855;0.8333526233358891;0.7638797691846932;0.11598802173830201;0.10630285052580798;1.0940631658872657;10.000146496831363;0.833513973428352;1.0969306379810948;1.0970675683726208;0.7618102350942494;0.11931793832363922;0.7712169439105862
40.641857;1.0911081758876913;0.8333541775194858;0.7638801027103816;0.11598800925510572;0.10630296990048536;1.0940629214299387;10.000138702571853;0.8335145952660257;1.0969309221822168;1.0970687043654772;0.761810607344072;0.11931788014210282;0.771218481964941
40.651857;1.091106210333515;0.8333557050358719;0.7638803923407878;0.11598799100726315;0.10630309358754876;1.0940626982423027;10.00013096920392;0.8335152655392413;1.096931308597216;1.0970699508140083;0.7618109768301027;0.11931781833659534;0.771220037122082
40.661857;1.0911041935617702;0.8333572014472954;0.7638806418879042;0.11598796663404705;0.10630322186785274;1.094062493642529;10.000123310528988;0.8335159851485269;1.0969317909778018;1.0970713021869258;0.7618113419094806;0.11931775296110916;0.7712216091850753
40.671857;1.0911021314447111;0.8333586630450622;0.7638808552812251;0.1159879357428485;0.10630335497978087;1.0940623044356892;10.00011573250604;0.8335167538841314;1.096932363726762;1.0970727535937062;0.7618117002792554;0.11931768414311891;0.7712231974662934
40.681857;1.0911000297474684;0.8333600873237831;0.7638810360923844;0.11598789802389299;0.10630349310950706;1.0940621266142072;10.00010823045298;0.8335175712357248;1.0969330220733418;1.0970743005354378;0.7618120494118809;0.11931761219225308;0.7712248008271184
40.691857;1.0910978942426734;0.8333614732685333;0.7638811871977143;0.11598785325849588;0.10630363635231069;1.0940619546335932;10.000100793505885;0.8335184371383572;1.0969337612480534;1.0970759382256396;0.7618123870980916;0.11931753756153989;0.7712264181252582
40.701857;1.0910957312015956;0.8333628213208472;0.7638813104419948;0.1159878012590847;0.10630378471305532;1.0940617816049802;10.00009340692429;0.8335193520723984;1.0969345761968117;1.097077660716355;0.7618127116610388;0.11931746068696937;0.7712280481976751
40.711857;1.0910935480005615;0.8333641326957796;0.7638814069141762;0.11598774186181474;0.10630393817346745;1.0940616015794729;10.000086048416225;0.8335203165023893;1.096935462153552;1.0970794606643197;0.7618130216703579;0.11931738188490576;0.7712296895550764
40.721857;1.0910913527138997;0.833365408466695;0.7638814775597362;0.11598767496007241;0.10630409673016418;1.0940614110717526;10.000078689897219;0.8335213303173246;1.0969364150813636;1.097081329649433;0.761813315644149;0.1193173013503048;0.7712313404617968
40.731857;1.0910891530399252;0.8333666494349036;0.763881523529747;0.11598760050563484;0.10630426035302747;1.0940612078331957;10.000071307895587;0.8335223928334031;1.0969374308797573;1.0970832585755623;0.7618135927218403;0.11931721918727055;0.7712329992810455
40.741857;1.09108695560893;0.8333678567576427;0.7638815461995823;0.11598751848186412;0.10630442889097423;1.0940609892271849;10.000063889747073;0.8335235032292704;1.0969385035947987;1.0970852384105676;0.7618138533908521;0.1193171354367057;0.771234664399489
40.751857;1.0910847657802798;0.8333690321358187;0.7638815466297127;0.11598742890807563;0.1063046019928713;1.0940607524603714;10.00005643112396;0.8335246609425514;1.096939624261839;1.097087260944861;0.761814098764321;0.11931705007275263;0.7712363337655556
40.761857;1.0910825877704715;0.8333701773507851;0.7638815249766868;0.11598733184174354;0.10630477913205182;1.0940604955039617;10.000048928306551;0.8335258656619681;1.0969407812826886;1.0970893190871736;0.7618143293904448;0.11931696299158145;0.7712380047060193
40.771857;1.0910804248567334;0.8333712938427202;0.76388148070045;0.11598722731629309;0.10630495973230925;1.0940602171707503;10.000041364802593;0.8335271170867508;1.0969419615365066;1.0970914070221287;0.7618145453900257;0.11931687401478003;0.7712396738392406
40.781857;1.09107827980122;0.8333723823809206;0.7638814131981719;0.11598711522646296;0.10630514330747041;1.0940599170272904;10.000033703365686;0.833528414796055;1.096943151434516;1.0970935199478937;0.7618147479340748;0.11931678285721309;0.7712413368241962
40.791857;1.0910761556565005;0.8333734429375853;0.7638813222316448;0.11598699527742042;0.10630532950562721;1.0940595956168386;10.000025893484823;0.8335297582763895;1.096944337406268;1.0970956528234934;0.7618149403242171;0.11931668909516938;0.7712429889020358
40.801857;1.091074056379796;0.8333744755203304;0.7638812081462162;0.11598686709982652;0.10630551804734592;1.094059254395305;10.000017883362993;0.8335311470612592;1.096945505540791;1.097097798944866;0.7618151276209367;0.11931659226962092;0.7712446261892668
40.811857;1.0910719870611123;0.8333754814151427;0.7638810719176565;0.11598673041527593;0.10630570864683836;1.0940588954993185;10.000009629165778;0.8335325807930095;1.096946641416293;1.097099949468484;0.7618153156463052;0.11931649207386447;0.7712462458133866
40.821857;1.0910699539000377;0.8333764630961598;0.7638809148591742;0.11598658509672458;0.1063059009248867;1.0940585219609955;10.000001103985031;0.8335340592540771;1.0969477309428175;1.097102093603783;0.7618155102618319;0.11931638839427662;0.7712478447709665
