time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.831857;1.091067963922722;0.8333774230180119;0.7638807381230027;0.11598643114927396;0.10630609436260845;1.0940581382437575;9.999992299066673;0.8335355825723345;1.096948761793702;1.097104218975577;0.76181571723209;0.11931628121392839;0.7712494195322668
40.841857;1.091066024790801;0.8333783627806167;0.7638805423134192;0.11598626870942084;0.10630628840171774;1.0940577504499054;9.99998321384308;0.8335371509916104;1.096949724877056;1.0971063122079625;0.7618159422571319;0.11931617060195653;0.7712509666921694
40.851857;1.0910641446819611;0.8333792827083888;0.7638803272447918;0.11598609808630979;0.10630648257496565;1.0940573659528392;9.999973847792662;0.8335387639545287;1.0969506151129527;1.0971083593017101;0.7618161903643662;0.11931605677542907;0.7712524832628741
40.861857;1.0910623319026842;0.8333801816326173;0.7638800919171597;0.11598591980073475;0.1063066764924706;1.0940569924382721;9.999964199175091;0.8335404194526825;1.0969514309740986;1.0971103458042786;0.7618164654783242;0.11931594008360731;0.771253966459704
40.871857;1.0910605942190608;0.8333810575373488;0.7638798346578288;0.11598573458712008;0.1063068697292042;1.094056636493431;9.999954263022161;0.8335421141278205;1.0969521733605594;1.097112257596868;0.7618167711248083;0.11931582095063238;0.7712554137938771
40.881857;1.091058937808369;0.8333819086631046;0.7638795531812106;0.11598554334479749;0.1063070617502612;1.094056302525927;9.999944031195751;0.8335438438821534;1.0969528445493182;1.0971140821082614;0.7618171108628712;0.11931569985099548;0.7712568233723331
40.891857;1.0910573665735788;0.8333827337035326;0.7638792448649043;0.11598534702643928;0.10630725193001302;1.0940559929080793;9.999933498368485;0.8335456045071165;1.096953447393309;1.0971158089601742;0.7618174874555051;0.11931557729151755;0.7712581937085822
40.901857;1.0910558826531773;0.8333835313137107;0.7638789075640521;0.11598514646718949;0.10630743961942567;1.0940557094744034;9.999922665497522;0.8335473916884286;1.0969539847626932;1.0971174298614066;0.7618179020715291;0.11931545379264347;0.7712595229505622
40.911857;1.0910544873629726;0.8333842999502075;0.7638785401874291;0.1159849422335489;0.10630762419843544;1.0940554552898232;9.999911537183813;0.8335492004015548;1.0969544591581926;1.0971189380185997;0.7618183543129816;0.11931532987295647;0.7712608084422042
40.921857;1.0910531818587716;0.8333850379649688;0.7638781423504657;0.11598473460760725;0.10630780512285484;1.0940552350578163;9.999900118508068;0.8335510242849575;1.0969548730580987;1.097120327668523;0.7618188424974376;0.1193152060180791;0.7712620475771917
40.931857;1.0910519673085173;0.83338574364287;0.7638777138844651;0.11598452371347448;0.10630798199910463;1.0940550539684581;9.999888415212578;0.8335528555197216;1.0969552302672334;1.0971215943404655;0.7618193640208878;0.11931508265388201;0.771263239116048
40.941857;1.0910508445839937;0.8333864152495742;0.7638772548029527;0.11598430967052606;0.10630815465732107;1.0940549167697082;9.999876436203879;0.8335546853734994;1.0969555362682744;1.097122734906611;0.7618199158878749;0.11931496014805201;0.7712643830397395
40.951857;1.0910498138999605;0.8333870510417964;0.7638767652468279;0.11598409264108324;0.10630832314312559;1.0940548282862095;9.999864196222699;0.8335565049032373;1.096955796201195;1.0971237468458281;0.7618204948830721;0.11931483885099559;0.7712654793729107
40.961857;1.091048873930532;0.8333876489241893;0.763876245378562;0.11598387276295112;0.10630848760348297;1.094054794172574;9.99985171788428;0.833558305134124;1.0969560127655522;1.0971246277183506;0.7618210972892577;0.1193147191740019;0.7712665283602463
40.971857;1.0910480205776762;0.8333882057064762;0.7638756955035755;0.11598365009467886;0.1063086481687397;1.094054820666355;9.999839031483413;0.8335600768542676;1.0969561865830872;1.0971253753550498;0.761821718933815;0.11931460164313028;0.7712675317758092
40.981857;1.0910472470104127;0.8333887169772332;0.7638751159529631;0.11598342460720323;0.10630880494901962;1.0940549140028066;9.999826168829122;0.8335618107954001;1.0969563181990576;1.0971259885873819;0.761822355656612;0.11931448684216414;0.7712684933261313
40.991857;1.091046545214796;0.8333891783993073;0.7638745066228335;0.1159831961520377;0.10630895811871262;1.0940550801682274;9.999813151930558;0.833563498456019;1.0969564096158257;1.097126467683243;0.761823003494925;0.11931437525835348;0.7712694182102905
41.001857;1.0910459080613302;0.8333895871554257;0.7638738670039676;0.11598296445618284;0.10630910796914465;1.0940553249530245;9.999799987341191;0.8335651328826947;1.0969564646929193;1.0971268139359225;0.7618236585351679;0.11931426715599022;0.7712703125411305
41.011857;1.0910453306763557;0.8333899422670857;0.7638731967739425;0.11598272919578666;0.10630925492210015;1.094055654079531;9.999786669538159;0.8335667086626235;1.0969564886385286;1.0971270293733233;0.7618243170904707;0.11931416255232578;0.7712711823015977
41.021857;1.0910448099312753;0.8333902444554465;0.7638724958750749;0.11598249008700288;0.10630939955479936;1.0940560729041924;9.999773183873868;0.833568221285407;1.0969564868696424;1.0971271168521952;0.7618249762179743;0.11931406131850988;0.7712720323159982
41.031857;1.0910443428221606;0.8333904961752043;0.763871763946148;0.11598224694055356;0.1063095425459194;1.0940565855294129;9.9997595061075;0.833569666495298;1.0969564634583682;1.0971270799666604;0.7618256335286976;0.11931396335391779;0.7712728663251078
41.041857;1.0910439257352862;0.8333907013521882;0.76387100031767;0.11598199965439741;0.10630968450731147;1.0940571938404917;9.999745602446058;0.833571040141918;1.096956419776048;1.0971269230602476;0.7618262861528547;0.11931386866509469;0.7712736876364781
41.051857;1.0910435549468627;0.8333908643794624;0.7638702046947128;0.11598174817566365;0.10630982586649414;1.094057896956913;9.999731433153082;0.8335723385095354;1.096956354317708;1.0971266511367492;0.7618269303183285;0.11931377730356398;0.7712744991990009
41.061857;1.0910432273995803;0.8333909889688644;0.7638693776481801;0.11598149242649844;0.10630996687786247;1.0940586909744856;9.999716958391328;0.8335735584428787;1.0969562638823744;1.0971262692577748;0.7618275619759632;0.11931368926844686;0.7712753034214608
41.071857;1.0910429411338067;0.833391077521065;0.7638685209160453;0.11598123217253248;0.1063101076816381;1.0940595693106068;9.999702140644333;0.8335746969791203;1.0969561453572692;1.097125782161593;0.7618281772496791;0.11931360446180031;0.7712761021880884
41.081857;1.0910426953983499;0.8333911306480328;0.763867637527068;0.115980966998868;0.10631024835304127;1.0940605243838943;9.99968694308553;0.8335757509764113;1.0969559971556802;1.0971251944083407;0.7618287723377999;0.11931352271143096;0.7712768967963581
41.091857;1.0910424909037693;0.8333911470921724;0.7638667312889864;0.11598069648433205;0.10631038893390006;1.0940615497447703;9.99967132714526;0.8335767174821552;1.0969558198188492;1.0971245105969956;0.7618293437186381;0.1193134438047229;0.771277687843429
41.101857;1.0910423298760312;0.8333911246665411;0.7638658059457742;0.11598042044337324;0.1063105294611519;1.094062640897321;9.999655250694726;0.8335775946285997;1.0969556158884792;1.097123735661199;0.7618298888047196;0.11931336753581008;0.771278475472749
41.111857;1.0910422153057318;0.8333910615174802;0.7638648647540079;0.11598013905274954;0.10631066998595883;1.0940637942972267;9.999638669639667;0.8335783815871165;1.0969553891257555;1.0971228752334081;0.7618304063125692;0.11931329378446709;0.771279260111895
41.121857;1.0910421506255719;0.8333909570405402;0.7638639104532039;0.11597985275563837;0.10631081056977257;1.094065005430181;9.99962154378365;0.8335790774660973;1.09695514329041;1.0971219357870592;0.7618308959461964;0.11931322254560299;0.7712800427425236
41.131857;1.09104214026558;0.8333908122796272;0.7638629451605516;0.11597956211089407;0.10631095128856553;1.0940662678575082;9.999603841177723;0.8335796809526972;1.0969548811566576;1.0971209245341105;0.7618313577058963;0.11931315391644796;0.771280823949437
41.141857;1.0910421896895863;0.8333906291742682;0.7638619700721402;0.1159792677755045;0.10631109221731232;1.0940675740359986;9.999585537057703;0.8335801912662613;1.0969546041999987;1.0971198491702918;0.7618317914716445;0.11931308814117066;0.7712816029215306
41.151857;1.0910423048213844;0.8333904091950489;0.7638609853740265;0.11597897051960566;0.10631123336188386;1.0940689161955264;9.999566613877938;0.8335806091654284;1.096954313034301;1.0971187174025168;0.7618321967999565;0.1193130256602837;0.7712823775232784
41.161857;1.0910424913538506;0.8333901530849963;0.7638599909300432;0.11597867116999354;0.10631137462794034;1.094070286170297;9.999547069439865;0.8335809372251265;1.0969540082729312;1.097117536055734;0.7618325724714439;0.11931296704731782;0.7712831448891941
41.171857;1.0910427541062513;0.8333898615487414;0.7638589870457895;0.1159783705304244;0.10631151585258024;1.0940716750642405;9.999526925252335;0.8335811794392339;1.0969536908461064;1.0971163099461578;0.7618329164522349;0.11931291287934276;0.7712839021166383
41.181857;1.0910430966318467;0.8333895356047122;0.7638579741829755;0.11597806932716338;0.10631165681587648;1.0940730733849815;9.99950622008118;0.8335813405365107;1.0969533615179126;1.097115041178028;0.7618332267103529;0.11931286364348923;0.7712846472888195
41.191857;1.091043520955114;0.8333891765752541;0.7638569521449083;0.11597776819418426;0.10631179718182215;1.094074471378756;9.99948498966527;0.833581425721705;1.0969530204632454;1.0971137292671373;0.761833502065715;0.1193128196845667;0.7712853799001059
41.201857;1.0910440277394375;0.8333887859193964;0.763855919445678;0.11597746766399804;0.10631193641004741;1.0940758589493822;9.999463251411374;0.8335814408075194;1.0969526673479173;1.09711237226875;0.7618337426594302;0.11931278119068564;0.7712860998592213
41.211857;1.0910446169813035;0.8333883648805507;0.7638548728165949;0.1159771681352354;0.1063120737748187;1.0940772255670643;9.999441004374129;0.8335813921243425;1.0969523015042675;1.097110968338552;0.7618339496915392;0.11931274820822388;0.7712868066903795
41.221857;1.0910452884501347;0.8333879143438928;0.7638538070550194;0.11597686991125924;0.10631220848212568;1.0940785611606518;9.999418239080411;0.8335812860842049;1.0969519220728363;1.0971095164092977;0.7618341242367915;0.11931272065220033;0.7712874999773788
41.231857;1.0910460415865437;0.8333874349479371;0.7638527154296876;0.11597657332777796;0.10631233974593421;1.0940798575569703;9.999394951321813;0.8335811287134705;1.0969515286101696;1.097108015801596;0.7618342663416839;0.11931269834526333;0.771288179500376
41.241857;1.091046875529374;0.8333869271389436;0.7638515905632742;0.11597627882528305;0.106312466856049;1.0940811092977567;9.99937115081527;0.8335809254683555;1.0969511217016679;1.0971064657983856;0.7618343750683694;0.11931268107232451;0.7712888445749144
41.251857;1.0910477894588897;0.8333863913384456;0.7638504253181954;0.11597598693162828;0.10631258927068604;1.0940823135049185;9.999346856906394;0.8335806809942802;1.0969507026098861;1.097104865793185;0.7618344490111169;0.11931266858211304;0.77128949395784
41.261857;1.091048782532369;0.8333858285214325;0.7638492129565111;0.11597569820732385;0.10631270663789139;1.0940834690478796;9.999322090689171;0.8335803987913646;1.0969502725161175;1.097103215700722;0.7618344870310598;0.11931266058571868;0.77129012634682
41.271857;1.0910498533268718;0.8333852408757776;0.763847946682873;0.11597541321605749;0.10631281873034926;1.0940845750385269;9.99929687393315;0.8335800813258806;1.0969498321899764;1.097101516132366;0.761834488682125;0.11931265680574653;0.7712907403974953
41.281857;1.0910509994292659;0.8333846318978078;0.7638466193289318;0.11597513259231487;0.10631292537534298;1.0940856293727297;9.999271232198344;0.8335797303755766;1.0969493818692897;1.0970997679414451;0.7618344539200825;0.11931265704478229;0.7712913344262565
41.291857;1.0910522173191848;0.8333840059973578;0.7638452235245458;0.11597485710869687;0.1063130264620034;1.0940866282927992;9.999245200782957;0.8335793474836537;1.0969489211651913;1.0970979713443945;0.7618343826577573;0.11931266121760052;0.771291906388143
41.301857;1.0910535026006314;0.8333833681428645;0.7638437523151543;0.11597458763273817;0.10631312200838869;1.0940875669105417;9.999218829656948;0.8335789346070402;1.0969484492160992;1.0970961259855438;0.7618342746088268;0.1193126693090301;0.7712924538721099
41.311857;1.0910548506717754;0.8333827235360016;0.7638421995773632;0.11597432505045883;0.10631321215653225;1.0940884405435827;9.999192179564243;0.8335784942737745;1.0969479650915988;1.0970942323444548;0.7618341292037861;0.11931268129339981;0.7712929741836195
41.321857;1.0910562571697786;0.833382077292386;0.7638405597850728;0.11597407022577809;0.10631329704738615;1.0940892462198566;9.999165311690243;0.8335780290610009;1.0969474680782643;1.097092293048429;0.7618339456240658;0.11931269708089165;0.7712934648219053
41.331857;1.091057718244744;0.8333814342690518;0.7638388280688408;0.11597382395705562;0.10631337668847002;1.0940899832870041;9.999138277434767;0.8335775411929397;1.0969469577531046;1.0970903128393137;0.7618337232216263;0.11931271651709345;0.7712939239020892
41.341857;1.091059231198938;0.8333807988003208;0.7638370009827766;0.1159735869196847;0.10631345090042016;1.0940906530481116;9.999111116083977;0.8335770325956644;1.0969464343632085;1.0970882972058054;0.76183346204633;0.11931273937380094;0.7712943503172266
41.351857;1.0910607941824377;0.8333801742493785;0.7638350771661815;0.11597335965919851;0.1063135193220428;1.0940912579829465;9.999083863017251;0.8335765048674559;1.0969458988716656;1.0970862508780188;0.7618331628655481;0.11931276530339881;0.7712947439279988
41.361857;1.0910624044452217;0.8333795626129222;0.7638330576617199;0.11597314263266995;0.10631358149378475;1.0940918012158747;9.999056553993693;0.8335759588262924;1.0969453514108105;1.097084177021353;0.7618328266026207;0.11931279383879527;0.771295105522601
41.371857;1.0910640570840013;0.8333789646596087;0.7638309461493868;0.11597293623599582;0.10631363703238084;1.0940922866491667;9.999029218973714;0.8335753943505333;1.0969447897199196;1.097082077408176;0.7618324539967221;0.11931282444624654;0.7712954360940687
41.381857;1.0910657452808399;0.8333783808054072;0.7638287487789834;0.11597274082530742;0.10631368575484525;1.094092719355214;9.999001879937168;0.8335748109617684;1.0969442097214992;1.0970799540205791;0.7618320460416425;0.11931285660298702;0.771295735965805
41.391857;1.0910674612966351;0.8333778119532206;0.7638264731026743;0.11597255675519286;0.10631372768352482;1.094093105347866;9.998974558920237;0.8335742081605508;1.0969436072481178;1.0970778107085108;0.7618316045626455;0.11931288993501642;0.7712960048672579
41.401857;1.0910691973615072;0.8333772597296908;0.7638241268243336;0.11597238439372612;0.10631376302054293;1.094093450799142;9.998947286983055;0.8335735848362141;1.0969429791561573;1.097075653184936;0.7618311321575971;0.11931292436200416;0.7712962426692573
41.411857;1.0910709459290104;0.8333767262034094;0.7638217174228997;0.11597222406689264;0.10631379209287309;1.0940937618085893;9.998920106963187;0.8335729385029491;1.0969423237459506;1.09707348839867;0.7618306316149203;0.11931296007581456;0.771296449548899
41.421857;1.0910726992862603;0.8333762133302837;0.7638192523695451;0.11597207595615638;0.10631381528508958;1.094094045032895;9.998893069999767;0.8335722654747174;1.0969416409095323;1.097071323930787;0.7618301055031101;0.11931299734732434;0.7712966258493253
41.431857;1.091074449364463;0.8333757228184364;0.7638167390445894;0.1159719400593807;0.10631383304211417;1.094094307822889;9.99886622753004;0.8335715622743082;1.0969409318671994;1.0970691669407036;0.7618295565290264;0.11931303638147772;0.7712967724286757
41.441857;1.091076188257991;0.833375256456544;0.7638141842252087;0.11597181626786658;0.10631384586654435;1.0940945571381806;9.998839622914582;0.8335708270796132;1.0969401987890237;1.0970670239520983;0.761828988125166;0.11931307730683546;0.771296890766856
41.451857;1.0910779085854543;0.8333748161743108;0.7638115937512292;0.11597170445556158;0.10631385427532085;1.0940947988169754;9.998813290834933;0.833570059727269;1.0969394450535004;1.0970649016626721;0.7618284043018412;0.11931312021675387;0.7712969820744011
41.461857;1.0910796033198635;0.8333744038965739;0.7638089725017315;0.11597160451298406;0.1063138588196293;1.0940950381711965;9.998787262621935;0.8335692605608747;1.096938675674748;1.0970628070742436;0.7618278090491285;0.11931316521651118;0.7712970464476566
41.471857;1.0910812662101985;0.833374021269875;0.7638063247391252;0.1159715163657497;0.10631386010511186;1.0940952803519328;9.998761566557357;0.8335684294823735;1.0969378969430463;1.0970607471985758;0.7618272060088704;0.11931321242146024;0.7712970831133593
41.481857;1.0910828928440897;0.8333736692959092;0.7638036549617142;0.11597143998182864;0.106313858738666;1.0940955290929848;9.998736222287679;0.8335675655803838;1.0969371154560605;1.0970587293713552;0.7618265986934529;0.11931326186401228;0.7712970908397705
41.491857;1.0910844806459343;0.8333733490499063;0.7638009681013006;0.11597137532037755;0.10631385529181328;1.0940957853004338;9.99871123642768;0.8335666670480226;1.0969363371381144;1.0970567612718582;0.7618259909189237;0.11931331340493441;0.7712970679369714
41.501857;1.091086027562091;0.833373063152991;0.7637982683898118;0.11597132223474063;0.10631385028994927;1.0940960476434538;9.998686605249217;0.8335657315850976;1.0969355669586;1.0970548499290942;0.7618253866866047;0.11931336674878537;0.7712970128113866
41.511857;1.091087530918272;0.8333728158181501;0.7637955582916366;0.11597128041399807;0.10631384416405064;1.0940963138692819;9.998662325438533;0.8335647572213953;1.0969348097594085;1.097053001363876;0.7618247895684456;0.11931342150925679;0.7712969248260924
41.521857;1.0910889869670763;0.8333726114963337;0.7637928383690922;0.1159712493645649;0.10631383720111402;1.0940965808531433;9.998638405033702;0.8335637426831961;1.0969340708995365;1.0970512214357429;0.7618242021269692;0.11931347727064437;0.7712968043250921
41.531857;1.0910903911007277;0.8333724536579331;0.7637901076940637;0.11597122839889674;0.10631382958853995;1.0940968444075412;9.998614864429843;0.833562686982998;1.096933355280424;1.0970495161857896;0.7618236256040242;0.11931353369607615;0.7712966520066177
41.541857;1.0910917389145698;0.8333723442185405;0.7637873646284944;0.11597121666313326;0.10631382150828525;1.0940970996880786;9.998591725992217;0.8335615890764929;1.0969326656960428;1.097047891495217;0.7618230601325771;0.11931359062708598;0.771296468230132
41.551857;1.0910930272917623;0.8333722833947079;0.763784607755695;0.11597121321368943;0.10631381317817759;1.0940973415944522;9.998569004396222;0.8335604479823187;1.096932002379091;1.0970463527248246;0.7618225051812232;0.11931364803075267;0.7712962525835246
41.561857;1.091094254892078;0.8333722695964918;0.7637818365486977;0.11597121711543634;0.10631380487413865;1.094097565406177;9.99854670894042;0.8335592628799096;1.0969313641178309;1.0970449043385613;0.7618219596261523;0.11931370584153046;0.771296004090229
41.571857;1.0910954225463319;0.8333722997145706;0.7637790515280074;0.11597122748649714;0.10631379691322294;1.0940977674726224;9.998524849307605;0.8335580331633395;1.0969307499297878;1.0970435498001858;0.7618214218324729;0.1193137638770606;0.7712957218290677
41.581857;1.0910965331824805;0.8333723699585619;0.7637762537753252;0.11597124346077534;0.10631378954371191;1.0940979447159123;9.998503435248155;0.8335567589454931;1.0969301599617411;1.0970422917703806;0.7618208902141014;0.11931382188721296;0.7712954051753482
41.591857;1.0910975909288116;0.8333724761377754;0.76377344380676;0.11597126418468401;0.10631378287609639;1.0940980936546036;9.998482478094202;0.8335554417259914;1.0969295952209879;1.0970411323973848;0.7618203635593931;0.11931387961843117;0.7712950535484964
41.601857;1.091098600053587;0.8333726132790311;0.7637706206279539;0.1159712888956793;0.10631377697452052;1.0940982103949202;9.998461992945346;0.8335540842816388;1.0969290568008574;1.097040073747655;0.761819840739726;0.11931393678714414;0.7712946665405447
41.611857;1.0910995639050851;0.8333727752873344;0.763767782220155;0.11597131698343367;0.1063137720069378;1.094098290839573;9.99844198709825;0.8335526900679687;1.0969285452749806;1.0970391179854355;0.761819320621253;0.11931399304869086;0.771294244538668
41.621857;1.0911004844659038;0.8333729545901608;0.7637649267739952;0.11597134799524825;0.10631376828572618;1.0940983309258152;9.998422443562758;0.8335512632589552;1.0969280609745036;1.097038266771603;0.7618188023776589;0.11931404803551525;0.7712937888454335
41.631857;1.0911013629122281;0.8333731421899988;0.7637620531858401;0.11597138161356206;0.106313766175843;1.0940983278507737;9.998403321117912;0.8335498089716585;1.096927605168459;1.0970375204547862;0.7618182855861476;0.1193141013638768;0.7712933011123279
41.641857;1.0911021997726909;0.8333733285026883;0.7637591612806897;0.11597141757990122;0.10631376603606306;1.0940982811739457;9.998384567160475;0.8335483324311365;1.0969271805059289;1.097036877954367;0.7618177701662645;0.11931415258003689;0.7712927827369339
41.651857;1.0911029946565753;0.8333735039829732;0.7637562522375567;0.11597145557254128;0.1063137683003216;1.0940981919013544;9.998366128680265;0.8335468377949626;1.096926790064016;1.0970363372104897;0.7618172563141202;0.11931420114102632;0.7712922344745603
41.661857;1.0911037469353488;0.8333736588441;0.7637533285980685;0.11597149515262656;0.1063137735327718;1.094098060329782;9.99834795822982;0.833545328249951;1.0969264367226992;1.0970358954062667;0.7618167441520882;0.11931424649233753;0.771291656353029
41.671857;1.0911044565723875;0.8333737827277594;0.7637503936823933;0.1159715358020976;0.10631378234737948;1.094097885160375;9.998330017442319;0.8335438070720186;1.096926123210791;1.0970355485283274;0.7618162333592231;0.11931428825034741;0.7712910478747721
41.681857;1.091105123827985;0.8333738655023482;0.7637474506209967;0.11597157694502387;0.1063137953322688;1.0940976645624816;9.998312279831381;0.8335422779522434;1.096925851460139;1.097035290666887;0.7618157232638519;0.11931432631707276;0.7712904081524599
41.691857;1.0911057484065916;0.833373898892683;0.7637445016801333;0.11597161797619984;0.10631381299728739;1.094097397619238;9.998294728214686;0.8335407441428231;1.0969256218534542;1.097035113960045;0.7618152131170032;0.11931436074767612;0.77128973604435
41.701857;1.0911063286682965;0.8333738773931801;0.7637415486287333;0.11597165836901509;0.10631383566769684;1.0940970849777412;9.998277346174174;0.8335392077396196;1.0969254333060605;1.0970350096618928;0.7618147020645354;0.11931439158332391;0.7712890304116515
41.711857;1.091106861140233;0.8333737979590455;0.7637385935099393;0.11597169778280185;0.1063138634234477;1.0940967289200416;9.99826011612596;0.8335376698656092;1.0969252832358283;1.0970349693109185;0.7618141890943053;0.11931441887966926;0.7712882902707261
41.721857;1.091107340927489;0.8333736591670388;0.7637356388812947;0.11597173611174726;0.10631389614135586;1.0940963326442594;9.998243022756863;0.8335361311995135;1.096925167375916;1.0970349850355656;0.7618136732721223;0.1193144428260753;0.7712875149677609
41.731857;1.0911077629305965;0.8333734603597043;0.7637326878501632;0.11597177349308063;0.10631393353888514;1.0940958986216238;9.99822604906513;0.8335345921206747;1.096925080595605;1.0970350497816235;0.7618131537940589;0.11931446383064058;0.7712867041390169
41.741857;1.0911081227961266;0.8333732012055761;0.7637297443693362;0.11597181026776655;0.10631397517410758;1.0940954275688328;9.9982091738023;0.8335330524630119;1.0969250181812347;1.0970351579609012;0.7618126299034237;0.11931448251020743;0.7712858571280026
41.751857;1.091108417091699;0.8333728818306548;0.7637268134146747;0.11597184690903374;0.10631402044948388;1.0940949188230296;9.998192376742686;0.8335315115961391;1.0969249762291238;1.097035305905705;0.7618121013056386;0.11931449958131203;0.7712849725573386
41.761857;1.0911086431464976;0.8333725029402881;0.763723900587439;0.11597188394370393;0.10631406862858855;1.0940943708772748;9.998175639569473;0.8335299688264786;1.0969249516822683;1.0970354916215665;0.7618115685394365;0.11931451572988898;0.7712840484610755
41.771857;1.0911087988399777;0.8333720656069847;0.7637210115060302;0.11597192183784312;0.10631411883119951;1.0940937812773661;9.998158945345919;0.8335284235684425;1.0969249429236345;1.097035713777916;0.7618110328115067;0.11931453147346027;0.7712830827840342
41.781857;1.0911088826694526;0.8333715711578624;0.7637181515260656;0.11597196083899687;0.1063141700430514;1.0940931466609536;9.998142284901151;0.8335268754653387;1.0969249498207265;1.0970359706818025;0.7618104962759428;0.11931454702229281;0.7712820741648727
41.791857;1.0911088943101785;0.8333710212901189;0.7637153255227;0.11597200087893918;0.10631422119973838;1.0940924638089269;9.998125662299707;0.833525324637363;1.0969249724782444;1.0970362600334316;0.761809962831341;0.11931456222906492;0.7712810222422832
41.801857;1.091108834698265;0.8333704182518437;0.763712537588112;0.11597204164767441;0.10631427130219133;1.094091731113167;9.998109094346633;0.8335237718431858;1.0969250100487498;1.0970365795068995;0.7618094377381872;0.11931457667045434;0.7712799268706938
41.811857;1.0911087054370576;0.8333697651469708;0.7637097908799005;0.11597208278156376;0.10631431950329742;1.094090948877028;9.998092606901091;0.8335222185791196;1.0969250604808036;1.0970369279332073;0.7618089257271339;0.11931458974121183;0.7712787871868304
41.821857;1.0911085087380052;0.8333690659510975;0.7637070877126141;0.11597212401311405;0.10631436516691578;1.0940901181209457;9.998076227768232;0.8335206671987849;1.096925121003035;1.0970373057759568;0.7618084296992529;0.11931460068258809;0.7712776015055286
41.831857;1.0911082476375358;0.8333683248525338;0.7637044300419182;0.11597216517760423;0.10631440786527781;1.094089239457248;9.99805997794834;0.8335191211496585;1.0969251888474094;1.0970377137377052;0.7618079511270882;0.11931460863656447;0.7712763678457146
41.841857;1.0911079255091756;0.8333675457126453;0.7637018198255014;0.11597220607374716;0.10631444729394889;1.0940883130763546;9.998043870589644;0.8335175855014344;1.0969252616309502;1.0970381513555212;0.7618074908275456;0.1193146127208992;0.7712750846944006
41.851857;1.0911075453746695;0.8333667321756888;0.7636992589049557;0.11597224633815584;0.10631448320808574;1.0940873391827914;9.998027921897847;0.8335160670963372;1.0969253378655532;1.0970386171727098;0.7618070494455339;0.11931461207434947;0.7712737515208431
41.861857;1.0911071098919585;0.8333658875782284;0.7636967491931623;0.11597228549744767;0.10631451541305709;1.0940863183329173;9.998012162340475;0.8335145732579196;1.0969254179789425;1.0970391089799074;0.761806628024541;0.11931460593266063;0.7712723684487482
41.871857;1.0911066220429126;0.8333650144958246;0.7636942931842797;0.11597232313310417;0.10631454371201379;1.0940852518603588;9.997996635887002;0.8335131098315248;1.0969255047474737;1.0970396236517528;0.7618062278789232;0.1193145937173952;0.7712709355558504
41.881857;1.0911060855401458;0.8333641148501048;0.7636918942829583;0.1159723589683586;0.10631456784993978;1.0940841421098078;9.997981389694827;0.8335116805570338;1.096925602662435;1.0970401578375257;0.7618058496924506;0.1193145750395711;0.77126945275767
41.891857;1.0911055042088371;0.8333631903001559;0.76368955680858;0.11597239283625276;0.1063145875529049;1.0940829919528632;9.997966461509002;0.8335102880280922;1.0969257172780407;1.0970407093460133;0.7618054933132681;0.11931454963398984;0.7712679201225894
41.901857;1.0911048812235555;0.8333622419494882;0.7636872850747974;0.11597242461232536;0.10631460261137023;1.0940818040223936;9.997951871184476;0.8335089347856989;1.0969258548949008;1.0970412780686447;0.761805158139981;0.11931451731616459;0.7712663378481566
41.911857;1.091104219174064;0.8333612696705694;0.7636850821288965;0.1159724541456526;0.10631461292457306;1.094080580416072;9.997937622945924;0.8335076235032973;1.096926021767266;1.097041865730087;0.7618048429504943;0.11931447793363653;0.7712647060105082
41.921857;1.0911035204720323;0.8333602718705659;0.7636829497478445;0.11597248123241863;0.10631461847247035;1.0940793228522558;9.99792371620107;0.8335063562687359;1.096926223035881;1.0970424750974792;0.7618045456404832;0.11931443128098876;0.7712630247665063
41.931857;1.0911027875756174;0.8333592459606933;0.7636808894195237;0.11597250568433691;0.10631461926648103;1.0940780332144293;9.997910155164769;0.8335051339597102;1.0969264625701256;1.0970431099747078;0.7618042635796972;0.11931437707421966;0.771261294797263
41.941857;1.0911020232590056;0.8333581891537447;0.7636789030489161;0.11597252745218142;0.1063146153663244;1.0940767141535443;9.997896953280822;0.8335039564798964;1.0969267436829537;1.0970437756218154;0.7618039938460213;0.11931431499885767;0.7712595173998613
41.951857;1.0911012306965224;0.8333570987675173;0.7636769930964808;0.11597254670604036;0.10631460695829402;1.0940753688887215;9.997884133708636;0.8335028229856996;1.0969270696573437;1.097044478169177;0.7618037328641235;0.11931424477989767;0.7712576942276563
41.961857;1.0911004135279045;0.8333559719098248;0.7636751623580762;0.11597256382919045;0.10631459443827908;1.0940740003719456;9.99787172388999;0.8335017317295627;1.0969274434616751;1.0970452232035772;0.761803476470415;0.11931416624078207;0.7712558268030908
41.971857;1.0910995767351206;0.8333548053185665;0.7636734137150565;0.11597257937857608;0.10631457840388342;1.0940726111659806;9.997859748997074;0.8335006805204586;1.0969278667918347;1.09704601496303;0.7618032208599674;0.1193140793091278;0.7712539161629205
41.981857;1.0910987274267232;0.8333535958118402;0.7636717502265307;0.11597259403096648;0.10631455953207447;1.0940712043357754;9.997848231844392;0.8334996675442617;1.0969283392916895;1.09704685654593;0.7618029632117103;0.1193139839921853;0.7712519630780389
41.991857;1.0910978742549602;0.8333523409061061;0.7636701752686367;0.11597260849710982;0.10631453845407385;1.094069783819673;9.997837191366363;0.8334986913143546;1.096928858577318;1.097047750231047;0.7618027015149773;0.11931388033766623;0.7712499684183981
42.001857;1.0910970263161095;0.8333510388746455;0.7636686922542744;0.11597262346579809;0.10631451569063655;1.0940683538339837;9.997826636757674;0.8334977497460466;1.0969294207293219;1.0970486970527296;0.7618024344216547;0.1193137684354393;0.7712479330396383
42.011857;1.0910961925232374;0.8333496882452507;0.763667304279242;0.11597263964173389;0.10631449164824483;1.0940669186910341;9.99781656660643;0.8334968396156885;1.096930020873393;1.0970496958949163;0.7618021613262915;0.1193136485370573;0.7712458575936343
42.021857;1.0910953814542768;0.833348287306334;0.7636660141318121;0.11597265782661516;0.10631446667079292;1.0940654831480126;9.997806972109055;0.8334959571182715;1.0969306539496295;1.0970507431320147;0.7618018821675208;0.11931352107743075;0.7712437429825261
42.031857;1.0910946018051704;0.8333468341348833;0.7636648244349193;0.11597267890595839;0.10631444111643143;1.0940640518723148;9.997797840569472;0.8334950987956319;1.09693131563031;1.0970518331734478;0.7618015966699876;0.11931338647890148;0.771241591154255
42.041857;1.0910938630670406;0.8333453273292397;0.7636637375108202;0.11597270370974827;0.10631441538872849;1.0940626280599377;9.997789159052056;0.8334942621596917;1.0969320030827219;1.0970529593817182;0.7618013036022495;0.11931324506139158;0.7712394052973162
42.051857;1.091093175362204;0.8333437666992891;0.7636627551123569;0.11597273288350773;0.1063143899070779;1.0940612127559024;9.997780914683503;0.8334934459689548;1.0969327153221133;1.0970541147395219;0.7618010009707821;0.11931309714911188;0.7712371893423354
42.061857;1.0910925483170986;0.8333421528084641;0.7636618782485793;0.11597276685891098;0.106314365106466;1.094059805211154;9.997773090997592;0.8334926499992488;1.0969334530640398;1.0970552920461616;0.7618006869012862;0.11931294309779185;0.7712349475655704
42.071857;1.0910919901839595;0.8333404859150827;0.7636611067176983;0.11597280591328749;0.10631434145528766;1.0940584037613907;9.997765665585703;0.8334918744215597;1.096934218446477;1.0970564839693915;0.7618003600402904;0.11931278320675782;0.771232684618695
42.081857;1.0910915080207377;0.8333387658796415;0.7636604386017111;0.11597285027292371;0.10631431944144262;1.094057006790843;9.997758612591658;0.8334911195954489;1.0969350149846273;1.0970576832926566;0.7618000190896591;0.11931261768687376;0.7712304056403132
42.091857;1.0910911078575791;0.8333369929700426;0.7636598706803269;0.11597290021067866;0.10631429956142066;1.0940556128816334;9.997751906280845;0.8334903866225756;1.096935847546872;1.0970588832923485;0.7617996623445661;0.11931244668808214;0.7712281161882184
42.101857;1.0910907940557137;0.8333351684359799;0.7636593991863724;0.11597295613100594;0.10631428230196613;1.0940542198998575;9.997745522509934;0.83348967771891;1.0969367219114994;1.097060077874829;0.7617992878508058;0.11931227028095903;0.7712258220671223
42.111857;1.0910905692544781;0.8333332943299349;0.763659019871679;0.11597301860765012;0.10631426813545919;1.0940528240722889;9.997739438923507;0.8334889957638781;1.0969376438838756;1.0970612612960087;0.761798893797787;0.11931208846020577;0.7712235292367693
42.121857;1.0910904351215216;0.8333313727537476;0.763658728205987;0.11597308835666122;0.10631425752684494;1.0940514201677962;9.997733631745234;0.8334883436966575;1.096938618769743;1.0970624279456278;0.7617984788144206;0.11931190128385391;0.7712212436834365
42.131857;1.0910903923167041;0.8333294054097093;0.7636585202710279;0.1159731662340703;0.10631425086844482;1.0940500023116582;9.997728075155642;0.8334877242928429;1.0969396513519796;1.0970635726533569;0.7617980421294629;0.11931170899989126;0.7712189711776664
42.141857;1.091090440042515;0.8333273941726628;0.7636583932313075;0.11597325321971544;0.10631424840791219;1.094048564352587;9.997722753559753;0.8334871400447319;1.0969407453993176;1.0970646912326898;0.7617975836971334;0.11931151201576178;0.7712167172874318
42.151857;1.0910905760712832;0.8333253421217424;0.763658344954321;0.1159733502199273;0.1063142502523458;1.0940471002314778;9.997717675762527;0.8334865931792494;1.096941903000192;1.0970657805270998;0.7617971046042894;0.11931131078205436;0.7712144878139481
42.161857;1.091090796725209;0.8333232539670391;0.7636583736330734;0.1159734578145589;0.10631425638700347;1.0940456046847327;9.99771287608563;0.8334860861520116;1.0969431250239707;1.097066837785018;0.7617966077276915;0.1193111056713753;0.7712122891348949
42.171857;1.0910910972776064;0.8333211358474191;0.7636584776830276;0.11597357620961937;0.10631426666587808;1.094044073435413;9.997708405913954;0.8334856218327774;1.0969444123911711;1.0970678599549641;0.7617960979424571;0.11931089695216386;0.7712101278596462
42.181857;1.0910914731417627;0.8333189949845271;0.7636586555258134;0.11597370530503986;0.10631428081928411;1.0940425028591148;9.997704322629852;0.8334852026908965;1.0969457664257292;1.097068843551403;0.7617955812762293;0.11931068490830607;0.7712080100664703
42.191857;1.0910919202153717;0.8333168390769642;0.7636589055057807;0.11597384470450803;0.10631429853122835;1.0940408899892653;9.997700681056044;0.8334848300704282;1.0969471881571526;1.0970697853498794;0.7617950635839063;0.11931046992507673;0.7712059408769546
42.201857;1.0910924338898496;0.8333146754504619;0.7636592262977073;0.11597399374940309;0.10631431952518401;1.094039232904918;9.997697530543476;0.8334845042679151;1.096948678351827;1.0970706831123955;0.7617945497292857;0.11931025238496694;0.7712039244380492
42.211857;1.0910930083359769;0.8333125106027385;0.7636596172417258;0.11597415160945511;0.10631434356807168;1.0940375307185064;9.997694914509404;0.8334842247227868;1.0969502383054437;1.0970715357364755;0.7617940435523208;0.11931003251668738;0.7712019638624804
42.221857;1.0910936368041986;0.8333103504116388;0.7636600779474414;0.11597431737476024;0.1063143704181089;1.0940357829939913;9.997692869528326;0.8334839900924653;1.0969518699114487;1.0970723432540956;0.7617935486911105;0.1193098104044069;0.7712000611562684
42.231857;1.0910943124886265;0.8333082004442304;0.7636606075347895;0.1159744901778256;0.10631439977767186;1.094033989464234;9.997691426103797;0.8334837985155349;1.0969535749903307;1.0970731064756616;0.7617930695709896;0.1193095861090479;0.7711982174198236
42.241857;1.0910950293839297;0.8333060656895689;0.763661204461804;0.11597466925410505;0.10631443126795254;1.0940321505530775;9.99769061283848;0.8334836476863423;1.0969553545606596;1.0970738259928805;0.7617926113086129;0.11930935974988907;0.7711964331258145
42.251857;1.091095782550885;0.8333039497533898;0.7636618669216457;0.11597485384653598;0.10631446442539524;1.0940302681961371;9.99769045865147;0.8334835345658916;1.096957208479112;1.0970745013433871;0.7617921788579484;0.11930913155220557;0.7711947083898814
42.261857;1.0910965678162703;0.8333018547351503;0.7636625927550885;0.11597504309640409;0.10631449874726513;1.0940283462325842;9.997690989972861;0.8334834558041634;1.0969591358391357;1.0970751310902334;0.7617917767091147;0.11930890190162582;0.7711930432493472
42.271857;1.0910973813157927;0.8332997823331791;0.7636633787525571;0.1159752360491801;0.10631453375988081;1.0940263898309888;9.997692228737627;0.8334834091681295;1.09696113592769;1.0970757133366527;0.7617914091362129;0.11930867136477626;0.771191437595241
42.281857;1.0910982187927636;0.8332977346659924;0.7636642205539379;0.11597543169721167;0.10631456900311528;1.0940244044411411;9.997694191859368;0.8334833943571971;1.0969632090080883;1.097076246025021;0.7617910802839842;0.11930844066422516;0.7711898909191284
42.291857;1.0910990749544116;0.8332957139657287;0.763665113490367;0.11597562898296597;0.10631460397910983;1.0940223955514783;9.997696887442393;0.8334834124612327;1.0969653564735247;1.0970767274439206;0.7617907940952582;0.11930821063362337;0.7711884022657511
42.301857;1.091099944241794;0.8332937222704807;0.7636660531192699;0.11597582685109105;0.10631463821901459;1.0940203691433281;9.997700311657479;0.8334834651303535;1.0969675803041774;1.09707715692595;0.7617905541707481;0.1193079822027125;0.7711869702367411
42.311857;1.0911008231225376;0.833291761869239;0.7636670349257447;0.11597602437052291;0.1063146713926705;1.0940183317396333;9.997704450594542;0.833483554118643;1.0969698819198608;1.0970775352279842;0.7617903636068926;0.11930775642702933;0.7711855931613035
42.321857;1.091101711603567;0.8332898355265109;0.763668054009992;0.11597622076810954;0.10631470329113055;1.094016290031014;9.997709281761704;0.8334836812374107;1.0969722613394066;1.0970778651484898;0.761790225008921;0.11930753445407918;0.7711842696588623
42.331857;1.0911026123091168;0.8332879458952691;0.7636691049740618;0.11597641529251436;0.10631473372000873;1.0940142505996087;9.99771477329786;0.8334838485272051;1.096974717383388;1.0970781521771102;0.7617901405556317;0.11930731737443534;0.7711829988000716
42.341857;1.0911035287477067;0.8332860952784823;0.7636701819399996;0.11597660706040967;0.10631476244447087;1.094012219660531;9.99772088509933;0.8334840580375764;1.0969772480575406;1.0970784039567627;0.7617901121592302;0.1193071060782166;0.7711817794508842
42.351857;1.0911044652638962;0.8332842860639212;0.7636712788485368;0.11597679509672533;0.10631478920502997;1.094010202503069;9.997727572457713;0.8334843113494836;1.0969798503039714;1.0970786290606453;0.7617901419155105;0.11930690124629943;0.7711806100713566
42.361857;1.0911054278695802;0.833282520589485;0.7636723894284961;0.11597697856113398;0.10631481370592381;1.0940082031050518;9.997734787952139;0.8334846093961398;1.0969825193873277;1.0970788360391717;0.7617902326510736;0.1193067034340981;0.7711794892006153
42.371857;1.0911064238806383;0.8332808002289147;0.7636735068957756;0.11597715692470335;0.10631483555909053;1.09400622471008;9.9977424789352;0.8334849523323106;1.0969852486829668;1.0970790326833397;0.7617903882238157;0.1193065131008522;0.7711784153903194
42.381857;1.0911074606402145;0.8332791247774401;0.7636746241809987;0.11597732991471185;0.10631485428570171;1.0940042704074324;9.99775058974028;0.8334853390796271;1.0969880302459674;1.097079225953906;0.7617906131515461;0.11930633058050331;0.7711773870269233
42.391857;1.0911085440952304;0.8332774923710867;0.7636757344777473;0.11597749736431874;0.1063148694082209;1.094002342521025;9.997759074258942;0.8334857667640257;1.0969908556572194;1.0970794225867238;0.7617909117120306;0.119306156042232;0.7711764027465404
42.401857;1.0911096775390199;0.83327589960479;0.763676831721771;0.11597765917990051;0.10631488053179944;1.0940004418258313;9.997767905909209;0.8334862307471732;1.0969937167172241;1.09707962903327;0.7617912873603886;0.11930598944444723;0.7711754615039654
42.411857;1.0911108613198888;0.8332743425018897;0.7636779109868236;0.11597781533452227;0.10631488733925576;1.0939985676940815;9.997777077929992;0.8334867253791175;1.0969966061404757;1.0970798503146022;0.7617917425345115;0.11930583058944406;0.7711745621464412
42.421857;1.091112093644078;0.8332728182452881;0.7636789686551793;0.11597796580478878;0.10631488953591492;1.0939967188280708;9.997786598722298;0.8334872448466323;1.0969995184381767;1.0970800893141006;0.7617922783801175;0.11930567929403713;0.7711737032029514
42.431857;1.0911133713208245;0.8332713258975952;0.7636800021688133;0.11597811056803925;0.10631488677887128;1.0939948940029915;9.997796480982082;0.8334877838991556;1.0970024505569993;1.097080347374401;0.761792894598457;0.11930553550987548;0.7711728829031371
42.441857;1.0911146899712127;0.8332698655979306;0.7636810096349975;0.11597824965308799;0.10631487862780127;1.0939930923675067;9.997806728543685;0.8334883380454966;1.0970054015285067;1.0970806246892348;0.7617935897337177;0.11930539933802939;0.7711720995643262
42.451857;1.0911160447223183;0.8332684373838767;0.7636819899099869;0.11597838316541068;0.10631486458263598;1.0939913130862886;9.997817335046717;0.833488903044735;1.0970083711273964;1.097080919577063;0.761794361689155;0.11930527097436956;0.7711713522266992
42.461857;1.091117431144688;0.8332670404940165;0.763682943039779;0.11597851130911217;0.10631484417818109;1.0939895546234575;9.997828293268258;0.8334894748616484;1.097011358776238;1.097081228337211;0.7617952080341581;0.11930515060922235;0.7711706406281712
42.471857;1.0911188447819598;0.8332656735835832;0.7636838702463444;0.11597863442710239;0.10631481703402236;1.0939878140613921;9.997839600586943;0.8334900504065224;1.0970143635662473;1.0970815466529358;0.7617961261073436;0.1193050383698558;0.7711699645971981
42.481857;1.0911202798800823;0.8332643353451852;0.763684773328586;0.11597875301662292;0.10631478284055064;1.0939860870878875;9.997851258154201;0.8334906277701719;1.097017384324956;1.0970818710538155;0.7617971131551152;0.11930493432469536;0.771169323676516
42.491857;1.0911217293043713;0.8332630246398085;0.76368565426729;0.11597886768688337;0.10631474135889445;1.0939843690001838;9.99786326918044;0.8334912055808711;1.0970204189253325;1.0970821995228692;0.761798166274907;0.1193048384672337;0.771168716905655
42.501857;1.0911231853470096;0.8332617403469826;0.7636865151113555;0.1159789790747904;0.10631469244033123;1.0939826557811554;9.997875637543114;0.8334917822660244;1.0970234634905547;1.0970825313163082;0.7617992820649212;0.11930475069790007;0.7711681429153462
42.511857;1.0911246402752968;0.8332604812714071;0.7636873575103009;0.1159790877429827;0.10631463599187341;1.0939809445886293;9.997888368196904;0.8334923557485463;1.0970265118035032;1.097082866124859;0.7618004562930127;0.11930467084826743;0.7711676008853011
42.521857;1.0911260867262786;0.833259245948012;0.7636881822985706;0.11597919409769947;0.10631457191742133;1.0939792337951055;9.997901471128726;0.8334929237089984;1.0970295551338347;1.097083203662157;0.7618016835398533;0.11930459870795197;0.7711670912855827
42.531857;1.0911275180633149;0.8332580323127232;0.7636889897746301;0.11597929837070288;0.10631450010152182;1.093977522214174;9.99791496486649;0.8334934837446973;1.0970325831035432;1.0970835442091302;0.7618029568531265;0.11930453407825777;0.771166615118071
42.541857;1.091128928594557;0.8332568377309849;0.7636897802454907;0.11597940067953864;0.10631442042821256;1.093975807988285;9.99792887491441;0.8334940328685089;1.0970355848480127;1.0970838893178712;0.7618042682056124;0.11930447688153091;0.7711661729148451
42.551857;1.0911303135223858;0.8332556598058413;0.7636905544353182;0.11597950112678047;0.10631433283035063;1.093974088528598;9.997943228380963;0.833494567060618;1.0970385491475838;1.0970842417690239;0.7618056097149204;0.11930442717398079;0.7711657650103833
42.561857;1.0911316686459962;0.8332544970369987;0.7636913137013;0.11597959986117785;0.1063142373409587;1.0939723614451893;9.997958048916725;0.8334950810760386;1.0970414642294666;1.0970846043641111;0.7618069744231042;0.11930438501232582;0.7711653922049934
42.571857;1.0911329902971607;0.8332533485694764;0.7636920600165052;0.11597969709600509;0.10631413407118977;1.0939706255719384;9.997973356623513;0.8334955682975465;1.0970443182526142;1.0970849788135493;0.7618083563048318;0.11930435037290012;0.7711650555633994
42.581857;1.0911342750072484;0.8332522140275419;0.763692796087542;0.11597979313151938;0.10631402312859674;1.0939688814538278;9.997989170142159;0.8334960213035049;1.0970471000438626;1.0970853661510267;0.7618097499690794;0.11930432316314066;0.7711647557103543
42.591857;1.0911355187700134;0.8332510940195159;0.7636935252694826;0.11597988830589272;0.10631390455242896;1.0939671307376593;9.998005503669745;0.8334964331613045;1.0970497998204027;1.0970857676136785;0.7618111504154462;0.11930430320343963;0.7711644926771147
42.601857;1.0911367173311382;0.8332499902607381;0.7636942504072954;0.11597998283614142;0.10631377829847316;1.0939653754444683;9.99802236416452;0.8334967987149153;1.0970524097163703;1.0970861845932698;0.7618125528015697;0.11930429023272272;0.7711642665227022
42.611857;1.091137867117364;0.8332489045881551;0.7636949725190934;0.11598007675579393;0.10631364428928546;1.0939636182102925;9.998039753650025;0.8334971149045842;1.0970549233680424;1.0970866182814694;0.761813952078841;0.11930428404517385;0.7711640780938871
42.621857;1.0911389655016106;0.8332478378129182;0.7636956907890518;0.11598017005137881;0.10631350247837462;1.0939618624590672;9.99805766745999;0.8334973793666002;1.0970573345323211;1.0970870696456876;0.7618153430110983;0.119304284655841;0.7711639292039271
42.631857;1.0911400106370044;0.8332467895488;0.7636964033818366;0.11598026277724767;0.10631335284321963;1.093960112128881;9.9980760848569;0.8334975891611983;1.0970596360036895;1.0970875390905912;0.7618167206739925;0.11930429232319723;0.7711638218713803
42.641857;1.0911410008410778;0.8332457586881739;0.7636971080648426;0.11598035499032046;0.10631319534881742;1.093958371583434;9.998094963355351;0.8334977414467457;1.0970618202730038;1.097088025899887;0.7618180808400026;0.11930430744082494;0.7711637570421997
42.651857;1.0911419340104596;0.8332447438135869;0.7636978026892614;0.1159804466795296;0.1063130299373212;1.0939566453158711;9.9981142440103;0.8334978343597516;1.0970638814706153;1.0970885281154446;0.7618194200872213;0.11930433040506598;0.7711637336371242
42.661857;1.0911428081922319;0.8332437435916297;0.7636984855513304;0.11598053785068993;0.10631285651037907;1.0939549373671118;9.998133862683453;0.833497866735774;1.097065816061175;1.0970890422999302;0.7618207355769061;0.11930436149778273;0.7711637484459272
42.671857;1.091143622645442;0.833242756987711;0.763699155043063;0.11598062859451001;0.10631267493118554;1.0939532509514565;9.998153759913377;0.8334978376404152;1.0970676216217805;1.0970895634089344;0.7618220245855187;0.11930440078540826;0.7711637968832585
42.681857;1.091144378129425;0.8332417831704027;0.7636998089476329;0.1159807190347801;0.10631248509729346;1.0939515881086714;9.99817388344027;0.8334977462513323;1.0970692958595893;1.097090085673809;0.7618232841558202;0.11930444803287982;0.7711638740691036
