time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.691857;1.0911450766197686;0.8332408214872438;0.7637004447738662;0.11598080931921348;0.10631228700012921;1.0939499494169147;9.998194187408837;0.8334975922118031;1.097070836584336;1.0970906033478798;0.7618245109531194;0.11930450270019942;0.7711639754381212
42.701857;1.0911457213447937;0.8332398711606576;0.76370106074832;0.11598089965939762;0.1063120806989618;1.093948334462183;9.998214633717716;0.8334973766211384;1.097072241598758;1.0970911105512864;0.7618257015346397;0.1193045640995622;0.7711640967199469
42.711857;1.091146316999068;0.833238930847917;0.7637016558385331;0.11598099030561866;0.10631186627770024;1.0939467430861172;9.998235187662779;0.8334971025987433;1.097073508376962;1.0970916012885308;0.7618268531394005;0.11930463157955921;0.771164233957464
42.721857;1.0911468691408899;0.8332379991969773;0.763702229040304;0.11598108149135947;0.10631164383051607;1.0939451764229438;9.998255810567814;0.8334967747458443;1.0970746339822006;1.0970920699086995;0.7618279644224296;0.11930470458059553;0.7711643836663205
42.731857;1.091147382961337;0.8332370757265419;0.7637027787772235;0.11598117337642808;0.10631141346587634;1.0939436368435742;9.998276460651125;0.8334963986858556;1.0970756152493402;1.097092511492232;0.7618290355519934;0.11930478260574523;0.7711645425846402
42.741857;1.0911478626411846;0.8332361606390033;0.7637033025232126;0.11598126596026392;0.10631117534588462;1.0939421269648972;9.9982970965269;0.8334959808166919;1.0970764489434153;1.0970929220069434;0.7618300677654696;0.11930486517513443;0.7711647072976254
42.751857;1.0911483111970075;0.8332352542402699;0.7637037968636138;0.11598135899748474;0.1063109297628011;1.093940648709757;9.998317676199168;0.8334955273773764;1.0970771318965367;1.0970932981010313;0.7618310631815316;0.11930495180487805;0.7711648743153932
42.761857;1.0911487302814218;0.8332343570771578;0.7637042575790356;0.11598145196858;0.10631067717388533;1.093939203322647;9.998338156237487;0.8334950437542487;1.0970776612801667;1.0970936367721866;0.7618320251937406;0.11930504201178432;0.7711650405475956
42.771857;1.0911491206221575;0.8332334702015182;0.7637046794516343;0.11598154415340327;0.10631041812834338;1.0939377922476732;9.998358496249068;0.8334945347001823;1.0970780346737037;1.0970939355112865;0.7618329585726015;0.11930513529371922;0.771165203829722
42.781857;1.0911494828874584;0.8332325948271818;0.7637050564070532;0.11598163478939148;0.10631015317823797;1.0939364178692008;9.998378665466069;0.8334940042157086;1.0970782497318579;1.0970941926472542;0.7618338686853183;0.11930523113790319;0.77116536273763
42.791857;1.0911498181959947;0.8332317319836539;0.7637053820271869;0.11598172318564948;0.10630988287333763;1.0939350834838202;9.998398643085142;0.8334934550285733;1.0970783038583445;1.0970944073179532;0.7618347605157822;0.11930532912474563;0.7711655157048274
42.801857;1.091150128747568;0.8332308828762645;0.7637056502408475;0.115981808739922;0.10630960780969834;1.0939337925618247;9.998418412739733;0.8334928889593047;1.097078194366351;1.0970945791149969;0.761835638390187;0.11930542900827333;0.7711656609071852
42.811857;1.0911504183254557;0.8332300498876696;0.763705856190528;0.1159818909165111;0.10630932865659569;1.0939325476572264;9.998437957868896;0.8334923078404272;1.0970779191461735;1.0970947077476072;0.7618365062632872;0.1193055306675668;0.7711657971858298
42.821857;1.0911506919845715;0.8332292372140385;0.7637059967268508;0.11598196921062096;0.10630904607347166;1.093931349659998;9.998457255095675;0.8334917139070569;1.0970774772409826;1.0970947930832775;0.7618373678671604;0.11930563405351055;0.7711659245959671
42.831857;1.0911509556349268;0.8332284502060545;0.7637060700449598;0.11598204312083221;0.10630876054158746;1.0939301981362504;9.99847626840684;0.8334911097934113;1.097076869137902;1.0970948353099745;0.7618382265074723;0.1193057392103471;0.7711660438170489
42.841857;1.091151215699728;0.833227694252331;0.7637060748871756;0.11598211215302995;0.10630847228471717;1.0939290928900574;9.99849495524647;0.8334904985645748;1.0970760972596052;1.0970948347615457;0.7618390846398223;0.11930584625765515;0.7711661548685039
42.851857;1.091151478224372;0.8332269744750029;0.7637060102854013;0.11598217584848387;0.10630818135663714;1.0939280356930583;9.99851327662841;0.8334898833979592;1.0970751662231564;1.0970947917209657;0.7618399435999611;0.11930595529045934;0.7711662562786071
42.861857;1.0911517482545574;0.8332262959782396;0.7637058760875439;0.11598223384428868;0.10630788779405707;1.0939270305234068;9.99853120100842;0.8334892665464069;1.097074081970924;1.097094706860909;0.7618408040020671;0.11930606629049408;0.7711663454782204
42.871857;1.0911520303841657;0.8332256638073352;0.7637056732470323;0.11598228594169818;0.10630759168865885;1.0939260819502925;9.998548708707538;0.8334886487775583;1.097072850496976;1.0970945821060045;0.7618416667967639;0.11930617908988979;0.7711664194969847
42.881857;1.091152329355308;0.8332250828840627;0.7637054032443905;0.11598233209937625;0.10630729313897508;1.0939251932734744;9.99856579822767;0.8334880303631753;1.097071477584258;1.0970944208406677;0.7618425339516935;0.11930629337847252;0.7711664748491397
42.891857;1.0911526496693307;0.8332245585212048;0.7637050676447655;0.11598237235888033;0.10630699220530006;1.093924365853969;9.99858248474872;0.8334874121632421;1.0970699694402375;1.0970942275780613;0.7618434079707048;0.1193064087864094;0.7711665072050392
42.901857;1.091152995252406;0.8332240966520601;0.7637046684554805;0.11598240681570117;0.10630668897006534;1.0939235996764674;9.998598790627808;0.8334867954634461;1.0970683332163547;1.097094008021519;0.7618442910860286;0.11930652495664577;0.7711665117028127
42.911857;1.091153370226927;0.8332237030587764;0.7637042083349621;0.11598243566174088;0.10630638362902597;1.0939228946857134;9.998614740228062;0.8334861816686774;1.097066577355194;1.0970937687890947;0.7618451848145625;0.11930664146952728;0.7711664835573179
42.921857;1.0911537796767747;0.8332233829826268;0.7637036899173651;0.11598245921056531;0.10630607649749141;1.093922251782372;9.998630362635529;0.8334855726214236;1.0970647120631727;1.0970935165430098;0.7618460897665178;0.11930675774639075;0.7711664182654026
42.931857;1.0911542291921905;0.8332231419354019;0.7637031148732919;0.11598247784467573;0.10630576796770712;1.093921672714029;9.998645691234064;0.8334849706673516;1.0970627492457579;1.097093257719395;0.7618470059908394;0.11930687310959044;0.7711663114641502
42.941857;1.0911547237938384;0.8332229859535027;0.7637024837944533;0.11598249190362238;0.106305458504514;1.0939211595288165;9.998660756970361;0.833484378351821;1.0970607013500202;1.0970929983015245;0.7618479336022983;0.11930698690743438;0.7711661590701535
42.951857;1.091155266893248;0.8332229203814663;0.7637017969594512;0.11598250158026459;0.10630514860580008;1.0939207140723264;9.99867558374862;0.8334837983572297;1.097058580073233;1.0970927431147426;0.7618488728534634;0.11930709858010562;0.7711659578583466
42.961857;1.0911558595360429;0.8332229490872191;0.7637010550164995;0.11598250692215545;0.1063048386836956;1.093920337860229;9.998690187054002;0.8334832333078217;1.0970563961235829;1.0970924957951267;0.7618498237038892;0.11930720770935747;0.7711657058010755
42.971857;1.091156500496997;0.8332230749131561;0.7637002594617669;0.11598250793742952;0.10630452902838763;1.0939200327862564;9.998704576011592;0.8334826850840901;1.0970541594794;1.0970922596012553;0.76185078546226;0.11930731403583536;0.7711654017267758
42.981857;1.0911571870364034;0.8332233001040116;0.7636994133269281;0.11598250465259541;0.1063042199043151;1.0939198018296277;9.99871876159363;0.8334821543657117;1.097051879543906;1.0970920384144112;0.761851756720327;0.11930741736661872;0.7711650449392193
42.991857;1.091157915571913;0.833223626530719;0.763698521315717;0.11598249709275404;0.1063039116099678;1.0939196490008785;9.99873276094175;0.8334816408244738;1.0970495655721924;1.0970918371581015;0.7618527355228939;0.1193075174566274;0.7711646351221644
43.001857;1.0911586823994979;0.8332240559194666;0.7636975887199053;0.11598248527615386;0.10630360444133642;1.0939195789681964;9.998746592377708;0.8334811434718882;1.0970472269475668;1.0970916610734271;0.7618537194305873;0.11930761399003968;0.7711641719738569
43.011857;1.0911594845462906;0.8332245897631156;0.7636966200386968;0.11598246919897766;0.10630329868256783;1.0939195964675001;9.998760271631744;0.8334806609587697;1.0970448729879545;1.0970915148197045;0.76185470523488;0.11930770665648227;0.771163654930818
43.021857;1.0911603200172642;0.83322522941343;0.7636956186242313;0.11598244881598006;0.10630299466023121;1.0939197056181744;9.998773810332903;0.8334801918256686;1.097042512684665;1.09709140223978;0.7618556887155541;0.11930779520354201;0.7711630838398743
43.031857;1.0911611871975424;0.8332259764032464;0.7636945873858488;0.1159824240978851;0.1063026927678811;1.093919909641041;9.99878721140241;0.8334797347077215;1.09704015443375;1.0970913262523676;0.7618566649350704;0.11930787940039733;0.7711624599005177
43.041857;1.09116208396215;0.8332268321148755;0.7636935295045265;0.11598239512086998;0.10630239347598425;1.0939202107301804;9.998800468045086;0.8334792885384329;1.0970378058169912;1.0970912890856874;0.7618576291292443;0.1193079590154049;0.7711617856533957
43.051857;1.0911630072654424;0.8332277970035952;0.7636924485189244;0.11598236206635266;0.10630209739006956;1.093920609660246;9.99881357151806;0.8334788521275671;1.0970354736719452;1.0970912932992147;0.761858577342492;0.1193080338624489;0.7711610640963888
43.061857;1.0911639533378006;0.8332288701166342;0.7636913479769956;0.11598232512088692;0.10630180528991046;1.0939211055335512;9.998826520959097;0.8334784234181142;1.0970331642944129;1.0970913425790445;0.7618595060304157;0.11930810382648582;0.7711602978062597
43.071857;1.0911649179551655;0.8332300492504829;0.7636902310652874;0.11598228439903034;0.1063015180962179;1.0939216960503666;9.998839325430794;0.8334779998749746;1.0970308834990883;1.0970914415325008;0.7618604117309353;0.11930816883106696;0.7711594885281023
43.081857;1.0911658968302296;0.8332313317268878;0.7636891003497277;0.11598223995961454;0.10630123678602416;1.0939223779693898;9.998851998776871;0.8334775796820121;1.097028636821361;1.0970915949818876;0.7618612915774631;0.11930822879705615;0.7711586370588212
43.091857;1.0911668860079908;0.8332327148735839;0.7636879576616675;0.11598219183486039;0.10630096226697285;1.093923147694927;9.99886455601231;0.8334771621393082;1.0970264299246273;1.0970918073270597;0.7618621432712853;0.11930828364239404;0.7711577431620116
43.101857;1.0911678814961752;0.8332341958619789;0.763686804338623;0.11598214002318599;0.10630069527862143;1.0939240020250394;9.998877009800674;0.8334767471056806;1.0970242690580876;1.097092082214395;0.761862964259628;0.11930833329135328;0.7711568053886595
43.111857;1.0911688784367168;0.8332357715064062;0.7636856417589475;0.1159820845161289;0.10630043639162533;1.093924938435663;9.99888936342047;0.8334763345169721;1.0970221614981739;1.0970924225119072;0.7618637518272217;0.11930837759050732;0.7711558211654208
43.121857;1.091169870856719;0.8332374376715748;0.7636844717486108;0.11598202538236578;0.10630018602595147;1.0939259547153033;9.998901606887554;0.8334759242786459;1.0970201154110542;1.0970928301822247;0.7618645042139189;0.11930841617767494;0.7711547877825637
43.131857;1.0911708518245626;0.8332391883603338;0.7636832964809885;0.11598196285031433;0.10629994443710564;1.0939270488554815;9.998913722603934;0.8334755163269418;1.0970181389467402;1.0970933061844024;0.7618652209126733;0.11930844846388829;0.7711537036846241
43.141857;1.091171813665366;0.833241016040009;0.7636821181466595;0.1159818973327115;0.10629971177557061;1.0939282197046596;9.998925697014734;0.8334751110853035;1.097016239278955;1.0970938508484596;0.7618659016792775;0.11930847376156177;0.7711525688810821
43.151857;1.091172748646799;0.8332429131072855;0.7636809391306778;0.11598182935505408;0.10629948820311827;1.093929467166597;9.998937525604774;0.8334747101943035;1.0970144224695544;1.09709446413262;0.7618665458593306;0.1193084914777479;0.7711513846524904
43.161857;1.0911736496986388;0.8332448727073944;0.7636797623569999;0.11598175944660516;0.10629927391988694;1.0939307912494807;9.998949204802514;0.8334743165397072;1.0970126939510774;1.0970951455560536;0.7618671528233781;0.11930850122646636;0.7711501533454898
43.171857;1.0911745103909094;0.8332468886230485;0.7636785911400349;0.11598168806957755;0.10629906910643667;1.093932191324719;9.998960720799388;0.8334739330492833;1.097011058352152;1.0970958947784237;0.7618677227761708;0.11930850277816091;0.7711488778889214
43.181857;1.091175324617505;0.8332489550333102;0.7636774288703619;0.11598161559190458;0.10629887385458987;1.0939336658818273;9.998972051037617;0.8334735615141531;1.0970095186665778;1.0970967126057782;0.7618682572594971;0.11930849596209854;0.7711475605905478
43.191857;1.0911760869962945;0.8332510663895399;0.763676278547096;0.11598154234824412;0.10629868813135901;1.0939352119961432;9.998983180478712;0.8334732026876669;1.0970080760850462;1.0970976008019688;0.7618687589118032;0.11930848062323558;0.771146202588193
43.201857;1.091176794060955;0.8332532174163437;0.7636751420873618;0.11598146875321941;0.10629851181862264;1.0939368251786383;9.998994114148353;0.8334728569464522;1.0970067307546698;1.0970985605893089;0.761869230482557;0.11930845659219809;0.7711448047200463
43.211857;1.0911774451297638;0.8332554032345956;0.7636740201125202;0.1159813953484344;0.10629834477207692;1.093938499864234;9.999004871864981;0.8334725246144892;1.0970054822865203;1.0970995913642392;0.7618696737411124;0.1193084236545353;0.7711433682289115
43.221857;1.0911780418025179;0.8332576194114283;0.7636729126524204;0.1159813227762535;0.1062981868247048;1.0939402295972864;9.999015474189457;0.8334722059147368;1.0970043292102873;1.0971006906012695;0.7618700890955927;0.11930838156176728;0.7711418946317474
43.231857;1.0911785865809125;0.833259861953499;0.7636718203538679;0.11598125168824168;0.10629803777444964;1.093942006823127;9.999025934256542;0.8334719006535654;1.0970032684973403;1.0971018545270148;0.7618704763248969;0.11930833007280046;0.7711403856416768
43.241857;1.091179082150889;0.8332621274080394;0.7636707450391447;0.11598118262994407;0.10629789742148639;1.0939438227716043;9.999036256114458;0.8334716081571917;1.0970022962415982;1.0971030786057887;0.761870835494966;0.11930826899103293;0.7711388430737642
43.251857;1.091179531402573;0.8332644131092509;0.76366968932184;0.1159811160239093;0.1062977656712502;1.093945667736489;9.999046432586532;0.8334713276092066;1.0970014084806519;1.0971043578464654;0.7618711669269509;0.11930819818447161;0.7711372684538395
43.261857;1.0911799371010602;0.8332667177109254;0.7636686563852283;0.11598105220473409;0.10629764262281609;1.0939475321831984;9.99905644596348;0.8334710579622062;1.0970006011311806;1.0971056870946696;0.7618714708565946;0.11930811756602813;0.7711356630604096
43.271857;1.091180301272048;0.8332690412703089;0.7636676500046415;0.1159809913697639;0.10629752852532409;1.0939494083035637;9.999066278605119;0.8334707974395568;1.096999869461996;1.0971070610577138;0.7618717478556799;0.11930802704891788;0.7711340286817543
43.281857;1.091180625025016;0.8332713841280385;0.7636666741159631;0.11598093349338069;0.10629742365706099;1.093951290532956;9.999075925002552;0.8334705434235944;1.0969992078796693;1.09710847435566;0.7618719995852529;0.11930792652599169;0.7711323683374234
43.291857;1.091180908932735;0.8332737458230429;0.7636657322999192;0.1159808783170013;0.10629732823896176;1.093953174616967;9.999085392900753;0.8334702925308293;1.0969986101657072;1.097109921799338;0.7618722289144021;0.11930781586185914;0.7711306864470869
43.301857;1.0911811534245879;0.8332761249069142;0.7636648276987357;0.11598082540248067;0.10629724239143562;1.0939550566434917;9.999094700073089;0.8334700407975484;1.0969980696834725;1.0971113988277381;0.7618724394483148;0.11930769489330459;0.7711289886729812
43.311857;1.0911813588501533;0.8332785188515488;0.7636639631616275;0.1159807741765713;0.10629716614674843;1.093956932981305;9.999103876412194;0.8334697845150537;1.096997579576758;1.0971129019850838;0.7618726351635172;0.11930756349791173;0.771127281578473
43.321857;1.0911815255163586;0.8332809237820943;0.7636631414175348;0.11598072398471966;0.10629709948673914;1.0939588003458043;9.999112963732568;0.8334695208374227;1.0969971332429547;1.0971144291271708;0.7618728202417764;0.11930742172186802;0.7711255721065828
43.331857;1.091181653541234;0.8332833344753229;0.763662365216987;0.11598067417393197;0.10629704236476321;1.093960655606724;9.999122008145541;0.8334692471538125;1.0969967245527195;1.09711597925047;0.761872998732239;0.119307269845041;0.7711238673318219
43.341857;1.0911817425736532;0.8332857446026805;0.7636616373304722;0.11598062409865707;0.10629699472560702;1.0939624960496854;9.999131053671602;0.8334689604537246;1.0969963477915394;1.0971175517564644;0.7618731742634397;0.11930710831937569;0.7711221744334895
43.351857;1.0911817921076663;0.8332881468472979;0.7636609603845169;0.11598057304233106;0.10629695649982995;1.0939643195605349;9.99914014014502;0.833468657763627;1.09699599774402;1.0971191452214784;0.7618733502737652;0.11930693765632239;0.771120500385545
43.361857;1.0911818018920219;0.8332905331970967;0.7636603366643144;0.11598052019465177;0.10629692760690057;1.093966124014021;9.999149302798367;0.833468336661487;1.096995669344591;1.0971207569026564;0.7618735304487673;0.11930675834894328;0.7711188516858578
43.371857;1.0911817720000225;0.8332928960642657;0.7636597679886724;0.1159804647079087;0.1062969079884872;1.0939679068871584;9.999158572479114;0.8334679951733248;1.0969953572162654;1.0971223836206627;0.7618737184862152;0.11930657088699305;0.7711172342814342
43.381857;1.0911817033685238;0.8332952293314899;0.7636592552782568;0.11598040571423791;0.10629689757010048;1.093969665440905;9.999167969992238;0.8334676316424132;1.096995056271761;1.097124022137827;0.7618739171345379;0.1193063758490716;0.7711156531670129
43.391857;1.0911815982542048;0.8332975278594031;0.7636587978983754;0.11598034224074184;0.10629689617327202;1.0939713969390912;9.99917750107622;0.8334672448200854;1.096994762558922;1.0971256679356367;0.7618741275800744;0.11930617391902021;0.7711141118340645
43.401857;1.0911814597620084;0.8332997864232312;0.7636583938811524;0.11598027317467388;0.10629690350319763;1.0939730990141243;9.99918716847174;0.8334668340369054;1.09699447294895;1.0971273148117404;0.7618743498203592;0.11930596580020608;0.7711126122000058
43.411857;1.0911812913110113;0.8333019997225481;0.7636580410093338;0.11598019743648022;0.10629691923163691;1.0939747697177846;9.999196989237495;0.8334663994441971;1.096994184166555;1.0971289566646762;0.7618745832917386;0.11930575217206066;0.7711111548920595
43.421857;1.0911810962025366;0.8333041627799965;0.7636577373743493;0.11598011418787427;0.10629694311075791;1.093976407148125;9.999206994998465;0.8334659422450298;1.0969938922333944;1.097130589016121;0.7618748268380316;0.1193055336963464;0.7711097396611388
43.431857;1.0911808769536644;0.8333062709858654;0.763657481261087;0.1159800228511923;0.10629697500479575;1.0939780096865361;9.999217220511971;0.8334654649014945;1.0969935926466783;1.0971322084618194;0.7618750785035427;0.11930531097676567;0.7711083661610267
43.441857;1.0911806349587783;0.8333083204276124;0.7636572710505212;0.11597992302128587;0.10629701479296326;1.0939795766796971;9.999227697861755;0.8334649710712414;1.0969932816051553;1.0971338115954303;0.7618753358211334;0.11930508448724521;0.7711070347607872
43.451857;1.091180370497697;0.833310308219181;0.7636571048402265;0.11597981442402827;0.10629706225389722;1.0939811083389284;9.999238458870682;0.8334644651375037;1.0969929577769433;1.0971353948113627;0.7618755959687068;0.1193048545564518;0.7711057466591638
43.461857;1.0911800828212965;0.8333122321327662;0.7636569799485853;0.11597969695202286;0.10629711702477321;1.0939826052291073;9.999249538597917;0.8334639517719538;1.0969926225026483;1.0971369542525409;0.761875855520895;0.11930462145387855;0.7711045031726467
43.471857;1.091179770393182;0.8333140901281894;0.7636568931156758;0.11597957074429266;0.10629717863542679;1.0939840688082318;9.999260974723635;0.8334634358973565;1.0969922781744046;1.0971384855861894;0.7618761104028707;0.1193043855305721;0.7711033048854004
43.481857;1.0911794311441465;0.8333158802125089;0.7636568411018329;0.11597943624427827;0.1062972466063987;1.0939855021441836;9.99927280622118;0.8334629230626511;1.0969919272807374;1.0971399838761402;0.7618763561243855;0.11930414726470596;0.7711021515079157
43.491857;1.0911790626763354;0.8333176002548689;0.7636568211969129;0.11597929417499775;0.106297320539647;1.0939869088452543;9.999285078400032;0.8334624197667844;1.0969915728734607;1.0971414434575724;0.7618765879069125;0.11930390720518547;0.7711010421869666
43.501857;1.091178662709882;0.8333192480785451;0.7636568315939574;0.11597914538677291;0.10629740009268915;1.0939882911182404;9.999297845400243;0.8334619331266351;1.0969912190898254;1.0971428578743814;0.7618768005811155;0.11930366596441638;0.7710999755790686
43.511857;1.0911782300135247;0.8333208224152313;0.7636568713796761;0.11597899064228172;0.1062974848869348;1.0939896491614407;9.999311160366277;0.8334614699797137;1.0969908710650385;1.097144219636463;0.7618769884602248;0.11930342422822685;0.7710989500181762
43.521857;1.0911777653331758;0.833322323671343;0.7636569403927496;0.1159788304922568;0.1062975745376818;1.0939909820887244;9.999325065825456;0.83346103605802;1.0969905344082955;1.0971455200289393;0.7618771453217722;0.11930318270405495;0.7710979640023422
43.531857;1.0911772712242553;0.8333237531821849;0.7636570391551392;0.11597866525029761;0.10629766878089177;1.0939922892367904;9.999339594149628;0.8334606356694642;1.0969902147063113;1.0971467496693308;0.7618772645014953;0.11930294208374931;0.7710970164038027
43.541857;1.0911767508500054;0.8333251119049513;0.7636571684959002;0.11597849503454011;0.10629776746640472;1.0939935710139377;9.999354769804517;0.833460272116434;1.0969899173103923;1.097147899564129;0.761877339302256;0.11930270307821496;0.771096106252577
43.551857;1.0911762070810833;0.8333264002657392;0.7636573292568614;0.1159783199150285;0.10629787039752812;1.0939948288686554;9.999370608873141;0.833459948696586;1.0969896472315666;1.0971489621198425;0.7618773639524637;0.11930246644063591;0.7710952322773086
43.561857;1.0911756424621641;0.833327619077894;0.7636575225213311;0.11597814005967552;0.10629797720949251;1.0939960647414906;9.999387120206752;0.8334596691026805;1.096989409036774;1.0971499318887885;0.7618773346473854;0.11930223287734391;0.7710943924096413
43.571857;1.0911750597787224;0.8333287701389316;0.7636577496964442;0.11597795574159847;0.10629808737313011;1.0939972808059708;9.999404304490264;0.8334594365313392;1.0969892065667248;1.0971508058994088;0.7618772496227714;0.11930200294973019;0.7710935839177877
43.581857;1.091174462595048;0.8333298559256131;0.7636580120259279;0.11597776729665901;0.10629820025492097;1.093998479390241;9.999422147789643;0.8334592529288452;1.0969890425201563;1.0971515834677807;0.7618771081704018;0.11930177711299125;0.7710928043165167
43.591857;1.0911738549855412;0.8333308792263896;0.7636583103080218;0.11597757516930374;0.10629831517393201;1.0939996626576913;9.999440619170919;0.8334591194770288;1.0969889189320368;1.0971522657727186;0.7618769097005487;0.11930155580407928;0.7710920523327672
43.601857;1.0911732407071635;0.8333318432382445;0.763658645314382;0.11597738000592182;0.10629843146880366;1.0940008321133536;9.99945967404897;0.8334590372303412;1.096988838524892;1.0971528554258518;0.7618766536660344;0.11930133943360904;0.7710913284081371
43.611857;1.0911726229379946;0.8333327514801318;0.7636590181182809;0.11597718264129209;0.10629854854778559;1.094001987977872;9.999479256976885;0.8334590070463949;1.0969888051002992;1.0971533558140674;0.7618763399231293;0.11930112832046177;0.7710906346383289
43.621857;1.0911720047257172;0.8333336071868886;0.7636594298208219;0.11597698396417068;0.10629866586033784;1.0940031285500875;9.999499309846424;0.8334590294428241;1.096988822968815;1.0971537705496373;0.7618759685441303;0.1193009227042256;0.7710899743411663
43.631857;1.0911713885034462;0.8333344127209245;0.7636598814051413;0.11597678484069801;0.10629878285257055;1.0940042501524965;9.999519780974822;0.8334591046114953;1.096988896729886;1.0971541036017898;0.7618755392595484;0.11930072284018357;0.7710893519488056
43.641857;1.0911707744984631;0.8333351694440518;0.7636603743521361;0.1159765861541489;0.10629889898934303;1.0940053480013991;9.999540619634399;0.8334592321335798;1.0969890309818273;1.09715435950292;0.7618750515424675;0.11930052906463552;0.7710887734049151
43.651857;1.0911701604275594;0.8333358782000312;0.7636609111960001;0.11597638884213161;0.10629901378098235;1.0940064172868404;9.999561766771818;0.833459410892271;1.0969892299535065;1.0971545428446103;0.7618745053874806;0.11930034182241733;0.7710882460498817
43.661857;1.0911695428724844;0.8333365400562049;0.7636614950714523;0.11597619386022946;0.10629912675451599;1.0940074539795608;9.999583155736824;0.8334596395122771;1.0969894982712596;1.097154657939015;0.7618739017977854;0.1193001617058796;0.7710877778619561
43.671857;1.0911689186125222;0.8333371566728761;0.7636621288960124;0.11597600209494435;0.1062992374312432;1.0940084556035;9.99960471505495;0.83345991637221;1.0969898422259774;1.097154709467282;0.7618732423279406;0.11929998942662445;0.7710873772087069
43.681857;1.0911682854393425;0.8333377303371712;0.7636628149102302;0.11597581432231815;0.1062993453407172;1.0940094214964156;9.999626371496694;0.8334602392275298;1.096990269509022;1.0971547029852466;0.7618725282329906;0.1192998256860215;0.7710870531119622
43.691857;1.0911676428532928;0.8333382636400302;0.7636635543904986;0.11597563123803634;0.10629945003248249;1.0940103522632878;9.99964805866524;0.833460605418415;1.0969907872264515;1.0971546443106661;0.7618717600670168;0.11929967107228545;0.7710868148389102
43.701857;1.0911669923919467;0.8333387587561868;0.7636643477602175;0.11597545344071479;0.10629955112369886;1.0940112489288334;9.999669725532996;0.8334610126429054;1.0969914001596253;1.0971545385875696;0.7618709379630454;0.11929952604659408;0.7710866706207125
43.711857;1.09116633689911;0.8333392170419525;0.7636651954072211;0.11597528139259822;0.10629964840609842;1.0940121119481276;9.99969133687562;0.8334614595657961;1.0969921107608043;1.0971543897493963;0.7618700622451874;0.11929939100497683;0.7710866267160816
43.721857;1.0911656793224334;0.8333396390249688;0.7636660985681879;0.11597511549470264;0.10629974194573004;1.094012940837085;9.999712864759603;0.8334619456761454;1.0969929202168807;1.0971542000590195;0.7618691338052306;0.11929926639854942;0.7710866874386892
43.731857;1.0911650222822937;0.833340024296823;0.7636670595409847;0.11597495619773616;0.10629983211526088;1.0940137349358237;9.999734275437465;0.8334624704861248;1.0969938290133845;1.097153970130608;0.7618681544686192;0.11929915277173926;0.7710868553024735
43.741857;1.0911643680510126;0.8333403713597672;0.7636680811818821;0.11597480401544222;0.10629991951737199;1.0940144939177165;9.999755517450817;0.8334630325729917;1.0969948368292044;1.0971536999835447;0.76186712770174;0.1192990506018261;0.7710871308574895
43.751857;1.091163718309935;0.8333406774672123;0.7636691662643574;0.1159746594811024;0.10630000481616851;1.0940152175649358;9.999776520640284;0.8334636290820427;1.096995942869921;1.0971533901701307;0.7618660587733007;0.11929896009515802;0.7710875129341038
43.761857;1.091163074050982;0.833340938672482;0.7636703171545371;0.1159745231320939;0.10630008858900705;1.0940159057537282;9.99979721060276;0.833464256072111;1.0969971464862844;1.0971530419114879;0.7618649539378726;0.11929888119902789;0.7710879994376238
43.771857;1.091162435419014;0.8333411505485395;0.7636715355882722;0.11597439551789433;0.1063001713163465;1.0940165588944442;9.999817519628534;0.8334649090316325;1.0969984469307101;1.0971526560017506;0.761863819696435;0.1192988138283455;0.7710885881979305
43.781857;1.0911618010300301;0.8333413095180524;0.763672822428028;0.11597427717086278;0.10630025345364856;1.0940171789215356;9.999837376978451;0.8334655830230575;1.0969998424703493;1.0971522316068747;0.7618626627130306;0.11929875805354744;0.7710892778030436
43.791857;1.0911611677094861;0.8333414142108061;0.7636741775919976;0.11597416856453466;0.10630033541806636;1.0940177702413092;9.999856694730308;0.8334662728917486;1.0970013301502328;1.0971517667344417;0.7618614898205457;0.11929871411230156;0.7710900679514349
43.801857;1.0911605312806347;0.8333414658439229;0.7636756002206443;0.11597407010265935;0.10630041749693839;1.0940183390676717;9.999875371018572;0.8334669734703527;1.0970029065795879;1.0971512595196407;0.7618603075788946;0.11929868233190086;0.7710909588802894
43.811857;1.0911598871376955;0.8333414671690526;0.7636770890485319;0.11597398208862815;0.10630049978685593;1.0940188916956939;9.99989330739123;0.8334676793105241;1.097004568584219;1.0971507083556817;0.7618591217334324;0.11929866303768663;0.7710919507250321
43.821857;1.0911592301650768;0.8333414210557686;0.7636786426935867;0.1159739046683435;0.10630058218277459;1.0940194340862741;9.99991042230527;0.8334683843531372;1.097006312773691;1.097150111553166;0.7618579374437607;0.11929865642891056;0.7710930434893162
43.831857;1.0911585551561218;0.8333413296424493;0.7636802594361584;0.11597383779917872;0.10630066441607723;1.094019972529209;9.999926652208527;0.833469082142752;1.0970081346098823;1.09714946779899;0.7618567602008989;0.11929866245918727;0.7710942370560717
43.841857;1.0911578578666683;0.8333411939858258;0.7636819368586394;0.11597378129439972;0.10630074612491318;1.0940205135320777;9.999941950169028;0.8334697664466405;1.0970100282826833;1.0971487765243724;0.7618555962532261;0.11929868084236114;0.7710955308486082
43.851857;1.091157135788487;0.8333410142782066;0.7636836720844776;0.11597373491835286;0.10630082688994227;1.0940210630337626;9.999956289609944;0.8334704315848959;1.0970119875512367;1.0971480373324718;0.7618544521079541;0.11929871116744281;0.771096923450524
43.861857;1.0911563879964794;0.8333407905636356;0.7636854622908361;0.11597369840369595;0.10630090620950487;1.0940216256163906;9.999969663223293;0.8334710720920547;1.097014006568481;1.0971472495493924;0.7618533339044544;0.11929875296088502;0.7710984121763267
43.871857;1.0911556142806484;0.8333405234048676;0.7636873049518798;0.11597367142966984;0.10630098346970954;1.0940222041248227;9.999982072566747;0.8334716823495281;1.0970160800603388;1.0971464123555816;0.7618522470380494;0.11929880565448246;0.7710999924499571
43.881857;1.0911548148512227;0.8333402142615642;0.7636891980594281;0.11597365370751021;0.10630105799363956;1.0940228000412107;9.999993518729246;0.8334722567605422;1.0970182027362068;1.0971455247357529;0.7618511956906269;0.11929886855343755;0.7711016574805685
43.891857;1.0911539910601935;0.8333398658710922;0.7636911403375946;0.11597364507328443;0.1063011291689857;1.0940234138433405;10.000003999785271;0.8334727902746631;1.0970203685988387;1.0971445857433266;0.7618501824588116;0.11929894089447313;0.7711033987895384
43.901857;1.0911531454539027;0.8333394823551848;0.7636931309301805;0.11597364546142457;0.10630119653744229;1.0940240447210057;10.00001351469576;0.833473278929656;1.0970225706939352;1.0971435951480941;0.76184920846741;0.1192990219497367;0.771105207471425
43.911857;1.0911522800023097;0.8333390682718363;0.7636951684371144;0.11597365484346213;0.10630125980329627;1.0940246903603454;10.000022069091406;0.8334737198739077;1.097024800890383;1.0971425527750944;0.7618482738618816;0.1192991110327895;0.7711070754869809
43.921857;1.0911513940301578;0.8333386275129592;0.7636972499510291;0.11597367320643917;0.10630131882377995;1.0940253477554094;10.000029673917169;0.833474110673556;1.097027050030402;1.0971414571830997;0.7618473787111741;0.1192992074328004;0.7711089961914478
43.931857;1.0911504837735522;0.833338163397977;0.7636993709863988;0.11597370057063532;0.106301373614658;1.094026014660026;10.00003634126256;0.8334744486346928;1.0970293085114946;1.0971403059530176;0.7618465240012728;0.11929931040225883;0.7711109639320269
43.941857;1.0911495433895546;0.8333376792532637;0.7637015262276452;0.11597373703191233;0.1063014243905929;1.0940266901616256;10.000042086369579;0.8334747308485373;1.0970315662809085;1.0971390968841064;0.7618457116421946;0.11929941920289483;0.7711129735956317
43.951857;1.0911485663947151;0.833337178438277;0.763703709910671;0.11597378277200893;0.10630147158843062;1.094027374005254;10.000046927283945;0.83347495476236;1.09703381285724;1.0971378285897389;0.7618449434141612;0.11929953315456875;0.7711150208031021
43.961857;1.0911475470542624;0.8333366635939478;0.7637059155564483;0.11597383799830131;0.10630151579313814;1.0940280660314508;10.000050877186709;0.8334751183885148;1.097036038425878;1.0971365006537632;0.7618442201901066;0.11929965161319317;0.7711171020195563
43.971857;1.09114648146382;0.8333361354290982;0.7637081361171625;0.11597390279404908;0.10630155763353326;1.0940287665855284;10.00005394329777;0.8334752198352018;1.09703823501821;1.0971351137472847;0.7618435420103576;0.11929977390028412;0.7711192138757459
43.981857;1.0911453680821943;0.8333355923816935;0.7637103648273533;0.1159739769571467;0.10630159775252508;1.0940294769241192;10.000056137060387;0.8334752570045372;1.0970403967809195;1.0971336698111314;0.7618429082825412;0.1192998993193445;0.7711213521882249
43.991857;1.091144207123907;0.8333350318177465;0.7637125958466935;0.11597406002943302;0.10630163687865758;1.0940301989042303;10.000057479798176;0.8334752280476283;1.0970425195172577;1.0971321716964706;0.7618423177640318;0.11930002722111688;0.7711235113274642
44.001857;1.0911429987047536;0.8333344514049207;0.7637148241498501;0.11597415148091177;0.10630167590791144;1.0940309346796666;10.000057997850709;0.833475132150918;1.0970446002021295;1.0971306222144521;0.7618417686013504;0.11930015696182086;0.7711256840979243
44.011857;1.0911417414541589;0.8333338494745591;0.7637170449849826;0.11597425078506172;0.10630171584014651;1.0940316867837072;10.000057718249003;0.8334749700845241;1.097046637104289;1.0971290237496927;0.7618412584393826;0.11930028780968908;0.7711278620276211
44.021857;1.091140432962458;0.8333332249117756;0.7637192532470934;0.11597435736434204;0.10630175761505078;1.0940324580590997;10.000056665251572;0.8334747440411242;1.0970486299205968;1.0971273781355657;0.7618407842932688;0.11930041896163748;0.7711300360143905
44.031857;1.0911390707742965;0.8333325774680765;0.7637214431363515;0.11597447059886865;0.10630180201709007;1.094033251159826;10.0000548538337;0.8334744569133234;1.0970505792534209;1.0971256860508658;0.7618403423162534;0.11930054961120601;0.7711321971889399
44.041857;1.0911376526903551;0.8333319083998938;0.7637236086415;0.11597458991418667;0.10630184968150053;1.094034067824646;10.000052289467378;0.8334741119604749;1.0970524859271218;1.0971239470572463;0.761839928043328;0.11930067898278533;0.7711343373234515
44.051857;1.0911361772056598;0.8333312206716549;0.7637257444694048;0.11597471480865826;0.10630190111381944;1.094034908246354;10.000048975553163;0.8334737128924707;1.097054350202365;1.097122160840528;0.7618395369426874;0.1193008064497529;0.7711364483641798
44.061857;1.0911346443569887;0.8333305181878667;0.7637278463200668;0.11597484481525464;0.10630195663440788;1.0940357713767654;10.000044919315089;0.8334732639019047;1.097056170984765;1.0971203282178759;0.7618391647217481;0.11930093166888307;0.7711385216995665
44.071857;1.091133055965382;0.8333298043785686;0.7637299105772033;0.11597497949159308;0.10630201630286727;1.0940366562394876;10.000040136977042;0.8334727696884919;1.0970579459047745;1.097118451043907;0.7618388070811973;0.119301054476291;0.7711405479461008
44.081857;1.0911314149654632;0.8333290811912335;0.7637319343797915;0.11597511845037747;0.10630207997705687;1.0940375625955672;10.000034656247974;0.8334722352385293;1.097059672147436;1.0971165317485485;0.7618384591136245;0.11930117462400767;0.7711425174968475
44.091857;1.0911297245150229;0.8333283492424279;0.7637339159544155;0.11597526137280914;0.10630214749096306;1.0940384903159495;10.000028507941964;0.8334716655521884;1.0970613475087918;1.0971145727893235;0.7618381153898497;0.11930129168193035;0.771144421368153
44.101857;1.0911279876637285;0.8333276088074135;0.7637358544196277;0.11597540792085956;0.10630221878028151;1.0940394384558003;10.000021717178488;0.8334710654779758;1.0970629713533795;1.0971125758932132;0.7618377709438008;0.11930140516587899;0.7711462516086437
44.111857;1.0911262076170865;0.8333268606514013;0.7637377490706828;0.11597555756921138;0.10630229388871734;1.0940404047168033;10.000014306977;0.8334704393038069;1.0970645444586768;1.0971105415119264;0.7618374221053427;0.11930151464043494;0.7711480011259796
44.121857;1.0911243878962842;0.8333261059479273;0.7637395988968748;0.1159757095382075;0.1063023728735792;1.0940413856798272;10.000006306424098;0.8334697907986638;1.0970660678202957;1.0971084683986885;0.7618370667229135;0.11930161970013606;0.7711496633349575
44.131857;1.0911225322638163;0.8333253451494749;0.7637414027199546;0.11597586287401221;0.106302455675698;1.0940423774934687;9.999997754595995;0.8334691240082994;1.097067541828556;1.0971063532703504;0.7618367042088485;0.11930171999627373;0.7711512321945094
44.141857;1.0911206447786987;0.8333245768239246;0.7637431592689571;0.1159760165714646;0.10630254212136152;1.0940433763905348;9.999988693973169;0.8334684435994258;1.0970689664580198;1.0971041912997535;0.7618363356048327;0.1193018153363509;0.7711527026591993
44.151857;1.0911187296512108;0.8333237978262233;0.7637448669677487;0.11597616971581207;0.10630263205340042;1.0940443794874453;9.999979152017447;0.8334677541768395;1.0970703427329231;1.0971019775650501;0.7618359634176706;0.11930190576757545;0.771154070999542
44.161857;1.0911167907372523;0.8333230043150327;0.7637465241525084;0.11597632158038526;0.10630272536439882;1.0940453857802979;9.999969132853536;0.8334670593444381;1.0970716748207086;1.0970997085230547;0.7618355912036378;0.11930199161295123;0.7711553347313396
44.171857;1.0911148314874106;0.8333221923331715;0.7637481295664722;0.11597647161336865;0.10630282189015258;1.094046396117065;9.999958633248937;0.8334663616170601;1.0970729703238304;1.0970973823796184;0.7618352229217141;0.11930207337552332;0.7711564924571706
44.181857;1.091112855720186;0.8333213579666292;0.7637496824695917;0.11597661940264453;0.1063029213313318;1.0940474118611467;9.999947660541817;0.8334656633608533;1.0970742382134913;1.0970949986840144;0.7618348618871519;0.11930215157609711;0.7711575439601226
44.191857;1.0911108681495916;0.8333204977347956;0.7637511825144407;0.11597676470281484;0.1063030232793533;1.094048433580712;9.999936232995474;0.8334649677148348;1.0970754869074477;1.0970925585719082;0.7618345098724251;0.11930222673730617;0.7711584901120215
44.201857;1.0911088737860353;0.8333196094056146;0.7637526298556379;0.11597690748960177;0.10630312731350959;1.0940494609808213;9.999924369637652;0.8334642786684989;1.0970767237764587;1.0970900652558813;0.761834167369204;0.11930229943120971;0.7711593322190092
44.211857;1.0911068769931016;0.8333186924958313;0.7637540252558697;0.11597704792858547;0.10630323310930889;1.0940504931145474;9.999912078549611;0.8334636005759473;1.0970779549614988;1.0970875236738082;0.7618338345921992;0.11930237023811965;0.7711600713933184
44.221857;1.0911048812939346;0.8333177478205304;0.7637553697521303;0.11597718623702792;0.10630334045309288;1.094051528095172;9.999899350858417;0.8334629376812824;1.0970791848954913;1.0970849399434353;0.7618335116909982;0.11930243973936808;0.7711607085127274
44.231857;1.091102889981767;0.8333167768700004;0.7637566641593936;0.11597732259744009;0.10630344914854298;1.0940525635372105;9.999886168176966;0.833462293670786;1.0970804163626473;1.0970823214004461;0.7618331983111012;0.11930250857034866;0.7711612444735471
44.241857;1.0911009070044566;0.8333157819587483;0.7637579086714842;0.115977457215887;0.1063035589687557;1.094053597652371;9.999872514001131;0.8334616714161394;1.0970816513507777;1.0970796767615556;0.7618328938277898;0.11930257738702876;0.7711616802037257
44.251857;1.0910989376510323;0.8333147664921635;0.7637591027046388;0.1159775904209319;0.10630366970160267;1.0940546298962208;9.9998583768661;0.8334610731147117;1.0970828919106277;1.0970770155185732;0.7618325977172598;0.11930264675877474;0.7711620166545531
44.261857;1.0910969886400266;0.8333137342587079;0.7637602450733229;0.11597772265192072;0.10630378118118734;1.0940556612242558;9.999843749836089;0.8334605000688401;1.097084140377701;1.0970743467066537;0.7618323090648543;0.11930271708358456;0.7711622551766334
44.271857;1.0910950672745867;0.8333126884970942;0.7637613339311329;0.11597785433535882;0.10630389331634439;1.094056693653191;9.999828629075314;0.8334599522772809;1.0970853990406977;1.097071677966646;0.7618320261471301;0.1193027885303724;0.7711623978433216
44.281857;1.0910931804558859;0.8333116320469373;0.7637623665418014;0.1159779858122874;0.10630400615399965;1.0940577291432088;9.999813012155075;0.8334594291163434;1.0970866701005815;1.0970690154199065;0.7618317469578827;0.11930286104461678;0.7711624469360632
44.291857;1.0910913346215156;0.8333105679679673;0.763763339715881;0.11597811738843103;0.10630411986253437;1.0940587692942711;9.999796900974262;0.8334589305453013;1.0970879562054525;1.0970663645462138;0.7618314698214863;0.1193029344438126;0.7711624040730949
44.301857;1.091089535878426;0.833309499809233;0.7637642507196349;0.11597824939069123;0.1063042345745139;1.0940598162886706;9.999780300675335;0.8334584576166002;1.0970892607584337;1.0970637311173874;0.7618311931924873;0.11930300847515347;0.7711622701796971
44.311857;1.0910877899709663;0.8333084318957961;0.7637650978554772;0.11597838215503255;0.10630435022021724;1.09406087393765;9.9997632077427;0.8334580123519997;1.0970905873468733;1.09706112083022;0.7618309151786411;0.11930308280832704;0.7711620459154702
44.321857;1.0910861027093446;0.8333073690860113;0.7637658806144866;0.11597851598632802;0.10630446650083344;1.0940619478589164;9.999745602813663;0.8334575969273149;1.0970919388144693;1.0970585383864666;0.7618306336125877;0.11930315712626552;0.7711617317758909
44.331857;1.0910844800042485;0.833306315756742;0.7637665996639735;0.11597865107722904;0.10630458300689796;1.0940630445580195;9.999727460305738;0.833457212241791;1.0970933167958163;1.0970559875016923;0.7618303465706782;0.11930323127895812;0.771161328085483
44.341857;1.0910829269064417;0.8333052757434121;0.7637672567101845;0.11597878742713655;0.10630469938451198;1.0940641700602074;9.999708765448126;0.8334568570343953;1.0970947214065467;1.0970534714843991;0.76183005280588;0.11930330530940789;0.7711608351325766
44.351857;1.0910814467536412;0.8333042534293184;0.7637678542168194;0.11597892490760871;0.10630481545496925;1.0940653289692606;9.999689520117078;0.8334565281430578;1.097096150919919;1.0970509933885848;0.7618297518934595;0.11930337940049439;0.7711602537094345
44.361857;1.0910800410087294;0.8333032540436004;0.7637683949365575;0.11597906339093308;0.10630493121149251;1.0940665245503822;9.999669731056589;0.8334562211388676;1.0970976021500858;1.0970485558122376;0.7618294441540687;0.11930345386108979;0.7711595858840922
44.371857;1.0910787093708008;0.8333022829404411;0.7637688813738573;0.11597920273582804;0.10630504669978487;1.0940677598079744;9.999649398356551;0.8334559307942663;1.0970990716868299;1.0970461605257378;0.7618291304114791;0.11930352912355507;0.7711588353338785
44.381857;1.0910774501248182;0.8333013451668352;0.7637693157408624;0.1159793426857224;0.10630516193968552;1.0940690383551592;9.999628518491575;0.8334556515874373;1.0971005570077264;1.0970438080089078;0.7618288120676461;0.11930360572851288;0.7711580069835066
44.391857;1.0910762605239246;0.8333004454657984;0.7637697004225568;0.1159794828544703;0.10630527696223953;1.0940703640477185;9.999607090746817;0.8334553783998674;1.0971020564799054;1.097041497512863;0.7618284915090786;0.11930368425426884;0.7711571059810284
44.401857;1.0910751369573668;0.8332995881656694;0.7637700382039077;0.11597962279781324;0.10630539185322976;1.0940717401147524;9.999585121092737;0.8334551073521349;1.097103568715096;1.097039227696439;0.7618281718245179;0.11930376519909298;0.7711561365568061
44.411857;1.0910740757854311;0.8332987767959165;0.763770332205947;0.11597976211107405;0.10630550676938291;1.0940731689079957;9.999562629538259;0.8334548362898448;1.097105092306184;1.0970369974333707;0.7618278560338029;0.11930384894155373;0.7711551016237554
44.421857;1.0910730743858283;0.8332980135502692;0.7637705857415936;0.11597990055394472;0.10630562195307962;1.0940746521780993;9.999539653040356;0.8334545643054491;1.0971066257326998;1.0970348065299038;0.7618275471050762;0.11930393579970108;0.7711540030736488
44.431857;1.0910721310116969;0.8332972990322798;0.763770801894341;0.1159800380481681;0.106305737682056;1.0940761916641129;9.999516237379762;0.8334542909096475;1.0971081671021463;1.097032655879974;0.7618272485355924;0.11930402608581267;0.7711528420290128
44.441857;1.091071244524525;0.8332966324681123;0.7637709831728103;0.11598017446677848;0.1063058541370633;1.0940777894903801;9.999492430509605;0.8334540159667404;1.0971097141834345;1.0970305473049118;0.7618269642666202;0.11930412009689641;0.7711516187052742
44.451857;1.0910704149651884;0.8332960122264735;0.7637711316972853;0.11598030949306355;0.10630597129252296;1.0940794474944766;9.999468287661445;0.8334537401136973;1.097111264294046;1.0970284835291775;0.761826697843865;0.11930421807203781;0.7711503320485545
44.461857;1.0910696441143217;0.8332954366599493;0.7637712497049726;0.11598044266032566;0.10630608889561745;1.09408116593571;9.99944387642451;0.8334534648015397;1.097112813223335;1.09702646786341;0.76182645198994;0.11930432011984324;0.7711489797516364
44.471857;1.0910689357953312;0.8332949045834848;0.7637713398002373;0.1159805733778896;0.10630620650950899;1.0940829424462226;9.999419267255217;0.8334531921150917;1.097114354153097;1.097024503859246;0.761826229113717;0.1193044261304718;0.7711475590581036
44.481857;1.0910682959643057;0.8332944147070761;0.7637714047010267;0.11598070092172069;0.10630632360948356;1.0940847719683926;9.999394519445888;0.8334529247608553;1.097115878338805;1.0970225955753397;0.7618260319497404;0.11930453578252902;0.7711460676787464
44.491857;1.0910677322352675;0.8332939654200403;0.7637714469527331;0.11598082449937303;0.10630643968380774;1.0940866480500502;9.999369677090687;0.8334526656910123;1.097117377152116;1.0970207476373863;0.76182586391149;0.11930464863831503;0.7711445041463547
44.501857;1.0910672529174823;0.8332935556406788;0.7637714688233637;0.11598094336351224;0.10630655426787647;1.0940885643567217;9.999344774645857;0.8334524171904107;1.0971188429789345;1.097018964764724;0.7618257293615847;0.11930476422215254;0.7711428677065937
44.511857;1.0910668658471723;0.8332931848661531;0.7637714720243645;0.11598105687930653;0.106306666960537;1.0940905151751434;9.99931984528038;0.8334521803621007;1.0971202685583226;1.0970172517268157;0.7618256335883606;0.119304882039252;0.7711411580036374
44.521857;1.0910665774230761;0.8332928521490517;0.7637714574382279;0.11598116455908652;0.10630677745134028;1.0940924949681046;9.999294923079612;0.8334519554658596;1.097121646647166;1.0970156134082292;0.7618255824297456;0.11930500154330852;0.7711393747926589
44.531857;1.0910663922449753;0.8332925556012185;0.7637714255211161;0.1159812661011682;0.10630688548147821;1.0940944978576832;9.999270038189279;0.8334517424087672;1.0971229703589334;1.0970140542692852;0.7618255817835501;0.1193051221515102;0.7711375178781772
44.541857;1.0910663131712848;0.8332922927031025;0.7637713771850437;0.1159813614023601;0.10630699077298998;1.0940965174427932;9.999245211758087;0.8334515407890905;1.097124233575672;1.0970125780449926;0.7618256370954054;0.11930524334663631;0.771135587685927
