time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.551857;1.0910663417197872;0.8332920608518297;0.7637713141111437;0.11598145054356035;0.10630709300374797;1.094098546648705;9.999220455898639;0.8334513501389627;1.0971254310056462;1.0970111881673932;0.7618257529061923;0.11930536471841095;0.7711335863035169
44.561857;1.0910664784942272;0.8332918577084127;0.7637712380022209;0.11598153374514901;0.1063071918160824;1.0941005776452242;9.999195783695392;0.8334511706974177;1.0971265572713695;1.0970098877536196;0.7618259327846021;0.11930548590145792;0.7711315175171204
44.571857;1.0910667228610635;0.8332916813857946;0.7637711494183809;0.11598161130803562;0.10630728687040271;1.0941026020477596;9.999171225906911;0.8334510034304827;1.09712760611296;1.0970086789279683;0.7618261800558388;0.11930560658475596;0.7711293851434465
44.581857;1.0910670726130092;0.8332915308198396;0.7637710474422519;0.11598168360117694;0.10630737790240495;1.0941046110180699;9.999146841564674;0.8334508491963404;1.0971285710623444;1.0970075629211997;0.7618264987952266;0.1193057266112467;0.7711271913407074
44.591857;1.0910675243042967;0.8332914059266114;0.7637709304761879;0.11598175104239117;0.10630746473811335;1.094106595137316;9.999122715407516;0.8334507085642998;1.0971294462495242;1.0970065406644742;0.7618268939663815;0.11930584594651067;0.7711249367739447
44.601857;1.0910680730256777;0.8332913072229867;0.7637707971590418;0.11598181397434698;0.10630754730295598;1.0941085452991015;9.999098944917195;0.8334505819013528;1.097130226165977;1.0970056125434837;0.7618273705597195;0.11930596449624321;0.7711226220100962
44.611857;1.0910687118830686;0.8332912351795003;0.7637706466895796;0.11598187252780315;0.1063076255999465;1.0941104546919518;9.999075628762013;0.8334504687634477;1.0971309058225802;1.097004778104553;0.7618279325267554;0.11930608201711629;0.7711202484891474
44.621857;1.0910694329748698;0.8332911895781294;0.7637704786072768;0.11598192661686724;0.10630769967440978;1.094112319578446;9.999052865265922;0.833450367653076;1.097131482335135;1.097004036537091;0.7618285820834116;0.11930619823325997;0.7711178188727801
44.631857;1.0910702289576133;0.8332911694505464;0.7637702922902974;0.11598197601724856;0.10630776962954058;1.094114137948245;9.999030755028848;0.8334502765696171;1.0971319564073392;1.097003387302097;0.7618293194145046;0.11930631303610836;0.771115337086662
44.641857;1.0910710932605094;0.833291173508241;0.7637700866119522;0.11598202041126637;0.1063078356673122;1.0941159078319478;9.999009403901939;0.8334501935342226;1.0971323323697457;1.0970028307876734;0.7618301428246764;0.1193064265719313;0.771112807918029
44.651857;1.0910720198716461;0.8332912002064798;0.7637698601742802;0.11598205941076446;0.1063078980862601;1.0941176271463833;9.998988926576818;0.833450117033323;1.0971326170225095;1.097002368991517;0.7618310490897072;0.1193065391613506;0.7711102361777081
44.661857;1.0910730037957483;0.8332912472771693;0.7637696117736237;0.11598209260927947;0.10630795718109509;1.0941192945286378;9.998969444155689;0.8334500464245571;1.0971328177202158;1.0970020054477103;0.7618320337059407;0.11930665115860427;0.7711076260917727
44.671857;1.091074040872828;0.8332913109363499;0.763769340500344;0.11598211961519066;0.10630801312219318;1.0941209097802396;9.99895107375527;0.833449982253173;1.0971329406992356;1.0970017445094802;0.7618330913263968;0.11930676284210726;0.7711049814289386
44.681857;1.0910751263765792;0.833291385536291;0.7637690458622844;0.11598214007705959;0.10630806595358;1.0941224739029203;9.998933917997917;0.8334499264536519;1.097132990494994;1.097001590750942;0.7618342161025902;0.11930687439588523;0.7711023055090643
44.691857;1.0910762539417869;0.8332914646153619;0.7637687283169564;0.1159821537918568;0.1063081156780637;1.0941239883955953;9.998918060853573;0.8334498817437185;1.0971329700619532;1.0970015480748763;0.7618354014006125;0.11930698594463106;0.7710996006472979
44.701857;1.091077415794451;0.833291542494362;0.7637683895485825;0.11598216081370899;0.1063081623055485;1.0941254539359686;9.998903568983753;0.8334498503085507;1.0971328811278023;1.0970016186235627;0.7618366395293447;0.11930709757032998;0.7710968679831116
44.711857;1.091078603694628;0.8332916150066386;0.7637680320877406;0.11598216145056249;0.10630820582668409;1.0941268703983587;9.99889049747396;0.8334498332335513;1.0971327247398592;1.0970018026901625;0.761837922123453;0.11930720931524716;0.771094108074077
44.721857;1.091079809690417;0.8332916796728861;0.7637676587821506;0.11598215620511708;0.1063082461784356;1.0941282384092363;9.998878902042202;0.8334498310820786;1.097132502037207;1.0970020992504192;0.7618392407067475;0.11930732112814875;0.7710913217223571
44.731857;1.0910810262416504;0.8332917360477868;0.7637672725303377;0.115982145736702;0.10630828328411293;1.0941295600857193;9.998868848091218;0.833449844520223;1.097132215008337;1.097002505732372;0.7618405866660889;0.1193074328122527;0.7710885104077715
44.741857;1.0910822462768937;0.8332917856553151;0.7637668761042936;0.11598213085562484;0.10630831711662465;1.0941308383920547;9.998860402582412;0.8334498742837417;1.09713186688913;1.0970030170851426;0.7618419509028983;0.11930754412224238;0.7710856760658797
44.751857;1.0910834637094697;0.8332918309054166;0.76376647170202;0.11598211252143528;0.10630834768567175;1.0941320766351084;9.998853619175872;0.8334499208917057;1.0971314622605173;1.097003625291181;0.7618433242231649;0.11930765491633023;0.7710828205472353
44.761857;1.0910846734620532;0.8332918739227242;0.7637660605312251;0.11598209181434029;0.10630837501859598;1.0941332785276292;9.998848534864436;0.8334499845802614;1.0971310069392162;1.0970043199182347;0.761844698351832;0.11930776520408162;0.7710799454192924
44.771857;1.091085870540972;0.8332919163227337;0.7637656428906316;0.11598206987564305;0.10630839920188137;1.0941344484813715;9.99884517182035;0.8334500650832717;1.0971305078319005;1.0970050896410632;0.7618460665245095;0.11930787510568157;0.771077052530359
44.781857;1.0910870493831066;0.8332919596650595;0.7637652182615421;0.11598204783323175;0.10630842039828203;1.094135592254331;9.998843533878851;0.8334501611833944;1.0971299730330144;1.09700592417669;0.7618474234950479;0.11930798475432856;0.7710741447935515
44.791857;1.0910882040067171;0.8332920059301284;0.7637647853569639;0.11598202676470636;0.10630843878917107;1.0941367173802736;9.998843607043055;0.8334502707099309;1.097129411805915;1.0970068151937193;0.7618487652821772;0.1193080942002078;0.7710712262625009
44.801857;1.0910893281710137;0.8332920576108527;0.7637643426595034;0.11598200771546684;0.1063084544969753;1.0941378319553792;9.998845370162535;0.8334503912374587;1.097128834155428;1.0970077557388798;0.7618500888650347;0.11930820342431046;0.7710683016808175
44.811857;1.0910904153118242;0.8332921174065867;0.7637638888512294;0.11598199172283542;0.10630846757593684;1.0941389423005163;9.998848803741353;0.8334505210301376;1.0971282501397703;1.0970087394823476;0.7618513920552654;0.11930831241363042;0.7710653764427742
44.821857;1.0910914586230238;0.8332921877469567;0.7637634228361816;0.11598197983343636;0.10630847807753192;1.0941400521269178;9.99885389049079;0.8334506595614984;1.0971276688082272;1.0970097605583515;0.7618526733871699;0.11930842115469421;0.7710624569232546
44.831857;1.0910924512190567;0.8332922703351732;0.7637629439989061;0.11598197307468897;0.10630848609482052;1.0941411637161773;9.998860613895944;0.83345080739766;1.0971270971819924;1.0970108138204198;0.7618539319778742;0.11930852957105448;0.7710595502886628
44.841857;1.0910933861339993;0.8332923661269157;0.7637624522956686;0.11598197235041495;0.10630849174824998;1.0941422789123485;9.998868957473187;0.8334509655873074;1.0971265401693953;1.0970118948451957;0.7618551673782462;0.11930863754750609;0.7710566637569322
44.851857;1.0910942561488062;0.8332924757526811;0.7637619480337435;0.11598197838819857;0.10630849514877191;1.0941433988359182;9.998878903038529;0.8334511351836793;1.0971260013090307;1.0970129990994613;0.7618563791362014;0.11930874499638515;0.7710538040345738
44.861857;1.0910950537115733;0.833292599656251;0.7637614323861347;0.11598199179738947;0.10630849637015012;1.0941445234051064;9.99889042866046;0.8334513176978121;1.097125483519006;1.097014120879795;0.7618575665277613;0.11930885185254164;0.7710509770221335
44.871857;1.0910957712828129;0.8332927378424642;0.7637609081769544;0.11598201311023491;0.10630849546936041;1.0941456518445265;9.998903508889658;0.8334515158187021;1.097124989468703;1.0970152532014827;0.7618587288885212;0.1193089581027559;0.7710481876198393
44.881857;1.091096402145109;0.8332928899746213;0.7637603795801248;0.11598204275504281;0.1063084925249829;1.094146783919516;9.998918117490755;0.8334517332345794;1.0971245213455358;1.097016388689341;0.7618598659634095;0.11930906386311742;0.7710454399541029
44.891857;1.0910969412248896;0.8332930558754027;0.7637598509525999;0.11598208105701974;0.10630848759639548;1.0941479204215598;9.998934229604224;0.8334519736426006;1.0971240799250757;1.0970175201578096;0.7618609778736364;0.11930916933220156;0.7710427377329415
44.901857;1.091097385304353;0.8332932359850872;0.7637593258921626;0.1159821283040452;0.10630848064356423;1.0941490623764734;9.99895182053871;0.8334522398047794;1.0971236642516893;1.0970186401279365;0.7618620647935868;0.11930927467721897;0.771040084088934
44.911857;1.0910977326353037;0.8332934317318618;0.7637588072394785;0.11598218477776549;0.10630847154503613;1.094150210368848;9.998970860335042;0.8334525332039857;1.097123272950213;1.0970197399304418;0.7618631265027851;0.11930938000700259;0.7710374813589954
44.921857;1.0910979824024907;0.8332936455433048;0.7637582978429921;0.11598225070875831;0.10630846022276232;1.0941513647096004;9.998991308027922;0.8334528540996022;1.0971229053181113;1.0970208095721123;0.7618641620266575;0.11930948536215571;0.7710349311484187
44.931857;1.0910981340343726;0.8332938803067178;0.7637578010139262;0.11598232625647913;0.10630844675486138;1.0941525255428937;9.99901311106169;0.8334532018929658;1.097122560858043;1.0970218390862536;0.7618651694176213;0.11930959065568816;0.7710324344220923
44.941857;1.0910981865962208;0.8332941387913702;0.7637573202659862;0.11598241155874262;0.10630843135746372;1.0941536927066868;9.999036208969253;0.8334535758284077;1.0971222390946942;1.0970228199916945;0.7618661456062714;0.11930969567045246;0.7710299918540668
44.951857;1.0910981391429602;0.8332944233533348;0.7637568591151159;0.1159825067838953;0.10630841425765561;1.0941548657181515;9.999060539156375;0.8334539753607924;1.0971219404939285;1.097023744902273;0.7618670865059063;0.11930980014826484;0.7710276043616062
44.961857;1.0910979916936479;0.8332947358661805;0.7637564210666711;0.11598261215629924;0.10630839561588641;1.0941560435041104;9.999086043251431;0.833454399997437;1.0971216669385613;1.0970246063943658;0.7618679876565596;0.11930990379543024;0.7710252732938621
44.971857;1.091097745382358;0.8332950780993718;0.7637560093066319;0.1159827279795381;0.10630837555202198;1.094157224192287;9.999112670054437;0.8334548493013775;1.0971214211936313;1.0970253969756527;0.7618688450187351;0.11931000613458786;0.7710230001138519
44.981857;1.0910974018354744;0.8332954522637724;0.763755626372038;0.1159828546445751;0.10630835416459969;1.0941584061259813;9.999140374258028;0.8334553230655485;1.09712120560689;1.0970261092677078;0.7618696551296347;0.11931010645696657;0.7710207857331923
44.991857;1.0910969628575669;0.8332958611027061;0.7637552741699584;0.11598299255731491;0.10630833151161988;1.0941595895395153;9.999169112258475;0.8334558212120843;1.097121020450364;1.0970267355455936;0.7618704146549264;0.11931020401538316;0.7710186301872324
45.001857;1.0910964304339645;0.8332963078344737;0.7637549540203445;0.11598314197510612;0.10630830763341104;1.0941607769842565;9.999198836169553;0.8334563434728262;1.0971208631307636;1.0970272676455664;0.7618711201849728;0.11931029821490402;0.7710165331190141
45.011857;1.0910958066168084;0.8332967959147884;0.7637546663878221;0.11598330289522166;0.10630828256851597;1.0941619725012677;9.99922948896399;0.8334568890150792;1.0971207288994158;1.0970276978225244;0.7618717686564311;0.11931038863610871;0.7710144945409647
45.021857;1.0910950936670774;0.8332973283597255;0.7637544107915046;0.11598347514490802;0.10630825632254415;1.0941631806018903;9.99926100424038;0.8334574561276595;1.0971206124950337;1.0970280196803746;0.7618723577766329;0.11931047500310137;0.7710125153076024
45.031857;1.0910942945902085;0.833297907457291;0.7637541863512625;0.11598365857583474;0.10630822890910292;1.0941644049538841;9.999293315125476;0.8334580420024496;1.0971205094987564;1.0970282284401116;0.7618728860954738;0.11931055712646434;0.771010596963167
45.041857;1.0910934128651082;0.8332985349449956;0.7637539923023816;0.11598385315034328;0.10630820040683195;1.0941656472294705;9.999326372159398;0.8334586424676463;1.0971204168142084;1.0970283207212228;0.7618733531208621;0.11931063476570547;0.7710087409725017
45.051857;1.0910924510202775;0.8332992119889427;0.7637538281357421;0.11598405892170231;0.10630817090163919;1.0941669072799607;9.999360154763947;0.8334592519296486;1.0971203329584214;1.0970282939408715;0.7618737592826145;0.11931070752077653;0.7710069481786246
45.061857;1.091091409780897;0.8332999391258248;0.7637536937758966;0.1159842760188725;0.10630814043094501;1.0941681843133468;9.999394663330133;0.8334598639274249;1.0971202579349744;1.0970281460065852;0.7618741052786698;0.11931077484514131;0.7710052188416817
45.071857;1.091090288596973;0.8333007163419647;0.7637535892312965;0.11598450464150781;0.10630810905004992;1.0941694776903346;9.999429902173748;0.8334604718649216;1.0971201920692832;1.0970278763771681;0.7618743913379503;0.1193108361248377;0.7710035529447073
45.081857;1.0910890865140457;0.8333015432011378;0.7637535136168866;0.11598474504357133;0.10630807695342442;1.0941707864651238;9.999465864375956;0.8334610694170012;1.0971201347035013;1.097027487533076;0.7618746170879759;0.11931089077472601;0.7710019508504373
45.091857;1.0910878029021136;0.8333024189705277;0.7637534650557143;0.11598499749219873;0.1063080445424487;1.0941721084055478;9.999502521934842;0.8334616508320527;1.0971200835152324;1.097026984836693;0.761874781985089;0.11931093830992442;0.7710004138178622
45.101857;1.0910864382300196;0.8333033426606191;0.7637534416411978;0.1159852621784339;0.10630801239430747;1.0941734404110093;9.999539826837848;0.8334622110223541;1.0971200342758507;1.0970263748198505;0.7618748860005321;0.11931097839691489;0.7709989438562609
45.111857;1.091084994293154;0.8333043130528052;0.7637534420413282;0.11598553912887645;0.10630798112940026;1.0941747803632271;9.999577716829073;0.8334627452940693;1.0971199812067338;1.097025663608541;0.7618749301222927;0.11931101093016779;0.7709975433727327
45.121857;1.0910834733660524;0.8333053287289305;0.7637534654206326;0.11598582821112575;0.10630795123514548;1.094176128266306;9.99961611687867;0.8334632494105346;1.0971199184809666;1.0970248564620186;0.7618749161919479;0.11931103608089608;0.770996214563788
45.131857;1.091081877064125;0.8333063879133594;0.7637535113519672;0.11598612923745523;0.1063079229548766;1.0941774857149835;9.99965494237125;0.8334637200795163;1.097119842330589;1.097023958293581;0.7618748462145736;0.11931105426267276;0.7709949587946036
45.141857;1.091080205928001;0.8333074882279586;0.7637535797628593;0.11598644206348324;0.10630789628996404;1.0941788546922335;9.999694107802759;0.8334641550205009;1.0971197518835747;1.097022974600534;0.7618747218536643;0.11931106604061897;0.7709937770996176
45.151857;1.0910784597159393;0.8333086269682018;0.7637536707899815;0.11598676656580664;0.10630787111887403;1.094180237117229;9.99973352938185;0.8334645523504219;1.097119648347813;1.0970219117572775;0.7618745443174099;0.11931107202162496;0.7709926711411589
45.161857;1.0910766379169368;0.8333098018652864;0.763753784760023;0.11598710254435103;0.10630784737030378;1.0941816350105382;9.99977311793257;0.8334649100162735;1.097119534105749;1.0970207761831097;0.7618743140891399;0.11931107275052345;0.7709916430251885
45.171857;1.091074740003568;0.8333110112246397;0.7637539219943903;0.11598744972507653;0.106307825110261;1.0941830500010457;9.999812776047785;0.8334652261201195;1.09711941205556;1.0970195733184613;0.7618740304661811;0.11931106867435876;0.7709906945655853
45.181857;1.09107276538766;0.8333122532930332;0.7637540825487116;0.11598780783953838;0.10630780451703445;1.0941844826630505;9.999852404303676;0.8334654995154163;1.0971192850440603;1.0970183074332882;0.7618736915737827;0.11931106026930009;0.7709898271998671
45.191857;1.0910707135455113;0.8333135260075187;0.763754266580457;0.11598817658966819;0.10630778581818516;1.094185932541942;9.999891907926616;0.8334657295519569;1.0971191557844644;1.0970169824979334;0.7618732950001901;0.11931104822636926;0.7709890420960283
45.201857;1.0910685841791712;0.8333148272141524;0.7637544747543201;0.11598855554516438;0.10630776925701026;1.0941873982555332;9.999931198466067;0.8334659158217901;1.0971190266091548;1.0970156033986103;0.7618728385425481;0.11931103342994617;0.7709883400447658
45.211857;1.0910663773231277;0.8333161547518787;0.7637547082049595;0.11598894416295744;0.10630775510171152;1.0941888775842974;9.999970195255171;0.8334660589250392;1.0971188987332412;1.0970141763866232;0.7618723206188656;0.11931101671185139;0.7709877213612207
45.221857;1.0910640933964337;0.8333175067891695;0.7637549685878157;0.11598934186954526;0.1063077436083541;1.0941903677795115;10.00000882803462;0.8334661613181549;1.097118771618421;1.097012708708229;0.761871740290299;0.11931099867726727;0.7709871857362584
45.231857;1.091061732629361;0.8333188825214635;0.7637552580659305;0.11598974806349625;0.10630773493846961;1.0941918657699763;10.000047032103938;0.8334662272874535;1.097118643004595;1.0970112076962983;0.76187109706688;0.11931097983301421;0.7709867324770443
45.241857;1.0910592946668;0.8333202826205895;0.7637555790450737;0.1159901620720113;0.1063077291617989;1.0941933684841292;10.000084739573486;0.8334662624313932;1.0971185102165286;1.0970096796532751;0.7618703907357889;0.11931096080853909;0.7709863608931488
45.251857;1.0910567794141075;0.8333217093176688;0.7637559340892505;0.11599058315622267;0.1063077263460523;1.09419487319281;10.000121876117186;0.8334662730810194;1.0971183720379394;1.0970081296373295;0.7618696215023238;0.11931094228000408;0.7709860698059235
45.261857;1.09105418818471;0.8333231660355382;0.763756326237391;0.11599101057746813;0.106307726614843;1.0941963773126273;10.000158363050641;0.8334662655707263;1.0971182298715083;1.0970065623115821;0.7618687902784107;0.11931092471704054;0.7709858569588187
45.271857;1.0910515241932144;0.8333246564401953;0.7637567592552312;0.11599144361191684;0.10630773013460341;1.094197878198796;10.000194122650663;0.8334662457529378;1.0971180882267755;1.0970049827935766;0.7618678986542987;0.11931090836393267;0.7709857193485792
45.281857;1.091048792347011;0.8333261837973472;0.7637572374077939;0.11599188146674773;0.1063077370749425;1.0941993733356943;10.000229082847039;0.8334662191445465;1.097117954506508;1.0970033968552402;0.7618669488756554;0.11931089339951491;0.7709856539163294
45.291857;1.0910459988545225;0.8333277513157739;0.7637577651581976;0.11599232321059473;0.10630774759268677;1.0942008600750681;10.000263181597425;0.8334661911696568;1.0971178378246051;1.0970018102870498;0.7618659442318352;0.11931087999290378;0.770985658230355
45.301857;1.0910431511398149;0.833329362476192;0.763758346966972;0.11599276778526843;0.10630776185909806;1.0942023346525118;10.000296372928695;0.8334661671110525;1.0971177476495524;1.0970002277483661;0.7618648893840809;0.11931086825462707;0.7709857311444096
45.311857;1.0910402575395532;0.8333310206733722;0.7637589870776788;0.1159932140953561;0.10630778008219562;1.0942037919207632;10.00032862393396;0.8334661520491614;1.09711769311498;1.0969986523798447;0.7618637903752142;0.11931085817390971;0.7709858729035383
45.321857;1.0910373268155833;0.8333327288382435;0.7637596892098286;0.11599366109567211;0.10630780251295496;1.0942052263364814;10.000359897817708;0.8334661507949915;1.0971176827573248;1.0969970870381314;0.761862654252107;0.11931084961658102;0.770986084515922
45.331857;1.091034368233088;0.8333344890375035;0.7637604560411868;0.11599410776547384;0.10630782948548322;1.0942066325678426;10.000390143440326;0.8334661676160776;1.0971177241870604;1.096995535656995;0.7618614881819553;0.11931084242016132;0.7709863667674908
45.341857;1.0910313917254135;0.833336301869341;0.7637612891691447;0.11599455303215651;0.10630786142817328;1.0942080052216243;10.000419306683138;0.8334662060225712;1.0971178241112107;1.09699400271437;0.7618602989075115;0.11931083643151488;0.7709867194752099
45.351857;1.0910284074385523;0.8333381664585879;0.7637621897171251;0.11599499574971639;0.10630789879273897;1.094209338732687;10.000447346774786;0.8334662687542636;1.097117988786589;1.0969924915220512;0.7618590931819202;0.11931083142429112;0.7709871415222415
45.361857;1.0910254250773797;0.8333400807358478;0.7637631585591546;0.11599543471963472;0.10630794199679157;1.0942106275352281;10.00047423928021;0.8334663576619571;1.0971182238178065;1.0969910034666541;0.7618578783499738;0.11931082708624259;0.770987631252197
45.371857;1.0910224535408524;0.8333420410422115;0.7637641960167261;0.1159958687586064;0.10630799141745476;1.0942118663827431;10.000499970673767;0.8334664737215789;1.0971185330538928;1.0969895386538457;0.7618566621018538;0.11931082310658211;0.770988186708065
45.381857;1.0910195010338708;0.8333440419689999;0.7637653016416074;0.1159962967833487;0.1063080473834744;1.0942130511058288;10.000524533980368;0.8334666176553822;1.0971189175685376;1.0969880967864707;0.7618554517940154;0.11931081918655624;0.7709888060505434
45.391857;1.0910165752767327;0.8333460772238278;0.7637664742227851;0.11599671781918974;0.10630811015280196;1.09421417911879;10.000547928203849;0.833466790505643;1.0971193757444124;1.0969866776361126;0.7618542544604863;0.11931081496248497;0.7709894878084022
45.401857;1.0910136829079697;0.8333481404382935;0.7637677117049224;0.11599713097739646;0.10630817989367762;1.094215248557313;10.00057015699534;0.8334669932767619;1.0971199044499829;1.0969852816151606;0.7618530773681634;0.11931080996832356;0.7709902301598471
45.411857;1.0910108287719862;0.8333502251070702;0.7637690107968693;0.11599753549569267;0.10630825669845076;1.0942162566296685;10.00059122298204;0.833467226037209;1.0971205004405817;1.0969839104181933;0.7618519282912585;0.11931080366072219;0.7709910299623993
45.421857;1.091008016184038;0.833352324205647;0.7637703668834767;0.11599793080279894;0.10630834065074433;1.0942171988315519;10.000611130682737;0.8334674875606916;1.0971211616988805;1.0969825669812374;0.7618508154063968;0.11931079544851611;0.7709918827959172
45.431857;1.0910052473562561;0.8333544301787784;0.7637717748160798;0.11599831652361088;0.10630843190049234;1.094218069373079;10.000629901206853;0.83346777583575;1.0971218880618547;1.0969812546666982;0.7618497465453757;0.1193107847158698;0.7709927838091674
45.441857;1.0910025235003644;0.8333565352048102;0.7637732300063359;0.11599869242017603;0.10630853065025117;1.0942188620399251;10.000647574650568;0.8334680884473005;1.097122680201445;1.0969799765303674;0.7618487281347364;0.119310770868227;0.7709937283175804
45.451857;1.0909998451296892;0.8333586314591988;0.7637747291989827;0.11599905831872373;0.10630863704436228;1.094219570728391;10.000664195193549;0.8334684222230215;1.0971235380829842;1.0969787355712441;0.761847765275053;0.11931075338399752;0.77099471185048
45.461857;1.090997212641957;0.8333607118082966;0.7637762705353087;0.11599941406614102;0.10630875108612968;1.094220189370879;10.000679798612262;0.8334687731370248;1.0971244604682542;1.0969775355604032;0.7618468625247599;0.11931073183531919;0.7709957301957694
45.471857;1.090994626685059;0.8333627708349828;0.7637778526283548;0.11599975953311908;0.10630887265163959;1.0942207121372076;10.00069440488238;0.8334691370353994;1.0971254450541907;1.0969763813039772;0.7618460236093494;0.11931070587577924;0.7709967798794715
45.481857;1.090992087491349;0.8333648048305248;0.7637794735247916;0.11600009460588302;0.10630900153780096;1.094221134409858;10.000708016056992;0.8334695103481948;1.0971264885838068;1.0969752780254745;0.7618452507391671;0.11931067522864285;0.7709978587269594
45.491857;1.0909895938771907;0.8333668105556781;0.7637811306740928;0.11600041913806654;0.10630913749811609;1.094221453638643;10.000720630838085;0.8334698903377711;1.097127587130105;1.0969742303938004;0.761844545076341;0.11931063970302118;0.7709989657350477
45.501857;1.090987143505028;0.8333687843351962;0.7637828218648909;0.11600073295722048;0.10630928026228326;1.094221669500833;10.000732266753506;0.8334702754589302;1.0971287365451077;1.096973242174107;0.7618439076833522;0.11931059916425783;0.7710001002629566
45.511857;1.0909847339609573;0.833370722096867;0.7637845460287821;0.11600103593657372;0.10630942951792581;1.0942217832097476;10.000742965386193;0.8334706658183232;1.097129932656093;1.0969723166592897;0.7618433396626617;0.11931055343540525;0.7710012613514996
45.521857;1.0909823634624172;0.83337261984823;0.7637863029714507;0.11600132805363501;0.10630958485212584;1.0942217964660041;10.000752778498946;0.8334710627758958;1.0971311712110674;1.0969714568253806;0.7618428415119525;0.11931050227495212;0.7710024475235966
45.531857;1.0909800312139017;0.8333744743342608;0.7637880926286291;0.11600160939318768;0.10630974572752978;1.0942217111243298;10.00076175506771;0.8334714678896132;1.0971324483820202;1.0969706650012219;0.7618424124306898;0.11931044545467127;0.7710036571312673
45.541857;1.0909777374164868;0.8333762832634289;0.7637899147708542;0.11600188005787788;0.10630991154357947;1.094221529334624;10.000769940264444;0.833471882438573;1.0971337618278787;1.0969699423818742;0.761842050219723;0.11931038281168575;0.7710048891018788
45.551857;1.0909754827296327;0.8333780448084994;0.7637917690481396;0.11600214007929852;0.10631008167959968;1.0942212534510403;10.000777380708026;0.8334723076295518;1.0971351110399643;1.0969692887726483;0.7618417518690526;0.11931031428950292;0.7710061431250004
45.561857;1.090973267568286;0.8333797572559638;0.7637936549684289;0.11600238942734382;0.10631025543174362;1.0942208858450846;10.000784128933878;0.8334727448610219;1.0971364964788703;1.0969687032414126;0.7618415139429273;0.11931024003015664;0.7710074190917575
45.571857;1.0909710918686764;0.8333814190573303;0.7637955716218476;0.11600262802689684;0.10631043192086555;1.0942204288788953;10.000790245284026;0.8334731956611462;1.0971379184877006;1.0969681847504638;0.7618413325113381;0.11931016041657627;0.7710087167205932
45.581857;1.0909689559260487;0.8333830285454367;0.7637975172622894;0.11600285577862088;0.10631061008446921;1.0942198852125193;10.000795793704423;0.8334736612470633;1.0971393766904325;1.0969677318487983;0.761841203517159;0.11931007599148659;0.771010035599978
45.591857;1.0909668614089687;0.8333845833157102;0.7637994891166917;0.11600307260886143;0.10631078878793507;1.094219258212578;10.000800829457704;0.8334741421667822;1.0971408693207534;1.0969673424677353;0.7618411233157305;0.11930998734836476;0.7710113752044951
45.601857;1.0909648108785674;0.8333860802034407;0.7638014835607945;0.11600327844831441;0.10631096695432873;1.0942185519437515;10.000805390451763;0.8334746384903742;1.0971423928602622;1.096967014498253;0.761841088599942;0.11930989504775905;0.7710127346517556
45.611857;1.0909628068317552;0.8333875161842933;0.7638034963297914;0.11600347320327954;0.10631114358226937;1.094217771078389;10.000809499981564;0.8334751503360298;1.0971439430140935;1.0969667462599961;0.761841096239437;0.11930979951993331;0.7710141124690276
45.621857;1.0909608520244476;0.8333888892732173;0.7638055226204742;0.1160036567906365;0.10631131771035031;1.0942169210557622;10.00081317270615;0.8334756779325718;1.097145515774607;1.0969665359680487;0.7618411437564855;0.11930970103849405;0.7710155067344954
45.631857;1.0909589504259734;0.8333901987021693;0.763807557517357;0.11600382912821017;0.10631148844035344;1.0942160078573868;10.000816418843938;0.8334762210839293;1.0971471069344998;1.09696638081912;0.7618412300055802;0.11930959983440495;0.7710169152482863
45.641857;1.0909571073118092;0.8333914446479215;0.7638095967328975;0.11600399009083856;0.1063116549951582;1.0942150377052144;10.000819244244632;0.833476778568827;1.0971487110642062;1.096966276591975;0.7618413551644623;0.11930949615806825;0.7710183352513146
45.651857;1.0909553282202686;0.8333926277490068;0.7638116368681764;0.1160041394961661;0.10631181675889585;1.0942140171963775;10.000821645124505;0.8334773478160163;1.0971503218510552;1.0969662177156865;0.7618415201964389;0.11930939019677429;0.7710197631594424
45.661857;1.0909536178379948;0.8333937483871218;0.7638136749647653;0.1160042771122607;0.10631197328448992;1.0942129527428819;10.000823607355313;0.8334779254482411;1.0971519332676316;1.0969661975999587;0.7618417267105826;0.11930928201572741;0.7710211950434331
45.671857;1.0909519794978608;0.8333948062396856;0.7638157081198851;0.11600440276859555;0.10631212427896058;1.0942118495138153;10.000825115289551;0.8334785085070318;1.0971535400494228;1.0969662089110261;0.7618419771238609;0.11930917159739896;0.7710226275405667
45.681857;1.0909504151664506;0.8333958008115822;0.7638177337551129;0.11600451654371795;0.1063122695529464;1.0942107117261772;10.000826161598038;0.8334790951888508;1.097155137964554;1.0969662432831366;0.7618422744190375;0.11930905893443561;0.771024058240325
45.691857;1.090948926054699;0.8333967323000059;0.7638197501340956;0.1160046187850521;0.10631240893328636;1.0942095439400092;10.000826750312353;0.8334796848875369;1.0971567242229838;1.0969662910135096;0.7618426216130446;0.11930894408962757;0.7710254852027671
45.701857;1.0909475137809415;0.8333976016169142;0.7638217563020546;0.11600470994698064;0.10631254223924938;1.0942083515221328;10.000826890464454;0.8334802777828132;1.0971582971790306;1.0969663422115872;0.7618430213204704;0.11930882717616896;0.7710269061807993
45.711857;1.090946181105908;0.8333984098243251;0.7638237514569937;0.11600479047663799;0.10631266934458664;1.0942071400237172;10.000826588567227;0.8334808739743845;1.097159855671249;1.096966388961328;0.7618434754255539;0.11930870835043333;0.7710283182927015
45.721857;1.0909449314097668;0.8333991575484868;0.7638257344327257;0.11600486078905986;0.10631279022299836;1.094205914240876;10.000825852945127;0.8334814727605536;1.097161398691387;1.0969664263394678;0.761843984706008;0.11930858783002321;0.7710297180334529
45.731857;1.0909437677044154;0.8333998447432661;0.7638277034575205;0.1160049212743557;0.10631290493379868;1.0942046774210847;10.00082470334618;0.8334820725265575;1.0971629254898654;1.0969664516539142;0.7618445484913834;0.11930846587577404;0.7710311012903756
45.741857;1.0909426922357233;0.83340047128778;0.7638296563195732;0.11600497233340723;0.10631301355759556;1.0942034310707318;10.000823171068246;0.8334826711095343;1.0971644360025177;1.0969664630230782;0.7618451646429952;0.11930834279577214;0.7710324640326977
45.751857;1.090941706349767;0.8334010378033204;0.7638315909274481;0.11600501437315117;0.10631311612529767;1.0942021753519697;10.000821294320636;0.8334832664995919;1.097165929975726;1.0969664586321448;0.7618458298086012;0.11930821901118502;0.7710338037688872
45.761857;1.0909408101983222;0.8334015457913413;0.7638335055441126;0.11600504775069831;0.10631321260457763;1.0942009097951668;10.00081911783004;0.8334838572999078;1.0971674045241309;1.0969664369621799;0.761846539782601;0.11930809511172502;0.7710351204478313
45.771857;1.090940002643516;0.8334019972989967;0.7638353986092887;0.11600507275388165;0.10631330294447465;1.0941996342987026;10.000816689909247;0.8334844425171353;1.0971688535544166;1.0969663972500168;0.7618472899348484;0.11930797181885816;0.7710364162121527
45.781857;1.09093928133911;0.8334023945833713;0.7638372685149717;0.11600508959358348;0.10631338714840695;1.0941983497165295;10.000814052282161;0.8334850213626135;1.0971702700165529;1.0969663398437086;0.7618480756277951;0.11930784986113208;0.7710376945992297
45.791857;1.0909386428690955;0.8334027398086857;0.7638391134676057;0.11600509837191571;0.1063134653278274;1.0941970575407227;10.000811234325138;0.8334855936006632;1.0971716476119278;1.096966266414102;0.7618488926018973;0.11930772986340482;0.7710389598189481
45.801857;1.0909380836233253;0.8334030348608467;0.7638409317060466;0.1160050991181033;0.1063135376609147;1.0941957595228893;10.000808258310068;0.8334861597040493;1.0971729808176496;1.0969661799163388;0.7618497372343316;0.11930761232945589;0.7710402165714391
45.811857;1.0909376005874383;0.8334032813830924;0.7638427217836395;0.11600509189885846;0.10631360431201511;1.0941944579439424;10.000805144798496;0.833486720164951;1.0971742648415153;1.0969660841717184;0.7618506064452494;0.11930749771214731;0.7710414704130214
45.821857;1.0909371908388337;0.8334034805920668;0.7638444823269385;0.1160050768718669;0.10631366545980249;1.0941931559639264;10.000801911678865;0.8334872747289789;1.0971754957570239;1.0969659829487786;0.7618514974169696;0.11930738649791156;0.7710427280608803
45.831857;1.0909368512480433;0.8334036327729695;0.7638462117013434;0.11600505424441063;0.10631372137621191;1.094191857136266;10.000798572401077;0.8334878225585685;1.097176670510113;1.0969658791297736;0.7618524072478352;0.11930727921725812;0.7710439971625154
45.841857;1.0909365792100312;0.8334037370476325;0.7638479082032702;0.11600502422740032;0.10631377239649692;1.0941905640256324;10.000795139542818;0.8334883634917177;1.0971777870056703;1.0969657743167074;0.7618533322707521;0.119307176386442;0.7710452855298949
45.851857;1.0909363731783563;0.833403791595451;0.7638495702129267;0.11600498705435362;0.10631381881590882;1.0941892771505164;10.000791630389799;0.8334888994548778;1.0971788439467929;1.0969656686117448;0.7618542676190251;0.11930707843405641;0.7710466001314311
45.861857;1.0909362326232162;0.8334037942555528;0.7638511958662939;0.1160049430686447;0.10631386082578233;1.09418799573873;10.000788062236724;0.8334894346515482;1.0971798406247038;1.0969655606578141;0.76185520784398;0.11930698564829657;0.7710479465299197
45.871857;1.090936157626352;0.8334037432827688;0.763852782895865;0.11600489281119655;0.1063138985210274;1.0941867194367134;10.000784439958787;0.833489974704471;1.0971807774857876;1.096965448241906;0.7618561478374072;0.11930689818311067;0.7710493292830729
45.881857;1.0909361481282336;0.8334036377975501;0.7638543291095412;0.11600483699426488;0.10631393194712313;1.0941854486193419;10.00078075355726;0.8334905259058564;1.097181656762504;1.0969653292865282;0.7618570827621794;0.11930681611916581;0.771050752765255
45.891857;1.090936203107931;0.83340347774156;0.7638558331113325;0.11600477638035858;0.10631396112583533;1.0941841836546178;10.000776986694799;0.8334910947246601;1.0971824818586642;1.096965202361548;0.7618580070609101;0.11930673955681555;0.7710522215655792
45.901857;1.0909363200112627;0.8334032633318748;0.7638572944673983;0.11600471173297895;0.1063139860340135;1.094182925127076;10.000773121264992;0.833491687235501;1.0971832560257802;1.0969650666122484;0.761858914026763;0.11930666867347155;0.7710537404083753
45.911857;1.0909364947521951;0.8334029945084285;0.7638587130417248;0.11600464383851238;0.10631400652872214;1.094181674757826;10.000769138263767;0.833492308681896;1.0971839819402118;1.0969649216425323;0.7618597966780237;0.11930660363769421;0.7710553138639445
45.921857;1.0909367223580724;0.833402671018338;0.7638600881329385;0.11600457345516528;0.10631402228073751;1.094180435493624;10.000765027464677;0.8334929635064995;1.0971846624871666;1.096964767102858;0.7618606487059116;0.1193065444704267;0.7710569456253735
45.931857;1.090936997810611;0.8334022927750214;0.7638614182270512;0.11600450120785655;0.1063140328261242;1.0941792106293458;10.000760802438759;0.8334936557550928;1.0971853013382724;1.0969646019053216;0.7618614644494759;0.11930649103335703;0.7710586372844576
45.941857;1.0909373168591825;0.8334018597513378;0.7638627014265382;0.1160044275191953;0.1063140376803803;1.0941780027813368;10.000756506209934;0.8334943891804131;1.0971859023956878;1.096964423652545;0.7618622385808833;0.11930644309645286;0.7710603878544392
45.951857;1.0909376769561099;0.833401371663218;0.7638639359077007;0.11600435258791944;0.10631403643046282;1.0941768131518748;10.000752203732047;0.8334951664302221;1.0971864687931172;1.096964228897674;0.7618629664338284;0.11930640037195663;0.7710621950328365
45.961857;1.0909380781872697;0.8334008280746789;0.7638651199793567;0.11600427644135314;0.10631402881639697;1.0941756414908879;10.000747970593636;0.833495988172859;1.097187002436792;1.096964014371658;0.7618636447614421;0.11930636252433811;0.771064056975514
45.971857;1.0909385235527327;0.8334002288070623;0.7638662517826803;0.1160041990694765;0.1063140147472741;1.094174486987604;10.00074388366765;0.8334968532023963;1.0971875042310058;1.0969637782492614;0.7618642719309169;0.11930632917673811;0.7710659727643588
45.981857;1.0909390180560543;0.8333995742816576;0.7638673288982479;0.11600412053401778;0.1063139942209;1.094173349394301;10.000740013472317;0.8334977587474226;1.0971879743867627;1.0969635200779133;0.761864847049941;0.119306299904463;0.7710679416006687
45.991857;1.090939566739773;0.8333988653907767;0.7638683482029718;0.11600404097995808;0.10631396717633852;1.0941722295302536;10.000736419359821;0.8334987003190578;1.0971884126988545;1.096963239588635;0.7618653688184519;0.1193062741889231;0.7710699622730988
46.001857;1.0909401729009633;0.8333981028860746;0.7638693060882684;0.1160039605669189;0.10631393335967303;1.0941711288111182;10.000733142509755;0.8334996720275778;1.0971888191383525;1.0969629361239828;0.7618658352062162;0.11930625138045467;0.7710720334143633
46.011857;1.090940837882259;0.8333972872191683;0.7638701989782984;0.11600387938662604;0.10631389238601235;1.0941700481399286;10.00073019833754;0.8335006676045614;1.09718919415716;1.0969626090783822;0.7618662439961317;0.11930623080266659;0.7710741535755448
46.021857;1.0909415617744331;0.8333964191962284;0.7638710240241663;0.11600379752271694;0.10631384395162723;1.0941689871757514;10.000727579446185;0.8335016809300926;1.0971895381425156;1.096962258624894;0.7618665933728095;0.11930621190125505;0.771076320959687
46.031857;1.0909423436748376;0.8333955004144845;0.7638717792835898;0.11600371520555297;0.10631378792706599;1.0941679441022545;10.000725266127246;0.8335027059516116;1.0971898505167665;1.0969618863009194;0.761866881978155;0.11930619422695449;0.7710785333945837
46.041857;1.0909431816655328;0.8333945328391313;0.7638724629125389;0.11600363279640659;0.10631372430228893;1.0941669152701003;10.00072323650173;0.8335037368772261;1.0971901290975667;1.0969614947715147;0.7618671089761702;0.1193061773195542;0.7710807884547567
46.051857;1.0909440731375795;0.8333935185046865;0.7638730723991372;0.1160035506404714;0.10631365310474941;1.0941658950203161;10.000721474721674;0.8335047685140835;1.0971903704013792;1.096961086903302;0.7618672747997073;0.11930616065354112;0.7710830836682295
46.061857;1.0909450154614369;0.8333924599514333;0.7638736044330791;0.116003469032513;0.10631357435068199;1.094164876102859;10.000719972674759;0.8335057963094399;1.0971905709873533;1.0969606651117105;0.7618673816373095;0.11930614367304028;0.7710854166236691
46.071857;1.0909460065220045;0.8333913601569073;0.7638740546618937;0.1160033882902658;0.10631348812333985;1.0941638509613076;10.000718724471488;0.8335068159348005;1.0971907285253222;1.0969602311254114;0.7618674325446474;0.11930612586641717;0.7710877844638175
46.081857;1.0909470451972365;0.8333902215361838;0.7638744177820581;0.11600330880319544;0.10631339468901069;1.094162813717904;10.000717719745166;0.8335078225397878;1.0971908415808391;1.0969597860213536;0.7618674301023503;0.1193061068172116;0.7710901834921932
46.091857;1.0909481320350447;0.8333890457119763;0.7638746885968826;0.11600323105614453;0.10631329443333762;1.0941617611968981;10.000716940795543;0.8335088105730726;1.097190908571093;1.096959330438397;0.7618673760571227;0.11930608619952607;0.7710926097656922
46.101857;1.0909492690446376;0.83338783463713;0.7638748627318798;0.11600315564537249;0.10631318774704836;1.0941606924858474;10.000716368091009;0.8335097743648235;1.0971909271180056;1.096958864601329;0.7618672719971384;0.11930606376534943;0.7710950598879422
46.111857;1.0909504579910503;0.833386591317172;0.7638749364651936;0.11600308321353334;0.10631307502843847;1.094159608419846;10.000715989912807;0.8335107088026827;1.09719089454537;1.0969583884541783;0.7618671200905465;0.11930603936276606;0.7710975311461584
46.121857;1.0909516988161858;0.8333853194281822;0.7638749067449031;0.11600301431305202;0.10631295666681724;1.0941585108802916;10.000715804252795;0.8335116100716738;1.0971908084930535;1.0969579023576337;0.7618669230662878;0.11930601290927248;0.7711000212752804
46.131857;1.090952989573908;0.8333840228035818;0.7638747715152633;0.11600294933061651;0.10631283298859814;1.0941574015907214;10.000715812838708;0.8335124759783017;1.0971906665499376;1.0969574076156918;0.7618666839520092;0.11930598435355143;0.7711025283042838
46.141857;1.0909543274152071;0.8333827048833506;0.7638745297084389;0.11600288853013506;0.10631270426725263;1.0941562819840418;10.000716018603665;0.8335133052737903;1.0971904660765537;1.096956906218464;0.7618664061279387;0.11930595375218547;0.7711050505468235
46.151857;1.0909557097617253;0.8333813679758995;0.7638741807870119;0.11600283213494046;0.10631257073827678;1.0941551540718044;10.000716430618462;0.833514096768504;1.0971902051398885;1.0969564003847725;0.7618660929920605;0.1193059213249953;0.7711075867949146
46.161857;1.0909571348704736;0.8333800132481383;0.7638737243064412;0.1160027803422583;0.10631243257485491;1.094154020720526;10.000717068564986;0.8335148489013808;1.0971898831268951;1.0969558926483114;0.7618657471332653;0.11930588730904347;0.7711101365194958
46.171857;1.0909586015008035;0.8333786419460487;0.7638731599338822;0.11600273325178183;0.1063122898811452;1.0941528856927214;10.0007179623574;0.8335155598340873;1.0971895003210899;1.096955386406969;0.7618653698836445;0.11930585177427151;0.7711126997094274
46.181857;1.09096010876234;0.8333772567731498;0.7638724876646243;0.11600269083908953;0.10631214272599365;1.094151753579289;10.000719148076678;0.8335162280498801;1.0971890575586025;1.0969548858807436;0.7618649616947972;0.11930581463670883;0.7711152765726795
46.191857;1.0909616565063243;0.8333758619553612;0.7638717080434666;0.11600265305374957;0.10631199118728582;1.094150628674625;10.000720659720118;0.8335168525850591;1.0971885566065758;1.096954395185063;0.761864523107702;0.1193057758012188;0.7711178674259469
46.201857;1.0909632449689255;0.833374461966138;0.7638708225994676;0.11600261989752679;0.10631183537348082;1.0941495136421246;10.000722520426798;0.8335174322575843;1.0971880005632237;1.0969539177159935;0.7618640555944024;0.11930573521613347;0.7711204725482291
46.211857;1.090964873655401;0.833373060347688;0.7638698339484624;0.1160025914186905;0.1063116753963499;1.094148409420532;10.000724737969664;0.8335179649817079;1.0971873931968141;1.0969534560890568;0.7618635616615426;0.11930569283050332;0.7711230916675867
46.221857;1.0909665410434326;0.8333716597242106;0.7638687451809748;0.1160025677076031;0.10631151133582713;1.094147316116674;10.000727304676897;0.8335184480520414;1.0971867378859332;1.0969530118193875;0.7618630441246154;0.11930564861184065;0.7711257233850789
46.231857;1.0909682451576617;0.8333702626664082;0.7638675594585254;0.11600254885747548;0.10631134327122224;1.094146233320395;10.000730200572793;0.8335188785316288;1.0971860376351399;1.096952584754883;0.7618625051297143;0.11930560264033196;0.771128365202784
46.241857;1.090969983679753;0.83336887227497;0.7638662800824955;0.11600253487683218;0.1063111713060905;1.0941451591428397;10.000733397149205;0.833519253085607;1.09718529575949;1.0969521730518257;0.7618619459929303;0.11930555514049952;0.7711310139586594
46.251857;1.0909717537288335;0.8333674919032356;0.7638649102026119;0.11600252565316954;0.10631099549831691;1.094144089706279;10.000736859093001;0.8335195676890067;1.0971845162038556;1.0969517740098003;0.7618613680617896;0.11930550639759574;0.7711336658847304
46.261857;1.090973551946057;0.8333661246360013;0.763863452172978;0.11600252097637623;0.10631081578645789;1.094143020145802;10.000740543103717;0.8335198174636546;1.0971837035783583;1.0969513848137689;0.7618607737250864;0.11930545667173316;0.7711363163319352
46.271857;1.0909753744861632;0.8333647734962423;0.7638619073623465;0.11600252056466832;0.10631063200882848;1.0941419457698616;10.00074439584906;0.8335199965774285;1.09718286344984;1.0969510027040612;0.7618601666962387;0.11930540621402691;0.7711389597315065
46.281857;1.0909772171795185;0.8333634423681502;0.7638602767519272;0.1160025240618773;0.10631044396949027;1.0941408629174507;10.00074835783759;0.8335200983130895;1.0971820026585541;1.0969506251956882;0.7618595512257064;0.11930535533916699;0.7711415898962403
46.291857;1.0909790758318498;0.8333621365761715;0.7638585619072273;0.11600253099725774;0.10631025144384523;1.0941397697287911;10.000752377521708;0.8335201155747984;1.097181128959309;1.0969502502131565;0.7618589308690588;0.1193053044430143;0.7711442004242766
46.301857;1.0909809454972854;0.8333608624411967;0.7638567657696798;0.11600254078129116;0.10631005412876883;1.0941386658430214;10.000756425714902;0.8335200417573209;1.0971802500891439;1.0969498758755027;0.761858307877007;0.11930525392257367;0.7711467849936998
46.311857;1.0909828190572772;0.8333596264584842;0.7638548931495427;0.11600255278616076;0.10630985165308457;1.0941375513252038;10.000760496677984;0.8335198713364601;1.097179373127014;1.0969495004793808;0.7618576834349486;0.11930520407505772;0.7711493376063451
46.321857;1.090984686693622;0.8333584351538651;0.76385295061324;0.11600256639788092;0.1063096436865665;1.0941364264179847;10.000764601167562;0.8335195999485807;1.097178504945096;1.0969491227314943;0.7618570582848873;0.11930515510957962;0.7711518528857962
46.331857;1.0909865366977445;0.8333572956035189;0.7638509453632054;0.11600258102315851;0.10630943008135343;1.0941352917863123;10.00076876046264;0.8335192242981514;1.0971776531415294;1.096948741914512;0.7618564332813711;0.11930510725827001;0.7711543261686346
46.341857;1.090988356892169;0.833356215584336;0.7638488839630417;0.11600259616422719;0.10630921093976393;1.0941341483197737;10.000772994512232;0.8335187420727416;1.0971768260515773;1.0969483583565178;0.7618558093626061;0.11930506081300471;0.7711567534302348
46.351857;1.090990135979888;0.8333552024886536;0.7638467718288405;0.11600261146306615;0.10630898655353933;1.0941329970071534;10.000777307849514;0.8335181521860094;1.0971760323044026;1.0969479739745294;0.7618551870941964;0.11930501605725154;0.771159131486071
46.361857;1.0909918645657404;0.8333542615371455;0.7638446132288423;0.11600262658994091;0.10630875729062582;1.0941318391709345;10.000781691109289;0.8335174551700825;1.0971752806810442;1.0969475919519793;0.7618545666607478;0.11930497324473528;0.7711614580880852
46.371857;1.09099353555134;0.8333533953336046;0.763842411504231;0.1160026411170433;0.1063085235388128;1.0941306768937324;10.000786132155184;0.8335166527766494;1.0971745793463392;1.096947215763173;0.761853947976779;0.11930493266275227;0.7711637314491001
46.381857;1.0909951437231644;0.8333526053285321;0.7638401693366572;0.11600265454162863;0.10630828573233643;1.094129513360386;10.00079061820139;0.8335157472013432;1.0971739347873823;1.0969468484373865;0.7618533304297568;0.1193048946625634;0.77116595013065
46.391857;1.0909966852644204;0.8333518929707004;0.7638378887665414;0.11600266641188126;0.1063080443714459;1.0941283522891505;10.00079513228223;0.833514741015447;1.0971733517693099;1.09694649263853;0.7618527129406772;0.11930485958649688;0.7711681135462218
46.401857;1.0909981575963754;0.8333512592432594;0.7638355712589506;0.11600267640282709;0.1063077999716718;1.0941271972706588;10.000799652452779;0.8335136372393499;1.09717283375839;1.0969461513759378;0.7618520941756951;0.11930482765186452;0.7711702216011598
