time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.411857;1.09099955877729;0.833350703888371;0.7638332183996919;0.11600268431910328;0.1063075530330386;1.0941260524274754;10.000804152148046;0.8335124388269863;1.0971723830822946;1.0969458283723412;0.7618514725583605;0.11930479889658573;0.7711722736140161
46.421857;1.0910008867155443;0.8333502255380294;0.7638308327992753;0.11600269006355247;0.10630730407652067;1.0941249230809127;10.000808600950526;0.8335111481109324;1.0971720010043244;1.0969455279056874;0.7618508465881484;0.11930477322768437;0.7711742683283216
46.431857;1.0910021395531257;0.8333498221733153;0.7638284182465073;0.11600269354387281;0.1063070536946496;1.0941238152003765;10.000812966647866;0.833509767036214;1.097171687741878;1.0969452544034015;0.761850215288193;0.11930475050564726;0.7711762047975883
46.441857;1.09100331710982;0.8333494909315;0.7638259788416178;0.116002694591445;0.10630680259139155;1.094122734677982;10.000817218499325;0.8335082983345765;1.097171442542492;1.0969450116058732;0.7618495785243738;0.11930473057453542;0.7711780825026096
46.451857;1.0910044217612933;0.8333492274986866;0.7638235176364375;0.1160026929887187;0.10630655155494854;1.0941216870755206;10.000821330366934;0.8335067466056558;1.0971712638152802;1.0969448017888388;0.7618489372684293;0.11930471330717794;0.7711799006160833
46.461857;1.0910054577728012;0.8333490258995384;0.7638210359604061;0.11600268849984641;0.10630630135342957;1.0941206772371483;10.000825282186552;0.8335051178442017;1.097171148900471;1.0969446255459718;0.7618482934003348;0.11930469870587823;0.7711816576495134
46.471857;1.0910064301580598;0.8333488789983398;0.7638185338807011;0.11600268082623359;0.10630605265862593;1.0941197084052328;10.000829059759026;0.833503417575347;1.0971710935224888;1.0969444820162089;0.7618476489749773;0.11930468685955094;0.7711833520034631
46.481857;1.091007344206458;0.833348779449135;0.7638160110465477;0.11600266958364124;0.10630580601613854;1.0941187814869016;10.000832653787034;0.8335016496196926;1.097171091583525;1.0969443696331926;0.7618470057294371;0.11930467774719726;0.7711849825665313
46.491857;1.0910082047906189;0.8333487204085538;0.7638134674191047;0.1160026543312942;0.10630556182365665;1.0941178951859787;10.000836060875578;0.8334998167267573;1.0971711357200984;1.0969442868994668;0.7618463651653579;0.11930467117543556;0.7711865487458341
46.501857;1.0910090153483023;0.833348695679277;0.7638109037489821;0.11600263466477023;0.10630532034612925;1.0941170463996097;10.000839286774049;0.8334979218256502;1.0971712185124411;1.0969442324871086;0.7618457286478236;0.11930466691720816;0.7711880502337007
46.511857;1.0910097779103078;0.8333486997040552;0.7638083217748975;0.11600261039379693;0.10630508176275705;1.094116230458644;10.000842345748516;0.8334959679539834;1.0971713337122;1.0969442050581117;0.761845097550417;0.11930466483460259;0.7711894866120811
46.521857;1.0910104938098901;0.8333487277176188;0.7638057242464681;0.11600258162749223;0.10630484620251678;1.0941154420854222;10.000845257696476;0.8334939569336789;1.09717147678527;1.0969442032857164;0.7618444737486689;0.11930466484784173;0.7711908570792418
46.531857;1.0910111640966307;0.8333487758875773;0.7638031146874774;0.11600254866558175;0.10630461379465571;1.094114676558353;10.000848049409743;0.8334918886255592;1.0971716447619202;1.0969442259096633;0.7618438598898751;0.11930466682818909;0.7711921609555829
46.541857;1.0910117899003837;0.8333488412524368;0.7638004969446203;0.11600251186220878;0.10630438477984737;1.0941139299360159;10.00085075207177;0.8334897614880897;1.097171835930782;1.0969442715731907;0.7618432591297696;0.11930467054101433;0.7711933985679783
46.551857;1.0910123726344712;0.8333489214943522;0.7637978748807059;0.1160024715335309;0.1063041595797713;1.094113199000935;10.000853393752497;0.8334875735957922;1.0971720495151416;1.0969443387891904;0.7618426747661375;0.11930467567561175;0.7711945712812251
46.561857;1.0910129137965603;0.8333490149665663;0.7637952524532258;0.11600242788207467;0.10630393867827793;1.094112480733802;10.000855997861544;0.8334853236924692;1.0971722850548093;1.0969444265631336;0.761842109676281;0.11930468194183173;0.7711956804762973
46.571857;1.0910134152196762;0.8333491210505589;0.7637926340994688;0.11600238100115945;0.1063037224012477;1.09411177080267;10.00085858487798;0.8334830119193943;1.0971725416271798;1.0969445348523026;0.7618415653587085;0.11930468914792161;0.7711967265144368
46.581857;1.0910138800910836;0.8333492401181085;0.7637900250823797;0.11600233087800486;0.10630351080898588;1.0941110628627866;10.00086116968649;0.8334806398376478;1.0971728173231199;1.0969446641023408;0.7618410414416769;0.11930469720085023;0.7711977083414381
46.591857;1.0910143133585568;0.8333493730250492;0.7637874312099779;0.11600227731881074;0.10630330374034783;1.0941103492618944;10.000863754425707;0.8334782102473569;1.0971731093303545;1.0969448147970942;0.7618405360636401;0.11930470605999467;0.7711986236025115
46.601857;1.0910147204513578;0.8333495207193056;0.7637848578940548;0.11600221999177152;0.10630310093686494;1.0941096216794102;10.00086632330877;0.8334757267772979;1.0971734143510123;1.09694498758087;0.7618400464602102;0.11930471564034838;0.7711994693394381
46.611857;1.0910151056834014;0.8333496841946818;0.763782309813592;0.11600215857248737;0.10630290218778707;1.0941088716010765;10.000868846252175;0.8334731930446819;1.0971737286849603;1.0969451833144948;0.7618395695316412;0.11930472573263726;0.7712002428851165
46.621857;1.0910154726393364;0.8333498647048478;0.7637797918270138;0.11600209272609063;0.10630270738505651;1.0941080910007863;10.000871288236947;0.8334706121269904;1.0971740483019687;1.096945402656849;0.7618391024102983;0.11930473605532896;0.7712009419383877
46.631857;1.0910158260471257;0.8333500638267552;0.7637773096461649;0.11600202202524355;0.10630251649218171;1.0941072725578485;10.000873615698096;0.8334679866200166;1.0971743695716027;1.0969456456090876;0.7618386428523838;0.11930474634125056;0.7712015640095787
46.641857;1.0910161726725094;0.8333502835156874;0.7637748690828308;0.11600194603543912;0.10630232953892221;1.0941064093018935;10.000875797904442;0.8334653190527674;1.0971746901248796;1.096945911661331;0.76183818927805;0.11930475635430246;0.7712021061388085
46.651857;1.0910165206674933;0.833350526497418;0.7637724749473311;0.11600186442267227;0.10630214660865948;1.094105494198269;10.00087780997142;0.833462612315934;1.0971750089940884;1.0969462002204426;0.7618377405660147;0.11930476590680632;0.7712025650924196
46.661857;1.0910168785773082;0.8333507963560524;0.7637701311378772;0.11600177692953231;0.10630196782591203;1.0941045198493675;10.000879636998674;0.833459869473884;1.0971753265287814;1.0969465110435415;0.7618372960677137;0.11930477488822978;0.771202937967458
46.671857;1.0910172552362523;0.8333510970825355;0.7637678414050003;0.11600168332955486;0.10630179341869234;1.0941034786585677;10.00088127131992;0.8334570932941606;1.0971756445384717;1.0969468451344582;0.7618368557695869;0.11930478325201695;0.7712032227889135
46.681857;1.0910176604599344;0.833351432574265;0.7637656094755173;0.11600158341105789;0.10630162374482535;1.0941023632837;10.000882705934284;0.8334542864178088;1.0971759657692453;1.096947204974464;0.7618364201251305;0.11930479098897132;0.7712034184600834
46.691857;1.0910181046367426;0.833351806107874;0.763763439021884;0.11600147694456936;0.10630145919599718;1.0941011665818354;10.000883932001708;0.8334514516883402;1.0971762927788882;1.0969475928898142;0.7618359893240402;0.11930479813849539;0.7712035242368724
46.701857;1.0910185967157189;0.8333522199806093;0.7637613339743702;0.11600136368240846;0.10630130009446163;1.0940998815578347;10.000884936988712;0.8334485918419458;1.0971766275045578;1.096948009520083;0.7618355622907561;0.119304804818825;0.7712035393902912
46.711857;1.0910191427683413;0.833352675659084;0.7637592983651301;0.11600124338266074;0.10630114665950842;1.0940985021200245;10.000885699293619;0.8334457093601347;1.0971769715102724;1.0969484543555474;0.7618351365119562;0.11930481122033419;0.7712034633699993
46.721857;1.091019746286928;0.8333531740527556;0.7637573359921669;0.11600111573043256;0.10630099901271602;1.094097023665642;10.00088618900743;0.8334428072103068;1.0971773257176762;1.0969489270879371;0.7618347088598305;0.11930481755414508;0.7712032962453359
46.731857;1.091020409245433;0.8333537153804599;0.7637554506063813;0.11600098022894864;0.10630085722668375;1.0940954427612153;10.000886380137121;0.8334398895700702;1.0971776894552838;1.0969494278380072;0.7618342760613831;0.11930482401371471;0.7712030389228035
46.741857;1.0910211334494804;0.8333542986609547;0.7637536462142778;0.11600083623835052;0.10630072141590056;1.0940937570286955;10.000886259274326;0.8334369616006819;1.097178060547736;1.096949956285576;0.7618338346001274;0.11930483079697979;0.7712026930393177
46.751857;1.0910219220372082;0.8333549214444194;0.7637519272186539;0.11600068309356716;0.10630059181307189;1.0940919659183117;10.000885822026525;0.83343402869199;1.0971784375653355;1.0969505110330504;0.7618333810530928;0.11930483815816013;0.7712022606066427
46.761857;1.0910227797744037;0.8333555800624906;0.7637502981984221;0.11600052020380647;0.10630046876275974;1.0940900715085307;10.000885067678272;0.833431096023702;1.0971788218934964;1.0969510900409676;0.761832912772941;0.11930484638057631;0.7712017436216746
46.771857;1.0910237118573316;0.8333562699066552;0.7637487633060867;0.11600034716666745;0.10630035259228553;1.0940880782870621;10.000883999119083;0.833428168600097;1.0971792169253898;1.0969516916326272;0.7618324282842946;0.11930485564027027;0.7712011441474371
46.781857;1.0910247229929695;0.8333569858489976;0.7637473259525095;0.11600016382767238;0.10630024346180396;1.094085991951527;10.0008826277178;0.8334252515109348;1.0971796258746804;1.0969523153380574;0.7618319275097278;0.11930486595006932;0.7712004646734119
46.791857;1.0910258172874203;0.8333577232038242;0.7637459889624366;0.11599997021362721;0.10630014131356072;1.0940838186936324;10.00088097844301;0.8334223501436804;1.097180051073167;1.0969529623862362;0.7618314116056978;0.1193048772562797;0.7711997082897069
46.801857;1.0910269976363471;0.8333584784692076;0.7637447545150742;0.1159997664770654;0.1063000458751227;1.0940815659352556;10.00087908812518;0.8334194699819075;1.0971804948649833;1.0969536354405076;0.7618308821597958;0.11930488950673201;0.7711988787744546
46.811857;1.091028264337131;0.8333592492474227;0.7637436234558069;0.11599955294474669;0.10629995669694696;1.0940792434939626;10.000876999807044;0.8334166161155456;1.0971809607407803;1.0969543373832775;0.7618303406774501;0.119304902622119;0.7711979804387563
46.821857;1.0910296144101546;0.8333600337909157;0.7637425945685944;0.11599933014687208;0.10629987326847412;1.0940768636909632;10.000874758736972;0.8334137931280919;1.097181453372349;1.0969550700730912;0.7618297889316598;0.11930491646289847;0.771197017640109
46.831857;1.091031042585064;0.8333608302152253;0.7637416646978596;0.11599909875054067;0.1062997951462116;1.0940744401272045;10.000872406719038;0.8334110051787844;1.0971819773204456;1.0969558342205832;0.7618292293335922;0.11930493090692386;0.7711959947761114
46.841857;1.0910325428840169;0.8333616352315925;0.7637408295702581;0.11599885947915478;0.10629972202260561;1.0940719865448496;10.00086997602971;0.833408255843886;1.097182536075618;1.096956630197705;0.7618286645296515;0.1193049459754335;0.7711949170101928
46.851857;1.091034109635709;0.8333624435454631;0.7637400844270814;0.11599861306840441;0.10629965372855552;1.0940695168282433;10.000867489651826;0.8334055481844019;1.0971831324232708;1.0969574584239643;0.7618280966475106;0.11930496176663134;0.7711937906071653
46.861857;1.0910357380917792;0.8333632489695334;0.7637394243856515;0.11599836025075638;0.10629959013911552;1.0940670451371808;10.000864958039678;0.833402885136747;1.0971837691656359;1.096958318735278;0.7618275270630328;0.1193049782391557;0.7711926223206581
46.871857;1.0910374247814367;0.8333640458681836;0.7637388449585486;0.11599810176826739;0.10629953105689348;1.0940645855335662;10.000862366250953;0.8334002699277488;1.0971844492247456;1.096959209565188;0.761826956842234;0.1193049951201159;0.7711914187506109
46.881857;1.091039167400627;0.8333648292437761;0.76373834242478;0.115997838373815;0.10629947621568792;1.0940621513515874;10.000859675261514;0.8333977063162051;1.0971851753916666;1.0969601278305245;0.7618263871040659;0.1193050120078758;0.7711901862568185
46.891857;1.0910409644659;0.8333655943370596;0.7637379135534108;0.11599757085047538;0.10629942535036163;1.0940597545052402;10.000856847922396;0.8333951982309765;1.0971859503881032;1.0969610695546712;0.7618258187749293;0.11930502857320588;0.7711889308592245
46.901857;1.0910428150125664;0.833366336843911;0.7637375552767237;0.1159973000908341;0.1062993782233814;1.0940574051201337;10.000853872526793;0.8333927490368094;1.0971867775160868;1.0969620306695773;0.7618252524489428;0.11930504471739549;0.7711876580462552
46.911857;1.09104471814215;0.8333670531939394;0.7637372650830352;0.11599702711017106;0.10629933462367318;1.0940551110359074;10.000850762078938;0.8333903611498585;1.0971876615931817;1.096963007845703;0.7618246886927142;0.1193050605583453;0.7711863730393695
46.921857;1.0910466724117531;0.8333677406811898;0.7637370415851863;0.11599675294661801;0.10629929434445098;1.0940528769579048;10.000847539822928;0.8333880360440111;1.0971886087665785;1.096963999308146;0.7618241280339552;0.11930507631371622;0.7711850812049779
46.931857;1.09104867567745;0.8333683979421264;0.7637368847774156;0.11599647856341394;0.10629925714547613;1.0940507043032093;10.000844231183562;0.8333857744757892;1.0971896247450281;1.0969650049082484;0.7618235706592114;0.11930509222997672;0.7711837880396445
46.941857;1.09105072540405;0.8333690252729148;0.7637367961578593;0.11599620479055484;0.10629922278093361;1.0940485920067125;10.000840864975743;0.8333835768774179;1.0971907133839143;1.0969660254870295;0.7618230163644327;0.1193051085146098;0.7711824989643747
46.951857;1.0910528187816129;0.8333696238707551;0.7637367784431129;0.11599593227929228;0.10629919110810367;1.094046537527807;10.000837475177436;0.8333814433526081;1.0971918766036166;1.0969670622032281;0.7618224646904396;0.11930512521644052;0.7711812192722192
46.961857;1.091054952660183;0.8333701948506866;0.7637368348118455;0.11599566148992811;0.10629916214321325;1.0940445378644705;10.00083409701934;0.833379373261821;1.0971931147105716;1.0969681158835445;0.7618219150424195;0.1193051421301758;0.7711799538659003
46.971857;1.091057123542138;0.8333707392452683;0.7637369681014936;0.11599539270993721;0.1062991360002359;1.094042590751308;10.000830762328684;0.8333773653186923;1.097194426755586;1.096969186814976;0.7618213666271537;0.11930515880823903;0.771178706630403
46.981857;1.091059327488958;0.8333712580980842;0.7637371800760101;0.11599512608572203;0.10629911281959764;1.0940406957016722;10.000827503631298;0.8333754181033941;1.0971958108331814;1.096970275163295;0.7618208183619946;0.11930517472164032;0.7711774803309036
46.991857;1.091061560033061;0.8333717519077659;0.7637374708339959;0.11599486172648986;0.1062990927405695;1.0940388546019408;10.00082435894267;0.8333735304564152;1.0971972636705276;1.0969713809834307;0.7618202693238155;0.11930518942002216;0.77117627728041
47.001857;1.091063816297356;0.8333722205165096;0.7637378386412057;0.11599459985398611;0.10629907585059012;1.0940370712550145;10.000821363764993;0.8333717018450288;1.0971987799132186;1.0969725035410534;0.7618197195827232;0.11930520249337051;0.7711750998050456
47.011857;1.0910660912088508;0.8333726636390522;0.7637382804294464;0.11599434084873263;0.10629906211445866;1.0940353491922659;10.000818536543735;0.8333699323980127;1.0972003525955984;1.0969736409255562;0.7618191702746226;0.11930521343455185;0.7711739503926346
47.021857;1.0910683799007581;0.8333730809035044;0.7637387926734726;0.1159940851615768;0.10629905136949297;1.0940336897071847;10.000815869402032;0.8333682224164388;1.0972019745311279;1.0969747900798068;0.7618186227099532;0.11930522158692083;0.7711728319625719
47.031857;1.091070678610322;0.833373471770631;0.7637393718826325;0.11599383320582152;0.10629904338591614;1.094032092435151;10.00081332805408;0.8333665721160209;1.0972036388291784;1.0969759466837492;0.761818077853223;0.11930522617811493;0.7711717476283947
47.041857;1.0910729852919228;0.8333738359327336;0.7637400145653693;0.11599358530137038;0.10629903795126505;1.0940305568544193;10.000810860328468;0.8333649821090191;1.097205338393518;1.0969771051605053;0.7618175365435381;0.11930522637771572;0.7711706999593075
47.051857;1.0910752990632835;0.8333741731512577;0.7637407170398293;0.11599334163989207;0.10629903493877416;1.0940290823344314;10.000808406491926;0.8333634539696358;1.0972070654855293;1.0969782592473942;0.7618169995729247;0.11930522139253681;0.7711696910197267
47.061857;1.0910776192976883;0.8333744824974982;0.7637414753365621;0.11599310232081646;0.1062990342646422;1.0940276674407383;10.000805904898954;0.8333619901497921;1.0972088115899965;1.0969794028002833;0.7618164673962239;0.11930521061156563;0.7711687228575911
47.071857;1.0910799451983355;0.8333747623166522;0.7637422856589665;0.11599286752027252;0.10629903578693001;1.0940263100750551;10.0008032936855;0.8333605933125722;1.097210567494387;1.0969805300280937;0.7618159400507711;0.11930519367703576;0.7711677972598391
47.081857;1.0910822759202434;0.8333750109962315;0.7637431452305151;0.11599263761035253;0.1062990393117221;1.0940250082014158;10.00080051347691;0.8333592656676163;1.0972123236008906;1.0969816350710921;0.7618154176389346;0.11930517041266193;0.771166915376595
47.091857;1.0910846111938075;0.8333752274121;0.7637440524146849;0.11599241309279532;0.1062990447054864;1.0940237599566316;10.000797514580231;0.833358008861724;1.0972140702812134;1.0969827119072726;0.7618149004779453;0.11930514075299574;0.7711660780822054
47.101857;1.0910869516980983;0.8333754107137469;0.7637450060520259;0.11599219446372161;0.10629905200676054;1.0940225631694502;10.000794263722172;0.8333568242052894;1.0972157980669652;1.0969837549772337;0.7618143882738376;0.11930510472200631;0.7711652866285826
47.111857;1.0910892985020826;0.8333755601304544;0.7637460048236654;0.11599198210109471;0.10629906143435383;1.0940214153825505;10.00079074504021;0.8333557128591017;1.0972174974207036;1.0969847599887004;0.7618138794469648;0.11930506234175164;0.7711645426037168
47.121857;1.0910916519300207;0.8333756749069146;0.7637470466848009;0.1159917762606148;0.10629907327059408;1.0940203143150882;10.000786957534725;0.8333546761320901;1.0972191584034188;1.0969857244675576;0.7618133716448683;0.11930501350761527;0.7711638472118673
47.131857;1.0910940108081506;0.8333757541325708;0.7637481284981309;0.11599157722138508;0.10629908774545846;1.0940192575751957;10.000782908148993;0.8333537155756133;1.097220770913382;1.0969866475682668;0.761812863033827;0.11930495798077141;0.7711632009527613
47.141857;1.091096372718706;0.8333757968243;0.7637492461856968;0.1159913853625333;0.10629910502246943;1.0940182417233355;10.000778601160041;0.8333528326353314;1.0972223252678859;1.096987528985293;0.7618123531649825;0.1193048955159047;0.7711626037855114
47.151857;1.0910987345799084;0.8333758024959921;0.7637503948784329;0.11599120104292257;0.10629912523138824;1.0940172618520458;10.000774031910593;0.8333520283775616;1.097223812754792;1.096988368396316;0.7618118427069268;0.1193048259881362;0.7711620550369497
47.161857;1.0911010928430223;0.8333757718136015;0.7637515689723564;0.11599102449133829;0.1062991484524918;1.0940163118639672;10.000769184603394;0.8333513032510101;1.0972252261760835;1.0969891666835134;0.7618113323192589;0.1193047493912489;0.7711615532086828
47.171857;1.091103443946818;0.8333757068409645;0.7637527627249632;0.11599085581850609;0.1062991746566168;1.0940153846810914;10.000764029695002;0.8333506569105797;1.0972265601138766;1.0969899274905344;0.7618108215322449;0.1193046657791018;0.7711610960711422
47.181857;1.0911057853249597;0.8333756106606508;0.7637539709506187;0.11599069503464052;0.10629920370123538;1.0940144720388956;10.000758523572271;0.8333500885446182;1.0972278107847702;1.0969906574249206;0.7618103085910365;0.11930457526977353;0.7711606808139935
47.191857;1.0911081160923115;0.8333754866131077;0.7637551891292592;0.11599054205636156;0.10629923540171084;1.0940135646278468;10.000752609878173;0.8333495970462234;1.0972289761249931;1.0969913652146943;0.761809791157785;0.11930447807833755;0.7711603043093921
47.201857;1.091110436598514;0.8333753380184047;0.7637564134870909;0.11599039676348155;0.10629926955935354;1.0940126534208472;10.000746218017238;0.8333491806619853;1.0972300561542696;1.0969920607927752;0.7618092667828027;0.11930437451297637;0.7711599637005518
47.211857;1.0911127469290143;0.833375168497705;0.7637576413279342;0.11599025906395731;0.10629930595193648;1.0940117313929143;10.000739263211171;0.8333488370297442;1.0972310523949496;1.0969927546731038;0.7618087329991527;0.11930426489680684;0.7711596568224558
47.221857;1.0911150456944378;0.8333749818077202;0.7637588708238259;0.11599012893145381;0.10629934439338481;1.094010793826571;10.000731655470076;0.8333485636168431;1.0972319668489137;1.0969934572420297;0.7618081877513858;0.11930414945612859;0.7711593820661451
47.231857;1.0911173302695418;0.8333747809345232;0.7637601003564339;0.11599000644509302;0.10629938481313975;1.0940098372721274;10.000723311749455;0.8333483577264335;1.097232802166749;1.0969941778442633;0.7618076296399112;0.11930402831788739;0.7711591378201625
47.241857;1.0911195977290329;0.8333745673668723;0.7637613284580145;0.11598989179369867;0.10629942728051332;1.0940088587585195;10.000714159755304;0.8333482162619481;1.097233561646384;1.0969949243552704;0.761807057249572;0.11930390163737487;0.7711589217545664
47.251857;1.0911218450306444;0.8333743412928105;0.7637625540781721;0.11598978519716109;0.10629947200142685;1.0940078555751755;10.000704132229266;0.8333481360658912;1.0972342474185168;1.0969957036620905;0.7618064685684398;0.1193037697019951;0.7711587304473163
47.261857;1.0911240681156364;0.8333741023823941;0.7637637762081232;0.11598968685076894;0.10629951928440287;1.094006825328615;10.0006931608881;0.8333481146780314;1.097234859121714;1.0969965224111513;0.7618058614962157;0.11930363291653834;0.7711585596557794
47.271857;1.0911262609006795;0.8333738500593554;0.7637649930570355;0.11598959697425192;0.10629956946701456;1.0940057661247924;10.000681178883962;0.8333481504827843;1.097235395149866;1.0969973875681782;0.7618052347155375;0.11930349175306264;0.7711584049395804
47.281857;1.0911284151153489;0.8333735831788273;0.7637662016136351;0.11598951587217653;0.10629962287977403;1.0940046764103324;10.000668129310064;0.8333482421245452;1.0972358542172196;1.0969983069536304;0.7618045875778835;0.11930334676744105;0.7711582621128954
47.291857;1.0911305211280233;0.8333733001281967;0.7637673981074137;0.11598944390841547;0.10629967984771425;1.0940035549638059;10.000653973430659;0.833348388074517;1.0972362350765386;1.0969992895516427;0.7618039191146394;0.11930319862714547;0.7711581272240825
47.301857;1.0911325695227205;0.8333729995798282;0.7637685789041;0.11598938140476002;0.10629974063432011;1.0940024015881138;10.00063869598518;0.8333485866635889;1.09723653573875;1.0970003454650972;0.7618032275677251;0.11930304804834434;0.7711579960771646
47.311857;1.0911345524460916;0.8333726809895793;0.7637697410535306;0.11598932858468025;0.10629980536273334;1.0940012174282452;10.000622303061245;0.8333488361762341;1.0972367536400498;1.0970014856369052;0.7618025108314724;0.11930289568130459;0.7711578636206221
47.321857;1.0911364638236305;0.8333723443179746;0.763770882384827;0.11598928563354471;0.10629987400787896;1.0940000046375586;10.000604816332032;0.8333491346527656;1.09723688609813;1.0970027211813176;0.761801767076712;0.11930274205835081;0.7711577240443405
47.331857;1.091138299014255;0.833371989671643;0.7637720010436877;0.11598925275460292;0.10629994643822425;1.0939987666116295;10.0005862738335;0.8333494793470652;1.0972369304456284;1.0970040625178894;0.7618009952329824;0.11930258762907307;0.7711575719354336
47.341857;1.091140054867054;0.8333716174542468;0.7637730948467232;0.11598923016187078;0.1063000224666519;1.0939975084629083;10.000566733667355;0.8333498661538278;1.0972368846505631;1.097005518869576;0.7618001953112636;0.11930243278231964;0.7711574032685029
47.351857;1.0911417298511938;0.8333712283489317;0.7637741613531371;0.11598921812660794;0.1063001019254243;1.0939962362742268;10.00054627237947;0.8333502898279913;1.0972367484147323;1.0970070980855715;0.7617993680938342;0.11930227782625645;0.7711572153078473
47.361857;1.0911433231524452;0.8333708228075658;0.7637751983320457;0.11598921708176879;0.10630018471530558;1.0939949555651816;10.000524978265329;0.8333507453052118;1.0972365228713854;1.0970088066010613;0.7617985142507283;0.11930212309548889;0.7711570061502733
47.371857;1.0911448334080716;0.8333704011358521;0.7637762037779997;0.11598922761722222;0.10630027075277171;1.093993670609455;10.000502943354912;0.8333512289919112;1.0972362084931706;1.0970106495698817;0.7617976335452757;0.1193019691818178;0.7711567744649314
47.381857;1.0911462588625231;0.8333699645237007;0.7637771757401677;0.1159892503249212;0.10630035993068007;1.093992384396043;10.000480260063059;0.8333517393539737;1.0972358035888008;1.0970126307175152;0.7617967242170626;0.11930181699597994;0.7711565192937643
47.391857;1.0911475982566687;0.833369515863705;0.763778112485409;0.11598928564720681;0.10630045222176931;1.0939910982860308;10.000457024604179;0.8333522771463215;1.0972353050329056;1.0970147517467452;0.7617957831716786;0.11930166761885987;0.7711562399993661
47.401857;1.0911488505156663;0.8333690594344951;0.7637790126192918;0.11598933379878952;0.10630054778397212;1.0939898122487528;10.00043334083658;0.833352844868141;1.0972347100963105;1.0970170121446041;0.7617948072596715;0.1193015221704965;0.7711559363072124
47.411857;1.0911500136789316;0.8333685995938137;0.7637798749818052;0.11598939475348297;0.10630064691280326;1.093988526026025;10.000409316737308;0.8333534453627695;1.0972340174299564;1.0970194098735884;0.7617937940532096;0.1193013817296998;0.7711556083362335
47.421857;1.091151084755192;0.8333681398907022;0.7637806987996598;0.11598946832503843;0.10630074988625844;1.093987239894055;10.000385053157975;0.8333540805151171;1.097233226757349;1.0970219422993446;0.7617927416186737;0.11930124722703989;0.7711552568178462
47.431857;1.091152060366452;0.8333676835707795;0.7637814838014654;0.11598955425644089;0.10630085681873981;1.0939859549240973;10.000360634824531;0.8333547505961704;1.0972323380447186;1.0970246062332023;0.761791648526667;0.11930111935478506;0.7711548833903271
47.441857;1.091152937239075;0.8333672341690957;0.7637822298641671;0.11598965223286284;0.10630096764408889;1.0939846731908127;10.000336132800658;0.8333554544244685;1.0972313509514264;1.0970273966951314;0.761790514392386;0.11930099856743881;0.7711544904687757
47.451857;1.0911537130038438;0.833366795381201;0.7637829367173419;0.1159897618937364;0.10630108223386328;1.0939833972175343;10.000311613453704;0.8333561901362786;1.0972302647352516;1.0970303058856932;0.7617893402571728;0.11930088516174771;0.7711540805990039
47.461857;1.0911543873435996;0.8333663710843618;0.7637836040574262;0.11598988285875836;0.10630120051587305;1.0939821289261853;10.000287139865739;0.8333569557989821;1.0972290784364112;1.0970333238587575;0.7617881284893715;0.11930077936226591;0.7711536557862732
47.471857;1.0911549622270136;0.8333659654030333;0.7637842318197421;0.11599001471280757;0.1063013225082362;1.0939808693887523;10.000262767160788;0.8333577493406626;1.0972277918539977;1.0970364399247483;0.7617868824198185;0.11930068136352702;0.7711532173320211
47.481857;1.0911554410544217;0.833365582490571;0.763784820223775;0.11599015701238263;0.1063014482779783;1.0939796192611562;10.0002385445595;0.8333585681429644;1.0972264064498665;1.0970396431392053;0.7617856058698816;0.11930059132559961;0.7711527663372296
47.491857;1.0911558275259334;0.8333652265140756;0.7637853694305274;0.11599030939782189;0.10630157785485492;1.0939783787996584;10.000214520328832;0.8333594089970746;1.0972249240331335;1.0970429220319096;0.7617843027008065;0.1193005093586559;0.7711523043070364
47.501857;1.0911561247007342;0.8333649015753458;0.7637858794300342;0.11599047171288825;0.1063017111660841;1.0939771475662425;10.00019073984727;0.8333602684703963;1.0972233449562854;1.0970462646011376;0.7617829768287909;0.11930043554824064;0.7711518329421173
47.511857;1.0911563345659236;0.8333646111148124;0.763786350737811;0.11599064394717;0.10630184803352674;1.0939759250900685;10.000167238208354;0.8333611432899756;1.097221668953559;1.0970496587305043;0.7617816325725412;0.11930037004006974;0.7711513532239284
47.521857;1.0911564581467312;0.8333643574260681;0.7637867851049137;0.11599082605977379;0.10630198816787217;1.09397471207547;10.000144036275426;0.8333620306131562;1.0972198971055536;1.09705309260386;0.7617802745721157;0.1193003131147942;0.7711508650107625
47.531857;1.0911564957098385;0.8333641418552584;0.7637871852177406;0.11599101789040957;0.10630213114995957;1.093973510686169;10.000121145110809;0.8333629284301665;1.0972180320523541;1.097056554670571;0.7617789074824667;0.11930026513119103;0.7711503675601468
47.541857;1.091156446769386;0.8333639650926584;0.7637875536644962;0.1159912191807623;0.10630227645999081;1.0939723247423667;10.000098571146689;0.8333638360056284;1.0972160767440857;1.097060033270331;0.7617775362258149;0.11930022638024575;0.7711498603776898
47.551857;1.0911563099206842;0.8333638269930194;0.7637878922276345;0.11599142962723066;0.10630242349116234;1.093971160499356;10.000076318425645;0.8333647536963018;1.097214033360294;1.097063516898668;0.7617761663011617;0.1193001970164225;0.7711493442001667
47.561857;1.0911560829832287;0.8333637263619764;0.763788202208146;0.11599164889426548;0.10630257154986808;1.093970026337883;10.000054391994032;0.8333656822356373;1.0972119029873881;1.0970669951073773;0.7617748032914294;0.1193001770801882;0.771148821598471
47.571857;1.091155764106926;0.8333636612519983;0.7637884852965348;0.11599187657377255;0.10630271998872681;1.093968931051568;10.000032801492123;0.8333666225940798;1.097209686038562;1.0970704588051734;0.7617734520601656;0.11930016652132439;0.7711482963820553
47.581857;1.0911553530481557;0.8333636295434695;0.7637887440954102;0.11599211217286996;0.10630286837197787;1.0939678822626109;10.000011562253329;0.8333675765981797;1.097207383032692;1.0970738997472649;0.7617721163348734;0.11930016519108394;0.7711477724680756
47.591857;1.091154851565765;0.8333636290805989;0.763788982203439;0.11599235513878002;0.1063030164430481;1.093966885569815;9.999990693661491;0.8333685468970058;1.0972049948877334;1.0970773100864613;0.7617707988128887;0.11930017283850197;0.7711472533284079
47.601857;1.0911542631721638;0.8333636574544577;0.7637892041351374;0.1159926048512058;0.10630316401085586;1.093965944618251;9.999970215540133;0.8333695358790374;1.0972025227166098;1.0970806824041262;0.7617695018621723;0.11930018911149855;0.7711467420113315
47.611857;1.091153592491569;0.8333637119047592;0.7637894151266904;0.11599286061578705;0.10630331095414669;1.0939650622215136;9.999950143738666;0.8333705449509361;1.0971999678910875;1.0970840102756134;0.7617682283765013;0.11930021352357031;0.7711462412672255
47.621857;1.0911528444117027;0.8333637888548974;0.7637896205620702;0.11599312176443351;0.10630345723061815;1.0939642414825583;9.999930489985804;0.8333715746332394;1.0971973323115356;1.0970872892154795;0.7617669819509002;0.11930024545669617;0.7711457533551901
47.631857;1.0911520233056877;0.8333638833803605;0.7637898251715128;0.11599338779548164;0.10630360279960109;1.0939634862348493;9.999911266609837;0.8333726245314106;1.097194618532517;1.0970905166534908;0.761765766286114;0.11930028424655473;0.7711452798564525
47.641857;1.0911511326059065;0.8333639899150457;0.7637900326683905;0.11599365835587128;0.10630374759374348;1.0939628010870013;9.99989248708063;0.8333736930693397;1.0971918301479122;1.0970936902692;0.7617645844696771;0.11930032927292157;0.7711448223775934
47.651857;1.0911501750999186;0.8333641038154157;0.763790245887815;0.11599393307263435;0.1063038915802316;1.0939621909045876;9.99987416461964;0.8333747778588808;1.0971889722840378;1.0970968064588225;0.761763438578633;0.11930038001564333;0.7711443834875773
47.661857;1.0911491536264828;0.8333642222235678;0.7637904672455101;0.11599421142297256;0.10630403481855706;1.0939616601090634;9.999856319871556;0.8333758766337099;1.0971860514495488;1.0970998604605904;0.7617623298233348;0.11930043604451616;0.771143966158951
47.671857;1.0911480716650088;0.8333643438539092;0.7637906993838244;0.11599449271385666;0.10630417745533977;1.0939612128570633;9.99983898923637;0.833376987682271;1.0971830753327827;1.0971028478741784;0.7617612591509952;0.11930049693947664;0.7711435719563083
47.681857;1.091146933826946;0.8333644684829536;0.7637909453667143;0.11599477606960544;0.10630431963507982;1.0939608538522714;9.99982221876448;0.8333781094809736;1.0971800532366511;1.097105766072392;0.7617602277809018;0.11930056222391047;0.7711431999943671
47.691857;1.091145745996813;0.8333645967578022;0.7637912080768168;0.11599506040791933;0.10630446138951555;1.0939605880918402;9.99980604881544;0.8333792400679456;1.0971769960697502;1.097108613763935;0.761759237347044;0.1193006313275322;0.7711428472191796
47.701857;1.0911445150373664;0.8333647302092247;0.7637914895124986;0.11599534451718337;0.10630460259298581;1.0939604190992653;9.999790500758662;0.8333803765382974;1.0971739154055444;1.097111388927179;0.7617582894439252;0.1193007035585788;0.7711425092698638
47.711857;1.0911432485741732;0.8333648708426797;0.7637917909086928;0.11599562721098446;0.10630474300241338;1.0939603475793278;9.999775570877544;0.8333815151115546;1.0971708229622676;1.0971140871879574;0.7617573846919218;0.11930077813118586;0.7711421818071196
47.721857;1.0911419549235992;0.8333650203563006;0.7637921136810135;0.1159959074275203;0.1063048823589912;1.093960371627725;9.999761235733075;0.8333826520192722;1.0971677310125254;1.0971167020570718;0.7617565222774889;0.11930085424524302;0.7711418616553212
47.731857;1.0911406426484274;0.8333651800612204;0.763792460190681;0.11599618423138433;0.10630502046962882;1.0939604876445888;9.99974746551707;0.8333837842250552;1.0971646525664538;1.0971192264234313;0.761755700517907;0.11930093113643216;0.7711415469110864
47.741857;1.0911393196428933;0.8333653514527791;0.7637928334427857;0.11599645674534376;0.10630515722202317;1.0939606909519353;9.999734232370185;0.8333849092001423;1.097161600687197;1.0971216534884147;0.7617549177511681;0.11930100803418431;0.7711412365806004
47.751857;1.0911379925461036;0.8333655363645509;0.7637932360019171;0.11599672411513788;0.10630529257231175;1.0939609760139895;9.999721507811522;0.8333860245679791;1.097158587502521;1.0971239762925094;0.7617541727241062;0.11930108407912078;0.7711409302044943
47.761857;1.091136666725391;0.8333657367542603;0.7637936690381942;0.11599698557448791;0.1063054265309408;1.0939613370597248;9.999709259081841;0.833387128310622;1.097155623557705;1.0971261869086923;0.7617534645287106;0.1193011583264006;0.7711406273536461
47.771857;1.091135346228972;0.833365954415659;0.7637941318867829;0.1159972404828649;0.10630555917660958;1.093961768628954;9.999697451381515;0.83338821918174;1.0971527177820903;1.0971282765771682;0.7617527924530261;0.11930122988136108;0.7711403273930177
47.781857;1.091134033893961;0.8333661902246404;0.7637946220719221;0.11599748827757526;0.1063056906879918;1.0939622650494987;9.999686050180467;0.8333892968603442;1.0971498778439406;1.0971302365985098;0.7617521557649817;0.11930129807849897;0.7711400295286411
47.791857;1.091132731488926;0.8333664432058604;0.7637951356130636;0.11599772844059399;0.10630582134279604;1.0939628202952394;9.999675018380083;0.8333903618218301;1.0971471104722088;1.0971320593162357;0.7617515535826496;0.11930136252932898;0.7711397328663981
47.801857;1.0911314392758635;0.8333667105263347;0.7637956674222505;0.11599796047694727;0.10630595146798083;1.0939634291372895;9.999664312670653;0.833391415130715;1.097144421927625;1.0971337391054141;0.7617509850788713;0.1193014230154967;0.7711394367859128
47.811857;1.091130155946568;0.8333669883763515;0.7637962118158105;0.11599818386877617;0.10630608129496505;1.0939640879367458;9.999653886776553;0.8333924582353378;1.0971418185165969;1.0971352729611465;0.7617504497748432;0.1193014793939757;0.7711391413101596
47.821857;1.091128879429396;0.8333672725617438;0.7637967630752495;0.11599839804201179;0.10630621077991945;1.0939647943240371;9.999643698042622;0.833393492801086;1.0971393064626587;1.0971366602345591;0.761749947565883;0.1193015315567402;0.771138847011274
47.831857;1.0911276072974738;0.8333675585722881;0.7637973159194453;0.11599860239218883;0.10630633960936713;1.0939655467834108;9.999633708309052;0.8333945203279267;1.0971368914237776;1.097137902109879;0.76174947856561;0.11930157938809696;0.7711385549805954
47.841857;1.0911263368112443;0.8333678418354253;0.7637978656445212;0.11599879640631182;0.10630646741147382;1.0939663446197607;9.999623880551303;0.8333955414154717;1.0971345784803324;1.0971390011320805;0.761749042844938;0.119301622766422;0.771138266969463
47.851857;1.0911250652481554;0.8333681181378417;0.7637984075365788;0.11599897979255032;0.10630659394964508;1.0939671875132606;9.999614174367457;0.8333965555494769;1.0971323728892846;1.097139960168278;0.7617486398697264;0.11930166167979409;0.771137985341086
47.861857;1.0911237896893216;0.8333683834484918;0.7637989359694507;0.11599915249824166;0.10630671916866657;1.0939680742585434;9.999604542368505;0.8333975616204151;1.0971302810418413;1.0971407810649758;0.7617482680374302;0.11930169637509035;0.7711377129034057
47.871857;1.0911225062287253;0.8333686335816506;0.7637994442612052;0.11599931468206703;0.10630684313682033;1.0939690018804773;9.999594933515935;0.8333985580101512;1.0971283105666776;1.097141464189611;0.761747925180799;0.11930172736599916;0.7711374524667438
47.881857;1.091121209704592;0.8333688648921842;0.7637999254830969;0.11599946669482007;0.10630696596686669;1.0939699660788145;9.999585300813663;0.8333995422917589;1.0971264696954062;1.09714200897008;0.76174760973336;0.11930175530095516;0.771137206025193
47.891857;1.0911198940298614;0.8333690752278088;0.7638003732829307;0.11599960900000245;0.1063070877672655;1.0939709623657077;9.999575609219479;0.8334005115244255;1.0971247667557078;1.0971424145661863;0.7617473211642035;0.11930178082238257;0.7711369742252142
47.901857;1.0911185530264218;0.8333692634468475;0.7638007818267918;0.11599974203313453;0.10630720863776413;1.0939719869559124;9.999565844670963;0.8334014628433543;1.097123209747329;1.0971426801587565;0.7617470592840181;0.11930180444072301;0.7711367565867521
47.911857;1.0911171819312822;0.8333694280431877;0.7638011452789183;0.1159998660910305;0.10630732870000878;1.0939730370045566;9.99955601569962;0.8334023934718562;1.0971218058755057;1.0971428050610141;0.7617468234228547;0.11930182644951666;0.771136552225933
47.921857;1.0911157785739072;0.8333695666824457;0.7638014580441514;0.11599998135006356;0.10630744812601235;1.0939741104477605;9.999546145899266;0.83340330009487;1.0971205612794257;1.097142789312161;0.7617466123467944;0.11930184696594316;0.7711363605480622
47.931857;1.091114343131661;0.8333696768704578;0.7638017156436147;0.11600008798488301;0.10630756708910248;1.0939752056705885;9.999536270075389;0.8334041785161855;1.097119480450073;1.0971426346083213;0.7617464248021883;0.11930186606062787;0.7711361813581191
47.941857;1.0911128770019736;0.833369756601363;0.7638019149766977;0.11600018621685064;0.10630768563550734;1.093976320986798;9.999526434890385;0.8334050243680418;1.0971185652504816;1.0971423444570894;0.761746259927495;0.11930188386051199;0.7711360146164047
47.951857;1.0911113822072334;0.8333698042535652;0.7638020538044422;0.1160002762379328;0.10630780360780322;1.0939774550616506;9.99951669719443;0.8334058340614632;1.0971178146952725;1.0971419231240158;0.7617461170131565;0.11930190054965378;0.7711358602762819
47.961857;1.0911098616266146;0.8333698182235789;0.7638021302740504;0.1160003581755678;0.10630792067501915;1.0939786086711771;9.999507119965166;0.8334066050112366;1.097117225823302;1.0971413745925198;0.7617459951971818;0.11930191630596414;0.7711357178832797
47.971857;1.0911083188524582;0.8333697970539056;0.763802142746482;0.11600043220013727;0.10630803639826945;1.0939797855361713;9.999497766559074;0.8334073356588934;1.0971167947285283;1.0971407030680929;0.7617458938844031;0.11930193130623631;0.7711355861348478
47.981857;1.0911067571978084;0.8333697397986467;0.76380208951194;0.11600049862055961;0.10630815032174114;1.0939809908804328;9.999488696687104;0.8334080254774914;1.0971165171244264;1.0971399141795073;0.7617458132350217;0.1193019458024331;0.7711354630729725
47.991857;1.0911051788735862;0.8333696461618654;0.7638019684336241;0.11600055786885967;0.10630826209521595;1.0939822291921195;9.999479967949977;0.8334086744259209;1.097116388774591;1.0971390146407658;0.761745753851854;0.11930196018088839;0.7711353467398268
48.001857;1.0911035851964126;0.8333695166476408;0.7638017771503648;0.11600061046793682;0.10630837154338588;1.0939835032550085;9.999471638619664;0.8334092825375966;1.0971164062026497;1.0971380108906943;0.7617457161160684;0.11930197500939387;0.771135235723542
48.011857;1.0911019773987591;0.8333693528172512;0.7638015138701969;0.11600065697043861;0.1063084786138055;1.0939848150206337;9.999463765122586;0.8334098502974728;1.0971165672065954;1.0971369089269492;0.7617456998959401;0.11930199103920015;0.7711351291604241
48.021857;1.091100356903741;0.8333691571062124;0.7638011780077696;0.11600069781232375;0.10630858327354038;1.0939861665707837;9.999456397352064;0.8334103787076687;1.0971168705395629;1.0971357150123857;0.7617457045931084;0.11930200910283026;0.7711350258940571
48.031857;1.0910987250018953;0.8333689321439772;0.7638007701160848;0.11600073320557477;0.10630868548593062;1.0939875593940684;9.999449577257918;0.8334108684331968;1.0971173147411828;1.0971344360247453;0.761745729039014;0.11930203001213341;0.7711349236271776
48.041857;1.0910970830758409;0.8333686806575697;0.7638002916035606;0.11600076319197741;0.10630878524690933;1.0939889929890498;9.999443338983623;0.8334113194066047;1.0971178970677526;1.0971330798454937;0.761745771380482;0.11930205453485106;0.7711348196325667
48.051857;1.0910954334106344;0.8333684064606071;0.7637997448875216;0.11600078779783925;0.10630888257109593;1.0939904647384295;9.999437709665184;0.8334117315425814;1.0971186139363407;1.0971316559369042;0.7617458294772528;0.11930208333058151;0.7711347123616592
48.061857;1.0910937789753403;0.8333681152617868;0.7637991333553961;0.11600080714895611;0.10630897743787804;1.093991970838793;9.99943270819647;0.8334121052256188;1.0971194620216795;1.0971301751447724;0.7617459014141246;0.11930211680346219;0.7711346018834008
48.071857;1.0910921220022618;0.8333678143121577;0.7637984609557623;0.1160008214455581;0.10630906975141209;1.0939935070492202;9.999428342987239;0.8334124408877284;1.0971204381400466;1.0971286482450873;0.7617459854987275;0.11930215497746711;0.771134489372525
48.081857;1.0910904634743113;0.8333675116038942;0.7637977326927072;0.11600083084594195;0.10630915933012933;1.0939950691911215;9.999424616769963;0.833412738753597;1.0971215386314281;1.0971270846049912;0.7617460798570379;0.11930219750483106;0.7711343768002616
48.091857;1.0910888043465912;0.8333672154081379;0.7637969558544202;0.11600083541527971;0.1063092459391232;1.0939966534807388;9.99942153119937;0.8334129995114704;1.0971227590266615;1.0971254920756248;0.7617461821023124;0.11930224387003235;0.77113426645655
48.101857;1.0910871466719556;0.8333669339426091;0.7637961400681355;0.11600083515795084;0.10630932937679535;1.0939982562686776;9.999419083801877;0.8334132251114246;1.0971240934789972;1.097123877104517;0.7617462895009526;0.1193022936268693;0.771134160005035
48.111857;1.0910854935326848;0.8333666745279221;0.763795295867519;0.11600083002310858;0.10630940957116956;1.093999873560265;9.999417268899618;0.8334134185608848;1.0971255345417792;1.0971222446856057;0.7617463995454494;0.11930234646296262;0.7711340578937078
48.121857;1.0910838488301473;0.8333664426826806;0.7637944333725613;0.11600081988718092;0.10630948657584105;1.0940015009204596;9.999416082080272;0.8334135828343104;1.0971270739834016;1.0971205987775219;0.7617465103493768;0.119302402136859;0.7711339597548065
48.131857;1.0910822172417214;0.8333662424861437;0.7637935618863336;0.11600080459647076;0.10630956048210634;1.0940031337677372;9.999415517512563;0.833413720047586;1.0971287037525823;1.0971189429323132;0.7617466206047878;0.11930246037579045;0.7711338652064764
48.141857;1.0910806037261358;0.8333660776857311;0.763792689833033;0.11600078401344271;0.10630963139266872;1.0940047681352858;9.999415567111177;0.8334138314188841;1.0971304161071207;1.0971172805122802;0.7617467294402327;0.11930252080758465;0.7711337741847568
48.151857;1.09107901324853;0.8333659519721461;0.7637918246784082;0.11600075799577463;0.10630969942660541;1.0940064014393118;9.999416225643646;0.8334139175326641;1.0971322034676383;1.0971156141547524;0.7617468363886322;0.11930258303216898;0.7711336865773255
48.161857;1.0910774512788468;0.8333658684657682;0.7637909730038189;0.11600072639144243;0.10630976464680911;1.0940080324441823;9.999417487002518;0.8334139784856819;1.0971340588434835;1.097113945126998;0.7617469413761283;0.11930264677500074;0.7711336014387424
48.171857;1.091075923722397;0.8333658289810405;0.7637901407747908;0.116000689070489;0.10630982702263002;1.0940096607644247;9.999419335117649;0.8334140138893712;1.0971359764449837;1.0971122736255114;0.7617470448654327;0.11930271195404256;0.7711335169830186
48.181857;1.0910744358696016;0.8333658330915693;0.7637893336909692;0.1160006459200142;0.10630988650878052;1.094011286480707;9.999421745738562;0.8334140227565272;1.097137952011143;1.0971105996881458;0.761747148217965;0.1193027786115555;0.7711334319191361
48.191857;1.0910729922097135;0.8333658778883538;0.7637885571810907;0.11600059684154258;0.10630994308535201;1.0940129098558316;9.99942469498866;0.8334140032892151;1.097139982892984;1.0971089237188678;0.7617472538448918;0.11930284678588103;0.7711333464775958
48.201857;1.0910715974230762;0.8333659593772108;0.763787815885988;0.1160005417875549;0.10630999671725361;1.094014531338341;9.999428167919234;0.8334139527742853;1.0971420678529313;1.0971072459832016;0.7617473650047425;0.1193029164198059;0.771133261848524
48.211857;1.0910702566171182;0.8333660743738678;0.7637871135319689;0.116000480748645;0.10631004736533034;1.0940161517498483;9.999432166151207;0.8334138677782713;1.0971442065608092;1.0971055653185369;0.7617474855920473;0.11930298732538659;0.7711331791443714
48.221857;1.0910689745659472;0.833366220798112;0.763786453548555;0.11600041367640146;0.10631009502791314;1.0940177719827988;9.999436703318198;0.8334137446115719;1.0971463988061196;1.0971038786098484;0.7617476198008211;0.11930305912705114;0.7711330992255441
48.231857;1.0910677553196053;0.833366396306385;0.763785839323703;0.1160003404604978;0.10631013972370143;1.094019392331958;9.999441788613629;0.8334135800753167;1.0971486440438523;1.0971021816160162;0.7617477717016292;0.11930313121810722;0.7711330229677571
48.241857;1.0910666022592168;0.8333665975281289;0.7637852735440562;0.11600026096933591;0.1063101814498462;1.0940210123519198;9.999447415354702;0.8334133722119456;1.0971509418936538;1.09710047004256;0.7617479452122129;0.1193032028383338;0.7711329511951222
48.251857;1.0910655185681797;0.8333668207751416;0.7637847575919582;0.11600017504700498;0.10631022014994498;1.0940226311696803;9.999453559638969;0.8334131202690153;1.0971532924283955;1.097098740245007;0.7617481442334818;0.11930327317984069;0.7711328844247811
48.261857;1.0910645079458674;0.8333670626636107;0.763784291986012;0.11600008248545189;0.10631025573584887;1.0940242474953328;9.999460183694238;0.833412823859084;1.0971556951947488;1.0970969895937281;0.76174837256918;0.1193033413959561;0.7711328227525079
