time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.271857;1.0910635743578903;0.833367320028455;0.7637838772690735;0.11599998307903538;0.10631028818955429;1.0940258593691348;9.999467239599962;0.8334124825292948;1.0971581480206505;1.0970952166732089;0.7617486337713499;0.11930340653798316;0.7711327660749699
48.281857;1.0910627215232611;0.8333675899422917;0.7637835140865411;0.11599987676446698;0.10631031762930601;1.0940274642542116;9.999474672616794;0.8334120962505641;1.0971606466138104;1.0970934213693222;0.761748931066114;0.11930346755845747;0.7711327146117366
48.291857;1.0910619534689083;0.8333678698677093;0.7637832027670315;0.11599976371711761;0.10631034425480627;1.094029059699691;9.999482426790932;0.8334116658120163;1.0971631846801533;1.0970916043407881;0.7617492673582651;0.11930352346830334;0.7711326692449602
48.301857;1.091061274701088;0.8333681574324691;0.7637829432343066;0.11599964428303111;0.10631036822061682;1.0940306435265814;9.999490451885517;0.8334111926358674;1.097165754345304;1.0970897659735541;0.7617496450924993;0.11930357346356318;0.7711326314130577
48.311857;1.0910606887720655;0.8333684500595661;0.7637827350768404;0.11599951880998181;0.10631038954615302;1.0940322123597912;9.99949870819068;0.8334106788124462;1.0971683470383027;1.0970879059241843;0.7617500659567054;0.11930361691767065;0.771132602692734
48.321857;1.091060196908588;0.833368744949716;0.7637825777603868;0.1159993875474455;0.10631040816214793;1.0940337599517997;9.999507167104264;0.8334101272980501;1.0971709543420864;1.0970860237385613;0.7617505307501494;0.11930365338743144;0.7711325841187474
48.331857;1.091059798263577;0.8333690393563976;0.7637824709305033;0.11599925067789874;0.10631042401019494;1.094035277742479;9.999515804481709;0.8334095413430348;1.0971735682869241;1.0970841199167887;0.7617510393417186;0.1193036825947776;0.771132575461583
48.341857;1.0910594910552722;0.8333693305673596;0.763782414510075;0.11599910841857826;0.10631043702638188;1.0940367569688;9.999524587058646;0.8334089236347751;1.097176181488443;1.0970821964233157;0.761751590889091;0.11930370428345298;0.7711325749785162
48.351857;1.0910592732508981;0.8333696156439871;0.7637824090085398;0.1159989610723551;0.10631044707910998;1.0940381902813423;9.999533460165505;0.8334082763864249;1.0971787871008103;1.0970802557422505;0.7617521848774174;0.11930371811523856;0.7711325797568765
48.361857;1.0910591425408158;0.8333698917384014;0.7637824557972266;0.11599880894688047;0.10631045402856455;1.094039572887283;9.999542346591276;0.833407602164502;1.0971813783261377;1.097078299121665;0.7617528221739627;0.11930372376982425;0.771132586367776
48.371857;1.0910590963407862;0.8333701569303749;0.7637825566541392;0.11599865222080417;0.10631045783055808;1.0940409032080505;9.999551158797482;0.8334069045212465;1.0971839477463496;1.0970763260742171;0.761753504923791;0.119303721135024;0.7711325917679898
48.381857;1.0910591322567247;0.8333704107577755;0.7637827132476762;0.11599849089341395;0.10631045852040381;1.0940421823346125;9.999559815612404;0.833406188270686;1.0971864866170162;1.0970743357582637;0.7617542360749857;0.11930371039161121;0.7711325940068567
48.391857;1.0910592483534238;0.8333706540234832;0.7637829269707523;0.11599832485138831;0.10631045613342503;1.094043412727085;9.999568250973441;0.8334054593199537;1.0971889848332552;1.0970723290412012;0.7617550195642648;0.119303691968477;0.7711325919738523
48.401857;1.09105944296827;0.8333708881256863;0.7637831985427979;0.11599815398840513;0.10631045067868175;1.0940445966478383;9.999576413779097;0.8334047238726616;1.097191431905916;1.097070309602711;0.761755860389525;0.11930366642086304;0.77113258460578
48.411857;1.0910597146229752;0.8333711146506921;0.7637835274530471;0.11599797831459392;0.10631044215357664;1.0940457346731718;9.999584265765934;0.8334039874899015;1.097193817954046;1.0970682829357437;0.7617567636734583;0.11930363430780237;0.771132570538403
48.421857;1.09106006187386;0.833371335545718;0.7637839119554758;0.11599779802223102;0.10631043056816275;1.0940468252147044;9.99959177798347;0.8334032543485617;1.0971961341151595;1.0970662543532548;0.7617577333118286;0.11930359616404637;0.771132548161175
48.431857;1.0910604828099522;0.8333715532180113;0.7637843497760182;0.11599761346798931;0.10631041595037494;1.0940478651804084;9.999598927046247;0.8334025268490896;1.0971983724894616;1.0970642279005092;0.7617587713207067;0.11930355250469583;0.7711325156334355
48.441857;1.091060974396055;0.8333717702507193;0.7637848389272608;0.11599742509129012;0.10631039829337764;1.0940488508711945;9.999605696642288;0.8334018060929762;1.0972005260728046;1.0970622057524377;0.7617598782996104;0.11930350377463753;0.771132470996483
48.451857;1.0910615319581196;0.8333719894166632;0.763785377905182;0.11599723335222341;0.10631037748684907;1.0940497786019854;9.999612083942012;0.833401092833217;1.097202589011856;1.0970601877401767;0.7617610545158509;0.11930345034724621;0.7711324124021428
48.461857;1.0910621495103454;0.8333722139962125;0.7637859649348526;0.11599703871786378;0.10631035334955731;1.0940506452258467;9.999618106515694;0.8334003879926379;1.0972045564533586;1.0970581722008663;0.7617623006514316;0.11930339263122691;0.7711323381068999
48.471857;1.091062820684435;0.8333724474539052;0.7637865969955657;0.11599684166061348;0.1063103257651937;1.0940514486019677;9.999623805549891;0.8333996928495061;1.0972064235799104;1.0970561579007556;0.7617636178251022;0.11930333118702927;0.7711322463095903
48.481857;1.0910635387825345;0.8333726923876406;0.76378726985438;0.11599664266853413;0.1063102947565318;1.094052187577331;9.99962924151027;0.8333990090629322;1.0972081851898514;1.0970541453196565;0.7617650070591511;0.11930326678095612;0.7711321350857296
48.491857;1.091064296034687;0.8333729499028888;0.7637879792166679;0.11599644228919381;0.10631026043668658;1.0940528614003713;9.999634485629997;0.8333983385227572;1.0972098364670182;1.097052136322508;0.7617664685237912;0.11930320032120469;0.7711320025040778
48.501857;1.0910650835759252;0.8333732198761375;0.7637887218631745;0.11599624112586258;0.10631022293430552;1.0940534694340418;9.999639615709748;0.8333976832259657;1.0972113736618974;1.0970501331975606;0.7617680012355245;0.11930313273347265;0.7711318469101275
48.511857;1.0910658923041732;0.8333735011654818;0.7637894957513917;0.11599603974950604;0.10631018233425032;1.0940540116584259;9.999644714174629;0.8333970449542627;1.0972127942295418;1.097048138583867;0.7617696033027486;0.11930306496133022;0.7711316668569458
48.521857;1.09106671371268;0.8333737917518053;0.7637902994627372;0.11599583865373451;0.10631013862707321;1.0940544891216837;9.999649861472255;0.8333964246622722;1.0972140970419133;1.0970461557279887;0.761771272258923;0.11930299806983719;0.7711314606244645
48.531857;1.091067540550259;0.8333740893765703;0.7637911317087944;0.1159956382512912;0.1063100917117868;1.0940549038051801;9.999655129460935;0.8333958221781516;1.09721528250283;1.097044188318465;0.7617730055198608;0.11930293328498874;0.771131226097037
48.541857;1.0910683671923518;0.8333743919032652;0.7637919909387032;0.11599543879121685;0.10631004149014353;1.0940552586012742;9.99966057892026;0.8333952365061483;1.0972163518661477;1.0970422408171485;0.7617748007615028;0.1193028719501196;0.7711309607680115
48.551857;1.091069189253269;0.8333746973404915;0.7637928754165444;0.11599524026510886;0.10630998796865358;1.0940555575491886;9.999666256276099;0.8333946662561864;1.0972173058947956;1.097040318813621;0.7617766558609937;0.11930281543425288;0.7711306616171963
48.561857;1.0910700032896823;0.8333750041836993;0.7637937838090552;0.11599504244667597;0.1063099312467404;1.0940558053464824;9.999672187106682;0.833394109805035;1.0972181439022646;1.0970384276154665;0.7617785686558317;0.11930276500587836;0.7711303257363346
48.571857;1.0910708071353383;0.8333753117157247;0.7637947153719793;0.11599484502274501;0.10630987145687108;1.09405600600446;9.999678373021604;0.8333935654264548;1.0972188636017657;1.0970365702898868;0.7617805367924146;0.1193027217630991;0.7711299511778338
48.581857;1.091071600007004;0.8333756201030591;0.763795669291191;0.11599464766932419;0.1063098087995009;1.0940561620661071;9.999684801281797;0.833393031662996;1.0972194612666355;1.09703474790433;0.7617825580810497;0.11930268665943715;0.7711295366965488
48.591857;1.091072382581567;0.8333759302699806;0.7637966439623364;0.11599445008818562;0.10630974361957429;1.0940562755303413;9.99969145894818;0.8333925076874114;1.0972199324965128;1.0970329611471386;0.7617846312409069;0.11930266055421325;0.7711290810987801
48.601857;1.0910731569306713;0.8333762435668942;0.7637976371655697;0.11599425211503614;0.10630967637983024;1.094056349543822;9.999698335057602;0.8333919933754332;1.0972202743407355;1.0970312108968356;0.76178675601273;0.11930264421580858;0.7711285832928804
48.611857;1.091073925619781;0.8333765616923055;0.7637986468121112;0.11599405381553705;0.1063096075463483;1.0940563889318025;9.999705414772412;0.8333914890921051;1.0972204874325475;1.0970294980681703;0.76178893258107;0.11930263825144567;0.7711280427693362
48.621857;1.091074691106638;0.8333768865029745;0.7637996713254978;0.11599385542096281;0.10630953750391568;1.0940563993786785;9.999712678168791;0.8333909952823519;1.0972205761606153;1.0970278237767708;0.7617911608752145;0.11930264307819698;0.7711274601768785
48.631857;1.0910754559925921;0.8333772193762009;0.7638007096433647;0.1159936571987847;0.10630946654319873;1.094056386511856;9.999720106040025;0.8333905123080311;1.097220547385032;1.097026189253726;0.7617934399071808;0.11930265900702641;0.7711268377474558
48.641857;1.0910762231995572;0.8333775607866066;0.7638017612173815;0.11599345944955876;0.10630939492855992;1.0940563555093135;9.999727686809898;0.8333900408494778;1.0972204090898963;1.0970245952678312;0.7617957676060391;0.11930268627838876;0.7711261791273903
48.651857;1.0910769957516073;0.8333779101629013;0.7638028260580166;0.11599326257884077;0.10630932300948465;1.0940563113852548;9.999735420345411;0.8333895823843075;1.0972201693739212;1.0970230421234655;0.7617981414109674;0.11930272499191773;0.7711254884131377
48.661857;1.0910777760419186;0.8333782657907038;0.7638039049679937;0.11599306707766716;0.10630925125389314;1.0940562596428975;9.999743319235847;0.8333891390989417;1.0972198359330054;1.0970215305595417;0.7618005590482201;0.11930277509419036;0.7711247686097147
48.671857;1.0910785648941796;0.8333786250064634;0.7638049995569507;0.11599287346079139;0.10630918018176747;1.0940562059340981;9.999751404663824;0.8333887132387772;1.0972194160069217;1.097020062142676;0.7618030188906887;0.11930283647880233;0.7711240209040491
48.681857;1.0910793614588619;0.83337898451094;0.7638061113114417;0.11599268229593307;0.10630911026209781;1.0940561545002112;9.999759696798746;0.8333883067161084;1.0972189162948283;1.097018638515923;0.7618055196331152;0.11930290907685724;0.7711232458984345
48.691857;1.0910801639913548;0.833379340798236;0.7638072404938304;0.11599249424945487;0.10630904181060073;1.0940561072848027;9.99976821054289;0.8333879215439243;1.0972183427068625;1.0970172606752049;0.7618080594767687;0.1193029928479158;0.7711224450969306
48.701857;1.0910809706270643;0.8333796909557276;0.7638083858768477;0.11599231001641842;0.10630897497721684;1.0940560647374766;9.999776960399377;0.8333875604827471;1.0972176999355747;1.0970159289244716;0.7618106355160207;0.11930308772546755;0.7711216210153469
48.711857;1.0910817797569272;0.833380033306303;0.7638095447570415;0.11599213022222675;0.10630890986043222;1.0940560270098934;9.999785963319887;0.8333872271483281;1.097216990898907;1.0970146432514738;0.761813243675814;0.11930319359427455;0.7711207772408392
48.721857;1.0910825900701162;0.8333803674306719;0.7638107128385512;0.1159919554189043;0.10630884660918817;1.0940559942949817;9.999795235593325;0.8333869256656189;1.0972162170245676;1.0970134039761597;0.7618158791858669;0.1193033102677258;0.7711199189466642
48.731857;1.0910834010197799;0.8333806936631816;0.76381188471736;0.11599178612700509;0.10630878543636313;1.0940559666758174;9.999804788896494;0.8333866604055563;1.0972153792764432;1.0970122118231183;0.7618185372833672;0.11930343746499726;0.7711190525479942
48.741857;1.091084213866823;0.8333810125613249;0.763813055129181;0.11599162286064511;0.10630872664312697;1.0940559439854403;9.999814628353255;0.8333864360945927;1.0972144788251514;1.0970110670582962;0.7618212133032415;0.11930357484435059;0.7711181846417099
48.751857;1.0910850317731577;0.8333813251541927;0.7638142198068754;0.11599146612402897;0.10630867065536215;1.0940559258942884;9.99982475572348;0.833386257950869;1.0972135172812802;1.0970099693068014;0.7618239019709686;0.11930372202764056;0.7711173211745008
48.761857;1.0910858587173047;0.8333816333804137;0.7638153751165091;0.11599131637662671;0.10630861797936907;1.0940559121857263;9.999835173547076;0.8333861313294653;1.0972124964761318;1.097008918428609;0.76182659674889;0.11930387853727034;0.771116467061578
48.771857;1.0910866984591663;0.8333819395563009;0.7638165173097917;0.11599117402498436;0.10630856910256448;1.094055902288931;9.999845882035471;0.8333860610363334;1.0972114183416828;1.0970079149569012;0.7618292900555994;0.11930404372539834;0.7711156263548745
48.781857;1.0910875538414941;0.8333822456965198;0.763817642644527;0.11599103948828601;0.10630852443427197;1.0940558943400707;9.99985687371129;0.8333860506450018;1.0972102854584835;1.0970069597247583;0.7618319742973015;0.1193042167753214;0.7711148027910225
48.791857;1.0910884263043126;0.8333825536410994;0.7638187482037052;0.1159909132406582;0.106308484321557;1.0940558852752917;9.99986813448159;0.8333861020582034;1.097209101263236;1.0970060530115155;0.7618346426347581;0.1193043967297836;0.7711140001338409
48.801857;1.091089315735713;0.8333828654021254;0.7638198324610407;0.11599079570245113;0.10630844907028077;1.0940558718707385;9.999879647315415;0.8333862158369636;1.0972078694755476;1.0970051940812091;0.7618372888627951;0.11930458250246648;0.7711132223795948
48.811857;1.0910902207192523;0.8333831832617707;0.7638208952035646;0.11599068706357465;0.1063084189591984;1.0940558516872152;9.999891392721091;0.8333863920227198;1.0972065935129154;1.0970043823123417;0.7618399071061116;0.11930477287393211;0.7711124742541362
48.821857;1.0910911390166678;0.8333835095582068;0.7638219370432863;0.11599058723479788;0.10630839431856158;1.094055823279284;9.99990334893706;0.8333866307729697;1.0972052763782079;1.097003618578034;0.7618424920969301;0.11930496650707063;0.771111761414368
48.831857;1.0910920679255485;0.833383846249895;0.7638229590730804;0.11599049591086708;0.10630837559284616;1.0940557856030402;9.999915492372043;0.8333869329935326;1.097203920966738;1.0970029045762657;0.761845039787481;0.1193051620337878;0.7711110899607111
48.841857;1.0910930043604226;0.8333841950950945;0.7638239626439933;0.11599041263824947;0.10630836328894334;1.094055737524359;9.999927792431487;0.8333873008989345;1.0972025304483337;1.0970022409621172;0.7618475473055565;0.11930535820643756;0.7711104659672335
48.851857;1.0910939451027577;0.8333845585880376;0.7638249488290447;0.11599033691793571;0.10630835789643561;1.094055677980119;9.999940204806178;0.8333877379223668;1.097201108467846;1.0970016264720477;0.7618500118451018;0.11930555402728377;0.7711098951882518
48.861857;1.0910948875756556;0.8333849401529774;0.763825917959293;0.11599026833564163;0.10630835987199719;1.0940556062175364;9.99995267427033;0.8333882479644241;1.0971996589529511;1.09700105845534;0.7618524294086958;0.11930574875139928;0.7711093823903137
48.871857;1.0910958306348768;0.8333853430492371;0.7638268696767121;0.1159902066333272;0.10630836964885684;1.0940555217373085;9.999965144050075;0.8333888343755376;1.0971981855548232;1.0970005342514344;0.7618547945684816;0.11930594181766536;0.7711089304610907
48.881857;1.0910967745570932;0.8333857695102495;0.7638278032889476;0.11599015166072076;0.10630838762409182;1.0940554243051734;9.999977562890512;0.8333894994108961;1.0971966913280617;1.0970000523848225;0.7618571013518768;0.11930613282756171;0.7711085401588017
48.891857;1.0910977200329348;0.8333862211893477;0.7638287180116319;0.11599010321026998;0.1063084141452986;1.0940553144173037;9.999989889109177;0.8333902445817187;1.0971951787776162;1.0969996125917822;0.7618593443394244;0.11930632152752788;0.7711082105700171
48.901857;1.0910986671655376;0.833386699871639;0.7638296126451828;0.11599006088568395;0.10630844945891876;1.0940551937095548;10.00000209119278;0.833391070729822;1.0971936498329111;1.096999215388411;0.7618615192796688;0.11930650775952671;0.7711079394312076
48.911857;1.0910996155698793;0.8333872071377414;0.7638304850245506;0.11599002414541966;0.10630849359643214;1.0940550646817553;10.000014141873582;0.8333919771177024;1.097192105975019;1.096998862548285;0.7618636231888004;0.1193066914077903;0.7711077231401697
48.921857;1.0911005648586467;0.8333877439499758;0.7638313323595969;0.11598999245950922;0.10630854635213834;1.0940549303869855;10.000026010280598;0.8333929610500705;1.0971905486350884;1.0969985581566204;0.7618656540301066;0.11930687233512337;0.7711075568415031
48.931857;1.0911015141513325;0.8333883114291784;0.7638321521557759;0.11598996541887369;0.10630860742601754;1.0940547943367733;10.00003766327357;0.833394018847392;1.0971889793224145;1.0969983083842696;0.7618676103892863;0.11930705036099627;0.7711074345951126
48.941857;1.0911024610703222;0.8333889116851888;0.7638329423399527;0.11598994273834184;0.10630867655022636;1.0940546596677385;10.000049076173301;0.8333951468822377;1.097187399647687;1.096998119578714;0.7618694915338573;0.11930722532443118;0.7711073495518668
48.951857;1.0911034016071077;0.833389547704346;0.7638337008680218;0.11598992422876504;0.10630875343693184;1.0940545280154426;10.000060238405334;0.8333963419592971;1.0971858117814162;1.0969979967703773;0.7618712976536648;0.11930739719762469;0.7711072942840976
48.961857;1.0911043307282968;0.8333902229490296;0.7638344258205638;0.11598990976312738;0.106308837603673;1.09405439912801;10.00007114435439;0.8333976014751283;1.097184218581157;1.0969979434391564;0.7618730298347397;0.11930756618456705;0.7711072615102007
48.971857;1.091105242873008;0.8333909409731838;0.7638351157057836;0.11598989921389014;0.10630892828137259;1.0940542709263643;10.000081778006082;0.8333989232954622;1.0971826229929735;1.0969979613684568;0.7618746890741253;0.11930773271421734;0.771107245136345
48.981857;1.0911061324300075;0.8333917049625594;0.7638357694744405;0.11598989238835578;0.10630902452873274;1.094054140065498;10.00009210671029;0.8334003053079481;1.097181028295326;1.0969980506072299;0.7618762745085996;0.11930789732124558;0.7711072409307613
48.991857;1.0911069941812612;0.8333925174836233;0.7638363864910157;0.11598988896217714;0.10630912540985545;1.0940540027694743;10.000102088713348;0.8334017451877306;1.0971794389087235;1.096998210071498;0.7618777827821792;0.11930806052233194;0.7711072460916114
49.001857;1.091107823219457;0.8333933807457012;0.763836966306472;0.11598988844466314;0.10630923007042115;1.0940538547641558;10.000111682298876;0.8334032403983225;1.0971778596755046;1.0969984382071478;0.7618792095252946;0.11930822274472191;0.7711072581003837
49.011857;1.0911086145805713;0.8333942973587288;0.7638375079968492;0.1159898902406304;0.10630933778757755;1.0940536910592438;10.000120844748656;0.8334047880299325;1.0971762943901353;1.0969987329407376;0.7618805511728369;0.1193083842699383;0.7711072741311461
49.021857;1.0911093631823614;0.8333952709056399;0.7638380099896996;0.11598989378716175;0.10630944806073005;1.094053506984482;10.000129528673186;0.8334063847847918;1.0971747454841143;1.0969990909076401;0.7618818053944202;0.11930854522815186;0.7711072911530447
49.031857;1.0911100641058245;0.833396305579882;0.7638384708224872;0.11598989865844289;0.10630956065070701;1.0940532990940828;10.000137683954286;0.833408027395704;1.0971732149722806;1.0969995070308027;0.7618829706019493;0.11930870569207265;0.7711073059786565
49.041857;1.0911107132751674;0.8333974052628144;0.7638388897838265;0.11598990452737092;0.10630967549957022;1.094053064530045;10.000145259310761;0.8334097129475032;1.0971717053835601;1.0969999748159176;0.761884045473915;0.11930886577017806;0.7711073155353559
49.051857;1.0911113082956803;0.8333985731537563;0.763839266739942;0.11598991105542826;0.10630979260368159;1.0940528000157212;10.000152199835806;0.8334114389686934;1.0971702190573984;1.0970004865250522;0.7618850288496711;0.11930902560838541;0.7711073176731963
49.061857;1.0911118486570777;0.8333998122373524;0.7638396016052301;0.11598991789372082;0.10630991196074496;1.0940525014805587;10.00015844729503;0.8334132034211083;1.0971687565432384;1.0970010335367737;0.7618859201998263;0.11930918533452918;0.7711073117332962
49.071857;1.0911123356436343;0.8334011256149153;0.7638398941272124;0.11598992478250643;0.1063100335607507;1.0940521639934093;10.000163947846339;0.833415004319491;1.0971673161063813;1.0970016076353593;0.761886720130545;0.11930934500993759;0.7711072984862626
49.081857;1.0911127726128864;0.8334025159040157;0.7638401441162931;0.11598993158392594;0.10631015735602647;1.0940517821712128;10.000168659182131;0.833416839288744;1.0971658946542833;1.0970022024872816;0.7618874304488447;0.11930950461891338;0.7711072797091668
49.091857;1.0911131646593164;0.8334039843695089;0.7638403516031526;0.1159899382118808;0.10631028328875905;1.0940513515843555;10.000172549199975;0.8334187055418456;1.0971644894481842;1.0970028138816361;0.7618880541064671;0.11930966409299085;0.7711072575234172
49.101857;1.091113517269509;0.8334055307413752;0.7638405166703588;0.11598994458434793;0.10631041135673909;1.0940508702008735;10.000175591619438;0.8334206000307174;1.0971630994089805;1.0970034386208782;0.7618885948951917;0.11930982333990821;0.7711072336350839
49.111857;1.091113835649578;0.8334071536952864;0.7638406394329467;0.11598995068644341;0.10631054157095997;1.094050338237621;10.000177768176682;0.8334225195395284;1.0971617252358097;1.0970040730609503;0.7618890568369229;0.11930998222164717;0.771107208749301
49.121857;1.091114125140221;0.8334088515883082;0.7638407201307067;0.11598995667997518;0.10631067385376675;1.0940497568759942;10.00017907823649;0.833424460712393;1.0971603689309353;1.0970047118221802;0.7618894439254023;0.11931014049984832;0.771107182530158
49.131857;1.0911143915275456;0.8334106227159853;0.7638407589507197;0.1159899629013806;0.10631080802208692;1.0940491274881872;10.000179541659222;0.8334264199706709;1.0971590331613439;1.0970053475500576;0.7618897604648786;0.11931029784559744;0.7711071541223729
49.141857;1.0911146413154755;0.8334124645911722;0.7638407558058674;0.11598996970671974;0.10631094383356143;1.0940484514961917;10.000179186122972;0.8334283933360458;1.0971577204445935;1.097005972249551;0.7618900113668672;0.11931045389779131;0.7711071226380711
49.151857;1.0911148815822251;0.8334143731121871;0.7638407102735152;0.11598997732235923;0.10631108101806272;1.0940477305837863;10.000178038006103;0.8334303761041107;1.0971564324224963;1.0970065785267786;0.7618902017993486;0.1193106082786521;0.7711070871388753
49.161857;1.0911151185711112;0.833416342635778;0.7638406217279132;0.1159899858240905;0.106311219277288;1.0940469674658833;10.000176130106519;0.8334323627068201;1.0971551691404906;1.0970071592322008;0.7618903363550825;0.11931076057499619;0.7711070463366574
49.171857;1.0911153565743164;0.8334183666281508;0.7638404897406748;0.11598999518981078;0.10631135827667093;1.0940461661831187;10.000173505994175;0.8334343471737367;1.0971539283729863;1.0970077065740775;0.7618904182739623;0.11931091036043515;0.7711069985076826
49.181857;1.0911155982887588;0.8334204379053068;0.7638403145885253;0.1159900053284655;0.10631149766135221;1.094045331173051;10.000170211236982;0.8334363235535954;1.0971527058515809;1.0970082125548268;0.7618904494356696;0.11931105728177252;0.7711069416570608
49.191857;1.0911158453464902;0.8334225483651321;0.7638400975164555;0.11599001609259602;0.10631163709385412;1.0940444666406863;10.000166289190087;0.8334382855564468;1.0971514964644475;1.0970086703706474;0.7618904313195548;0.11931120109665899;0.7711068737882047
49.201857;1.0911160983169552;0.8334246891824751;0.7638398405535733;0.11599002731917137;0.10631177630072558;1.094043577213404;10.00016178217592;0.8334402259728914;1.0971502958754324;1.0970090751291537;0.7618903658945486;0.11931134158502706;0.771106793160991
49.211857;1.0911163567452444;0.8334268515362198;0.7638395459855867;0.11599003884359074;0.10631191510379658;1.0940426686605562;10.000156726499654;0.8334421366995376;1.0971491020212623;1.0970094237426218;0.761890255756858;0.11931147849526659;0.7711066983310529
49.221857;1.0911166193921844;0.8334290268879412;0.7638392159032705;0.1159900504619748;0.10631205338972308;1.0940417476711908;10.00015114889948;0.8334440091179934;1.0971479152055863;1.0970097144893056;0.7618901039871894;0.11931161162143313;0.7711065882061942
49.231857;1.0911168846602601;0.83343120709865;0.7638388521538267;0.11599006194181331;0.10631219102980659;1.0940408211112105;10.000145073202477;0.8334458342607709;1.0971467370971288;1.0970099463603578;0.761889913863496;0.11931174087361829;0.7711064622927083
49.241857;1.0911171507878634;0.8334333848184152;0.7638384560323906;0.11599007312599723;0.10631232783630896;1.094039895612786;10.000138525995123;0.8334476030158225;1.097145570499052;1.0970101186408605;0.7618896881445454;0.1193118662796873;0.7711063207559006
49.251857;1.0911174153454668;0.8334355534177219;0.7638380274265274;0.11599008400660542;0.1063124635899385;1.094038977829956;10.000131530496033;0.8334493069494251;1.0971444196856535;1.0970102308365182;0.7618894283984317;0.11931198796244448;0.7711061643231328
49.261857;1.0911176752498961;0.8334377067259571;0.7638375648839721;0.11599009465937907;0.10631259809505575;1.0940380746478426;10.000124099229097;0.8334509392185121;1.0971432897793578;1.097010282792564;0.7618891350009798;0.11931210608346123;0.771105994101531
49.271857;1.0911179279310532;0.8334398391926172;0.763837067030506;0.1159901051687262;0.10631273123595644;1.0940371927155372;10.000116235246718;0.8334524944941729;1.0971421851394825;1.097010274928226;0.761888807563701;0.11931222077683715;0.771105811056614
49.281857;1.0911181720175034;0.8334419458515047;0.763836533784964;0.11599011564165713;0.10631286300894577;1.094036337954344;10.00010793713212;0.8334539684319935;1.097141108246508;1.0970102080826603;0.761888445156882;0.1193123321505098;0.7711056156980423
49.291857;1.0911184067456567;0.8334440219487029;0.7638359665894597;0.11599012620456814;0.10631299349751352;1.094035515150973;10.000099206316191;0.8334553579858675;1.0971400597236198;1.0970100832344554;0.7618880460330033;0.11931244034524698;0.7711054082938572
49.301857;1.0911186312864767;0.833446062851778;0.7638353677650532;0.11599013702991459;0.10631312280660775;1.0940347270516826;10.000090053637614;0.8334566621417663;1.0971390387901687;1.0970099021377908;0.7618876074970493;0.11931254552083823;0.7711051888310746
49.311857;1.0911188450006852;0.8334480643052059;0.7638347394094407;0.1159901484695669;0.10631325098361155;1.0940339740841751;10.00008049539733;0.8334578817796948;1.0971380438942533;1.0970096683684811;0.7618871266723657;0.11931264769666128;0.7711049568210606
49.321857;1.0911190478629689;0.8334500227069219;0.7638340829481313;0.11599016109291355;0.10631337797207036;1.0940332556055543;10.00007054525323;0.8334590189209471;1.0971370730198835;1.0970093875036162;0.76188660120573;0.1193127465811045;0.7711047116617904
49.331857;1.091119239994628;0.8334519352538124;0.7638333995361063;0.11599017552185363;0.1063135036528711;1.0940325710814789;10.000060216584496;0.8334600763236069;1.0971361234824004;1.097009066396606;0.7618860289697535;0.11931284156486484;0.7711044531244552
49.341857;1.0911194207168213;0.8334537999274954;0.7638326902315544;0.11599019227560253;0.10631362792025002;1.0940319200576867;10.000049528693413;0.8334610569963139;1.0971351921598131;1.0970087119757213;0.7618854077459002;0.119312931889269;0.7711041811658103
49.351857;1.0911195879667006;0.8334556149634966;0.7638319555572022;0.11599021177127902;0.10631375072125013;1.094031301931874;10.00003850669116;0.8334619632782906;1.0971342755758005;1.0970083301573905;0.7618847354474381;0.11931301681686658;0.7711038950705944
49.361857;1.0911197385639235;0.8334573780700786;0.7638311952650205;0.11599023437143058;0.10631387207136503;1.0940307159091525;10.000027176807915;0.8334627965039566;1.097133369591836;1.0970079253806773;0.7618840103029499;0.11931309561655844;0.771103592988625
49.371857;1.0911198691350013;0.833459086604065;0.7638304089042434;0.11599026038040455;0.1063139920617483;1.0940301601739895;10.00001555647894;0.833463557229825;1.0971324702262188;1.0970075005304971;0.7618832309321644;0.11931316747197285;0.7711032725885508
49.381857;1.0911199766682693;0.8334607383499355;0.7638295966218038;0.11599029003739449;0.10631411084291165;1.0940296307716055;10.000003647470574;0.8334642450166827;1.0971315749326125;1.0970070572982922;0.7618823964122293;0.11931323151895973;0.771102931676628
49.391857;1.0911200585275296;0.8334623312514988;0.7638287595929995;0.11599032357532431;0.10631422854325315;1.0940291214392195;9.999991440727538;0.833464858166271;1.097130682370047;1.097006596880726;0.7618815063878386;0.1193132869238525;0.7711025680459255
49.401857;1.0911201126297274;0.8334638622517397;0.7638279000047589;0.11599036134228083;0.10631434516878951;1.0940286243775468;9.999978921037913;0.833465394065964;1.0971297909324806;1.0970061201504995;0.7618805613294677;0.11931333292490824;0.7711021794076657
49.411857;1.09112013780139;0.8334653268986995;0.7638270203239387;0.11599040385135138;0.1063144606492807;1.0940281316219023;9.99996606916132;0.8334658497229372;1.0971288978050484;1.0970056273453122;0.7618795627234912;0.11931336891739064;0.7711017635087253
49.421857;1.091120133910504;0.8334667201087934;0.7638261219609391;0.11599045163490294;0.10631457501608663;1.0940276362624695;9.999952871037355;0.8334662221448124;1.0971279994575698;1.0970051179071858;0.7618785131935943;0.11931339449594475;0.7711013182158799
49.431857;1.0911201015722232;0.8334680369924276;0.7638252044329555;0.1159905050459527;0.10631468849011011;1.0940271328766848;9.999939324734294;0.8334665088161046;1.0971270929420731;1.0970045907144785;0.7618774164604688;0.11931340938823201;0.7711008417260615
49.441857;1.0911200417733926;0.8334692731608185;0.7638242660384842;0.11599056421362712;0.10631480143363543;1.0940266174963562;9.9999254355144;0.8334667081725878;1.09712617652673;1.0970040446377762;0.7618762769132109;0.11931341340239321;0.7711003323780928
49.451857;1.0911199555905464;0.8334704248104439;0.7638233054279708;0.11599062913308712;0.10631491428160407;1.0940260874652137;9.999911209358466;0.8334668196117644;1.0971252489825296;1.097003478572296;0.7618750993611659;0.11931340641472803;0.7710997881374463
49.461857;1.0911198432760993;0.8334714889784273;0.7638223223522426;0.11599069977201694;0.10631502743508298;1.0940255413558162;9.999896652090237;0.8334668432089462;1.0971243086585636;1.09700289083518;0.7618738890917696;0.11931338838655917;0.7710992066478013
49.471857;1.0911197030947206;0.8334724642235095;0.7638213170367565;0.11599077612080758;0.10631514109818788;1.0940249789059246;9.999881766401202;0.8334667793961869;1.0971233532384894;1.0970022788949978;0.7618726514262962;0.11931335943300157;0.771098585811649
49.481857;1.0911195314671618;0.8334733513396648;0.7638202896158777;0.1159908582164339;0.10631525519120112;1.0940244008662603;9.999866549129557;0.8334666287597735;1.0971223795235487;1.0970016392758872;0.7618713910572441;0.1193133198490897;0.7710979242751764
49.491857;1.091119324390184;0.8334741531259359;0.7638192407478681;0.1159909461945425;0.10631536940534538;1.0940238088258314;9.999851000663256;0.8334663923661438;1.09712138336387;1.097000967448974;0.7618701119198539;0.11931327005463144;0.7710972215702814
49.501857;1.0911190788895924;0.8334748730599976;0.763818172266643;0.1159910402516339;0.10631548333207849;1.0940232050662986;9.999835135783325;0.8334660721667486;1.0971203608019546;1.0970002585166252;0.761868817325001;0.11931321057526798;0.7710964781746885
49.511857;1.0911187938577525;0.8334755140633653;0.7638170867436221;0.11599114046428656;0.10631559659442896;1.0940225925434348;9.999818977890618;0.8334656707870146;1.0971193094992695;1.0969995084331026;0.761867510229237;0.1193131420895363;0.7710956955981931
49.521857;1.0911184699775536;0.8334760781936232;0.7638159865891514;0.11599124668416912;0.10631570890579368;1.0940219749259248;9.999802544133553;0.8334651911716178;1.0971182287892662;1.0969987145510849;0.7618661936033123;0.11931306543558183;0.7710948762885083
49.531857;1.0911181087841306;0.8334765666225237;0.763814873335175;0.1159913586209898;0.10631582004415056;1.09402135638244;9.999785839096736;0.8334646365945824;1.0971171188884834;1.0969978751905909;0.7618648706362751;0.11931298153265943;0.7710940235823158
49.541857;1.0911177115191826;0.8334769792923572;0.7638137475845489;0.1159914759446679;0.10631592981625441;1.0940207411198677;9.999768858216578;0.8334640107485889;1.097115980207103;1.096996989112531;0.7618635450226025;0.11931289127474523;0.7710931415322426
49.551857;1.0911172787209076;0.833477314880029;0.7638126101699643;0.11599159828721167;0.10631603805591808;1.0940201331487687;9.999751590539871;0.8334633175530565;1.0971148127680468;1.096996055381009;0.7618622212115369;0.11931279543338867;0.7710922344315417
49.561857;1.0911168109383018;0.833477571584232;0.7638114635144331;0.11599172523273354;0.10631614464802866;1.0940195366898262;9.999734021213152;0.8334625610121319;1.0971136158261194;1.0969950731640057;0.7618609042658256;0.11931269460455328;0.7710913068755719
49.571857;1.0911163094104768;0.8334777479436668;0.7638103117063776;0.1159918563303663;0.10631624954885377;1.094018956876286;9.999716138679675;0.8334617458244749;1.097112388147557;1.096994041552651;0.7618595994418633;0.1193125892827566;0.7710903639455308
49.581857;1.0911157758128294;0.8334778429876734;0.7638091595005548;0.11599199107434775;0.10631635277921594;1.0940183992263428;9.999697940661036;0.8334608781542241;1.0971111292477118;1.096992959656933;0.7618583111385439;0.119312479993218;0.7710894102562729
49.591857;1.0911152117935272;0.833477856239718;0.7638080114197302;0.1159921289487563;0.10631645438835402;1.0940178676209809;9.999679437431451;0.8334599653448744;1.0971098403212345;1.0969918270489094;0.7618570412090422;0.11931236730831755;0.7710884487258024
49.601857;1.0911146189961578;0.8334777879517367;0.7638068714329668;0.11599226958021595;0.10631655444370441;1.0940173633386872;9.99966065268936;0.8334590152595123;1.097108523493794;1.0969906448493536;0.7618557881631499;0.11931225178483049;0.7710874803134236
49.611857;1.0911139994308914;0.8334776391743344;0.7638057427655486;0.11599241283122605;0.10631665309058783;1.0940168861613881;9.999641616233305;0.8334580363507413;1.0971071811359951;1.096989416646576;0.7618545481667064;0.11931213398209595;0.7710865045001425
49.621857;1.0911133554293566;0.833477411030129;0.7638046278611732;0.11599255875735281;0.10631675058096005;1.094016435817322;9.999622355223602;0.8334570376114542;1.0971058168272825;1.0969881479175072;0.761853316836032;0.11931201459618086;0.7710855201079209
49.631857;1.0911126887614016;0.8334771031604709;0.7638035289503984;0.11599270748811075;0.10631684720757294;1.094016012728074;9.999602892578308;0.833456027813689;1.0971044359584836;1.09698684427031;0.7618520905745475;0.11931189452896128;0.7710845261424294
49.641857;1.091111999634473;0.8334767129296284;0.763802448523947;0.11599285914644519;0.106316943224675;1.0940156180939562;9.999583249489943;0.8334550148930182;1.0971030448812236;1.0969855100829482;0.7618508668712517;0.1193117747432109;0.771083522269471
49.651857;1.0911112867060622;0.8334762361979725;0.7638013888397468;0.11599301387738033;0.10631703878633264;1.0940152535918444;9.99956344887707;0.8334540057059311;1.0971016497229225;1.0969841484744125;0.7618496440233642;0.11931165606078346;0.7710825089060389
49.661857;1.0911105483650083;0.8334756681238142;0.7638003512476365;0.11599317185507879;0.10631713390839183;1.094014921025249;9.999543515548995;0.8334530057291875;1.097100254978752;1.09698276199926;0.7618484213174548;0.11931153908043164;0.771081487263992
49.671857;1.091109783880139;0.8334750034849158;0.7637993363782428;0.11599333318837998;0.10631722852684934;1.0940146225273073;9.999523470927;0.8334520189117273;1.0970988629263951;1.0969813530694554;0.7618471993314468;0.11931142419539637;0.7710804593972855
49.681857;1.0911089931380733;0.8334742373259437;0.7637983446232204;0.11599349787280368;0.1063173226108946;1.0940143615559976;9.999503327349442;0.8334510480292614;1.0970974749952622;1.0969799239081583;0.7618459792619346;0.11931131165602288;0.7710794278812271
49.691857;1.0911081759159444;0.8334733654990436;0.7637973759097818;0.11599366590867106;0.10631741617740545;1.0940141432554282;9.999483088958915;0.8334500951119782;1.0970960930802893;1.0969784764442825;0.7618447618553501;0.11931120166795012;0.7710783952550422
49.701857;1.0911073320032378;0.83347238472028;0.7637964290416003;0.11599383748714562;0.10631750927241439;1.0940139734087186;9.999462761223358;0.8334491615700291;1.0970947197484975;1.0969770126241327;0.7618435470530032;0.11931109447276224;0.7710773637900563
49.711857;1.091106461681392;0.8334712926977786;0.7637955015390796;0.11599401303772175;0.10631760203317629;1.0940138574310854;9.999442362021673;0.8334482484010638;1.097093358274066;1.0969755347544572;0.7618423342796172;0.11931099031429342;0.7710763357045158
49.721857;1.0911055657903943;0.8334700883460157;0.7637945903187234;0.1159941931032692;0.10631769467141362;1.0940138001480129;9.99942192507774;0.8334473565585651;1.0970920120180727;1.0969740451049292;0.7618411231745661;0.11931088936719873;0.7710753134900444
49.731857;1.0911046454109272;0.8334687716973611;0.7637936926470308;0.11599437820834263;0.10631778735728607;1.0940138057133975;9.999401492013115;0.8334464869982479;1.0970906830865754;1.0969725451941974;0.761839914002367;0.11931079178415419;0.7710743000233807
49.741857;1.0911037012916383;0.8334673435491667;0.7637928063090506;0.11599456880107914;0.1063178801913407;1.094013877565157;9.999381098103905;0.8334456402562921;1.0970893716210597;1.0969710359028244;0.761838706690812;0.11931069779704441;0.7710732984363551
49.751857;1.0911027336643768;0.8334658053515882;0.763791928802164;0.11599476521149506;0.10631797324516147;1.0940140185309886;9.999360763091012;0.833444815928432;1.0970880761726707;1.0969695187170498;0.761837499643899;0.11931060773740652;0.7710723119720243
49.761857;1.091101742733755;0.8334641593938161;0.7637910567645957;0.11599496761623161;0.10631806660508815;1.094014230759003;9.99934049258002;0.8334440126933849;1.0970867946261986;1.0969679972327258;0.7618362899793224;0.11931052197783436;0.7710713437950426
49.771857;1.091100729006074;0.8334624087128755;0.7637901864789393;0.11599517605459721;0.1063181603843051;1.0940145155075907;9.999320286949372;0.8334432289726962;1.0970855251363147;1.0969664777039896;0.7618350745177597;0.11931044084112026;0.7710703965085903
49.781857;1.0910996935285129;0.8334605568210608;0.7637893146993766;0.11599539051814438;0.10631825460320624;1.0940148729026988;9.99930015209464;0.8334424633890408;1.0970842665600302;1.0969649683937908;0.7618338502958785;0.11931036453857366;0.7710694719735063
49.791857;1.091098638492657;0.8334586075094575;0.7637884387807609;0.11599561103781386;0.10631834904238496;1.0940153017729657;9.999280104085123;0.8334417147686174;1.0970830182551998;1.096963478827361;0.7618326144734511;0.11931029321556812;0.7710685718879331
49.801857;1.0910975672826746;0.8334565643576534;0.7637875564595825;0.1159958376480632;0.10631844326653042;1.0940158000568518;9.999260163196427;0.8334409821624564;1.0970817795315444;1.0969620191721674;0.7618313639283252;0.11931022705374005;0.7710676981764911
49.811857;1.091096483599597;0.8334544299573882;0.76378666587619;0.11599607029592826;0.10631853677805869;1.0940163655356214;9.999240341117021;0.8334402651177704;1.0970805491595368;1.0969605988471476;0.7618300949951236;0.11931016631726567;0.7710668527612796
49.821857;1.0910953906512701;0.8334522054304787;0.7637857654081684;0.11599630883652685;0.10631862915131385;1.0940169961683197;9.99922062978203;0.8334395642178029;1.097079325770469;1.0969592250515692;0.7618288036496733;0.11931011135732777;0.7710660373082282
49.831857;1.091094291027677;0.8334498906163452;0.763784853324768;0.11599655310342505;0.10631872005776712;1.094017690071333;9.999201000846123;0.8334388812155823;1.0970781088432284;1.0969579023472105;0.7618274861671295;0.11931006259101264;0.7710652532362302
49.841857;1.0910931873332796;0.8334474849670598;0.7637839279799059;0.11599680300887642;0.10631880921782765;1.0940184456924413;9.999181414498144;0.8334382183510167;1.0970768985835748;1.09695663293649;0.7618261400342785;0.11931002045738058;0.7710645019189565
49.851857;1.0910920830583573;0.8334449889823903;0.763782988286546;0.11599705859879138;0.10631889640882188;1.094019262720385;9.999161829260403;0.8334375776098779;1.0970756949844702;1.0969554171657805;0.7618247643081056;0.11930998544061513;0.7710637848273092
49.861857;1.0910909828067832;0.8334424054030454;0.7637820337791905;0.11599731996807443;0.10631898151710559;1.0940201432243306;9.999142211511895;0.8334369602216332;1.0970744978942422;1.0969542544765025;0.7618233590815006;0.11930995814643089;0.7710631037004992
49.871857;1.0910898918837342;0.8334397391066071;0.7637810645698354;0.11599758710011947;0.10631906452843293;1.0940210914749655;9.99912254193414;0.8334363664422462;1.0970733080073636;1.0969531448836594;0.7618219246497959;0.11930993929116643;0.7710624608390072
49.881857;1.0910888153331204;0.8334369958021921;0.7637800812465049;0.11599785976722005;0.10631914547261338;1.0940221123102385;9.999102814280118;0.8334357961029144;1.0970721271343657;1.096952089922223;0.7618204608716418;0.11930992958749231;0.7710618589976682
49.891857;1.0910877565751576;0.833434181185047;0.7637790842766072;0.11599813757265703;0.10631922435374647;1.0940232095510232;9.999083033519572;0.8334352494040278;1.0970709573924413;1.0969510923523902;0.7618189673150522;0.11930992961654137;0.7710613007824394
49.901857;1.0910867170309049;0.8334313014768304;0.7637780737103937;0.11599842006483822;0.10631930107530563;1.0940243851427482;9.999063218247345;0.8334347270802808;1.097069800238723;1.096950155849932;0.7618174443910958;0.11930993975300802;0.7710607882475271
49.911857;1.0910856973507757;0.8334283639157286;0.7637770497303613;0.11599870675494607;0.10631937541904489;1.0940256387170006;9.999043398819568;0.8334342304208462;1.0970686557071712;1.096949284976429;0.7618158942063501;0.11930996020537556;0.7710603231420118
49.921857;1.091084698630664;0.833425376175923;0.7637760130596618;0.11599899707874212;0.10631944707172984;1.0940269677412682;9.999023611864931;0.8334337618401744;1.0970675225365405;1.0969484843973336;0.7618143203387755;0.11930999112217709;0.7710599074299057
49.931857;1.0910837222236558;0.8334223454644073;0.7637749648532199;0.11599929043073459;0.10631951567436669;1.0940283681968168;9.9990039020303;0.8334333254689621;1.0970663995344274;1.09694775790725;0.7618127271391228;0.11931003262924417;0.7710595434753217
49.941857;1.0910827691693321;0.8334192780412212;0.7637739065134901;0.11599958619879268;0.10631958090435074;1.0940298350301956;9.998984326469193;0.8334329269575756;1.0970652866468504;1.0969471082260664;0.7618111189848699;0.11931008481476378;0.7710592339287516
49.951857;1.091081840426924;0.8334161794996188;0.7637728394525051;0.115999883705759;0.10631964250905539;1.0940313622422277;9.998964955592333;0.8334325725227626;1.0970641848392746;1.0969465372355056;0.7618095000467059;0.1193101477780101;0.7710589817099124
49.961857;1.0910809370335526;0.8334130553727407;0.7637717648995616;0.11600018214550255;0.10631970025704379;1.094032943181732;9.998945874067465;0.8334322678960489;1.0970630953212208;1.0969460459915472;0.7618078745683479;0.11931022171617664;0.7710587899584249
49.971857;1.0910800598958683;0.8334099114733652;0.7637706837099149;0.11600048062282224;0.10631975392160269;1.0940345713786312;9.998927176415577;0.8334320180785737;1.0970620189255829;1.0969456349224878;0.7618062465873758;0.11931030688796128;0.7710586615181529
49.981857;1.0910792102359617;0.8334067540134124;0.763769595866105;0.1160007782042189;0.106319803309654;1.0940362412606457;9.998908953973757;0.8334318279319208;1.0970609566346716;1.096945304671341;0.7618046194696507;0.1193104034667722;0.7710585982842366
49.991857;1.09107839017452;0.8334035893442353;0.7637685002546847;0.11600107387472826;0.10631984826235823;1.0940379481935216;9.998891285749538;0.8334317022918534;1.0970599106819114;1.096945056174509;0.7618029960633813;0.11931051148165381;0.7710586011395201
50.001857;1.0910776024872848;0.8334004234999898;0.763767395084202;0.11600136651100768;0.1063198886686709;1.0940396883297299;9.998874238152169;0.8334316455324756;1.0970588843671403;1.0969448893785954;0.7618013786095658;0.1193106308896756;0.771058670122
50.011857;1.0910768501035428;0.8333972621387589;0.7637662782992779;0.11600165494219918;0.10631992450946871;1.0940414584816534;9.998857866811187;0.8334316618608911;1.09705788122058;1.0969448024523396;0.7617997685527823;0.11931076166670124;0.7710588044182749
50.021857;1.0910761357060557;0.8333941107508283;0.763765148033321;0.11600193799016802;0.10631995583989572;1.0940432560665898;9.998842215118483;0.833431755968364;1.0970569052555619;1.0969447923197795;0.7617981674487899;0.11931090378869953;0.7710590028072082
50.031857;1.0910754614545422;0.8333909744063793;0.7637640030973714;0.11600221445401356;0.10631998271616441;1.0940450791110061;9.998827312153459;0.833431932940743;1.0970559610311945;1.0969448553300687;0.7617965778320557;0.11931105710948396;0.7710592642430256
50.041857;1.091074829507968;0.8333878569691058;0.7637628427037059;0.11600248312538626;0.1063200051751923;1.094046926111664;9.998813179231403;0.8334321976119202;1.0970550522477056;1.0969449873890142;0.7617950024790577;0.11931122131493625;0.7710595877859715
50.051857;1.0910742431763043;0.8333847609783145;0.7637616656387667;0.11600274283244447;0.10632002328630417;1.094048795681815;9.9987998433562;0.8334325540850495;1.0970541805875262;1.0969451840804263;0.7617934432244111;0.11931139599482385;0.7710599726083538
50.061857;1.0910737077236494;0.8333816885386531;0.763760469989471;0.11600299242861484;0.10632003722378937;1.094050685354678;9.99878734405835;0.8334330056255713;1.097053346044844;1.0969454415156332;0.761791900967032;0.11931158070538438;0.7710604183116845
50.071857;1.0910732303279853;0.8333786417875192;0.7637592538041992;0.11600323075355977;0.10632004729596341;1.09405259018604;9.998775729383299;0.8334335544860023;1.0970525478300108;1.09694575791816;0.7617903763852867;0.11931177494870983;0.7710609245125988
50.081857;1.0910728193103265;0.8333756223235611;0.763758016147225;0.11600345665769637;0.1063200538783058;1.094054503049478;9.998765043726785;0.8334342017573734;1.0970517851917934;1.0969461346479774;0.7617888701583141;0.11931197810923411;0.7710614900629461
50.091857;1.0910724832679388;0.8333726307048115;0.763756757695717;0.11600366905243102;0.10632005730275834;1.0940564157606636;9.998755312114161;0.8334349476542694;1.0970510583379607;1.0969465753027259;0.7617873830229888;0.1193121894720916;0.7710621131550381
50.101857;1.0910722302511546;0.8333696670528625;0.7637554802440177;0.11600386691081269;0.10632005778683287;1.0940583190966797;9.99874653367006;0.8334357917769462;1.0970503687947728;1.0969470835462907;0.7617859163015049;0.11931240837269994;0.7710627921010101
50.111857;1.0910720667466347;0.8333667322908085;0.7637541855937807;0.1160040492541455;0.1063200553900028;1.0940602024858859;9.998738685930572;0.8334367329799605;1.0970497186146484;1.0969476615992853;0.761784472199265;0.11931263435980975;0.7710635258219471
50.121857;1.0910719972323601;0.8333638288133414;0.7637528749976505;0.11600421519274894;0.10632004999272383;1.0940620546973918;9.998731729687242;0.8334377688040489;1.0970491097207713;1.0969483099964432;0.7617830534833434;0.1193128672053048;0.7710643137361131
