time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.131857;1.0910720249444348;0.8333609603273627;0.7637515491586319;0.11600436399780106;0.10632004137608349;1.0940638652152361;9.998725615423742;0.8334388946288322;1.0970485441042557;1.0969490279834717;0.7617816630219235;0.1193131068180963;0.7710651553472411
50.141857;1.091072153037461;0.8333581312494216;0.7637502082890475;0.11600449506833975;0.10632002935795891;1.0940656253057426;9.998720294899268;0.8334401035305882;1.097048023871435;1.096949814343437;0.7617803034389165;0.11931335324591161;0.771066049889632
50.151857;1.091072385523403;0.833355345962694;0.7637488523798439;0.11600460779018579;0.10632001382756047;1.0940673281520108;9.998715731702823;0.8334413874563663;1.0970475514170204;1.096950668160446;0.7617789771469473;0.11931360664776017;0.771066995844316
50.161857;1.0910727279362953;0.8333526084435096;0.7637474815412355;0.11600470149334835;0.10631999467809455;1.0940689682410842;9.99871190395794;0.8334427389238507;1.097047130188609;1.0969515886104884;0.7617776868097055;0.11931386710161672;0.77106799027626
50.171857;1.0910731868187538;0.8333499222215471;0.7637460961667687;0.11600477554232319;0.10631997172457872;1.0940705408337998;9.99870880284726;0.8334441520715621;1.0970467645080997;1.0969525744530457;0.7617764355797892;0.11931413444872728;0.7710690288547553
50.181857;1.0910737681085607;0.8333472902825526;0.7637446971617298;0.11600482942008643;0.10631994465190515;1.0940720422618737;9.998706432988344;0.8334456226529868;1.097046458029146;1.09695362447828;0.7617752267350102;0.11931440828611746;0.7710701066658265
50.191857;1.0910744762797147;0.8333447155091667;0.7637432862710261;0.11600486277017433;0.10631991306212428;1.0940734706662687;9.998704809967593;0.8334471474601116;1.097046212630393;1.096954738527811;0.7617740632411126;0.11931468800142633;0.7710712188816596
50.201857;1.0910753149150656;0.8333422016523426;0.7637418661336424;0.11600487541277282;0.10631987660438813;1.0940748260195614;9.99870395077772;0.8334487240943926;1.0970460286540848;1.0969559179917021;0.7617729477574855;0.11931497283759099;0.7710723609902347
50.211857;1.0910762875030608;0.8333397534902426;0.763740439849414;0.1160048673744748;0.10631983503779369;1.0940761096311502;9.998703860177567;0.8334503514748423;1.097045905925391;1.0969571652544337;0.7617718829494854;0.11931526198309667;0.7710735287580479
50.221857;1.091077397134899;0.833337375891803;0.7637390104388116;0.11600483894766996;0.10631978817862313;1.0940773241463233;9.99870451830876;0.8334520302469535;1.0970458448493625;1.096958482638733;0.7617708718979963;0.11931555459786289;0.7710747180851242
50.231857;1.091078644945723;0.8333350727095054;0.7637375806066669;0.11600479071832742;0.10631973584636295;1.0940784736143034;9.99870587856801;0.8334537623501469;1.0970458469732465;1.0969598719110902;0.7617699182804403;0.11931584977348111;0.7710759248917191
50.241857;1.0910800287990965;0.8333328461052791;0.7637361526101201;0.11600472352994923;0.10631967788987028;1.094079562941091;9.998707878004595;0.8334555501787437;1.0970459147913374;1.0969613344212994;0.7617690257719055;0.11931614651989039;0.7710771451426242
50.251857;1.091081543765648;0.8333306963962663;0.7637347280370846;0.11600463838746046;0.10631961425136693;1.0940805970435703;9.998710447242226;0.833457395792759;1.0970460513292783;1.096962871308875;0.7617681972509901;0.11931644383488871;0.771078374982443
50.261857;1.091083183405838;0.8333286220355619;0.7637333075972677;0.11600453636990808;0.10631954496754678;1.0940815800241939;9.99871351027225;0.8334593002317493;1.0970462600701687;1.0969644839324053;0.761767434821468;0.1193167408011985;0.7710796105908689
50.271857;1.0910849399543852;0.8333266194730629;0.7637318912109444;0.1160044186277979;0.10631947008719847;1.0940825148687983;9.998716978814796;0.8334612633097339;1.0970465448403182;1.0969661746297952;0.7617667402207638;0.11931703658863557;0.7710808480468239
50.281857;1.0910868039877317;0.83332468358907;0.7637304783517346;0.11600428643789869;0.10631938959413746;1.0940834038481906;9.99872074935281;0.8334632839860495;1.0970469092983568;1.0969679470660316;0.7617661148845001;0.11931733037628907;0.7710820840172943
50.291857;1.091088765202601;0.8333228090118253;0.7637290678873243;0.1160041412729807;0.10631930336341525;1.0940842485240168;9.998724710755617;0.8334653607455124;1.0970473567659371;1.0969698059047108;0.7617655595829878;0.11931762134173081;0.7710833165551523
50.301857;1.0910908139698292;0.8333209910110628;0.7637276576624196;0.11600398480877593;0.10631921112970547;1.0940850489017773;9.998728762797464;0.8334674917660396;1.0970478909016017;1.0969717559266954;0.7617650739072126;0.11931790873763438;0.7710845448154536
50.311857;1.091092942121631;0.8333192251225072;0.7637262450331267;0.11600381881423637;0.10631911250139392;1.0940858030069944;9.998732829881188;0.8334696745662384;1.0970485161884802;1.0969738006241119;0.7617646561628882;0.11931819193365294;0.7710857679689802
50.321857;1.0910951425881417;0.8333175066876416;0.7637248280832495;0.1160036449787104;0.1063190069913281;1.0940865078127742;9.998736859328782;0.8334719050963891;1.0970492373177514;1.096975941053479;0.7617643039066536;0.11931847036059924;0.7710869842261059
50.331857;1.0910974084011382;0.8333158311666398;0.7637234062198829;0.11600346472978591;0.10631889398763515;1.0940871602923659;9.998740814177564;0.8334741777186351;1.0970500582839724;1.0969781756747672;0.7617640148510859;0.11931874345467895;0.7710881909347822
50.341857;1.0910997315489466;0.8333141943751446;0.7637219799019982;0.11600327915395119;0.10631877268035042;1.0940877572575372;9.998744671886008;0.8334764862634972;1.0970509817605594;1.096980500908715;0.7617637875466006;0.11931901071898811;0.7710893855419624
50.351857;1.091102102708841;0.8333125922816573;0.7637205502810132;0.11600308910531677;0.1063186420580338;1.094088295005285;9.99874842663503;0.8334788247346869;1.097052008481859;1.0969829120931822;0.7617636216249434;0.11931927181811576;0.7710905656293461
50.361857;1.0911045128176224;0.8333110209865183;0.7637191189540031;0.1160028953417915;0.10631850104554054;1.0940887698553108;9.998752090155454;0.8334811877377775;1.097053136960185;1.0969854047455705;0.7617635176871281;0.11931952657183148;0.7710917279228368
50.371857;1.0911069552701593;0.8333094769344035;0.763717687515933;0.11600269851139192;0.10631834864972838;1.0940891790195315;9.998755690628515;0.8334835707806282;1.0970543639530828;1.0969879753980318;0.7617634764129465;0.11931977489859091;0.7710928681299708
50.381857;1.0911094264555206;0.8333079573578465;0.7637162572167155;0.11600249908047218;0.10631818399738362;1.0940895212102149;9.998759266292327;0.8334859696336098;1.097055685485556;1.0969906214840568;0.7617634973398167;0.11932001676981938;0.7710939817391688
50.391857;1.0911119248523986;0.8333064610346308;0.7637148288492246;0.11600229733317867;0.10631800634630881;1.0940897966223992;9.998762854160796;0.8334883792759531;1.097057097684232;1.0969933408402064;0.7617635786781936;0.11932025213084824;0.7710950644413643
50.401857;1.091114449960933;0.8333049884237186;0.7637134026030327;0.11600209338265025;0.10631781508321257;1.094090006216606;9.998766483592327;0.8334907935663579;1.0970585969550262;1.09699613121096;0.7617637180624512;0.11932048079723143;0.7710961120440566
50.411857;1.091117001092593;0.8333035406646447;0.7637119780650924;0.11600188714195821;0.10631760967146234;1.0940901514472743;9.998770178251911;0.8334932054142539;1.0970601797603938;1.0969989899823864;0.7617639129996862;0.11932070238847182;0.7710971203855023
50.421857;1.09111957667271;0.8333021186856944;0.7637105546259655;0.11600167830761471;0.1063173896328199;1.0940902354475686;9.998773961701326;0.8334956070162451;1.0970618422961929;1.0970019145706686;0.7617641610328262;0.11932091632050729;0.7710980852905605
50.431857;1.0911221747336843;0.8333007234733982;0.763709132077053;0.1160014664255546;0.10631715456727277;1.0940902642811454;9.998777863847174;0.8334979904088247;1.0970635802929432;1.0970049027238815;0.7617644602937685;0.11932112187441676;0.7710990026752286
50.441857;1.091124793419659;0.8332993569338991;0.7637077108844522;0.11600125105796108;0.10631690411147902;1.0940902463798476;9.998781924411396;0.833500348210163;1.0970653892946167;1.0970079520631155;0.7617648098570536;0.11932131834272523;0.771099869035795
50.451857;1.0911274306306817;0.8332980224065508;0.76370629194715;0.1160010319227302;0.10631663784780099;1.094090190993666;9.998786187677648;0.8335026740130748;1.0970672654337565;1.0970110598645313;0.7617652094421615;0.11932150517711851;0.7711006818887451
50.461857;1.0911300838453812;0.8332967244612017;0.7637048760661764;0.11600080887967984;0.10631635525456462;1.0940901075710936;9.998790690798534;0.83350496238432;1.097069205995653;1.09701422339494;0.7617656592602873;0.11932168202305371;0.7711014395175647
50.471857;1.0911327507285833;0.8332954680993109;0.763703463349996;0.1160005818751003;0.10631605577044756;1.0940900063226413;9.998795455497122;0.8335072088348462;1.0970712089695684;1.0970174398727395;0.7617661602559567;0.11932184860621135;0.771102140685456
50.481857;1.0911354296972224;0.8332942582136227;0.7637020527339483;0.11600035096125302;0.10631573897267835;1.0940898985615557;9.998800488954814;0.8335094097828253;1.0970732718526692;1.0970207059542931;0.7617667140378306;0.11932200459698634;0.7711027849262223
50.491857;1.0911381196535408;0.8332930997067407;0.7637006420877602;0.11600011630060253;0.10631540473413217;1.0940897959381426;9.99880579261815;0.8335115625981281;1.097075390878293;1.0970240174590258;0.7617673223979512;0.11932214959701067;0.7711033726543559
50.501857;1.091140818833885;0.8332919972180554;0.7636992291477872;0.11599987811164865;0.10631505323079482;1.0940897097763063;9.998811372379887;0.833513666031862;1.097077560983023;1.0970273697836999;0.7617679868675937;0.11932228323605602;0.7711039047643063
50.511857;1.0911435239682195;0.8332909544506744;0.7636978124415544;0.11599963664106742;0.10631468481600256;1.0940896513102474;9.998817241539362;0.833515720543908;1.0970797760045403;1.0970307587611938;0.7617687081896533;0.11932240529046786;0.7711043824373168
50.521857;1.0911462309295625;0.8332899744440128;0.7636963914519286;0.11599939217771899;0.10631429986743689;1.0940896316983486;9.998823416986438;0.8335177279445524;1.0970820291032104;1.0970341813034183;0.7617694856201934;0.1193225157458279;0.7711048077837963
50.531857;1.091148935822351;0.8332890602685861;0.7636949666430766;0.11599914504219865;0.10631389873861433;1.094089661240468;9.998829916852266;0.8335196905372286;1.097084313487184;1.0970376352532785;0.761770316644491;0.11932261476404803;0.7711051846080876
50.541857;1.0911516352342658;0.8332882149417956;0.763693539985024;0.11599889555847061;0.10631348182140166;1.094089748663651;9.99883676118997;0.8335216103789937;1.0970866231663825;1.0970411185514264;0.7617711974816185;0.11932270260496068;0.7711055179741338
50.551857;1.0911543265601582;0.833287441063541;0.7636921150232486;0.11599864407632818;0.10631304961284045;1.0940899011580483;9.998843970272377;0.8335234893728587;1.0970889533226609;1.097044628723725;0.7617721238806308;0.11932277953848065;0.7711058132315881
50.561857;1.0911570085349631;0.8332867405201139;0.7636906959781311;0.11599839102179428;0.10631260276560099;1.0940901246432122;9.998851559333414;0.8335253298569958;1.0970913000915603;1.097048163258067;0.7617730914809798;0.11932284575303123;0.771106075712878
50.571857;1.0911596804854495;0.8332861141921987;0.7636892870881994;0.11599813686581882;0.10631214209412604;1.094090423910385;9.998859534180587;0.8335271344717953;1.0970936603546086;1.0970517200884788;0.7617740957902144;0.1193229013494914;0.7711063104251317
50.581857;1.0911623411428995;0.8332855622055731;0.7636878925696612;0.11599788196624476;0.10631166851883972;1.0940908031308976;9.998867890164442;0.8335289053656249;1.0970960322192986;1.097055297530752;0.7617751323306362;0.11932294641714461;0.7711065216818404
50.591857;1.0911649883504158;0.8332850843753514;0.7636865166037513;0.11599762641289262;0.10631118301953046;1.0940912662671856;9.998876614722498;0.833530643932694;1.0970984154399686;1.097058894062958;0.7617761968879325;0.11932298105785498;0.7711067136726453
50.601857;1.0911676186168053;0.8332846799098566;0.7636851633749313;0.11599737002734453;0.10631068660744387;1.0940918167204077;9.998885693293245;0.8335323510692997;1.097100810858554;1.097062508182348;0.7617772854980939;0.11932300535568673;0.7711068910709655
50.611857;1.0911702266576102;0.8332843468793715;0.7636838372060512;0.11599711250786808;0.10631018030151959;1.0940924569743438;9.998895112168261;0.8335340271379346;1.0971032196097446;1.097066138198408;0.7617783943302046;0.11932301939075364;0.7711070585154597
50.621857;1.0911728059970303;0.8332840824888509;0.7636825424470606;0.11599685360638542;0.10630966507688859;1.09409318924553;9.998904852200399;0.8335356719818556;1.097105642602617;1.0970697822790458;0.7617795195827641;0.11932302329812332;0.7711072197041553
50.631857;1.0911753498779526;0.8332838838344436;0.7636812828434741;0.11599659320526243;0.10630914179804894;1.0940940165820408;9.998914882473867;0.8335372850584608;1.0971080796335202;1.0970734386612493;0.7617806574784167;0.11932301728004933;0.771107377040756
50.641857;1.091177851908446;0.8332837478919828;0.7636800608244355;0.11599633125256302;0.10630861124503778;1.0940949425261326;9.998925163028412;0.8335388650035663;1.0971105283639087;1.0970771057648963;0.7617818046738736;0.11932300158080493;0.7711075320675492
50.651857;1.091180306662719;0.8332836707802254;0.7636788775164337;0.11599606765018952;0.1063080741402292;1.0940959694026016;9.998935648916653;0.8335404092700838;1.097112984264256;1.097080783022228;0.7617829587945835;0.11932297653717688;0.7711076864293668
50.661857;1.0911827097944178;0.8332836477638856;0.7636777335113487;0.11599580222702253;0.10630753105976103;1.0940970974319715;9.998946290777837;0.8335419143906159;1.0971154415198436;1.0970844717523642;0.7617841184814935;0.11932294266161905;0.7711078427514368
50.671857;1.091185057188417;0.8332836740771794;0.7636766297658194;0.11599553484375535;0.10630698238388123;1.0940983249679623;9.998957037592655;0.8335433761189479;1.097117893576468;1.0970881740753882;0.7617852831337086;0.11932290063630234;0.7711080045880309
50.681857;1.0911873438856683;0.8332837457416202;0.763675568055738;0.11599526550059353;0.10630642837267029;1.094099648645002;9.998967839795132;0.8335447892181002;1.0971203331184574;1.0970918909160634;0.7617864527933973;0.11932285126330543;0.7711081752719405
50.691857;1.0911895643908414;0.8332838604489825;0.7636745507858661;0.1159949943353885;0.10630586930217586;1.0941010635494162;9.998978649281975;0.8335461473507806;1.0971227524540792;1.0970956215428098;0.7617876277723286;0.11932279542418275;0.7711083571130545
50.701857;1.0911917139618093;0.8332840178935482;0.7636735802796306;0.11599472159132634;0.10630530560433309;1.0941025636391415;9.998989420723227;0.8335474434221883;1.097125143814061;1.0970993648490612;0.7617888078751085;0.11932273401841904;0.7711085516519328
50.711857;1.0911937886636431;0.8332842189542032;0.7636726578238515;0.11599444757475275;0.10630473791824675;1.0941041421457214;9.99900011604919;0.8335486702092687;1.0971274987882282;1.0971031209195394;0.7617899922162881;0.11932266792636231;0.7711087596936167
50.721857;1.0911957845298565;0.8332844647705666;0.7636717829973432;0.1159941725294126;0.10630416702377597;1.0941057920461943;9.999010711352803;0.8335498210390724;1.0971298078017793;1.0971068910476864;0.7617911799263044;0.1193225980178835;0.7711089808275066
50.731857;1.0911976978148672;0.8332847563340275;0.7636709534988567;0.11599389653548416;0.10630359373688537;1.09410750644152;9.999021201971349;0.8335508904767197;1.097132060280821;1.0971106762876996;0.7617923705659263;0.11932252515905156;0.7711092134336032
50.741857;1.0911995261451324;0.8332850942100898;0.7636701653562337;0.11599361959038942;0.10630301883742924;1.0941092787900129;9.999031598203285;0.8335518743714794;1.0971342451188;1.097114476629195;0.7617935636362482;0.11932245022178725;0.771109455052383
50.751857;1.0912012689723518;0.8332854781986434;0.7636694134974334;0.115993341790877;0.10630244305105936;1.0941111028102437;9.99904191633506;0.8335527692247934;1.0971363515220351;1.0971182911678707;0.7617947583129036;0.11932237408219132;0.7711097023599428
50.761857;1.091202926829351;0.8332859069862035;0.763668692286099;0.11599306341081894;0.10630186705687965;1.094112971950411;9.999052176498013;0.8335535718799506;1.0971383700283877;1.0971221181240138;0.7617959541056575;0.11932229757631863;0.7711099511597715
50.771857;1.0912045004890674;0.8332863779916024;0.7636679958647291;0.11599278483767321;0.10630129150158667;1.0941148795028366;9.99906240399147;0.8335542799075021;1.0971402927444127;1.0971259547833534;0.7617971513646261;0.1193222214398501;0.7711101972375131
50.781857;1.0912059908989888;0.8332868871658574;0.7636673186837293;0.11599250647581728;0.10630071701611664;1.0941168196516589;9.999072627210055;0.8335548921170708;1.0971421128307146;1.0971297976690189;0.7617983509622864;0.11932214629350728;0.7711104372703387
50.791857;1.0912073995988432;0.8332874288079292;0.7636666560147166;0.1159922286545893;0.10630014420748715;1.0941187878519627;9.999082878575589;0.8335554081504287;1.0971438238721283;1.0971336425881673;0.7617995537871316;0.11932207270106245;0.7711106685452113
50.801857;1.0912087291514996;0.8332879963110603;0.7636660038619222;0.11599195158303732;0.10629957363989416;1.094120779648634;9.9990931978419;0.8335558275504075;1.0971454194722228;1.0971374849389912;0.7618007605454625;0.11932200126055503;0.7711108884767679
50.811857;1.0912099829036972;0.8332885833682634;0.7636653586876784;0.11599167541397233;0.106299005820585;1.0941227894199157;9.999103628136053;0.8335561497446655;1.0971468934199342;1.0971413205666734;0.761801971949751;0.11932193265667532;0.7711110950334847
50.821857;1.0912111639473954;0.8332891842287495;0.7636647179378642;0.11599140034429774;0.10629844119892036;1.0941248104758319;9.999114207159634;0.8335563745333541;1.0971482405849;1.0971451461758341;0.7618031890241392;0.11932186760188965;0.7711112871211574
50.831857;1.091212274456412;0.8332897932869044;0.76366408062345;0.11599112665177316;0.10629788024103948;1.094126836000841;9.999124962778241;0.8335565021579819;1.0971494577468375;1.0971489588174235;0.7618044129973457;0.11932180675321727;0.7711114643371929
50.841857;1.0912133160295918;0.8332904050255284;0.7636634465466556;0.11599085465728354;0.10629732353100307;1.0941288597399896;9.999135917257036;0.8335565334426828;1.097150542973254;1.0971527553817995;0.7618056450829669;0.11932175074830591;0.7711116267654036
50.851857;1.0912142902165791;0.8332910143080577;0.7636628152362194;0.11599058465104302;0.10629677174903723;1.0941308758965165;9.99914709484065;0.8335564705599146;1.0971514942325291;1.0971565327920043;0.7618068866095461;0.11932170025029924;0.771111774918437
50.861857;1.09121519826515;0.8332916167337606;0.7636621859676033;0.11599031685778334;0.10629622554021537;1.094132878729396;9.999158523119071;0.8335563175296803;1.0971523092907187;1.0971602882465363;0.7618081390777502;0.11932165589449885;0.7711119093451942
50.871857;1.0912160406985225;0.8332922089727945;0.7636615577927007;0.11599005147267838;0.1062956854186133;1.0941348626046006;9.99917022826112;0.8335560795104225;1.0971529864755651;1.0971640188819014;0.7618094039667929;0.11932161824558853;0.771112030243133
50.881857;1.0912168176501096;0.833292788772863;0.7636609290858408;0.11598978869899643;0.10629515177032411;1.0941368225366308;9.999182228975364;0.8335557616956636;1.0971535249889193;1.0971677210959472;0.7618106824414773;0.11932158780366584;0.7711121378098402
50.891857;1.091217529276435;0.8332933546111526;0.7636602978421683;0.11598952873189199;0.1062946249413277;1.0941387546731076;9.999194532151265;0.8335553685837658;1.0971539252428957;1.0971713900185178;0.76181197498954;0.11932156500987663;0.7711122327400096
50.901857;1.0912181760584023;0.833293905331061;0.7636596626699397;0.11598927172721149;0.10629410536141115;1.0941406562591274;9.999207136610222;0.8335549035571573;1.0971541890089465;1.0971750199941848;0.7618132814857779;0.11932155024395505;0.7711123160472358
50.911857;1.091218759515062;0.833294439775273;0.7636590230862752;0.11598901781439441;0.10629359357017788;1.0941425254999981;9.999220043223886;0.8335543690903527;1.0971543183233476;1.0971786058307667;0.7618146016097717;0.11932154381827288;0.7711123891267923
50.921857;1.091219282568263;0.8332949563749603;0.76365837899647;0.11598876714561421;0.10629309012766726;1.094144361627277;9.999233260350538;0.833553767800063;1.0971543142913702;1.0971821428927744;0.7618159347314386;0.11932154597646775;0.771112454606568
50.931857;1.0912197491894504;0.8332954531686918;0.7636577305797746;0.11598851990533354;0.10629259559219408;1.094146164669779;9.999246802263613;0.8335531036008164;1.097154177649663;1.0971856259068535;0.7618172795425306;0.11932155687939097;0.7711125166082538
50.941857;1.0912201642075428;0.833295928538558;0.7636570785767808;0.11598827624569813;0.10629211057771609;1.0941479350046823;9.999260683350743;0.8335523817480598;1.0971539104776369;1.0971890483356845;0.7618186341801207;0.11932157661200513;0.7711125799161842
50.951857;1.0912205333514786;0.8332963821035874;0.7636564239147089;0.1159880362322998;0.10629163573893516;1.0941496731832125;9.99927491236855;0.833551607928378;1.0971535171334554;1.0971924028559312;0.7618199966427295;0.11932160523359431;0.7711126492000395
50.961857;1.0912208631437617;0.8332968151063784;0.7636557669997115;0.11598779985462056;0.10629117172344398;1.094151379819845;9.999289492322205;0.8335507876927664;1.0971530040732091;1.0971956822955549;0.7618213651669647;0.11932164277159464;0.7711127288261596
50.971857;1.0912211607395306;0.8332972303393009;0.7636551077421437;0.11598756703800521;0.10629071918535025;1.094153055320338;9.9993044212025;0.8335499263207;1.0971523791114057;1.0971988806453365;0.7618227384360194;0.11932168917819475;0.7711128228954856
50.981857;1.0912214333043437;0.8332976320035145;0.7636544461962145;0.11598733763502082;0.10629027881786741;1.0941546998022778;9.99931968800762;0.8335490285053258;1.097151650431704;1.097201993814176;0.7618241154504486;0.11932174433373118;0.7711129352801064
50.991857;1.0912216867696958;0.8332980254972233;0.7636537827671863;0.11598711147891269;0.10628985136853913;1.0941563131062078;9.99933527037631;0.8335480980681551;1.0971508262213252;1.0972050198749674;0.7618254950471318;0.11932180805146611;0.7711130695832789
51.001857;1.0912219247151318;0.8332984170640327;0.763653117626779;0.1159868885231879;0.10628943760702934;1.0941578941366863;9.999351135062259;0.8335471380994371;1.0971499150494595;1.0972079587327304;0.7618268755293959;0.11932188009423003;0.7711132287537984
51.011857;1.091222148228103;0.8332988135362182;0.7636524501035348;0.1159866689125727;0.10628903825168173;1.0941594398932402;9.99936723639656;0.8335461513131915;1.0971489260148506;1.0972108110296401;0.7618282547866047;0.1193219602364066;0.7711134145500089
51.021857;1.0912223572553417;0.8332992220644617;0.7636517785025203;0.11598645287463959;0.10628865397939787;1.094160945662642;9.999383516216689;0.8335451402937772;1.0971478683270193;1.0972135767423141;0.7618296305616948;0.11932204828591994;0.7711136275910492
51.031857;1.091222552071803;0.8332996495857626;0.7636511003233317;0.11598624055507635;0.10628828551235678;1.0941624061658468;9.999399905918246;0.8335441075007342;1.0971467504958867;1.0972162549285547;0.7618310006473579;0.11932214402927152;0.7711138680738884
51.041857;1.0912227332551732;0.8333001025968939;0.7636504129466752;0.11598603196364722;0.10628793362954603;1.0941638162527925;9.999416326974382;0.8335430549068417;1.0971455795510474;1.0972188448561968;0.7618323632363954;0.11932224717891125;0.7711141366040737
51.051857;1.0912229012926087;0.8333005875956911;0.7636497143102083;0.11598582704823111;0.10628759910975283;1.0941651716134395;9.999432692420635;0.8335419837335878;1.0971443607689664;1.0972213469988854;0.7618337170998851;0.11932235735834903;0.7711144346167388
51.061857;1.0912230568528674;0.8333011111164547;0.7636490031499021;0.11598562577055935;0.1062872826781925;1.0941664701959273;9.999448912349155;0.8335408947667234;1.0971430980791976;1.097223762920838;0.7618350613056855;0.11932247410293831;0.7711147639949817
51.071857;1.0912232009727023;0.8333016787365426;0.7636482791449665;0.11598542811115309;0.10628698494074153;1.0941677130188467;9.999464900900405;0.8335397889237461;1.0971417949354074;1.0972260944862846;0.7618363951268126;0.11932259686012692;0.7711151263046231
51.081857;1.0912233349740854;0.8333022941760991;0.7636475431462033;0.11598523403814277;0.10628670633487647;1.0941689034057058;9.999480580668621;0.8335386678615513;1.0971404549290538;1.0972283432936052;0.761837718234145;0.11932272494889892;0.7711155229418221
51.091857;1.0912234606866118;0.8333029593643491;0.7636467971484372;0.11598504344870478;0.10628644716944187;1.094170045271698;9.999495884496058;0.8335375345129903;1.0971390820198916;1.0972305105582452;0.7618390305480347;0.11932285748545902;0.7711159562956142
51.101857;1.0912235807893687;0.8333036750169065;0.763646043669755;0.11598485615729907;0.10628620771792341;1.0941711415951783;9.999510757147752;0.8335363931613765;1.0971376806763933;1.097232596977821;0.7618403318504244;0.11932299332759966;0.7711164301059454
51.111857;1.091223698547229;0.8333044410652934;0.7636452852372787;0.11598467196984498;0.106285988240703;1.0941721940801314;9.999525158330393;0.8335352490026698;1.0971362553251884;1.0972346022443817;0.7618416214301739;0.11932313107389977;0.7711169482203779
51.121857;1.091223816902922;0.8333052568907378;0.7636445249086481;0.11598449069240559;0.10628578897035182;1.0941732040322845;9.999539063213833;0.8335341076920384;1.0971348092416002;1.0972365248864766;0.7618428976347726;0.11932326918369805;0.771117513338417
51.131857;1.0912239378030406;0.8333061215879991;0.763643766826204;0.11598431210120144;0.10628561019838352;1.0941741733358412;9.999552458900789;0.8335329753247598;1.0971333442407916;1.0972383633464204;0.7618441575733569;0.11932340619477748;0.7711181269877632
51.141857;1.0912240626147698;0.8333070342110204;0.7636430157241157;0.1159841360477665;0.10628545235362813;1.0941751047053094;9.999565343209289;0.8335318587456326;1.0971318610236447;1.0972401171541362;0.7618453972933593;0.11932354088320175;0.7711187901493111
51.151857;1.0912241931233324;0.8333079938860314;0.7636422761819331;0.11598396255407635;0.1062853159384571;1.094176001026325;9.999577722138989;0.8335307655559012;1.0971303591630226;1.0972417865130708;0.7618466122338365;0.1193236722776273;0.771119503690354
51.161857;1.0912243321293715;0.8333089997051981;0.763641552219894;0.11598379174352598;0.10628520142547704;1.094176864154121;9.999589600280363;0.8335297032275629;1.0971288370890562;1.0972433715356915;0.7618477978604614;0.11932379956908283;0.7711202685813406
51.171857;1.0912244837262841;0.8333100502417653;0.7636408471666891;0.11598362376467233;0.10628510917650075;1.0941776943162838;9.999600975877696;0.833528677965612;1.0971272926246627;1.097244873255814;0.7618489504315819;0.11932392201148587;0.7711210860048511
51.181857;1.0912246532309005;0.8333111430769052;0.7636401639613879;0.11598345876231102;0.10628503938703604;1.0941784905707412;9.999611847807232;0.8335276943315736;1.0971257240452246;1.0972462951542554;0.7618500673787045;0.1193240389136956;0.7711219570156201
51.191857;1.0912248468335974;0.8333122748301871;0.7636395056143548;0.11598329681261764;0.10628499210327431;1.0941792518587332;9.99962222318136;0.8335267552940724;1.0971241313929112;1.0972476423299908;0.7618511468328174;0.11932414970114673;0.7711228818164421
51.201857;1.0912250718476602;0.8333134413146676;0.7636388753668776;0.11598313790075993;0.10628496728075014;1.0941799784131871;9.999632114181033;0.8335258623189066;1.0971225170756662;1.0972489187868648;0.7618521866286605;0.11932425390486213;0.7711238593469402
51.211857;1.0912253370196476;0.833314637643285;0.7636382767381814;0.11598298199240209;0.10628496481507013;1.0941806731972668;9.99964152924808;0.8335250158916168;1.0971208852786654;1.0972501259070921;0.7618531837649042;0.11932435109706017;0.771124887406806
51.221857;1.091225651519748;0.8333158584702111;0.7636377134715936;0.1159828290903987;0.10628498454862437;1.0941813426238023;9.999650476480433;0.8335242160810652;1.0971192411399822;1.0972512633565463;0.7618541346608506;0.1193244409264467;0.7711259628506645
51.231857;1.091226023104017;0.8333170979895022;0.7636371890548506;0.11598267923822504;0.10628502627035125;1.0941819957310481;9.999658980670047;0.8335234621946096;1.0971175899242807;1.097252330915156;0.7618550356930582;0.11932452319249087;0.7711270815805941
51.241857;1.0912264568796473;0.8333183498559416;0.7636367065225558;0.11598253256912026;0.10628508969148324;1.0941826423504217;9.999667092345469;0.8335227520493831;1.0971159357978233;1.0972533290454374;0.7618558836228775;0.11932459777688556;0.771128238785217
51.251857;1.0912269553812044;0.8333196073778747;0.7636362690894785;0.11598238941731603;0.10628517441929586;1.0941832917509935;9.99967487933978;0.8335220819784794;1.0971142812048245;1.0972542577253872;0.761856675667495;0.11932466449821653;0.7711294294635243
51.261857;1.0912275195011734;0.8333208635680455;0.7636358805121616;0.1159822502931396;0.106285279975427;1.0941839516889864;9.999682415427833;0.8335214473299458;1.0971126275500735;1.0972551155023924;0.7618574094022442;0.11932472307869516;0.7711306485240245
51.271857;1.0912281492526963;0.8333221113687251;0.7636355444073781;0.1159821156596301;0.1062854058412907;1.094184627693339;9.999689777289722;0.8335208429432093;1.0971109766009395;1.097255900228409;0.7618580831559328;0.11932477322439723;0.7711318906654473
51.281857;1.0912288441636226;0.8333233442198503;0.7636352632663698;0.1159819857487391;0.10628555146103409;1.0941853235342538;9.999697043227348;0.8335202633008334;1.0971093317199998;1.0972566100289265;0.7618586966129683;0.1193248147086348;0.7711331506481874
51.291857;1.0912296033684277;0.8333245559329563;0.7636350381542633;0.11598186053929968;0.10628571619852312;1.094186042481412;9.999704286150658;0.833519702091729;1.0971076977171275;1.0972572433021417;0.7618592507999651;0.119324847406994;0.771134423538409
51.301857;1.0912304252731129;0.8333257400496434;0.7636348692154127;0.11598173982632219;0.10628589933137156;1.0941867882943963;9.999711565630147;0.8335191520643277;1.0971060796054992;1.0972577991569807;0.76185974775266;0.11932487132092744;0.7711357045217536
51.311857;1.091231307392408;0.8333268899052084;0.7636347561293995;0.11598162330323086;0.10628610010293102;1.0941875657989992;9.999718925440998;0.8335186059397438;1.0971044821530593;1.0972582787229106;0.7618601903745925;0.11932488661782056;0.7711369887174157
51.321857;1.0912322469013538;0.8333279992134571;0.7636346979082467;0.1159815105986233;0.1062863177866151;1.094188380798769;9.999726395205116;0.8335180575885569;1.097102910300182;1.0972586856857116;0.7618605820252504;0.1193248936241225;0.7711382713742319
51.331857;1.0912332411826853;0.8333290622765046;0.7636346925478547;0.11598140132068363;0.10628655173188857;1.094189239283565;9.999733991397795;0.8335175024021534;1.097101369243779;1.0972590253757175;0.7618609259641653;0.1193248927244623;0.7711395484277759
51.341857;1.0912342873448388;0.833330074033232;0.7636347371036141;0.11598129517515998;0.10628680135091738;1.094190146954346;9.99974171639611;0.833516936758976;1.0970998644055217;1.09725930346729;0.7618612255211598;0.11932488425328157;0.7711408172455253
51.351857;1.0912353813609312;0.8333310303207746;0.7636348278636839;0.11598119204436247;0.10628706604835446;1.0941911094941905;9.999749560852784;0.8335163576472897;1.097098401213229;1.097259526029016;0.7618614844407018;0.11932486847292438;0.7711420769227278
51.361857;1.0912365185227315;0.8333319276426795;0.7636349601617526;0.11598109192611543;0.10628734514499098;1.09419213215875;9.9997575121477;0.8335157633159713;1.0970969837167424;1.09725970056129;0.7618617066242264;0.11932484556247165;0.7711433274559867
51.371857;1.0912376947569407;0.8333327623919574;0.7636351283640265;0.11598099487123797;0.10628763783120732;1.0941932182874103;9.999765560895602;0.8335151541127461;1.0970956131430647;1.0972598356086807;0.7618618958990333;0.11932481554309583;0.7711445684264954
51.381857;1.091238906808862;0.8333335306610714;0.7636353267245631;0.11598090107839015;0.1062879431838335;1.0941943685990705;9.999773701302349;0.8335145324400565;1.0970942883776174;1.097259939204377;0.7618620560284171;0.1193247782410725;0.7711457985971069
51.391857;1.0912401511507195;0.8333342286053051;0.7636355504542914;0.11598081102274609;0.10628826019429687;1.0941955817775497;9.999781930362083;0.8335139020854969;1.0970930076077263;1.0972600178424103;0.7618621906101734;0.11932473336245536;0.7711470163526315
51.401857;1.0912414229081084;0.8333348527531252;0.7636357960073524;0.1159807254143407;0.10628858777176454;1.0941968552203405;9.999790248450998;0.8335132674704014;1.0970917690875115;1.0972600758235596;0.7618623030574314;0.11932468058942142;0.7711482197185855
51.411857;1.0912427153878648;0.8333354005981594;0.7636360605325806;0.11598064506610396;0.10628892483079204;1.0941981857027856;9.999798658729055;0.8335126330398609;1.0970905710224514;1.0972601149166288;0.7618623966593882;0.11932461960925168;0.7711494058530785
51.421857;1.0912440203387235;0.8333358708826755;0.7636363410908016;0.11598057082801001;0.10628927043004585;1.0941995700600442;9.999807162285398;0.8335120030349317;1.097089411346927;1.0972601347393103;0.7618624743145416;0.11932455014832447;0.771150570955754
51.431857;1.0912453293152486;0.8333362629539749;0.7636366341463298;0.11598050354633196;0.10628962381002359;1.0942010055594371;9.999815755654039;0.8335113814890688;1.0970882873990577;1.097260133549303;0.7618625377318478;0.11932447206817781;0.7711517109136015
51.441857;1.0912466354293284;0.8333365765643238;0.7636369353139727;0.11598044404894363;0.10628998435637828;1.0942024897448304;9.999824438036386;0.8335107718408086;1.0970871964289675;1.0972601090338876;0.7618625866754167;0.11932438539563128;0.7711528222447828
51.451857;1.0912479340850423;0.8333368125054933;0.7636372395808032;0.11598039318489767;0.10629035152970098;1.0942040201160232;9.999833219306419;0.8335101763180452;1.0970861373689802;1.0972600592414776;0.7618626195019113;0.1193242902275555;0.7711539029223506
51.461857;1.0912492228651451;0.8333369727679624;0.7636375419177565;0.11598035180781864;0.1062907247812806;1.0942055936732302;9.999842117400217;0.833509595956639;1.0970851117971896;1.0972599837249368;0.7618626350793025;0.11932418663263272;0.7711549526779982
51.471857;1.091250501275058;0.8333370601810062;0.7636378374073942;0.11598032068574375;0.10629110356202055;1.0942072057787682;9.99985114739553;0.8335090310952433;1.0970841229412944;1.0972598838259886;0.761862634330544;0.11932407462648174;0.7711559726682998
51.481857;1.091251769987488;0.8333370780014848;0.7636381211172875;0.11598030042279522;0.10629148738205778;1.0942088494812765;9.999860314954358;0.8335084815168087;1.0970831745722847;1.0972597615277226;0.7618626199911823;0.119323954185875;0.7711569651985196
51.491857;1.0912530293974336;0.833337029190038;0.7636383884921705;0.11598029143954387;0.10629187582512585;1.094210516373409;9.999869619945322;0.8335079467060637;1.0970822709948134;1.0972596185585821;0.7618625949318891;0.11932382529385913;0.7711579337261643
51.501857;1.0912542786978008;0.8333369159186838;0.763638635666538;0.1159802940316894;0.10629226856729122;1.094212197548782;9.999879060522295;0.8335074270405942;1.0970814167120573;1.0972594567704852;0.7618625605658736;0.11932368800924681;0.7711588824768879
51.511857;1.09125551625618;0.8333367401418665;0.7636388592092735;0.1159803084408261;0.1062926653995015;1.0942138840133206;9.999888632621806;0.8335069246736088;1.0970806153593844;1.0972592785092508;0.7618625167681714;0.11932354243395596;0.771159815821451
51.521857;1.0912567399766655;0.833336504598003;0.7636390563417731;0.11598033486050978;0.10629306621671479;1.0942155670875515;9.9998983276763;0.8335064428076243;1.097079869301027;1.0972590863666336;0.7618624630478876;0.11932338857592269;0.7711607383264472
51.531857;1.0912579469867656;0.8333362131877401;0.7636392258789338;0.11598037340817002;0.10629347096388875;1.0942172381532365;9.999908125990446;0.8335059845199196;1.0970791799057182;1.0972588830148557;0.7618623996040155;0.11932322635400662;0.7711616553430044
51.541857;1.0912591337434903;0.8333358706200994;0.7636393685199053;0.11598042410805462;0.10629387952938714;1.0942188879103933;9.999917992487797;0.8335055521827714;1.097078547821683;1.0972586711941308;0.7618623275673105;0.11932305576695876;0.7711625732116013
51.551857;1.0912602968036098;0.833335481390972;0.7636394862975892;0.11598048689371951;0.10629429167737164;1.0942205064271504;9.99992788479301;0.8335051472238447;1.0970779730892324;1.097258453137721;0.7618622485657376;0.11932287698318887;0.7711634992456763
51.560844;1.0912614334665773;0.8333350486131369;0.7636395821794618;0.11598056163892906;0.10629470707849603;1.0942220836926866;9.999937761103986;0.8335047703284332;1.097077454770761;1.0972582293633766;0.761862164158641;0.11932269029339332;0.7711644417285439
51.560844;1.091262541678922;0.8333345739953528;0.7636396597760859;0.11598064819669943;0.1062951253484857;1.0942236100556584;9.999947574546727;0.8335044219497533;1.0970769905280053;1.0972579979271466;0.7618620754789006;0.11932249603876342;0.7711654091708298
51.560845;1.0912636195062229;0.8333340587838497;0.7636397226565735;0.1159807464152893;0.10629554606581615;1.0942250766344026;9.999957263730666;0.8335041025231815;1.0970765766776815;1.0972577549675426;0.7618619832270144;0.11932229461320915;0.7711664090824141
51.560846;1.0912646651125277;0.8333335044269576;0.7636397736402577;0.11598085610786195;0.10629596881286615;1.0942264755336006;9.999966751712323;0.8335038122136784;1.0970762082343164;1.0972574962651007;0.7618618882396407;0.11932208652450034;0.7711674474277069
51.560848;1.0912656769251612;0.8333329130218654;0.7636398147585878;0.11598097695601979;0.1062963932184242;1.0942277998375929;9.999975951636396;0.8335035504936081;1.0970758790377733;1.097257218623914;0.7618617923740725;0.11932187241532903;0.7711685288903538
51.560852;1.0912666534878472;0.8333322877046226;0.7636398478494753;0.11598110843817046;0.10629681898314236;1.0942290431179367;9.999984773714504;0.8335033161204656;1.0970755824344316;1.0972569196185533;0.7618616987121849;0.11932165306162991;0.7711696570009648
51.56086;1.091267593456885;0.8333316323665256;0.7636398750263884;0.11598124988884312;0.10629724589777205;1.0942301985149787;9.99999313486835;0.8335031076167557;1.097075312131738;1.0972565961298912;0.7618616106802055;0.11932142938440796;0.7711708336516743
51.560876;1.0912684953017313;0.8333309507937113;0.7636398985792067;0.11598140058571711;0.10629767385325016;1.0942312586541085;10.000000967955444;0.8335029237642794;1.0970750630305648;1.0972562436604683;0.7618615314570235;0.11932120241543451;0.7711720588652065
51.560908;1.091269356952716;0.833330246143582;0.7636399203808067;0.11598155976765268;0.10629810285420957;1.0942322171027974;10.000008217593496;0.8335027638241049;1.0970748319507837;1.0972558566793478;0.7618614645848866;0.11932097322675056;0.7711733313605046
51.560972;1.091270176616218;0.8333295212080863;0.7636399410776897;0.11598172664543098;0.10629853303155828;1.0942330702189829;10.000014826976177;0.8335026273973009;1.0970746174797656;1.0972554290390617;0.761861414682236;0.11932074286542475;0.7711746488895541
51.5611;1.0912709538978143;0.8333287788994959;0.763639959726892;0.11598190041615758;0.10629896460669791;1.0942338179590414;10.000020737096381;0.8335025140457872;1.0970744189387076;1.0972549545442745;0.761861387113806;0.11932051228776426;0.7711760077536239
51.561356;1.0912716897522696;0.8333280223181009;0.763639974341646;0.11598208028610513;0.10629939775540773;1.0942344635723351;10.000025896216759;0.8335024229558267;1.097074235687341;1.0972544275898288;0.761861386653179;0.11932028233466303;0.7711774024419121
51.561868;1.0912723855176718;0.8333272547301898;0.7636399828664754;0.11598226551901217;0.10629983242614548;1.0942350124858446;10.000030261617356;0.8335023525562072;1.0970740668807213;1.0972538433191714;0.761861416342816;0.11932005374726194;0.7711788260430877
51.562892;1.091273041975594;0.8333264796847526;0.7636399836195183;0.11598245544115314;0.10630026826828187;1.094235470664213;10.000033793972637;0.8335023002165892;1.0970739106009704;1.097253197580008;0.7618614776172162;0.1193198271809709;0.7711802711189375
51.56494;1.0912736588891456;0.8333257006467033;0.7636399749835525;0.1159826493711586;0.10630070468485874;1.0942358432950412;10.000036453670045;0.8335022626561294;1.0970737631571903;1.0972524869435876;0.7618615707315394;0.11931960326882982;0.7711817304724802
51.569036;1.0912742350754827;0.8333249201632157;0.7636399550534994;0.11598284654401568;0.10630114092037764;1.0942361342278193;10.000038200927728;0.8335022367870729;1.097073620313666;1.0972517085067233;0.7618616946173842;0.11931938273396489;0.771183197440509
51.577228;1.091274768604246;0.8333241396325654;0.7636399219469852;0.11598304610746005;0.10630157619565919;1.0942363463435094;10.000038995703846;0.8335022198871973;1.097073479203196;1.0972508597506259;0.7618618475188254;0.11931916641104014;0.7711846658442307
51.587228;1.0912752565823443;0.8333233600762924;0.7636398747811642;0.11598324717450986;0.10630200985321582;1.0942364829638307;10.00003879673875;0.8335022089589913;1.0970733387963587;1.0972499388819226;0.7618620284753649;0.1193189551086111;0.7711861297291925
51.597228;1.0912756951026414;0.833322582881626;0.7636398145084384;0.11598344885271503;0.10630244140138888;1.0942365490950774;10.000037566752441;0.8335022001908086;1.0970731991304985;1.0972489452000798;0.7618622375567444;0.11931874943142752;0.7711875829665685
51.607228;1.0912760801104802;0.8333218096813046;0.7636397439315289;0.11598365021480005;0.10630287045973245;1.0942365514014007;10.0000352817251;0.8335021892792871;1.0970730597532077;1.0972478791703901;0.7618624749889387;0.11931854970903212;0.7711890192243558
51.617228;1.091276408154976;0.8333210416924585;0.7636396672650512;0.11598385025851893;0.10630329667609216;1.0942364973540246;10.00003193230722;0.8335021724118102;1.0970729182242542;1.0972467425527133;0.7618627408343734;0.11931835607002904;0.7711904325489402
51.627228;1.091276675717306;0.8333202792121449;0.7636395897725057;0.11598404788126333;0.10630371965350735;1.0942363942925388;10.000027520057662;0.8335021470217057;1.0970727702811867;1.0972455384194486;0.7618630350891605;0.11931816858743131;0.7711918177799609
51.637228;1.0912768778578998;0.8333195216247977;0.7636395172546082;0.11598424184575093;0.1063041389201341;1.0942362487004562;10.00002205758378;0.8335021120655949;1.0970726112787637;1.0972442705196477;0.7618633574362327;0.11931798736092468;0.7711931703035989
51.647228;1.0912770077079896;0.8333187675349759;0.7636394555828572;0.11598443082066846;0.10630455397993688;1.0942360659262758;10.000015565950243;0.8335020678867435;1.0970724376283703;1.0972429421514063;0.7618637067799998;0.11931781245261631;0.7711944860122291
51.657228;1.0912770569895767;0.8333180146449848;0.7636394106440944;0.11598461353191145;0.10630496441295618;1.0942358506857666;10.000008065381687;0.8335020155834587;1.097072247800742;1.0972415555930295;0.7618640813285996;0.11931764373295879;0.7711957617724421
51.667228;1.0912770165945673;0.8333172596926305;0.763639388232954;0.11598478890546751;0.10630536989360298;1.0942356078894449;9.999999571224185;0.8335019564525008;1.097072041937822;1.097240112913578;0.7618644792811926;0.11931748083419376;0.7711969954619612
51.677228;1.0912768769810448;0.8333164985903962;0.7636393939821052;0.11598495614328629;0.10630577008174771;1.094235342946692;9.999990102333118;0.8335018918162936;1.0970718199877911;1.0972386173522024;0.7618648989483733;0.11931732330845653;0.771198185665054
51.687228;1.091276629066558;0.8333157266072626;0.7636394334839747;0.115985114684005;0.10630616454452384;1.0942350619469474;9.999979694480356;0.833501822980332;1.0970715807272533;1.0972370740842585;0.7618653382714979;0.11931717082057938;0.7711993314427249
51.697228;1.0912762650483123;0.8333149387444001;0.7636395120407473;0.11598526404129275;0.10630655279756288;1.0942347719520615;9.99996840251674;0.8335017511651429;1.0970713227942817;1.097235490401008;0.7618657946836199;0.11931702319837842;0.7712004315300643
51.707228;1.0912757784561284;0.8333141304044127;0.7636396341869816;0.11598540369476155;0.1063069343780416;1.0942344804526383;9.99995628603738;0.8335016769317088;1.0970710457266206;1.097233875269523;0.7618662652188458;0.1193168803407871;0.7712014833856571
51.717228;1.0912751642589495;0.8333132981651492;0.763639803483757;0.11598553313242871;0.1063073089055436;1.094234193789815;9.999943398696923;0.8335015992582087;1.0970707496853698;1.097232237997537;0.7618667467439088;0.11931674211550572;0.7712024831753108
51.727228;1.0912744188539665;0.83331244038389;0.7636400227746809;0.11598565194774157;0.10630767614274508;1.0942339158056267;9.999929793951813;0.8335015154728669;1.0970704344056412;1.0972305870067187;0.7618672363210905;0.11931660837240009;0.771203426333303
51.737228;1.0912735392691102;0.8333115572829981;0.7636402947836289;0.11598575987415893;0.10630803600419816;1.0942336482351653;9.99991553366776;0.833501422301644;1.097070098365596;1.0972289298089295;0.761867731356254;0.11931647898220989;0.7712043081107124
51.747228;1.0912725229063398;0.8333106504097288;0.7636406224051594;0.11598585675390362;0.1063083884566203;1.0942333924304275;9.999900685581835;0.8335013170095845;1.097069739387689;1.0972272737453435;0.7618682297821965;0.11931635376541658;0.7712051238181016
51.757228;1.0912713683555177;0.8333097219063103;0.763641008468383;0.11598594253067439;0.10630873338794834;1.0942331502617324;9.999885308306615;0.8335011979802649;1.0970693563402123;1.0972256267172027;0.761868730445903;0.11931623241667894;0.7712058684814084
51.760844;1.0912700757807512;0.833308774066108;0.7636414555230164;0.11598601722199088;0.10630907057814976;1.0942329235077919;9.999869435936235;0.8335010649837398;1.0970689501649287;1.0972239975098828;0.7618692328829709;0.11931611453121203;0.7712065367321735
51.760844;1.0912686466480004;0.833307809109294;0.763641965963121;0.11598608082950909;0.10630939976231511;1.0942327127447578;9.999853079387814;0.8335009191242042;1.0970685235954514;1.0972223953400007;0.7618697362322837;0.11931599965337786;0.7712071238007658
51.760845;1.0912670834339684;0.8333068289261674;0.763642542237856;0.11598613332656733;0.10630972068224334;1.0942325168105027;9.999836242515398;0.8335007620167132;1.0970680804845419;1.0972208286752754;0.7618702384159194;0.11931588730087404;0.7712076268306834
51.760846;1.0912653894188746;0.833305834929629;0.7636431867715772;0.11598617473189025;0.10631003310102606;1.0942323331131443;9.999818933132;0.8335005946722721;1.0970676257026142;1.09721930399875;0.7618707363167202;0.11931577698371884;0.77120804528928
51.760848;1.091263568632253;0.8333048279412874;0.7636439014049684;0.11598620514067509;0.10631033681550246;1.0942321578428043;9.999801163556718;0.8335004171492861;1.0970671652704787;1.0972178254032778;0.7618712264224172;0.11931566821031256;0.7712083803895637
51.760852;1.0912616256038201;0.8333038080834264;0.7636446867012956;0.11598622468264673;0.10631063165355048;1.094231985803886;9.999782953118645;0.8335002290293058;1.097066706275768;1.0972163952384821;0.7618717052969707;0.11931556048088617;0.7712086344514388
51.76086;1.0912595651437063;0.8333027754819412;0.7636455419168151;0.11598623348631307;0.10631091744175211;1.094231810632019;9.999764334468395;0.8335000297943563;1.0970662566442317;1.0972150151485425;0.7618721698818806;0.11931545327876521;0.7712088104905367
51.760876;1.0912573926978895;0.833301731294254;0.7636464655867694;0.11598623172538515;0.10631119399549305;1.0942316255787818;9.999745356742867;0.8334998185536404;1.097065824180237;1.097213686755105;0.7618726178122726;0.119315346098799;0.7712089114177573
