time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.760908;1.0912551146273286;0.8333006776579132;0.7636474557996566;0.11598621968825716;0.10631146116292618;1.094231424452584;9.999726083806035;0.8334995935495364;1.0970654152091583;1.0972124117572042;0.7618730476524914;0.11931523851924926;0.7712089393299335
51.760972;1.0912527383702464;0.8332996170455893;0.7636485099588116;0.11598619777700142;0.10631171888897903;1.0942312018436706;9.99970658497872;0.8334993520527476;1.0970650344765118;1.0972111919335057;0.7618734586617307;0.11931513026032277;0.7712088959820681
51.7611;1.0912502731490181;0.8332985519529752;0.7636496244481319;0.11598616641511578;0.10631196724477557;1.0942309528582164;9.999686920949637;0.8334990908403523;1.0970646862343807;1.0972100292111893;0.7618738499773314;0.11931502119452536;0.7712087839307318
51.761356;1.091247730367774;0.8332974849590644;0.7636507945065445;0.11598612590762901;0.10631220638733822;1.0942306740271834;9.999667138218264;0.8334988070048546;1.0970643748820321;1.0972089255267898;0.7618742200697117;0.1193149112642276;0.7712086070719032
51.761868;1.0912451224606345;0.8332964188546467;0.7636520146975778;0.11598607636131418;0.10631243648391281;1.0942303646234186;9.999647275282015;0.83349849825557;1.0970641044164207;1.0972078828693965;0.7618745671267206;0.11931480035946906;0.7712083703489662
51.762892;1.0912424606778146;0.833295356323681;0.7636532801504525;0.11598601771732396;0.10631265767140978;1.0942300263059301;9.999627366374105;0.8334981625510385;1.0970638770595975;1.0972069032293381;0.7618748895760906;0.11931468829887314;0.7712080790725807
51.76494;1.091239753899282;0.8332942993144975;0.7636545876385642;0.11598594984888534;0.10631287006605163;1.0942296618349305;9.999607436802938;0.8334977982185043;1.0970636921075805;1.0972059878319058;0.7618751862042785;0.11931457487450678;0.771207738267901
51.769036;1.0912370095970716;0.8332932488059939;0.7636559351291333;0.11598587263946812;0.10631307378799197;1.0942292743929394;9.999587499724461;0.833497404715959;1.0970635461354645;1.0972051366781097;0.7618754563777917;0.11931445984514255;0.7712073524551741
51.777228;1.0912342354127313;0.8332922050083484;0.7636573206969324;0.11598578598669226;0.10631326895687454;1.0942288676051461;9.99956755881823;0.8334969827837959;1.0970634345018389;1.0972043491148982;0.7618757000936347;0.11931434290755515;0.7712069260309661
51.787228;1.0912314397556908;0.8332911675145049;0.7636587424518949;0.11598568974809287;0.10631345565784651;1.094228445595356;9.999547612552625;0.8334965338133479;1.0970633527629925;1.0972036245034296;0.7618759175534943;0.119314223741871;0.7712064638264915
51.797228;1.0912286314149349;0.8332901354751576;0.7636601986798981;0.11598558371499515;0.10631363394842167;1.094228012358548;9.999527656930212;0.8334960596022826;1.0970632968639509;1.0972029625024229;0.7618761089521391;0.11931410208780491;0.7712059711149686
51.807228;1.091225818493183;0.8332891079009768;0.7636616877132021;0.11598546771699812;0.10631380390494874;1.0942275707025153;9.999507684342879;0.8334955626650752;1.0970632624819434;1.09720236289716;0.7618762744408026;0.11931397768071782;0.7712054528773631
51.817228;1.0912230074008413;0.8332880837379674;0.7636632081915642;0.1159853417605695;0.10631396565025418;1.0942271217480282;9.99948768069473;0.8334950458333357;1.0970632448354842;1.0972018247302335;0.7618764138028652;0.1193138501043036;0.7712049130449743
51.827228;1.0912202032276552;0.8332870618106476;0.7636647590507081;0.11598520603004346;0.10631411938636592;1.094226665387101;9.999467629791072;0.8334945109046906;1.097063239366954;1.0972013459574095;0.7618765261641586;0.11931371878693349;0.7712043546286497
51.837228;1.0912174116196913;0.8332860409039347;0.7636663388145299;0.11598506083094592;0.10631426539225552;1.0942262011779864;9.99944752286133;0.8334939578764249;1.0970632423348194;1.0972009243105825;0.761876610132312;0.11931358307665084;0.7712037803023845
51.847228;1.0912146401987823;0.833285019827826;0.763667945012681;0.1159849065771955;0.106314403896995;1.0942257288099282;9.999427361312902;0.8334933857869495;1.0970632508933802;1.0972005578765622;0.7618766643546406;0.11931344224068946;0.7712031923712181
51.857228;1.091211898100748;0.8332839973665365;0.7636695743119291;0.11598474374777049;0.10631453495565604;1.094225247869981;9.99940715553024;0.833492794528389;1.0970632626729164;1.0972002451795226;0.7618766882122135;0.11931329550580644;0.7712025925415567
51.867228;1.091209194916264;0.8332829724330497;0.7636712231444386;0.11598457280226332;0.10631465852320122;1.0942247575403916;9.999386929273891;0.8334921861248746;1.097063274515994;1.0971999858966826;0.761876682038628;0.11931314217820807;0.7712019821380621
51.877228;1.0912065403035354;0.8332819443544401;0.7636728881964217;0.11598439417649324;0.10631477462400946;1.094224256916086;9.99936672580584;0.8334915642493539;1.09706328145496;1.0971997816304027;0.7618766465847079;0.11931298171953247;0.7712013621510375
51.887228;1.0912039435462328;0.8332809126577997;0.7636745666457145;0.11598420838331146;0.10631488337335508;1.0942237459140143;9.999346604269437;0.8334909326241451;1.09706327713221;1.0971996356045608;0.7618765825093418;0.11931281379379448;0.7712007325664307
51.897228;1.0912014125328438;0.8332798766825434;0.7636762564692189;0.11598401608640085;0.10631498483768745;1.0942232258471283;9.999326624723798;0.8334902942711556;1.09706325438809;1.097199551905013;0.7618764904245666;0.11931263830407732;0.7712000916707142
51.907228;1.0911989531871444;0.8332788357614436;0.7636779564265114;0.11598381809452103;0.10631507888292235;1.094222698959713;9.999306835375606;0.8334896520367338;1.097063205111102;1.097199534802722;0.7618763712152113;0.11931245539241406;0.7711994365143134
51.917228;1.091196569976473;0.8332777897142754;0.7636796654618035;0.11598361534474652;0.10631516515103573;1.0942221676021426;9.999287271273717;0.8334890089685584;1.0970631207583594;1.0971995876000944;0.7618762263602591;0.11931226540776686;0.7711987642672722
51.927228;1.0911942664288006;0.8332767392670252;0.7636813824731956;0.11598340888113594;0.10631524320557867;1.0942216337061017;9.999267958638807;0.8334883679246646;1.0970629939903556;1.097199711510829;0.7618760577460826;0.11931206882052484;0.7711980733548793
51.937228;1.0911920452774992;0.8332756864136955;0.7636831065885058;0.11598319978020172;0.10631531267114952;1.0942210983185496;9.999248917527579;0.8334877314683726;1.0970628198360093;1.0971999054950219;0.7618758671283293;0.11931186612841385;0.7711973640538787
51.947228;1.0911899089584811;0.8332746346124379;0.7636848368180403;0.11598298901912242;0.10631537324608768;1.094220561234188;9.999230160424075;0.8334871024560079;1.0970625957243596;1.0972001668488216;0.7618756559618601;0.11931165780161115;0.7711966382225351
51.957228;1.0911878600702924;0.8332735885680022;0.7636865713659058;0.11598277737111619;0.10631542472896574;1.0942200213046571;9.999211690075647;0.8334864843711758;1.0970623212048107;1.0972004920827314;0.7618754252211568;0.11931144425587197;0.7711958984645644
51.967228;1.0911859014181846;0.8332725536313829;0.7636883080444713;0.11598256543023426;0.1063154670819368;1.0942194774647582;9.999193503990352;0.8334858810941425;1.0970619972692564;1.0972008779503881;0.7618751752442426;0.11931122589876467;0.7711951478818537
51.977228;1.0911840359944602;0.8332715350904608;0.7636900455396048;0.11598235370897758;0.10631550038345577;1.0942189292724256;9.99917560560299;0.8334852964119677;1.0970616250536709;1.0972013223834305;0.7618749063536763;0.11931100323728107;0.771194390236078
51.987228;1.0911822666589697;0.8332705374867794;0.763691783754269;0.11598214268898849;0.10631552470340212;1.0942183762341111;9.999158010564031;0.833484733433107;1.0970612051088515;1.0972018245245794;0.7618746195255943;0.1193107769223375;0.7711936299589837
51.997228;1.0911805953962952;0.833269564522753;0.7636935227430687;0.11598193285503278;0.10631554003086478;1.0942178169779548;9.999140741411775;0.8334841943407594;1.0970607374987396;1.0972023836192077;0.7618743160962257;0.11931054769902069;0.771192872251093
52.007228;1.0911790226644515;0.8332686200491692;0.7636952616441826;0.11598172473833873;0.10631554629033656;1.094217249161239;9.999123822772827;0.8334836806507382;1.0970602220044545;1.0972029979159406;0.7618739969479499;0.11931031632517287;0.7711921228699844
52.017228;1.091177547366489;0.8332677089478246;0.763696998555897;0.11598151890173729;0.1063155434003092;1.0942166701044147;9.999107284857667;0.8334831934931083;1.0970596586399408;1.0972036646195698;0.7618736619730822;0.11931008348783269;0.7711913871850898
52.027228;1.0911761675756357;0.8332668366666549;0.7636987309356335;0.11598131590285035;0.10631553130180356;1.0942160778285468;9.99909116585093;0.833482733484725;1.0970590483679956;1.0972043806268543;0.7618733101290549;0.11930984974984603;0.7711906691554642
52.037228;1.0911748813279538;0.8332660081844004;0.7637004561957635;0.11598111630590716;0.1063155100014539;1.0942154714697385;9.999075510195889;0.8334823004202;1.0970583934014955;1.0972051427445253;0.7618729400238811;0.11930961556213357;0.7711899710428431
52.047228;1.0911736867059032;0.8332652275199558;0.7637021721899607;0.11598092069126484;0.10631547965916913;1.0942148510499365;9.999060366552532;0.8334818934460275;1.097057697239669;1.0972059468051711;0.7618725504372199;0.1193093813668402;0.7711892939040733
52.057228;1.0911725815017748;0.8332644974357822;0.7637038770421521;0.11598072964068892;0.10631544058664917;1.094214217478269;9.999045788138544;0.8334815117530406;1.0970569645261055;1.0972067869859556;0.7618721402641899;0.119309147711621;0.7711886382859097
52.067228;1.0911715631363679;0.8332638189419139;0.7637055686308897;0.11598054373471009;0.10631539315237153;1.0942135716463492;9.999031836908543;0.8334811550454808;1.0970562004948925;1.0972076562524926;0.7618717083863555;0.11930891521344786;0.7711880046669983
52.077228;1.091170628905064;0.8332631912442297;0.7637072445661744;0.11598036355647752;0.10631533772316566;1.0942129123579685;9.999018584083055;0.8334808234364662;1.0970554102442296;1.0972085468727037;0.7618712541496342;0.11930868446267774;0.7711873934463525
52.087228;1.091169776389597;0.8332626122808695;0.7637089028543395;0.11598018973151278;0.10631527466778057;1.0942122357350008;9.999006100999484;0.8334805171399299;1.0970545982596007;1.0972094503864336;0.761870777845579;0.11930845603061897;0.7711868045821558
52.097228;1.091169003513584;0.8332620792443454;0.7637105425112436;0.11598002300097485;0.10631520439197671;1.0942115364902245;9.998994448166124;0.8334802362609787;1.0970537685913455;1.0972103578483168;0.7618702802151454;0.11930823047345096;0.7711862374372292
52.107228;1.0911683076956888;0.8332615885440778;0.7637121634084955;0.11597986420299143;0.10631512736770318;1.0942108091364873;9.998983675019318;0.8334799806630675;1.0970529254607584;1.0972112604028303;0.7618697614981026;0.11930800829805482;0.7711856911345126
52.117228;1.0911676851944814;0.8332611351518118;0.7637137656238491;0.11597971411951451;0.10631504413949604;1.0942100489506479;9.998973830621706;0.8334797504003364;1.0970520729549789;1.0972121499288157;0.7618692211197989;0.11930779001344341;0.7711851647231615
52.127228;1.0911671318993472;0.8332607124928447;0.763715348915179;0.115979573336624;0.10631495532028111;1.0942092527500358;9.998964969304803;0.833479546657739;1.097051213622952;1.097213020054926;0.7618686578417435;0.1193075761871689;0.7711846565150244
52.137228;1.0911666446815838;0.8332603135979476;0.7637169126097985;0.11597944223667152;0.10631486156572145;1.094208418641026;9.998957144475789;0.8334793714352791;1.097050347978399;1.0972138664166144;0.7618680695989006;0.11930736737034019;0.7711841636563573
52.147228;1.0911662221254104;0.8332599323394685;0.7637184557656862;0.11597932105848857;0.10631476354774036;1.094207545048395;9.998950402473303;0.833479225979828;1.0970494756875564;1.0972146853606122;0.7618674531402494;0.11930716400350835;0.7711836825858177
52.157228;1.091165864284381;0.8332595638128609;0.7637199770571911;0.11597920992614849;0.10631466193932924;1.0942066299470325;9.99894478015937;0.833479110105691;1.0970485966845003;1.0972154731255674;0.7618668042017555;0.11930696642893113;0.7711832091897262
52.167228;1.0911655715903563;0.8332592042844131;0.7637214746211257;0.1159791088278991;0.1063145573614689;1.0942056704457117;9.998940301305181;0.8334790227178519;1.0970477110145405;1.097216226577538;0.7618661183767537;0.11930677491337534;0.7711827385363955
52.177228;1.0911653441291436;0.8332588512012686;0.7637229466534297;0.11597901758542217;0.10631445032352789;1.0942046629949649;9.998936973461639;0.8334789624101152;1.097046818478857;1.0972169437157187;0.7618653920225447;0.1193065896088861;0.7711822650461163
52.187228;1.0911651821129862;0.8332585030962315;0.7637243917114305;0.11597893588182322;0.10631434122650418;1.0942036045352592;9.99893478849778;0.8334789274866088;1.0970459194950648;1.097217622956239;0.7618646226036022;0.11930641054968193;0.7711817829860436
52.197228;1.091165086729677;0.8332581590849801;0.7637258076020421;0.11597886334864556;0.10631423041761172;1.0942024938249035;9.998933728342584;0.8334789158023165;1.0970450162704377;1.0972182621548585;0.7618638085906551;0.11930623775036846;0.7711812871613573
52.207228;1.0911650604393732;0.8332578183702121;0.7637271906969868;0.1159787996302939;0.10631411827955058;1.0942013321207102;9.998933774812212;0.8334789251820244;1.0970441126856179;1.0972188580721516;0.7618629489864077;0.11930607128130002;0.7711807737241215
52.217228;1.091165106613542;0.833257480241097;0.7637285370664961;0.11597874440036358;0.10631400530508837;1.0942001229546687;9.998934916394179;0.833478953847072;1.0970432133008778;1.0972194064284824;0.7618620426478069;0.11930591117959548;0.7711802404379853
52.227228;1.0911652285334066;0.8332571440121794;0.7637298436700062;0.11597869740983105;0.1063138920487296;1.0941988708850234;9.998937147939294;0.833479000118893;1.0970423226547612;1.0972199027139213;0.7618610880569011;0.11930575732830845;0.7711796863514571
52.237228;1.0911654281543992;0.8332568088014483;0.7637311083138587;0.11597865859088816;0.1063137789817291;1.0941975800490378;9.998940471100163;0.833479062134102;1.0970414454204263;1.0972203429493068;0.7618600834676561;0.11930560948058944;0.7711791116497493
52.247228;1.0911657056555912;0.8332564740250608;0.7637323292769892;0.11597862804815136;0.10631366644008615;1.0941962538457386;9.998944897237502;0.8334791383810932;1.0970405866406758;1.0972207235714606;0.7618590271508953;0.1193054673317402;0.771178517865076
52.257228;1.091166059769692;0.833256140053053;0.7637335052420905;0.11597860586002953;0.10631355472633042;1.0941948955278809;9.998950444342803;0.8334792285077769;1.0970397509101932;1.0972210413550108;0.7618579180881303;0.11930533056164329;0.7711779078007972
52.267228;1.0911664878714789;0.8332558079146445;0.7637346353936081;0.11597859192229747;0.10631344422169191;1.0941935080969385;9.998957130970238;0.8334793332341758;1.097038941455634;1.0972212937693768;0.7618567567919396;0.11930519890708637;0.7711772849555582
52.277228;1.0911669856013473;0.8332554788722678;0.7637357197509075;0.11597858598368535;0.10631333541027942;1.094192093216892;9.99896497222821;0.833479453247137;1.0970381600561787;1.0972214789244772;0.7618555454934492;0.11930507221469125;0.771176653114921
52.287228;1.091167547029977;0.8332551547334637;0.7637367594887915;0.11597858774593107;0.10631322882729191;1.0941906509907415;9.998973975935588;0.8334795882126982;1.0970374071031457;1.0972215957397415;0.761854287969657;0.11930495042452532;0.7711760163037513
52.297228;1.0911681659186503;0.8332548380779891;0.7637377565611304;0.11597859692631672;0.10631312500308109;1.0941891812042315;9.998984137861227;0.8334797365949718;1.0970366816732067;1.0972216450986347;0.7618529894196953;0.11930483352918615;0.7711753782840248
52.307228;1.091168836863001;0.833254531864382;0.7637387126635571;0.11597861329339516;0.10631302445867674;1.09418768443453;9.998995436441607;0.8334798958723417;1.0970359819471076;1.097221630570728;0.7618516560895312;0.11930472151443708;0.7711747415733352
52.317228;1.0911695554471725;0.8332542389037939;0.7637396285105085;0.11597863668087383;0.10631292771370567;1.0941861624863536;9.99900783436869;0.8334800630709075;1.0970353057328621;1.0972215570689172;0.761850294944613;0.11930461431777589;0.77117410727363
52.327228;1.0911703179284116;0.8332539613965406;0.7637405040693463;0.11597866698673927;0.10631283531756056;1.0941846184173138;9.999021289217524;0.8334802356377389;1.0970346505688329;1.0972214282168236;0.7618489138504533;0.1193045118635575;0.7711734758595922
52.337228;1.0911711206985826;0.8332537005832782;0.7637413391837169;0.11597870413617685;0.10631274790705758;1.0941830557443182;9.999035761631118;0.8334804118133544;1.0970340128915363;1.0972212452612105;0.7618475216918217;0.11930441410693014;0.7711728476428401
52.347228;1.0911719598765877;0.8332534568555664;0.7637421337392651;0.11597874795967507;0.10631266619606411;1.094181477481983;9.999051215156202;0.8334805902511233;1.097033387213543;1.0972210083019895;0.7618461279903407;0.11930432103108651;0.7711722226457505
52.357228;1.0911728318326794;0.8332532302693506;0.7637428875755803;0.1159787980619019;0.10631259094055956;1.0941798862466774;9.999067613027771;0.8334807697440406;1.0970327669489737;1.097220717532269;0.7618447422355153;0.11930423263622886;0.7711716006656628
52.367228;1.0911737343017216;0.8332530210995581;0.7637436006920056;0.11597885378912094;0.1063125229674275;1.094178285006787;9.99908491736989;0.8334809493019819;1.0970321462703099;1.0972203730828405;0.7618433731436713;0.119304148900815;0.7711709815735618
52.377228;1.0911746666968896;0.8332528301418146;0.7637442733275056;0.11597891427445167;0.10631246315471433;1.094176677515389;9.999103089911959;0.8334811278849924;1.0970315214241437;1.0972199741333533;0.7618420279348014;0.11930406972474392;0.7711703654642874
52.387228;1.0911756289426486;0.8332526585625549;0.7637449055352049;0.11597897849506343;0.10631241231554313;1.0941750683430396;9.999122093417272;0.8334813037577712;1.0970308911669961;1.0972195189812664;0.7618407121273588;0.11930399495030805;0.7711697528596609
52.397228;1.0911766198157784;0.8332525079918423;0.7637454967918762;0.11597904531425987;0.10631237113851603;1.0941734625230892;9.999141895123817;0.8334814745253861;1.0970302566274714;1.0972190067353238;0.7618394301481242;0.11930392446013499;0.7711691448521648
52.407228;1.0911776366422725;0.8332523812807376;0.7637460459858024;0.11597911353725669;0.10631234018038646;1.0941718650064318;9.999162468556017;0.8334816380749641;1.0970296208207597;1.0972184385544885;0.7618381856749454;0.11930385826168563;0.7711685430218201
52.417228;1.0911786766912732;0.8332522826795006;0.763746551731179;0.11597918200115725;0.10631231981316765;1.0941702805072684;9.999183793301942;0.8334817930776163;1.0970289877978152;1.0972178169517568;0.7618369811787378;0.11930379649521392;0.7711679497341604
52.427228;1.091179738713614;0.8332522167973553;0.7637470128736674;0.11597924967562234;0.10631231023047842;1.0941687136019367;9.999205853742842;0.8334819384764712;1.097028361956502;1.0972171445709236;0.7618358175247713;0.11930373937160658;0.771167368866829
52.437228;1.0911808232821512;0.8332521872828984;0.7637474289532025;0.11597931570687885;0.10631231154403019;1.0941671684877463;9.999228633407089;0.8334820728336182;1.097027748259812;1.0972164238663293;0.7618346940208731;0.11930368709658834;0.771166806138629
52.447228;1.0911819317102507;0.8332521962169096;0.7637478006667424;0.11597937934699384;0.10631232377272161;1.0941656489223097;9.99925211247083;0.8334821941906034;1.0970271529055715;1.0972156574965117;0.7618336089419762;0.1193036398031343;0.7711662683911871
52.457228;1.0911830645725344;0.833252244558069;0.7637481302531796;0.11597943990284741;0.1063123466891811;1.0941641587345807;9.999276271973443;0.8334823004942128;1.097026583707697;1.0972148486059883;0.7618325604710996;0.11930359750372806;0.7711657622194567
52.467228;1.0911842215485772;0.8332523329983142;0.7637484213303998;0.11597949681191679;0.10631237975164;1.094162701780674;9.999301091574205;0.8334823901709015;1.0970260500122715;1.09721400071642;0.7618315475857337;0.11930356012697135;0.7711652932253402
52.477228;1.0911854026477952;0.8332524624020989;0.763748678075829;0.11597954965982557;0.10631242223260462;1.094161281201813;9.999326539877746;0.8334824622124966;1.0970255619249545;1.0972131179951203;0.7618305705400783;0.11930352764000328;0.7711648662040056
52.487228;1.0911866089647322;0.8332526336992446;0.7637489045188877;0.11597959808910444;0.10631247340480439;1.0941598989905972;9.999352564677462;0.833482515643673;1.0970251290650759;1.0972122062831657;0.7618296307491411;0.11930350014049064;0.7711644855016673
52.497228;1.0911878422420271;0.8332528473734186;0.7637491046140277;0.11597964179300058;0.10631253260875367;1.0941585556721876;9.999379084462559;0.8334825488949138;1.0970247593647129;1.097211273555234;0.7618287300643236;0.11930347784619404;0.7711641551517627
52.507228;1.0911891040118755;0.8332531032586725;0.7637492824815623;0.1159796805838918;0.10631259919518501;1.0941572499838437;9.999405991169855;0.833482559519681;1.0970244581886885;1.0972103287491353;0.7618278701141667;0.11930346100491952;0.7711638788434827
52.517228;1.0911903945420185;0.8332534012766212;0.7637494420599902;0.11597971441612487;0.10631267251967993;1.0941559792885114;9.999433169915191;0.8334825442740998;1.0970242286359704;1.097209380049815;0.7618270523292852;0.11930344979121622;0.7711636599333482
52.527228;1.0911917121533043;0.8332537420729764;0.7637495865795242;0.11597974338465292;0.10631275207688981;1.0941547404262137;9.99946051721622;0.833482499827267;1.0970240730575163;1.0972084340921016;0.7618262781228307;0.11930344428570147;0.7711635015542575
52.537228;1.0911930539518373;0.833254126770832;0.7637497184690539;0.11597976772002257;0.10631283761256895;1.0941535300256855;9.999487939653061;0.8334824240082551;1.0970239938607655;1.097207496183427;0.7618255486307388;0.11930344455274389;0.7711634066023767
52.547228;1.0911944169330483;0.8332545572025384;0.7637498396906897;0.11597978775122429;0.10631292905362992;1.0941523441218415;9.999515343370975;0.8334823165037752;1.09702399314285;1.0972065705888603;0.7618248644553559;0.11930345070217542;0.7711633775156037
52.557228;1.0911957982176006;0.8332550369969021;0.7637499521492283;0.11597980385973732;0.10631302633073884;1.0941511781429145;9.99954263126702;0.8334821786718738;1.097024072601915;1.0972056601276734;0.7618242259305011;0.11930346283288194;0.7711634158240036
52.567228;1.091197195307099;0.8332555715857346;0.7637500576729982;0.11597981646877174;0.10631312926680954;1.0941500279265988;9.999569704383227;0.8334820131649034;1.0970242336674543;1.097204765747365;0.7618236336408095;0.11930348093791206;0.7711635212850152
52.577228;1.0911986060246741;0.8332561665872966;0.7637501576568974;0.1159798260249664;0.10631323758413055;1.0941488899285046;9.9995964618005;0.8334818236216742;1.0970244774582165;1.0972038870614897;0.761823088526185;0.11930350491430688;0.7711636909259929
52.587228;1.0912000272597357;0.8332568263899458;0.7637502530619629;0.11597983293397976;0.10631335096368577;1.094147759706132;9.99962280318195;0.8334816144272033;1.097024804979183;1.0972030236640735;0.7618225913292525;0.11930353461099512;0.7711639192391665
52.597228;1.0912014541440562;0.8332575542469131;0.7637503448028652;0.11597983753774302;0.10631346906620123;1.0941466311448178;9.999648632833791;0.8334813903557126;1.0970252164524055;1.0972021763771886;0.7618221419099969;0.11930356977512284;0.7711641998809636
52.607228;1.0912028804255085;0.8332583531592576;0.7637504339899917;0.1159798401843254;0.1063135915166093;1.094145497645801;9.999673861217964;0.833481155915121;1.0970257096382154;1.0972013476806917;0.7618217391706535;0.11930360994519328;0.7711645272254963
52.617228;1.091204298730202;0.833259226047966;0.7637505219170236;0.11597984129874492;0.10631371792180125;1.0941443537507798;9.99969840833177;0.8334809150446476;1.0970262797755155;1.0972005411210548;0.7618213815230599;0.1193036544374184;0.7711648965826114
52.627228;1.0912057007662106;0.8332601751659813;0.7637506098059124;0.11597984136827665;0.10631384791095325;1.0941431960390147;9.999722209310493;0.8334806711579712;1.0970269212957804;1.0971997604151666;0.7618210670165493;0.11930370246171074;0.7711653037022729
52.637228;1.0912070783984702;0.8332612020776314;0.7637506983295671;0.11597984085546457;0.10631398114724727;1.094142023189045;9.999745212222223;0.8334804268781697;1.0970276285568397;1.0971990091235666;0.7618207931559535;0.11930375326064516;0.7711657440627652
52.647228;1.0912084246965565;0.8332623086393105;0.7637507875446785;0.1159798401229217;0.10631411728504711;1.0941408353892847;9.999767368675919;0.8334801841441303;1.097028395201807;1.0971982907428475;0.7618205572115545;0.1193038061879642;0.7711662121756325
52.657228;1.09120973392237;0.8332634977007337;0.763750877406583;0.115979839441262;0.10631425589264787;1.0941396335643947;9.999788629134418;0.8334799448213787;1.0970292137933777;1.0971976082180295;0.7618203565532703;0.11930386075415511;0.7711667016725376
52.667228;1.0912110013371379;0.833264772495308;0.7637509682040142;0.11597983903482253;0.10631439644978412;1.0941384188187375;9.999808943528858;0.8334797109754178;1.097030075882476;1.0971969627790492;0.761820188664241;0.11930391663275723;0.7711672059256627
52.677228;1.0912122233137718;0.8332661357003845;0.7637510607632754;0.11597983910122661;0.10631453847530438;1.0941371918121787;9.99982826118379;0.833479485042532;1.09703097191745;1.0971963535369267;0.7618200515900494;0.11930397358095188;0.7711677183547335
52.687228;1.0912133970108229;0.8332675894272203;0.7637511565415156;0.1159798398393682;0.10631468166008946;1.0941359521338412;9.999846533589597;0.8334792698795938;1.0970318913479362;1.097195778349022;0.7618199442948915;0.11930403135446517;0.7711682328566313
52.697228;1.0912145197818264;0.8332691353675827;0.7637512573804562;0.11597984148750758;0.10631482585916116;1.094134698465916;9.999863720897489;0.8334790680986726;1.0970328231493696;1.0971952345332812;0.7618198661498949;0.11930408970289061;0.7711687446908957
52.707228;1.0912155890926427;0.8332707741355687;0.7637513650060357;0.11597984435373467;0.10631497098275397;1.0941334293980296;9.99987979218764;0.8334788813447965;1.0970337563887174;1.0971947187974753;0.7618198163840808;0.11930414839323732;0.771169250804988
52.717228;1.0912166027172818;0.833272504917117;0.7637514808330984;0.11597984886894849;0.10631511692622049;1.0941321439727545;9.99989471997464;0.8334787106180148;1.0970346804611681;1.0971942276726803;0.7618197939995819;0.1193042072030669;0.7711697488863208
52.727228;1.0912175591593;0.8332743261779668;0.7637516060181154;0.11597985563640965;0.10631526351632772;1.0941308417726845;9.999908482332778;0.8334785572115037;1.0970355850450983;1.0971937588590959;0.7618197976158146;0.11930426586921139;0.7711702359323066
52.737228;1.0912184582211255;0.8332762362403903;0.7637517413669546;0.1159798654349131;0.10631541040058692;1.0941295227823802;9.999921072655766;0.8334784230086641;1.0970364601175193;1.0971933118601684;0.7618198251867977;0.11930432401335392;0.7711707076927995
52.747228;1.0912193005426165;0.8332782330821921;0.7637518871011203;0.1159798791268597;0.10631555703346487;1.094128186853608;9.999932503666004;0.8334783099277301;1.097037295917972;1.0971928871841985;0.7618198742797562;0.11930438111999113;0.7711711590777854
52.757228;1.0912200866284842;0.8332803140251136;0.7637520423907284;0.11597989746917266;0.1063157028750325;1.0941268331639844;9.999942804996522;0.8334782191565667;1.0970380829004573;1.097192485314351;0.7618199430205961;0.11930443658864864;0.771171584525643
52.767228;1.0912208169162387;0.8332824759030659;0.7637522051851732;0.11597992101925535;0.1063158475635215;1.0941254604191633;9.99995202220662;0.8334781509024043;1.097038811776954;1.0971921062661318;0.7618200305918382;0.11930448982079349;0.7711719782987142
52.777228;1.0912214919703909;0.8332847153555776;0.7637523729524651;0.11597995021455222;0.1063159908603855;1.094124067466082;9.999960212734097;0.8334781050300477;1.0970394733129842;1.0971917495018966;0.7618201367917247;0.11930454029519554;0.7711723351730838
52.787228;1.0912221115768994;0.8332870284778425;0.7637525437524991;0.11597998542229947;0.10631613252774191;1.094122653859925;9.999967435897894;0.833478082003112;1.0970400587556335;1.0971914143193662;0.7618202616297434;0.1193045875855844;0.7711726510136134
52.797228;1.0912226738058584;0.8332894101553652;0.7637527168742001;0.11598002692405507;0.10631627229586246;1.0941212202110113;9.999973746484978;0.8334780831062918;1.097040561345236;1.097191100511783;0.7618204052149478;0.11930463136959497;0.7711729229099457
52.807228;1.0912231754967447;0.8332918541217411;0.7637528925550662;0.11598007500262489;0.10631640990139567;1.0941197679426333;9.999979196923546;0.8334781096130718;1.0970409769057279;1.0971908081213728;0.761820567701661;0.11930467143361807;0.7711731493244105
52.817228;1.0912236135441542;0.8332943537465247;0.7637530710177185;0.11598013006057231;0.10631654516748931;1.094118298803171;9.999983843479354;0.8334781617551662;1.0970413027680386;1.0971905364656076;0.7618207498290902;0.1193047075976925;0.7711733301212064
52.827228;1.0912239854931327;0.8332969025044584;0.7637532517886493;0.11598019257198984;0.10631667807467775;1.094116815099436;9.999987746661713;0.8334782384831488;1.0970415367220667;1.0971902841047827;0.7618209535900826;0.11930473967695497;0.771173465986812
52.837228;1.0912242898332827;0.8332994935633886;0.7637534336934219;0.11598026293464996;0.10631680876866169;1.0941153207102334;9.999990962523128;0.8334783377725716;1.097041676857609;1.0971900498284466;0.7618211819949765;0.11930476758817213;0.7711735576752338
52.847228;1.0912245265837597;0.833302119433804;0.7637536152854528;0.11598034141564;0.10631693749956886;1.0941138215134334;9.999993537604656;0.833478456926711;1.0970417220452902;1.0971898330993384;0.761821438492082;0.11930479142315713;0.7711736058961057
52.857228;1.091224697057238;0.8333047727807105;0.7637537952480988;0.11598042821099708;0.10631706450320161;1.0941123242452093;9.999995513782073;0.8334785928174524;1.0970416725980079;1.0971896338375597;0.7618217267533389;0.11930481134504002;0.7711736119120924
52.867228;1.0912248029650085;0.8333074474487102;0.7637539724332411;0.115980523485647;0.10631718985497096;1.0941108349450517;9.999996930262308;0.833478742188004;1.0970415300675367;1.0971894524568482;0.76182205036011;0.11930482745372871;0.7711735778415016
52.877228;1.091224846146009;0.8333101383405673;0.7637541457660071;0.11598062733575036;0.10631731337572055;1.094109358554413;9.999997819578665;0.8334789024784964;1.0970412962062108;1.0971892899183828;0.7618224122588568;0.11930483975375679;0.7711735057689899
52.887228;1.091224828574512;0.8333128407923209;0.7637543141914603;0.11598073979077445;0.10631743466662107;1.0941078991444098;9.999998208857065;0.8334790730647408;1.0970409726036896;1.0971891474030129;0.7618228141557016;0.11930484816569964;0.77117339656485
52.897228;1.0912247525477154;0.8333155503463879;0.7637544766953532;0.11598086090152256;0.10631755320466577;1.094106459950621;9.99999812247173;0.8334792557278251;1.0970405614594911;1.0971890259131216;0.7618232558537776;0.11930485254739975;0.7711732496993617
52.907228;1.091224621312037;0.833318262946217;0.7637546325396835;0.11598099082914276;0.10631766840365714;1.0941050435580333;9.999997577750658;0.8334794539972333;1.0970400665476423;1.0971889261705796;0.7618237354332025;0.11930485273915756;0.7711730638466128
52.917228;1.091224439179012;0.8333209754191375;0.7637547815170943;0.11598112988028332;0.10631777969729081;1.0941036519608547;9.999996583198856;0.8334796722170021;1.0970394934143939;1.0971888487730537;0.7618242503971933;0.11930484862706121;0.7711728377690307
52.927228;1.0912242110691353;0.8333236859057038;0.763754923955865;0.11598127843228535;0.10631788664567443;1.0941022861812157;9.999995145616916;0.83347991472949;1.097038848737884;1.0971887944000496;0.7618247982514311;0.11930484021015163;0.7711725709155669
52.937228;1.0912239423262642;0.833326393889022;0.7637550602803183;0.11598143680286793;0.10631798893762297;1.0941009461332727;9.999993276606453;0.8334801854722124;1.0970381395062012;1.0971887640065832;0.7618253761594114;0.11930482761860974;0.7711722632769707
52.947228;1.091223638820143;0.8333290995800272;0.7637551902580823;0.11598160521292848;0.1063180862741661;1.0940996313774964;9.9999909897288;0.8334804881755375;1.0970373724972222;1.097188758743622;0.7618259804075734;0.11930481106864207;0.7711719154259553
52.957228;1.0912233069816035;0.8333318026312629;0.7637553127347136;0.11598178376529801;0.10631817829167295;1.094098342307071;9.999988292596509;0.833480826376594;1.097036554147972;1.0971887793205517;0.7618266059979029;0.11930479079902809;0.7711715290368889
52.967228;1.0912229534279732;0.833334501012227;0.7637554262045415;0.11598197234252784;0.10631826462554013;1.0940970807058847;9.99998518312212;0.8334812029200629;1.0970356905721717;1.097188825246961;0.7618272467418139;0.11930476702327895;0.7711711067565314
52.977228;1.091222584271938;0.8333371914648597;0.7637555296022556;0.11598217059201663;0.10631834503147385;1.0940958494457635;9.999981650772149;0.8334816194666432;1.09703478763673;1.0971888945717891;0.7618278958590353;0.11930473990787961;0.7711706514334343
52.987228;1.0912222046678053;0.8333398714154028;0.7637556225819166;0.1159823780960972;0.1063184194184552;1.0940946517330712;9.999977680178583;0.8334820764294009;1.0970338512692155;1.0971889837504798;0.7618285464827008;0.11930470955343982;0.7711701655981079
52.997228;1.0912218184773768;0.8333425400360033;0.7637557051841368;0.11598259455148238;0.1063184877543166;1.094093490581413;9.999973256233197;0.8334825734835273;1.0970328877951632;1.0971890873739303;0.7618291918600756;0.11930467598418938;0.7711696513507402
53.007228;1.0912214278894259;0.8333451974279372;0.7637557774643127;0.11598281977583802;0.10631854998069522;1.0940923685000408;9.999968366690828;0.8334831099843778;1.0970319044605283;1.0971891985677975;0.7618298255748083;0.11930463914272833;0.7711691103497644
53.017228;1.0912210338206714;0.833347843385576;0.7637558392347251;0.11598305359511563;0.10631860600231026;1.0940912868222767;9.999963003257914;0.8334836846571108;1.0970309101916245;1.0971893102953074;0.7618304419469172;0.1193045988240494;0.7711685437711705
53.027228;1.0912206372816362;0.8333504765410358;0.7637558897241516;0.11598329579672458;0.10631865565341424;1.0940902456442019;9.999957166833893;0.8334842953885075;1.0970299152515106;1.0971894166409146;0.761831036406432;0.1193045546144788;0.7711679522297757
53.037228;1.0912202403836349;0.8333530936524027;0.7637559276758654;0.11598354618092914;0.1063186986701355;1.0940892448065065;9.999950872722986;0.8334849399488875;1.0970289295407007;1.0971895132191198;0.7618316055144455;0.11930450597199442;0.7711673357256412
53.047228;1.0912198458941407;0.8333556896425508;0.7637559520207464;0.11598380458977825;0.10631873474579014;1.0940882844518518;9.999944148020603;0.833485616919629;1.0970279613493916;1.097189597006918;0.7618321464968395;0.11930445235883066;0.7711666938095313
53.057228;1.091219455800162;0.8333582587648602;0.763755962060985;0.11598407088000821;0.10631876360736078;1.09408736496834;9.999937025166936;0.8334863259636481;1.0970270173726695;1.0971896664958884;0.7618326568454729;0.11930439321780907;0.7711660256841857
53.067228;1.0912190702982925;0.8333607957643147;0.763755956796185;0.11598434491829719;0.10631878507834197;1.0940864867960498;9.99992954433064;0.8334870676149019;1.097026103204541;1.0971897218749442;0.7618331345478748;0.11930432784883074;0.7711653299202078
53.077228;1.0912186876239625;0.833363296258388;0.7637559345677891;0.1159846266355304;0.10631879911767576;1.0940856496361546;9.999921762494585;0.8334878430762395;1.0970252236435056;1.097189764526489;0.7618335782637566;0.11930425543644352;0.7711646044235548
53.087228;1.091218304277049;0.8333657566898113;0.7637558934734269;0.11598491608357697;0.10631880578693441;1.0940848513916648;9.999913754800803;0.833488654064794;1.0970243828574584;1.0971897965595478;0.7618339867534911;0.11930417519008442;0.7711638468894272
53.097228;1.0912179159701267;0.8333681739847697;0.7637558316426436;0.11598521340020289;0.10631880518924194;1.094084087571118;9.999905608197272;0.8334895023881194;1.097023584752848;1.0971898211042206;0.7618343585007619;0.11930408640263772;0.7711630549310138
53.107228;1.091217518925276;0.8333705451869335;0.7637557472009797;0.11598551866529372;0.1063187974507553;1.0940833513155435;9.999897410342161;0.8334903895008811;1.097022833367509;1.097189842427646;0.7618346922019719;0.11930398847801445;0.7711622258151275
53.117228;1.0912171104361073;0.8333728675388433;0.7637556382248111;0.11598583173881079;0.10631878272701077;1.0940826342907517;9.99988923447647;0.8334913164326961;1.0970221326564789;1.0971898653389418;0.761834986994709;0.11930388100823605;0.7711613565174408
53.127228;1.0912166890238493;0.8333751386291556;0.7637555026343537;0.11598615222016584;0.10631876119655077;1.094081928299398;9.999881134320576;0.8334922835817481;1.097021485896181;1.0971898945405512;0.7618352418927282;0.11930376384642616;0.7711604441366513
53.137228;1.0912162542347381;0.8333773561581147;0.7637553383400053;0.11598647960265053;0.10631873302584742;1.0940812266317104;9.999873153783845;0.8334932903504331;1.0970208956092022;1.097189933967972;0.7618354555324446;0.11930363713585392;0.7711594863338673
53.147228;1.0912158057805457;0.8333795175491072;0.7637551435080048;0.11598681346762696;0.106318698305672;1.0940805241310225;9.99986533437201;0.8334943353955432;1.0970203640362106;1.0971899861426697;0.761835626768044;0.1193035012664238;0.7711584816876197
53.157228;1.0912153430930576;0.8333816198122557;0.7637549163773071;0.11598715352864672;0.10631865704957248;1.0940798163011736;9.999857709493103;0.8334954173388343;1.0970198930886337;1.0971900521444649;0.7618357554184757;0.11930335673849878;0.7711574296783597
53.167228;1.0912148656572036;0.8333836600560981;0.7637546547364873;0.11598749956968137;0.10631860929741577;1.094079099152291;9.999850296577918;0.8334965352169794;1.0970194831412525;1.097190132097104;0.7618358425103973;0.11930320401853135;0.7711563302196575
53.177228;1.0912143735022914;0.833385636251378;0.7637543553512667;0.11598785135892534;0.10631855513288296;1.0940783700521253;9.999843101617303;0.8334976884176476;1.0970191322198444;1.097190225324371;0.7618358899965735;0.11930304350352713;0.7711551831218455
53.187228;1.0912138674793848;0.8333875472611979;0.7637540139398148;0.11598820855427248;0.10631849455144937;1.0940776279544955;9.999836132364035;0.833498876133777;1.0970188374157956;1.0971903300800123;0.7618359001456808;0.1193028755609311;0.7711539875811351
53.197228;1.0912133490202;0.8333893923963016;0.7637536259646999;0.11598857068395055;0.106318427426785;1.0940768727784242;9.999829405458755;0.8335000967541725;1.097018597255238;1.097190443448326;0.7618358747039733;0.11930270052818828;0.7711527419213156
53.207228;1.0912128199091413;0.833391171236474;0.7637531871970192;0.11598893720819155;0.10631835363622415;1.0940761050849233;9.99982294720652;0.8335013478009697;1.0970184125480875;1.097190561269169;0.7618358143243389;0.1193025186872068;0.7711514442525924
53.217228;1.0912122827908959;0.8333928834055276;0.7637526939580835;0.11598930753339137;0.10631827310149225;1.094075326078242;9.999816795923966;0.8335026266322191;1.0970182854060946;1.0971906778917722;0.761835718788897;0.11930233031860173;0.771150093525608
53.227228;1.091211741549899;0.833394528204484;0.7637521438061959;0.11598968096771674;0.10631818568175107;1.0940745372903773;9.999810998054864;0.8335039313481933;1.0970182180530001;1.0971907860966115;0.7618355878438645;0.11930213580276891;0.7711486896994667
53.237228;1.0912112002187624;0.8333961046498563;0.7637515357890271;0.11599005672224397;0.10631809111875183;1.0940737401561798;9.999805596187123;0.8335052608479695;1.0970182130239714;1.0971908771899967;0.7618354219531579;0.11930193562861056;0.7711472332244004
53.247228;1.0912106613406054;0.8333976118622267;0.7637508698525597;0.11599043398736116;0.10631798911824146;1.0940729358006613;9.999800621245798;0.8335066140827236;1.0970182740706946;1.0971909414998344;0.761835222177849;0.11930173032000352;0.7711457246025164
53.257228;1.0912101259902978;0.8333990493932153;0.763750146716888;0.11599081201538339;0.10631787948318336;1.0940721247368668;9.999796086022695;0.8335079894046078;1.0970184060623782;1.097190969675113;0.7618349896579529;0.11930152039138614;0.7711441640277102
53.267228;1.0912095952317151;0.833400417329465;0.7637493684038709;0.11599119015318614;0.10631776224817746;1.0940713069119854;9.999791980508688;0.8335093844021818;1.0970186142860796;1.0971909542419083;0.7618347259072369;0.11930130637454321;0.7711425514601007
53.277228;1.0912090708715603;0.8334017161774231;0.7637485384819794;0.11599156785084873;0.10631763776724058;1.0940704823248664;9.999788280018418;0.8335107963457096;1.0970189036997517;1.0971908906198768;0.7618344335191046;0.1193010888822293;0.7711408873206635
53.287228;1.0912085548553159;0.8334029466541678;0.7637476618276143;0.11599194460136239;0.10631750666636235;1.0940696511172505;9.999784956028792;0.8335122226977566;1.0970192779540073;1.0971907770184117;0.7618341162817618;0.11930086860433783;0.771139172874624
53.297228;1.0912080483660151;0.8334041093255279;0.7637467440523033;0.11599231976023573;0.10631736969596942;1.094068813144741;9.999781975230047;0.833513661104608;1.0970197391634942;1.0971906128762305;0.7618337786161542;0.11930064619979495;0.7711374098637033
53.307228;1.0912075514515054;0.8334052042677284;0.7637457907724097;0.1159926924492274;0.10631722764225061;1.0940679677519975;9.999779291016841;0.8335151096582712;1.0970202886882625;1.0971903971440573;0.7618334248224716;0.11930042217329759;0.77113560002342
53.317228;1.091207063071984;0.8334062311632738;0.7637448072915759;0.11599306170277339;0.10631708132805259;1.0940671134819877;9.9997768376422;0.8335165677757279;1.0970209278347587;1.0971901280847098;0.7618330586818731;0.11930019679286326;0.771133745247989
53.327228;1.0912065813707879;0.833407189379539;0.763743798912835;0.11599342664395557;0.10631693159264202;1.094066247910667;9.999774535201224;0.833518036482329;1.097021657978508;1.0971898043145916;0.7618326833020685;0.11929997007420662;0.7711318482844116
53.337228;1.0912061043432189;0.8334080776026596;0.7637427713956406;0.11599378652179453;0.10631677922305796;1.0940653683610118;9.999772302117;0.8335195177182778;1.097022480405016;1.0971894258168304;0.7618323010198284;0.1192997418657292;0.7711299128522558
53.347228;1.0912056305859945;0.8334088934522176;0.7637417311635135;0.11599414071846695;0.10631662490148577;1.0940644731432312;9.999770061873331;0.8335210136271534;1.0970233963698803;1.09718899409395;0.7618319137175554;0.11929951198546908;0.7711279430696452
53.357228;1.0912051594056305;0.8334096336102823;0.7637406851626074;0.11599448874128089;0.10631646918785544;1.0940635621893127;9.999767745539646;0.8335225261862332;1.0970244073434325;1.097188511723357;0.76183152335668;0.1192992803306888;0.7711259429511542
53.367228;1.0912046900691685;0.8334102947056538;0.7637396404961596;0.11599483015165077;0.10631631249223494;1.0940626367288053;9.999765297357756;0.8335240569042919;1.097025514668836;1.097187981788619;0.7618311321608647;0.11929904693488343;0.7711239162732604
53.377228;1.0912042207439483;0.8334108742474496;0.7637386042777216;0.11599516455117678;0.10631615501444376;1.0940616987309277;9.999762674547647;0.8335256065935074;1.097026718542699;1.0971874067600396;0.7618307424695526;0.11929881193016624;0.771121867177334
53.387228;1.0912037480685792;0.8334113708642185;0.7637375838288475;0.11599549164473204;0.10631599676566453;1.094060750568015;9.999759838531418;0.8335271755010061;1.0970280174443547;1.097186787263793;0.7618303563443983;0.1192985753948567;0.7711198010950554
53.397228;1.091203267866524;0.8334117842054436;0.7637365869105772;0.11599581122449039;0.10631583777518759;1.0940597942206491;9.999756752141748;0.8335287640001355;1.0970294084159018;1.0971861223850519;0.7618299751151301;0.11929833724533853;0.7711177247575165
53.407228;1.0912027765055603;0.8334121145402495;0.7637356220744824;0.11599612310909274;0.1063156783248628;1.0940588300430802;9.999753388446349;0.833530373285704;1.0970308872542371;1.0971854114756736;0.7618295992163413;0.11929809732046166;0.7711156453797224
53.417228;1.0912022717215786;0.8334123618724781;0.763734698860049;0.11599642718001268;0.10631551899938745;1.0940578564596042;9.999749740555462;0.8335320051058829;1.0970324482932394;1.0971846553643916;0.7618292283636677;0.11929785554615016;0.7711135699667244
53.427228;1.091201752640717;0.8334125254236029;0.7637338272105837;0.11599672341868175;0.10631536053829073;1.094056870737247;9.999745823157474;0.8335336609597451;1.0970340845151574;1.0971838562248517;0.7618288620360825;0.11929761200524903;0.771111504611948
53.437228;1.0912012194093008;0.8334126041032568;0.7637330167959748;0.11599701180455906;0.10631520362754608;1.0940558697072933;9.999741665507397;0.8335353418892488;1.0970357880441257;1.0971830173958141;0.7618284999360415;0.11929736687700039;0.7711094535953583
53.447228;1.0912006723490888;0.8334125972688885;0.7637322767836521;0.11599729218502533;0.10631504879055464;1.0940548498692564;9.99973730180041;0.833537048481899;1.0970375503953478;1.0971821432720275;0.7618281420542599;0.11929712034120035;0.7711074195254791
53.457228;1.0912001113394123;0.8334125048446942;0.7637316154044418;0.11599756432580718;0.10631489641728513;1.0940538071823664;9.99973276751522;0.8335387807283974;1.0970393624310542;1.0971812382868604;0.761827788515977;0.11929687254341245;0.771105404795862
53.467228;1.0911995363647078;0.8334123269962163;0.7637310391509371;0.11599782809448682;0.10631474686501524;1.0940527372552438;9.99972810140589;0.8335405383492948;1.0970412143101718;1.0971803054416047;0.7618274396471331;0.11929662360672916;0.7711034127181383
53.477228;1.0911989483155498;0.8334120639769517;0.763730552070503;0.11599808350325161;0.10631460052840831;1.0940516359159058;9.999723341795304;0.8335423212457241;1.0970430959457174;1.0971793457171086;0.7618270964125764;0.11929637367572428;0.7711014477293997
53.487228;1.0911983487129142;0.8334117158416011;0.7637301558841816;0.11599833056090991;0.10631445781895427;1.0940504996726421;9.999718517047693;0.833544129430828;1.097044997848104;1.097178358717482;0.7618267607659869;0.11929612299186587;0.7710995152236911
53.497228;1.0911977391357706;0.833411282120857;0.7637298511472408;0.11599856919128462;0.10631431910516403;1.0940493259387856;9.999713644739808;0.833545962559699;1.0970469111198058;1.09717734422256;0.7618264355501988;0.11929587192249659;0.7710976212033028
53.507228;1.0911971219023762;0.8334107624159439;0.7637296381488915;0.11599879934006717;0.10631418469202814;1.0940481129572002;9.999708741190634;0.8335478192650848;1.0970488267522671;1.0971763039498899;0.7618261238939613;0.11929562088769535;0.7710957718850511
53.517228;1.091196501159942;0.8334101574953519;0.7637295164894093;0.11599902108018804;0.10631405487239232;1.0940468594685657;9.999703827111036;0.8335496967771461;1.0970507354381724;1.0971752420794647;0.7618258283371041;0.119295370274461;0.7710939736434337
53.527228;1.0911958823913563;0.833409469578546;0.7637294842370508;0.1159992345627186;0.10631392999722845;1.0940455643545874;9.999698923703438;0.8335515911488738;1.0970526280632946;1.0971741641946402;0.76182555066294;0.11929512047156475;0.7710922333999531
53.537228;1.0911952710714314;0.8334087018412817;0.7637295380426805;0.11599943988380941;0.10631381046908156;1.0940442266798138;9.999694048170248;0.8335534976059061;1.097054496628715;1.097173075721291;0.7618252925477392;0.1192948719701034;0.7710905587732003
53.547228;1.0911946724976802;0.8334078576976435;0.763729673925536;0.11599963699111261;0.10631369664404625;1.094042846108894;9.999689214643112;0.833555410419816;1.0970563348797828;1.0971719806510671;0.7618250558214448;0.1192946253218695;0.7710889574156388
