time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.557228;1.0911940920789092;0.8334069400520289;0.7637298873378913;0.11599982567580805;0.10631358872578452;1.0940414229176236;9.999684435216563;0.8335573224772318;1.0970581380327256;1.0971708812168641;0.7618248420783894;0.11929438095079259;0.7710874360152066
53.567228;1.0911935345106685;0.8334059511211969;0.7637301726708114;0.11600000562924734;0.10631348676790921;1.0940399575837483;9.999679718709999;0.8335592256420769;1.0970599022305285;1.0971697785181815;0.7618246523751755;0.11929413905682326;0.771085999607461
53.577228;1.0911930029385495;0.8334048931551775;0.7637305235163387;0.11600017652699432;0.10631339078402635;1.0940384505630238;9.999675071883155;0.8335611121433507;1.0970616241169893;1.097168673050505;0.7618244872012861;0.11929389971735543;0.7710846513099332
53.587228;1.0911924993871995;0.8334037695208067;0.7637309332169072;0.11600033811263688;0.10631330082306273;1.094036902402869;9.99967050120353;0.8335629757787735;1.0970633003481203;1.0971675649145662;0.7618243463738985;0.11929366306497556;0.7710833926043961
53.597228;1.0911920256626106;0.8334025852899153;0.763731394714193;0.11600049026982892;0.10631321695046402;1.0940353142624686;9.99966601039216;0.8335648123080579;1.0970649274378717;1.0971664542405062;0.7618242286702855;0.11929342940930154;0.771082224010521
53.607228;1.0911915840036879;0.8334013468416196;0.7637319002548337;0.11600063306530213;0.10631313920907416;1.0940336884410558;9.999661600796612;0.8335666189083787;1.0970665022209298;1.0971653415921632;0.7618241314702539;0.11929319926037912;0.7710811453703473
53.617228;1.0911911769691636;0.8334000609125632;0.7637324415922686;0.11600076674220432;0.10631306758073035;1.0940320286192335;9.99965727741153;0.8335683927706585;1.097068022131924;1.0971642280509581;0.7618240509717127;0.11929297325252732;0.7710801558495289
53.627228;1.0911908063877365;0.8333987338869068;0.7637330106414215;0.1160008916384867;0.10631300191926994;1.0940303397490891;9.999653048006186;0.8335701303639937;1.0970694847482283;1.0971631153082666;0.7618239828668077;0.11929275199755908;0.7710792544756273
53.637228;1.091190472497783;0.8333973716672975;0.7637336001591649;0.11600100806723009;0.10631294192908236;1.094028626769339;9.999648914518156;0.8335718283208665;1.097070887393488;1.097162005685903;0.7618239225390226;0.11929253593922255;0.7710784407903721
53.647228;1.09119017382138;0.833395979794529;0.7637342038903968;0.11600111626566934;0.10631288726420403;1.0940268926788015;9.999644866727744;0.8335734844939277;1.0970722270369557;1.0971609016004622;0.7618238645573457;0.11929232527669231;0.7710777147958694
53.657228;1.0911899076329579;0.8333945634168785;0.7637348161394144;0.11600121639040098;0.10631283765845298;1.0940251380571033;9.999640880539273;0.8335750978464771;1.097073499695779;1.0971598046905597;0.7618238023845508;0.11929212002229199;0.7710770765759024
53.667228;1.0911896710305637;0.8333931272988492;0.7637354314747568;0.11600130848429463;0.10631279295859548;1.0940233622986104;9.999636921370374;0.8335766673947411;1.097074699752688;1.0971587154900808;0.7618237287830744;0.11929192014339872;0.7710765261113401
53.677228;1.0911894618899034;0.8333916760291703;0.7637360450107665;0.11600139244694961;0.10631275306348277;1.0940215651234229;9.99963295095622;0.8335781913908976;1.0970758204765052;1.097157633729058;0.7618236364044718;0.11929172563814437;0.7710760630254719
53.687228;1.0911892788609556;0.8333902140009264;0.7637366524278221;0.1160014680251687;0.10631271784957831;1.0940197474963087;9.999628936024335;0.8335796677247235;1.097076855264177;1.0971565582692926;0.7618235182654651;0.11929153653593655;0.7710756863098357
53.697228;1.091189120506161;0.8333887448268505;0.763737249250624;0.11600153482754509;0.10631268713759559;1.0940179115456563;9.999624859152009;0.8335810947036884;1.0970777978245534;1.097155486799262;0.7618233683467387;0.11929135288671157;0.7710753945529377
53.707228;1.0911889843438203;0.8333872707035735;0.7637378303111683;0.11600159240205361;0.10631266072990236;1.0940160596137358;9.999620720675813;0.8335824710648894;1.0970786415377252;1.0971544162342568;0.7618231821986671;0.11929117475298855;0.7710751865335532
53.717228;1.0911888667437122;0.8333857925296047;0.7637383897822663;0.1160016403448667;0.10631263846456063;1.0940141934977414;9.999616522216563;0.8335837958275804;1.0970793799480048;1.0971533431676361;0.7618229570882047;0.11929100221417119;0.7710750614239381
53.727228;1.091188763564197;0.8333843109936466;0.7637389213142775;0.11600167833110599;0.10631262016536167;1.0940123141790559;9.999612248567615;0.8335850686007711;1.097080008659315;1.0971522638326658;0.7618226915784869;0.11929083537700008;0.7710750183453182
53.737228;1.0911886702498208;0.8333828278923918;0.7637394181903248;0.11600170605157663;0.10631260550294902;1.094010421795142;9.999607868590981;0.8335862896384852;1.097080526545703;1.0971511745373876;0.761822384667627;0.11929067437552046;0.7710750557847358
53.747228;1.0911885814926263;0.8333813463353553;0.7637398737160203;0.11600172319732538;0.1063125939371009;1.0940085164741578;9.999603350563083;0.8335874594922077;1.0970809346906525;1.0971500725780112;0.7618220350296648;0.11929051938349743;0.7710751712786983
53.757228;1.091188491329586;0.8333798696862612;0.7637402818723636;0.11600172955067092;0.1063125848334315;1.0940065994731665;9.999598674938275;0.8335885790995292;1.0970812345949934;1.09714895652528;0.7618216415270809;0.11929037065994898;0.7710753616712009
53.767228;1.091188393606958;0.8333784008107676;0.7637406379054944;0.11600172506781123;0.10631257761705867;1.094004672980318;9.999593836156956;0.8335896503079429;1.0970814281239512;1.097147825537722;0.761821204570891;0.11929022855838581;0.7710756238823059
53.777228;1.0911882828725008;0.8333769424290491;0.7637409384402004;0.1160017099041877;0.10631257178765247;1.0940027391349527;9.999588839276095;0.8335906760532262;1.0970815188981615;1.097146678207261;0.7618207264147502;0.11929009344620381;0.7710759552446623
53.787228;1.0911881552384295;0.8333754977359704;0.7637411810576387;0.11600168440799104;0.10631256686075397;1.0940007996529515;9.999583700846163;0.8335916598959647;1.0970815131693736;1.0971455117114122;0.7618202103791959;0.11928996557151172;0.7710763532887951
53.797228;1.0911880084555132;0.8333740706218049;0.7637413640279362;0.11600164906553628;0.10631256240289726;1.0939988561400922;9.999578455608402;0.8335926053845354;1.0970814193040055;1.0971443218334256;0.7618196602228318;0.11928984495976236;0.7710768158402392
53.807228;1.0911878415754603;0.8333726652404994;0.7637414870161137;0.11600160442578912;0.10631255813617362;1.0939969109788836;9.999573159299056;0.8335935159853163;1.097081246740896;1.0971431038732973;0.7618190798084294;0.11928973145231879;0.7710773414508532
53.817228;1.091187654676043;0.8333712849570969;0.7637415520926496;0.11600155105820162;0.10631255393132938;1.0939949681819356;9.999567877202036;0.8335943955281404;1.0970810055378446;1.0971418539903344;0.7618184727813239;0.11928962486383331;0.7710779293589874
53.827228;1.0911874486872206;0.833369931391576;0.7637415635801988;0.1160014895314613;0.10631254966009548;1.0939930332815342;9.999562668975061;0.8335952482266615;1.0970807063043675;1.0971405698448093;0.7618178423015086;0.11928952510497652;0.7710785785268015
53.837228;1.0911872252800656;0.83336860419604;0.7637415268124665;0.11600142039829925;0.1063125451299328;1.0939911124970936;9.999557583451347;0.8335960782046268;1.09708035997672;1.0971392499331685;0.761817191039191;0.11928943221841688;0.7710792867304482
53.847228;1.0911869868226578;0.8333673014623282;0.7637414472016983;0.1160013442044564;0.10631254016747814;1.0939892119601415;9.999552654814588;0.8335968893216481;1.097079977436808;1.097137892993376;0.7618165213467012;0.11928934636207109;0.7710800509461478
53.857228;1.0911867363908558;0.8333660205261003;0.7637413302515033;0.11600126150955624;0.10631253461175486;1.0939873371565911;9.999547897320289;0.833597685053817;1.0970795688893802;1.097136498434344;0.7618158353005324;0.11928926776241904;0.7710808683403023
53.867228;1.0911864776003606;0.8333647590503298;0.7637411818391543;0.11600117286124001;0.10631252817170264;1.0939854922705088;9.99954331110768;0.8335984680857398;1.0970791429374227;1.097135066733391;0.7618151346860285;0.11928919667371368;0.7710817364228624
53.877228;1.0911862144705684;0.833363515404921;0.7637410079517934;0.11600107869769048;0.10631252037680022;1.0939836795642333;9.99953889219024;0.8335992402878512;1.0970787061357836;1.0971335993026317;0.7618144210253753;0.11928913336877897;0.7710826524163584
53.887228;1.091185951580301;0.833362287608297;0.7637408140063722;0.1160009793184468;0.10631251069528004;1.0939818994644404;9.999534629732304;0.8336000030001979;1.097078263633241;1.0971320980101704;0.7618136957030885;0.11928907812991205;0.7710836130052658
53.897228;1.091185693958914;0.8333610720792771;0.7637406045134263;0.11600087500698678;0.10631249869136328;1.0939801509371883;9.999530497601176;0.8336007569468868;1.0970778200169933;1.0971305641247147;0.7618129602942384;0.11928903123198513;0.7710846150293782
53.907228;1.0911854464663917;0.8333598635516875;0.7637403833113453;0.11600076609065958;0.10631248408083935;1.0939784312642535;9.999526458105368;0.8336015024086331;1.0970773793756585;1.0971289975847829;0.7618122167825977;0.11928899293144073;0.7710856562555182
53.917228;1.0911852130449433;0.8333586558436544;0.763740153983993;0.11600065287126454;0.10631246665496293;1.0939767357685866;9.999522477789522;0.8336022400855109;1.097076944893465;1.0971273975083153;0.7618114676830611;0.11928896343555472;0.7710867351605867
53.927228;1.0911849959610682;0.8333574426581564;0.7637399201327914;0.11600053565065777;0.10631244618331448;1.0939750582191683;9.999518537875844;0.8336029713996926;1.0970765187130058;1.097125763063181;0.761810716636385;0.11928894289740419;0.771087850156872
53.937228;1.0911847952870346;0.8333562182271467;0.7637396853097715;0.11600041485788422;0.10631242239834539;1.093973391791923;9.999514627931637;0.8336036976113838;1.0970761018683306;1.0971240939857587;0.761809969165451;0.11928893147917968;0.7710889994404038
53.947228;1.0911846092098436;0.8333549778458628;0.763739452766436;0.116000291099273;0.10631239503357803;1.0939717300655054;9.9995107288309;0.8336044188313293;1.0970756942329756;1.0971223910554577;0.7618092323830933;0.11928892939639385;0.7710901812751705
53.957228;1.0911844349430118;0.8333537179817683;0.7637392254647153;0.11600016512450817;0.1063123638488968;1.0939700674521056;9.999506799929222;0.8336051340069812;1.0970752954625966;1.0971206565352771;0.7618085134943566;0.11928893692619719;0.7710913938451978
53.967228;1.0911842693588891;0.8333524358111897;0.7637390062608761;0.11600003779226323;0.10631232865783823;1.0939683990368527;9.999502776505642;0.8336058416169291;1.0970749062985485;1.0971188938962748;0.761807818504547;0.11928895446674255;0.7710926353004868
53.977228;1.0911841094495545;0.8333511287771052;0.7637387977134564;0.1159999100494902;0.1063122893583579;1.0939667202529186;9.99949857395871;0.8336065400468271;1.0970745283960395;1.0971171066705174;0.7618071520372992;0.11928898258260022;0.7710939045477522
53.987228;1.091183952767321;0.8333497947102851;0.7637386015085587;0.11599978288874559;0.1063122459211916;1.0939650268161996;9.999494100987722;0.8336072273710718;1.0970741629893597;1.0971152976465568;0.7618065176237948;0.11928902190375641;0.7710952016457566
53.997228;1.0911837972348688;0.8333484319818579;0.763738418281699;0.11599965722854469;0.10631219833798103;1.0939633152523471;9.999489277010401;0.833607900951243;1.0970738100110933;1.0971134688171191;0.7618059179666845;0.11928907297564746;0.7710965273634042
54.007228;1.091183640932108;0.8333470392897638;0.7637382480190087;0.11599953376619283;0.10631214653778216;1.0939615835746015;9.999484040071184;0.8336085571732277;1.097073468066191;1.0971116211807521;0.7618053554013158;0.11928913624286261;0.7710978828743975
54.017228;1.0911834824410522;0.8333456156215987;0.7637380901790447;0.1159994129629742;0.10631209034323845;1.0939598312232106;9.99947834678804;0.8336091915209413;1.0970731342190565;1.0971097545816226;0.7618048322863207;0.11928921215260929;0.7710992697324984
54.027228;1.0911833205439034;0.8333441600206392;0.7637379435387345;0.11599929514628958;0.10631202958567812;1.0939580583036839;9.999472171147211;0.8336097992388394;1.0970728035923065;1.0971078677884982;0.761804351022944;0.11928930125778166;0.7711006894724665
54.037228;1.0911831532128662;0.8333426709073946;0.763737806514161;0.11599918057357762;0.10631196425361689;1.0939562649559116;9.999465501712121;0.8336103763431192;1.0970724699204906;1.097105958731947;0.7618039136705091;0.11928940423120904;0.7711021429482549
54.047228;1.0911829776667767;0.833341146041725;0.7637376778710598;0.1159990694461398;0.10631189445143018;1.0939544513823047;9.999458339967086;0.8336109201594822;1.0970721263055931;1.0971040255286149;0.761803521207169;0.11928952174792486;0.7711036298273494
54.057228;1.0911827915304373;0.8333395830406035;0.7637375573918371;0.11599896194283625;0.10631182026709533;1.0939526178368375;9.999450700471069;0.8336114294038459;1.0970717653827529;1.0971020671598037;0.7618031731238862;0.11928965433674141;0.7711051485315064
54.067228;1.0911825933010282;0.8333379798162973;0.7637374460282994;0.11599885828510133;0.10631174175324813;1.093950763731035;9.999442607247447;0.8336119039653104;1.097071379790201;1.0971000827177448;0.7618028677439755;0.11928980236095539;0.7711066965619299
54.077228;1.0911823817086532;0.833336335169297;0.7637373452166759;0.11599875881305871;0.10631165897725052;1.0939488868428635;9.999434088364701;0.8336123439838987;1.0970709628607465;1.0970980709389062;0.7618026027459184;0.11928996610347223;0.7711082704688047
54.087228;1.0911821552500798;0.8333346493395949;0.7637372561042715;0.11599866402616539;0.10631157203344166;1.0939469837839215;9.999425175564825;0.8336127489532967;1.097070508889219;1.0970960307937547;0.7618023751448995;0.11929014586214738;0.7711098656990036
54.097228;1.0911819127546716;0.8333329239584353;0.7637371796001399;0.1159985745250134;0.10631148106168349;1.0939450510176376;9.999415904195654;0.8336131177083529;1.097070013289369;1.097093961960544;0.7618021807576458;0.11929034198921791;0.7711114773478541
54.107228;1.0911816539659793;0.8333311611751745;0.763737116889815;0.11599849090476588;0.1063113862855357;1.0939430854153955;9.999406308390716;0.8336134488978386;1.0970694726586863;1.0970918649091255;0.7618020142129477;0.11929055479472299;0.7711131015483115
54.117228;1.091181378775514;0.8333293626524971;0.7637370693205614;0.11599841370199059;0.10631128795818723;1.0939410845901525;9.999396418164897;0.8336137417232483;1.0970688843621217;1.0970897409418352;0.7618018695994268;0.11929078438502448;0.7711147362663713
54.127228;1.0911810862304627;0.8333275294028837;0.7637370375359829;0.11599834334889357;0.10631118628270536;1.0939390476259059;9.999386259790045;0.8336139967173204;1.097068245763199;1.097087592013965;0.761801740845218;0.11929103059552372;0.7711163809897789
54.137228;1.0911807750531188;0.8333256621407006;0.7637370211511301;0.11599828009930484;0.1063110814631152;1.0939369755991895;9.999375856200373;0.8336142155816998;1.0970675538282741;1.09708542035138;0.7618016223654687;0.11929129304977962;0.771118035825248
54.147228;1.0911804449093845;0.8333237615640187;0.7637370193690766;0.11599822399702908;0.10631097375985103;1.093934870957963;9.999365231490604;0.8336144001321344;1.0970668056063662;1.09708322855596;0.7618015104598878;0.11929157129009536;0.7711197005506675
54.157228;1.091180096525082;0.8333218285816577;0.7637370315143143;0.11599817488306727;0.10631086342340351;1.093932736349683;9.999354418469542;0.8336145516557939;1.097065998373398;1.0970810203054513;0.7618014040467639;0.1192918649170379;0.7711213742812205
54.167228;1.0911797303281914;0.8333198647063224;0.7637370572674131;0.1159981324208122;0.10631075062527688;1.0939305741091223;9.999343458890396;0.8336146709378577;1.0970651288922955;1.0970788003407237;0.7618013039571498;0.11929217367308766;0.771123055981407
54.177228;1.0911793455797623;0.8333178728753319;0.7637370969369528;0.11599809615293274;0.10631063548044414;1.0939283865111546;9.99933239445091;0.8336147579897644;1.0970641934280465;1.0970765734142642;0.761801211511684;0.11929249740531105;0.7711247448313692
54.187228;1.0911789414009099;0.8333158580041697;0.7637371516334498;0.1159980655568871;0.10631051810590467;1.093926175905651;9.999321260584072;0.8336148116009511;1.0970631885864992;1.0970743437155999;0.7618011272728683;0.11929283592822297;0.7711264400290502
54.197228;1.091178518157428;0.8333138265439026;0.7637372231277868;0.11599804007987538;0.10631039864000875;1.0939239445242317;9.999310090141616;0.8336148301371172;1.0970621120282025;1.097072114806959;0.7618010507084537;0.11929318892208564;0.7711281405026248
54.207228;1.0911780776322588;0.8333117858531262;0.7637373133046848;0.11599801916861238;0.106310277272612;1.0939216944281018;9.999298919692214;0.8336148131397312;1.0970609635559359;1.0970698891258024;0.7618009807130123;0.11929355593125607;0.7711298446355203
54.217228;1.091177622332587;0.8333097440553876;0.7637374235807896;0.11599800233598287;0.10631015430843822;1.0939194276728308;9.999287791452737;0.833614761761781;1.0970597462601814;1.0970676678600138;0.7618009161199704;0.11929393640177686;0.7711315501684569
54.227228;1.091177154643552;0.8333077098155294;0.7637375546568489;0.11599798926964139;0.10631003014243437;1.0939171467815492;9.99927675189191;0.8336146781811298;1.0970584664499374;1.0970654516827905;0.7618008555621958;0.11929432971519592;0.7711332544646569
54.237228;1.0911766767212128;0.8333056915603579;0.763737706335221;0.11599797986698404;0.10630990517928185;1.093914855213792;9.999265849351305;0.8336145649587836;1.0970571326301022;1.097063241219771;0.7618007972627028;0.11929473523370827;0.7711349546242536
54.247228;1.0911761912549867;0.8333036965390385;0.7637378774118191;0.11599797412734329;0.10630977982023974;1.0939125571263817;9.999255130542533;0.8336144243620989;1.097055754208509;1.0970610371142584;0.7618007396151619;0.11929515236610033;0.771136646974246
54.257228;1.0911757018772892;0.8333017304604702;0.7637380660109109;0.11599797200530723;0.10630965446591834;1.0939102564641632;9.999244638607886;0.8336142580403977;1.097054340201481;1.0970588404950574;0.7618006819931457;0.1192955806024218;0.7711383265946405
54.267228;1.0911752129360865;0.8332997979585173;0.763738269966683;0.11599797333968832;0.10630952950941192;1.0939079559787808;9.999234416375444;0.8336140671145916;1.0970528987649981;1.0970566534882045;0.7618006251286011;0.11929601946202398;0.7711399877478058
54.277228;1.0911747289450273;0.833297903656385;0.7637384868310079;0.11599797784987326;0.10630940538100632;1.0939056572389745;9.99922450896664;0.8336138522818395;1.097051437408102;1.0970544795640729;0.7618005712893274;0.11929646841695016;0.7711416248796694
54.287228;1.091174253541494;0.8332960530402796;0.7637387139468266;0.11599798517341608;0.10630928262412914;1.0939033619937466;9.999214962123075;0.833613614144347;1.0970499630845456;1.0970523237665801;0.7618005240201355;0.11929692686848387;0.7711432333406228
54.297228;1.091173788792622;0.8332942520051123;0.7637389487959583;0.1159979949535748;0.10630916192867067;1.0939010733574472;9.999205820351676;0.8336133537626578;1.0970484821210538;1.0970501916805169;0.7618004871045281;0.11929739411610232;0.7711448092345776
54.307228;1.0911733356111557;0.8332925055624304;0.7637391892180689;0.1159980069521919;0.10630904406639398;1.0938987959712905;9.99919712439519;0.8336130732499192;1.0970469999676962;1.0970480873824802;0.761800463663082;0.11929786929033473;0.7711463485459169
54.317228;1.0911728948118806;0.833290817721049;0.7637394331269668;0.1159980211287579;0.10630892978344982;1.0938965356061023;9.999188908439276;0.8336127759734955;1.0970455210695838;1.0970460126529717;0.7618004563408164;0.11929835136909807;0.7711478469819328
54.327228;1.0911724682866186;0.8332891926838235;0.7637396778428281;0.11599803761301988;0.10630881978257078;1.09389429802437;9.999181199567671;0.833612465542748;1.0970440486435888;1.0970439681087487;0.7618004679034105;0.11929883929497466;0.7711493010438716
54.337228;1.091172059507323;0.8332876353389174;0.7637399197302379;0.1159980565537135;0.10630871478346791;1.0938920877756624;9.999174018238309;0.8336121445476665;1.0970425840697366;1.0970419543982681;0.7618005012997823;0.11929933205504444;0.7711507086467396
54.347228;1.091171672975061;0.8332861505608959;0.7637401545123507;0.11599807793312071;0.10630861552764145;1.0938899084706295;9.999167377574;0.8336118145856474;1.0970411271658311;1.0970399722098652;0.7618005590880356;0.11929982871376225;0.7711520684794321
54.357228;1.0911713131703922;0.8332847425551938;0.7637403778738135;0.11599810152189492;0.10630852269328653;1.09388776380698;9.999161283469581;0.8336114767326824;1.0970396775398974;1.0970380222475342;0.7618006423964419;0.1193003284705123;0.771153379508057
54.367228;1.0911709836303773;0.8332834143976653;0.7637405859905044;0.11599812704902972;0.10630843682224662;1.093885657629125;9.999155740593013;0.8336111315392606;1.097038235616817;1.0970361057085978;0.761800750393139;0.11930083067278416;0.7711546415740347
54.377228;1.0911706866196258;0.8332821675815061;0.7637407760564007;0.11599815436354559;0.10630835834244053;1.0938835934284885;9.999150758848776;0.8336107792054472;1.0970368027442425;1.0970342238755673;0.7618008813260234;0.11930133476145276;0.7711558559097355
54.387228;1.0911704229671657;0.8332810020799167;0.7637409466698476;0.11599818338387986;0.10630828766020851;1.0938815744724213;9.999146350027353;0.8336104200730632;1.0970353809768256;1.0970323768481307;0.7618010340717524;0.11930184024362483;0.7711570245472239
54.397228;1.091170191656536;0.8332799170294275;0.7637410976545866;0.11599821395938688;0.10630822523260844;1.0938796042139645;9.999142517756399;0.8336100545746931;1.097033972801467;1.0970305630140489;0.7618012083334491;0.11930234667567036;0.7711581495220596
54.407228;1.0911699899280822;0.833278911642654;0.7637412294289224;0.11599824582774626;0.10630817152672485;1.0938776857064074;9.999139249215258;0.8336096825640481;1.097032580105658;1.097028779765751;0.7618014038721808;0.1193028536136107;0.7711592325613004
54.417228;1.0911698139495776;0.8332779857640539;0.7637413423151026;0.11599827868876073;0.1063081269000287;1.0938758205056736;9.999136512026114;0.8336093034993428;1.097031203733187;1.0970270245502676;0.7618016199149078;0.11930336059753227;0.7711602749723782
54.427228;1.0911696592497357;0.8332771398582224;0.7637414360723627;0.11599831231546334;0.10630809157175956;1.0938740087492715;9.999134257307194;0.8336089178070786;1.0970298449908442;1.0970252954369302;0.7618018546267825;0.11930386712686517;0.7711612776616744
54.437228;1.0911695212513244;0.83327637473785;0.7637415101226644;0.1159983466258817;0.10630806575668585;1.0938722496209712;9.999132425585213;0.833608527256591;1.0970285067000836;1.0970235912448423;0.7618021050978488;0.11930437254137835;0.7711622410040436
54.447228;1.0911693959247413;0.8332756911095927;0.7637415643927976;0.11599838168004697;0.10630804977261821;1.093870540778345;9.99913095047269;0.8336081335065699;1.0970271925970347;1.0970219114465722;0.7618023685543536;0.11930487595420085;0.771163164449551
54.457228;1.0911692795904528;0.8332750890871166;0.7637415999003659;0.1159984176056932;0.10630804392447464;1.0938688779230972;9.999129763344511;0.8336077368640015;1.0970259065266073;1.0970202562824243;0.7618026435380739;0.11930537634017813;0.7711640463738597
54.467228;1.0911691686898817;0.8332745679128235;0.7637416186242202;0.11599845451955107;0.10630804835477824;1.0938672554332811;9.999128804938216;0.8336073365326906;1.0970246514471542;1.097018627204212;0.7618029296437823;0.11930587265222983;0.7711648840663625
54.477228;1.091169060439593;0.8332741259256919;0.7637416230540459;0.11599849248306342;0.10630806308497402;1.093865666855386;9.99912803544759;0.8336069313659685;1.0970234281239535;1.0970170264703722;0.7618032268119785;0.11930636389413465;0.7711656735324304
54.487228;1.0911689532932138;0.8332737609285292;0.7637416159285202;0.11599853145667827;0.10630808811164116;1.0938641045664548;9.99912743074749;0.8336065200059515;1.0970222349592833;1.0970154560004395;0.7618035354231356;0.1193068491768493;0.7711664099246578
54.497228;1.0911688469808567;0.8332734708937267;0.7637416002047879;0.11599857129636379;0.10630812344509255;1.0938625598640013;9.999126968210392;0.8336061005353432;1.0970210696587732;1.0970139175551257;0.7618038564536415;0.11930732773990302;0.7711670888406079
54.507228;1.091168742931553;0.8332732544198218;0.7637415791520039;0.11599861185359507;0.10630816908182665;1.0938610247838783;9.999126616338177;0.833605670509025;1.097019931124533;1.0970124138852506;0.7618041910307173;0.11930779890885693;0.7711677069135273
54.517228;1.091168644444546;0.8332731105432074;0.7637415565552743;0.115998653074534;0.10630822493057451;1.0938594946018985;9.999126340350179;0.8336052274461224;1.0970188200298236;1.0970109486963764;0.7618045398026234;0.1193082620385067;0.771168261423245
54.527228;1.0911685553979829;0.8332730383303115;0.7637415367027433;0.11599869499035316;0.10630829083871236;1.0938579688509347;9.99912611815964;0.8336047689968308;1.0970177386755426;1.0970095256192327;0.761804902274878;0.11930871651417785;0.7711687503808577
54.537228;1.0911684783074858;0.8332730367578616;0.7637415238053562;0.1159987376437397;0.10630836668996518;1.0938564507786033;9.999125947174178;0.8336042927103253;1.097016690980075;1.097008147633573;0.761805276489434;0.1193091617868027;0.7711691730255886
54.547228;1.0911684135555477;0.8332731047978899;0.7637415210939225;0.11599878100172949;0.10630845240189113;1.0938549465148792;9.999125837738287;0.8336037961001792;1.0970156823902921;1.0970068169549818;0.7618056595351991;0.11930959736091529;0.7711695299096747
54.557228;1.0911683597822688;0.8332732416356908;0.7637415302266675;0.11599882487683418;0.10630854784752747;1.0938534642859687;9.999125807581972;0.8336032770846075;1.0970147192250392;1.0970055343433998;0.7618060482321125;0.11931002272352935;0.7711698227799633
54.567228;1.09116831457874;0.8332734471923695;0.7637415515160852;0.1159988689113041;0.10630865281177447;1.0938520132627245;9.999125882240897;0.8336027342201997;1.097013807331612;1.0970042983242978;0.7618064394962282;0.11931043730071218;0.7711700540792377
54.577228;1.0911682756958276;0.8332737224966359;0.7637415846068153;0.1159989126167362;0.10630876703682829;1.0938506019152414;9.999126095765025;0.8336021668320404;1.0970129511019262;1.0970031056702625;0.7618068308712997;0.11931084052129518;0.7711702259413081
54.587228;1.0911682422715363;0.8332740690728044;0.7637416288391101;0.11599895542705181;0.10630889031471208;1.093849236974994;9.999126491961352;0.8336015752868333;1.0970121541209683;1.0970019523026;0.7618072212240455;0.11931123195249654;0.7711703398656965
54.597228;1.0911682145580963;0.8332744878595044;0.7637416836602843;0.11599899677447555;0.10630902251684811;1.0938479237326293;9.9991271203937;0.8336009610201272;1.0970114205236705;1.0970008334150794;0.7618076110309463;0.11931161139171487;0.7711703972643811
54.607228;1.0911681926674928;0.8332749789025578;0.7637417492673426;0.11599903612986683;0.10630916352254169;1.0938466666220477;9.9991280227233;0.8336003263474553;1.0970107553394381;1.0969997435643546;0.7618080020965183;0.11931197884752273;0.7711703999105837
54.617228;1.0911681757871177;0.8332755415246216;0.7637418264070966;0.11599907293333657;0.106309313106385;1.0938454694665725;9.99912922497787;0.8335996741177902;1.0970101640252043;1.096998677430455;0.7618083971380978;0.11931233446246106;0.7711703501277404
54.627228;1.0911681619224973;0.8332761742204945;0.763741915338058;0.11599910652586298;0.10630947089970227;1.0938443352440017;9.999130745654075;0.8335990070150112;1.0970096519698869;1.0969976304620404;0.7618087996573648;0.11931267843661847;0.7711702506329785
54.637228;1.0911681481962507;0.8332768749630539;0.7637420152541985;0.11599913620187291;0.10630963645407691;1.0938432653561452;9.999132606170303;0.8335983271624196;1.0970092241160658;1.0969965987910162;0.7618092136903635;0.11931301096213459;0.7711701040451252
54.647228;1.0911681317146316;0.8332776420548144;0.7637421245138898;0.11599916131077018;0.10630980929842748;1.093842259863114;9.999134828962443;0.833597636441869;1.0970088847753223;1.096995579218424;0.7618096429737866;0.1193133322370546;0.771169912785054
54.657228;1.0911681103952777;0.8332784743040941;0.7637422409196719;0.11599918130752793;0.10630998895842346;1.0938413189908753;9.99913742817764;0.8335969367496373;1.0970086376445365;1.0969945693473495;0.7618100901059996;0.11931364256656081;0.77116967956221
54.667228;1.0911680829836352;0.8332793705518561;0.7637423617996044;0.11599919572745192;0.10631017498472614;1.093840443748375;9.999140405383335;0.8335962299780235;1.0970084859095486;1.096993566763055;0.7618105564576795;0.11931394243758492;0.7711694074805017
54.677228;1.0911680479692354;0.8332803295327009;0.7637424845139811;0.11599920409946501;0.10631036695042216;1.0938396349854036;9.99914375330842;0.8335955182036656;1.097008432186393;1.0969925679551429;0.761811042718431;0.11931423252620763;0.7711690994505541
54.687228;1.0911680027667654;0.833281350176136;0.7637426073054014;0.11599920588928397;0.106310564385577;1.0938388928218818;9.999147463751273;0.8335948037668879;1.0970084784746301;1.0969915685501477;0.7618115492828721;0.1193145136104928;0.7711687579564818
54.697228;1.0911679443021438;0.8332824318471301;0.7637427294822972;0.1159992005383569;0.10631076673691692;1.0938382172806698;9.999151529805962;0.8335940889483455;1.097008626544404;1.0969905641416486;0.7618120760659526;0.11931478636937423;0.7711683852876252
54.707228;1.0911678697718716;0.833283573898066;0.7637428507157663;0.11599918752280007;0.10631097340393623;1.0938376085263075;9.999155940077149;0.8335933757226853;1.0970088781143272;1.0969895503453246;0.7618126222976643;0.11931505121901827;0.7711679835520027
54.717228;1.0911677767941883;0.8332847749293686;0.763742970424694;0.11599916634409636;0.10631118377179048;1.093837066054314;9.999160675978008;0.8335926657928411;1.0970092339102995;1.0969885225204055;0.7618131868431834;0.11931530829733324;0.7711675546174439
54.727228;1.0911676638432988;0.8332860328364209;0.7637430881145462;0.1159991364659315;0.10631139724115284;1.0938365880286893;9.999165713419126;0.8335919607026031;1.097009692502499;1.0969874760110696;0.7618137688278939;0.11931555750333091;0.7711670998771518
54.737228;1.0911675306665531;0.8332873453898815;0.7637432041437268;0.11599909728996052;0.10631161333324969;1.0938361713034077;9.999171023026793;0.8335912618918584;1.097010250651891;1.096986406523532;0.7618143679920887;0.11931579853134369;0.7711666197124123
54.747228;1.0911673778517461;0.8332887105317206;0.7637433198463536;0.11599904821741176;0.10631183177291427;1.0938358121317153;9.999176572686652;0.8335905706655521;1.0970109046966188;1.096985309948408;0.7618149845765099;0.11931603096034672;0.7711661133503435
54.757228;1.0911672062938358;0.8332901261335265;0.7637434370345554;0.11599898872652133;0.10631205242222953;1.093835507469851;9.999182336739112;0.8335898881301956;1.0970116511417272;1.096984182228499;0.7618156191220785;0.1193162543837865;0.771165579181778
54.767228;1.0911670172592254;0.8332915895852248;0.7637435573911081;0.11599891840541869;0.10631227515581235;1.0938352561694509;9.999188302995277;0.8335892150875955;1.097012486057267;1.0969830199620372;0.7618162724281572;0.11931646846495834;0.7711650151611172
54.777228;1.0911668124690623;0.8332930978078604;0.7637436820562366;0.11599883695672931;0.10631249979149339;1.093835059420717;9.999194468433723;0.8335885518362681;1.0970134040786559;1.0969818208763389;0.7618169453428407;0.11931667288642134;0.7711644193366008
54.787228;1.0911665936752473;0.8332946475864911;0.7637438116973038;0.11599874422648225;0.10631272606616843;1.0938349201804758;9.99920083481209;0.8335878978396228;1.0970143982058427;1.096980583857168;0.7618176382913108;0.11931686729533389;0.7711637902431875
54.797228;1.0911663623678882;0.833296235963119;0.7637439469427437;0.11599864026524326;0.1063129536598767;1.0938348425031492;9.999207409786653;0.833587251616656;1.097015460737241;1.0969793094697746;0.7618183512955549;0.11931705134026042;0.7711631268268859
54.807228;1.0911661203868301;0.8332978605785214;0.7637440888876523;0.11599852531955197;0.1063131822378479;1.093834832008467;9.999214199897757;0.8335866112804792;1.0970165839858468;1.096978000688123;0.7618190845551946;0.11931722474030174;0.7711624280890665
54.817228;1.091165870761223;0.8332995197409285;0.7637442394214804;0.1159983997266333;0.10631341141424377;1.0938348965169697;9.999221201461785;0.8335859749845225;1.0970177600830597;1.0969766627147879;0.7618198383403878;0.11931738726018212;0.7711616930352287
54.827228;1.0911656176934275;0.8333012120861405;0.7637444010961488;0.11599826380899417;0.1063136406854981;1.0938350456328776;9.999228405436874;0.8335853406282594;1.0970189807034827;1.0969753018918658;0.7618206123046979;0.11931753860671115;0.7711609209388722
54.837228;1.091165366204526;0.8333029360219;0.7637445767321926;0.1159981178297833;0.10631386944659277;1.0938352895936172;9.999235808042652;0.8335847055133843;1.0970202374677085;1.0969739247045536;0.7618214054337374;0.11931767837434513;0.7711601111280608
54.847228;1.0911651221273293;0.8333046896067343;0.7637447691237612;0.11599796205827022;0.10631409705023154;1.0938356376500094;9.999243414113373;0.8335840663482631;1.0970215227415752;1.096972537706762;0.7618222163427553;0.11931780610716872;0.7711592626685941
54.857228;1.0911648916522034;0.8333064707869349;0.7637449810901911;0.1159977968489994;0.10631432282048996;1.093836096737448;9.99925123409307;0.8335834195575282;1.0970228298342206;1.0969711479412934;0.7618230431630266;0.11931792141793576;0.7711583746193953
54.867228;1.0911646806236317;0.8333082774922882;0.7637452158140314;0.1159976225615612;0.10631454600464454;1.0938366716062193;9.999259282289524;0.8335827620198043;1.0970241523807691;1.0969697630836288;0.7618238830067734;0.11931802406171006;0.771157446036983
54.877228;1.0911644948339776;0.833310107780744;0.7637454767134669;0.11599743946407577;0.10631476575351936;1.0938373657519336;9.99926758057122;0.8335820914165957;1.0970254837320257;1.0969683912772212;0.7618247316076897;0.11931811388876241;0.7711564756376877
54.887228;1.091164340874366;0.8333119597392419;0.7637457666205283;0.11599724782596914;0.10631498120727446;1.0938381814792482;9.999276158586753;0.833581405460067;1.0970268168650794;1.096967040672929;0.761825583917679;0.11931819070453198;0.7711554620021231
54.897228;1.0911642265875205;0.8333138307895951;0.7637460870526339;0.11599704808109615;0.10631519157781423;1.0938391191776256;9.999285041883356;0.8335807012393259;1.0970281445684742;1.0969657189751998;0.7618264351717849;0.1193182542002085;0.7711544040648051
54.907228;1.091164160783175;0.8333157172947685;0.7637464381698083;0.11599684086005355;0.10631539613842612;1.0938401776793572;9.99929423994679;0.8335799758704207;1.0970294597332526;1.0969644331385424;0.7618272812654727;0.11931830401875163;0.7711533012596089
54.917228;1.0911641519191533;0.8333176151873544;0.763746819357838;0.11599662690388489;0.10631559422149202;1.0938413562617768;9.999303747541092;0.8335792276427655;1.0970307557599177;1.0969631890195752;0.7618281186786067;0.11931833984103499;0.7711521536398255
54.927228;1.09116420643864;0.8333195209671633;0.7637472298618191;0.1159964069752239;0.10631578530647762;1.0938426564469417;9.999313550966209;0.833578456511158;1.0970320266299292;1.096961991323936;0.7618289447067054;0.11931836144735478;0.7711509622606437
54.937228;1.0911643282986399;0.833321432135419;0.7637476689171658;0.11599618180971426;0.10631596909091626;1.0938440819869268;9.999323629190796;0.8335776637861532;1.0970332665526292;1.0969608436958607;0.761829757646728;0.11931836879960643;0.7711497289837258
54.947228;1.0911645199658904;0.8333233470841491;0.7637481355903932;0.1159959521194205;0.10631614540292718;1.093845637296109;9.999333955242577;0.8335768515319822;1.0970344697485976;1.0969597489705132;0.7618305564003702;0.11931836208533067;0.7711484554492816
54.957228;1.0911647833830111;0.8333252650891486;0.7637486289119627;0.11599571860856708;0.10631631402508611;1.093847325805056;9.99934450235847;0.8335760222798688;1.0970356304194897;1.0969587099758682;0.7618313396976256;0.11931834165999476;0.7711471427133737
54.967228;1.0911651201131876;0.8333271862642418;0.7637491480876165;0.11599548197323238;0.10631647462216622;1.093849149250128;9.99935524997665;0.8335751791268277;1.0970367427696022;1.0969577299351068;0.7618321056085902;0.11931830795918717;0.7711457921460964
54.977228;1.0911655313213113;0.8333291108631696;0.7637496921052254;0.11599524294327417;0.10631662680252092;1.0938511079323707;9.999366181905918;0.8335743257771113;1.0970378012689206;1.0969568119346458;0.7618328518211032;0.11931826144887334;0.7711444060974784
54.987228;1.0911660174116447;0.8333310385524731;0.7637502591004646;0.11599500232153132;0.10631677021572505;1.0938532013564444;9.999377278242203;0.8335734665018945;1.097038800865732;1.0969559584530801;0.7618335760341371;0.11931820259771754;0.7711429874185861
54.997228;1.0911665771393706;0.8333329683866407;0.7637508461912093;0.11599476093962723;0.10631690462728295;1.0938554283242752;9.999388515523933;0.8335726062716976;1.0970397365977154;1.0969551715839962;0.7618342756723172;0.11931813185530475;0.7711415386620464
55.007228;1.091167207596301;0.8333348990138565;0.7637514498169347;0.11599451959036197;0.1063170299409284;1.093857786794556;9.999399876633126;0.833571750833142;1.0970406031656783;1.096954453566462;0.7618349474469283;0.11931804968980313;0.7711400618417609
55.017228;1.0911679053486656;0.8333368287495755;0.7637520663567022;0.1159942789990181;0.10631714623027064;1.0938602742103065;9.999411355987151;0.833570906505646;1.0970413955782505;1.0969538072042517;0.7618355875333623;0.11931795668429511;0.7711385586705867
55.027228;1.0911686669931688;0.8333387557325016;0.7637526924541312;0.11599403981740923;0.10631725383281963;1.0938628877842163;9.999422957689523;0.833570079755482;1.0970421104563994;1.0969532359839065;0.7618361921601478;0.11931785356801233;0.7711370308316482
55.037228;1.091169488399855;0.833340678364602;0.7637533249828953;0.11599380261284908;0.10631735337351102;1.0938656246384828;9.999434692090968;0.8335692767364694;1.0970427464647914;1.0969527435113753;0.7618367579431404;0.11931774113232524;0.7711354801754882
55.047228;1.0911703636781056;0.8333425958204786;0.7637539613809217;0.1159935678647964;0.10631744564996552;1.0938684819467843;9.999446570059332;0.8335685031116594;1.0970433035611598;1.096952332747927;0.761837281963143;0.11931762011545094;0.7711339086170383
55.057228;1.0911712850656274;0.8333445081543448;0.7637546003469908;0.11599333604024885;0.10631753152664256;1.0938714566403143;9.999458596662313;0.8335677638588226;1.097043782208629;1.0969520061133406;0.7618377620858697;0.11931749119210075;0.7711323174225195
55.067228;1.0911722438563836;0.8333464158906926;0.7637552422237458;0.1159931077147084;0.10631761193856469;1.093874545085155;9.999470769041054;0.8335670626873259;1.0970441829706932;1.0969517662000607;0.7618381970641689;0.11931735509344053;0.7711307067723914
55.077228;1.091173231468909;0.8333483192959013;0.763755888614854;0.11599288356983956;0.10631768791967539;1.0938777433835967;9.999483076649893;0.833566401909415;1.097044506003407;1.0969516163168034;0.7618385859729819;0.11931721269135229;0.7711290766854014
55.087228;1.091174240189478;0.8333502177242722;0.7637565411558684;0.11599266431280336;0.10631776055515822;1.0938810479234995;9.999495499577112;0.8335657832779573;1.0970447508306829;1.0969515606525253;0.761838928138728;0.1193170649655714;0.7711274284949304
55.097228;1.0911752633882104;0.8333521093953499;0.7637572002953735;0.11599245071678836;0.10631783092126458;1.0938844559016592;9.999508007291563;0.8335652087671871;1.0970449167470013;1.0969516041057044;0.7618392238008611;0.11931691295679375;0.7711257653274167
55.107228;1.0911762950513764;0.8333539916671301;0.7637578650859149;0.11599224367322336;0.1063179000752249;1.0938879656996083;9.999520560606351;0.8335646806476108;1.097045002932109;1.0969517520724161;0.7618394740287664;0.11931675775387639;0.7711240914935455
55.117228;1.0911773297920564;0.8333558617081711;0.7637585336616889;0.11599204405665497;0.1063179690022953;1.093891576404813;9.999533112880718;0.8335642014540295;1.0970450079636984;1.0969520100901384;0.761839679933507;0.11931660046029596;0.7711224120148297
55.127228;1.0911783638720587;0.8333577171077128;0.7637592037668429;0.11599185254694727;0.10631803851139211;1.0938952866645864;9.999545611374057;0.8335637740443481;1.0970449296172051;1.096952382952508;0.7618398423361431;0.11931644214525416;0.77112073264041
55.137228;1.0911793956763263;0.8333595558285405;0.763759873114791;0.11599166959486909;0.10631810919840452;1.093899094186512;9.999558002808183;0.8335634010042086;1.0970447654839162;1.096952873778234;0.7618399620664666;0.11931628381314507;0.7711190594785208
55.147228;1.0911804251500274;0.8333613756212898;0.7637605394139306;0.11599149549290509;0.1063181814799155;1.0939029963076963;9.999570235994302;0.8335630836339355;1.0970445141426493;1.0969534836100407;0.7618400403383918;0.11931612634902447;0.7711173984790641
55.157228;1.0911814530449992;0.8333631736644166;0.7637612003527029;0.11599133045027424;0.1063182556323483;1.0939069906895538;9.999582257915726;0.8335628218501373;1.097044176198045;1.0969542115228823;0.7618400783461496;0.11931597045526939;0.7711157556554041
55.167228;1.0911824798425875;0.8333649468698807;0.7637618537656083;0.11599117460917692;0.10631833185990805;1.0939110749877512;9.999594011125838;0.833562615026948;1.097043754770245;1.0969550554819674;0.7618400763137791;0.11931581667744307;0.7711141376396684
55.177228;1.0911835049163132;0.8333666925657602;0.7637624975947207;0.11599102803721881;0.10631841036304225;1.0939152458924737;9.999605437480824;0.8335624625001353;1.0970432551783478;1.0969560136937002;0.7618400335896223;0.11931566552109087;0.7711125518438625
55.187228;1.0911845270936755;0.8333684086906225;0.763763129840243;0.115990890740667;0.10631849130424426;1.0939194990778345;9.999616484893913;0.8335623632285338;1.097042683713001;1.0969570851014625;0.7618399497724684;0.1193155175588117;0.7711110061649872
55.197228;1.0911855452472548;0.8333700931979093;0.7637637491639491;0.11599076267222162;0.10631857472984022;1.0939238298461442;9.999627111652144;0.8335623153430682;1.0970420466343833;1.0969582684739583;0.7618398252173547;0.11931537346958321;0.7711095083782084
55.207228;1.0911865573774306;0.8333717439527624;0.7637643554010721;0.11599064374328956;0.10631866056324765;1.0939282335415883;9.999637288346745;0.8335623162677321;1.0970413503192604;1.0969595612858698;0.761839660781127;0.11931523401264434;0.7711080656634284
55.217228;1.0911875596275895;0.8333733595814704;0.7637649489267024;0.11599053382415103;0.1063187486557518;1.0939327058520487;9.999646996790378;0.8335623631526297;1.0970406016741268;1.096960959599924;0.7618394576274334;0.11931509994476872;0.7711066847121386
55.227228;1.0911885467312572;0.8333749397358059;0.7637655294588247;0.11599043271084511;0.1063188388255672;1.0939372422053715;9.999656224200557;0.8335624530696956;1.0970398080515829;1.0969624585522657;0.7618392168887765;0.11931497195601945;0.7711053717793535
55.237228;1.0911895130558928;0.8333764842609049;0.7637660951057063;0.11599034013098808;0.10631893080835886;1.093941836358496;9.999664955814055;0.8335625830080057;1.0970389770929136;1.0969640526088773;0.7618389392314135;0.11931485068555478;0.7711041322301914
55.247228;1.091190452958768;0.8333779924727776;0.7637666420664084;0.11599025575732004;0.10631902415108728;1.093946480193814;9.999673169823593;0.8335627499789457;1.0970381166215435;1.0969657354802933;0.7618386250971217;0.11931473674287217;0.7711029706051905
55.257228;1.0911913606143655;0.8333794635262981;0.7637671651703346;0.11599017917871905;0.10631911819228465;1.0939511644159956;9.999680837788654;0.8335629509451603;1.0970372340554222;1.0969675000156813;0.7618382752540065;0.11931463068566837;0.771101891469783
55.267228;1.091192230398913;0.833380897362747;0.7637676585366017;0.11599010996626481;0.10631921212411087;1.0939558789668684;9.999687926940735;0.833563182166555;1.0970363355176496;1.0969693385037476;0.7618378908864661;0.11931453298320321;0.7711008998861963
55.277228;1.091193057836376;0.8333822947391825;0.7637681160065626;0.11599004783904507;0.10631930500851895;1.0939606138411342;9.999694397913073;0.8335634386316202;1.0970354253379464;1.0969712432106877;0.7618374737297657;0.1193144439919914;0.7711000011232934
55.287228;1.0911938396890428;0.8333836564118887;0.7637685317704233;0.11598999273227194;0.10631939580434813;1.093965360003101;9.999700203193623;0.8335637142758093;1.0970345059850668;1.0969732070474774;0.7618370263926824;0.11931436396248438;0.7710992000160639
55.297228;1.0911945727474148;0.8333849828638403;0.7637689009390473;0.11598994475554479;0.10631948350751066;1.0939701093769363;9.999705290819561;0.8335640026391973;1.097033578618986;1.0969752244420743;0.7618365521616556;0.11931429303347676;0.771098500150385
55.307228;1.0911952528571198;0.8333862746652292;0.7637692196662197;0.11598990416778146;0.10631956724822553;1.0939748540623941;9.999709606007716;0.833564297682833;1.0970326442269103;1.0969772916395126;0.7618360545905419;0.11931423122122747;0.771097903499569
55.317228;1.091195875231719;0.8333875328474405;0.7637694849932466;0.11598987133803021;0.10631964624360053;1.093979585451643;9.999713088084107;0.8335645944791272;1.0970317041943343;1.0969794062905547;0.7618355373941289;0.11931417846297054;0.7710974111321466
55.327228;1.091196435303675;0.8333887591190252;0.7637696948088429;0.11598984659887246;0.10631971978550774;1.0939842940155093;9.999715670390817;0.8335648891331721;1.0970307598509692;1.0969815673171546;0.7618350040638665;0.11931413461969684;0.7710970238990703
55.337228;1.0911969293080521;0.8333899560496387;0.7637698481656462;0.11598983011363952;0.10631978732535945;1.0939889697514185;9.99971728576028;0.8335651783229003;1.0970298115499049;1.0969837750919609;0.7618344570341341;0.11931409941232993;0.7710967419397304
55.347228;1.0911973540910813;0.8333911275113074;0.7637699454378996;0.11598982192572167;0.10631984851224847;1.0939936026091677;9.999717868411446;0.8335654592141616;1.0970288579275416;1.0969860310296333;0.7618338972496328;0.11931407245714908;0.7710965640006852
55.357228;1.0911977062521696;0.8333922788522623;0.7637699879805804;0.11598982206959582;0.10631990318805237;1.0939981827595078;9.999717350022395;0.8335657294382101;1.0970278961218005;1.0969883365153201;0.7618333244312637;0.11931405336841612;0.7710964876875864
55.367228;1.0911979818064734;0.8333934161412002;0.7637699778946329;0.11598983056681957;0.10631995141400438;1.0940027010366706;9.999715662497552;0.8335659869415206;1.097026923000621;1.096990692115189;0.7618327375978549;0.11931404174162182;0.7710965099538973
55.377228;1.0911981763532559;0.8333945450825356;0.7637699179540246;0.1159898473645026;0.10631999347387731;1.094007149380863;9.999712750103841;0.8335662297267217;1.0970259363415928;1.096993097593828;0.7618321355904322;0.11931403706330616;0.7710966270457994
55.387228;1.0911982848254367;0.8333956704632272;0.7637698113112781;0.11598987234097236;0.10632002980391057;1.0940115206317476;9.999708577118916;0.8335664552346901;1.0970249353758663;1.0969955522335337;0.7618315172328558;0.11931403871314232;0.7710968345012005
55.397228;1.0911983010580677;0.8333967961475951;0.7637696612601925;0.11598990535283935;0.10632006087334288;1.094015807816035;9.999703125964741;0.8335666599426333;1.0970239211682062;1.096998055066189;0.7618308808812555;0.1193140460286691;0.7710971274751027
55.407228;1.0911982176098223;0.8333979250713115;0.7637694712051363;0.11598994623256194;0.10632008709684684;1.0940200036120915;9.999696396091046;0.8335668397014133;1.097022896852214;1.0970006050969818;0.7618302242613229;0.11931405832613261;0.7710975007482059
