time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.287228;1.0910311887466728;0.8332841626848542;0.7638024219119951;0.11600666597927822;0.10630478815489267;1.0939991300503509;9.99854103825546;0.8335997121143421;1.0970154181963543;1.0971951901179573;0.7618498841263495;0.11929751481428169;0.7710657164973449
57.297228;1.0910322479159165;0.8332849631620876;0.7638026610925908;0.11600677714350716;0.10630491031129471;1.0939969227004986;9.998539329418845;0.8335998902478754;1.097016380901013;1.0971957129118413;0.7618507035465238;0.11929758672799867;0.7710643322247576
57.307228;1.0910332590831353;0.833285754100698;0.7638028846346352;0.11600688629614388;0.10630503172209364;1.0939947902785412;9.998537089661772;0.8336000745604506;1.0970173610568863;1.09719618569219;0.7618515392695997;0.11929766768965722;0.7710629858129966
57.317228;1.0910342206960286;0.8332865346303576;0.7638030927845191;0.1160069931824844;0.10630515201370026;1.0939927357454056;9.998534302588318;0.8336002654629217;1.0970183558535274;1.0971966070890955;0.7618523894472383;0.1192977574264375;0.7710616766469388
57.327228;1.091035133115266;0.8332873035532424;0.7638032857675786;0.11600709766437774;0.10630527097374809;1.0939907610010215;9.998530951682989;0.833600462416624;1.0970193611040147;1.0971969769454213;0.7618532520394314;0.11929785561557818;0.7710604024681182
57.337228;1.091035998458404;0.8332880589967596;0.7638034638525267;0.1160071997438577;0.10630538848150081;1.0939888677589087;9.998527021436063;0.833600664090409;1.0970203720972844;1.0971972963877321;0.7618541247488144;0.11929796191183435;0.7710591598076855
57.347228;1.0910368196908748;0.8332887989877954;0.7638036276220718;0.11600729943797433;0.10630550445664073;1.0939870586986842;9.998522495016163;0.833600869238649;1.0970213841373309;1.0971975679101218;0.7618550054100937;0.11929807606509471;0.7710579451026734
57.357228;1.091037599899856;0.8332895222480831;0.7638037778793257;0.11600739670742394;0.10630561880994611;1.0939853371417347;9.998517356752055;0.8336010769846538;1.0970223925113674;1.0971977952689358;0.7618558923420536;0.11929819803637584;0.7710567553633548
57.367228;1.0910383419016683;0.8332902285081136;0.7638039155149875;0.11600749150043647;0.106305731405182;1.0939837054717867;9.998511600521816;0.8336012862290947;1.09702339197315;1.0971979831036176;0.761856784279563;0.11929832798450676;0.7710555887820945
57.377228;1.0910390481607077;0.8332909183635369;0.7638040420224417;0.11600758376706848;0.1063058420534328;1.0939821639775007;9.99850522865819;0.8336014952586154;1.0970243766548562;1.0971981359794727;0.7618576799519274;0.11929846613795685;0.7710544452012088
57.387228;1.0910397208573395;0.8332915930680387;0.7638041601248852;0.11600767342554563;0.10630595049328438;1.093980711304747;9.998498241414003;0.8336017020256088;1.097025340655934;1.0971982575308774;0.7618585771917367;0.11929861272450651;0.7710533257293948
57.397228;1.0910403620984679;0.833292254466166;0.7638042732912392;0.11600776034738625;0.10630605638554842;1.0939793458101794;9.998490632431709;0.8336019041562223;1.0970262782602616;1.0971983505843426;0.761859472237381;0.11929876799544363;0.7710522319505341
57.407228;1.0910409743202487;0.833292904601961;0.7638043844707539;0.11600784437589207;0.10630615938166477;1.093978066204146;9.998482395610441;0.8336020987031815;1.0970271835525893;1.0971984176866474;0.7618603600215319;0.11929893222000926;0.771051165431673
57.417228;1.0910415609032638;0.8332935450141026;0.7638044954082869;0.11600792535255784;0.10630625917152918;1.093976871303451;9.998473536227129;0.8336022826507483;1.0970280504976029;1.0971984608197862;0.7618612349526265;0.11929910560366201;0.771050127595381
57.427228;1.0910421269036514;0.8332941767073018;0.7638046068282082;0.1160080030716579;0.10630635545292605;1.0939757591151074;9.998464078694733;0.8336024536597808;1.0970288737086875;1.0971984806041988;0.7618620917639634;0.1192992882237279;0.7710491198691742
57.437228;1.0910426791130452;0.8332948008094774;0.7638047189468746;0.1160080771802838;0.1063064478887962;1.0939747253784313;9.998454068325346;0.8336026102706848;1.0970296488568332;1.0971984764164004;0.761862925944765;0.1192994800446631;0.7710481435368293
57.447228;1.0910432249685245;0.8332954191895141;0.7638048318023816;0.1160081471515145;0.10630653604317818;1.093973763215845;9.998443566578773;0.8336027518482251;1.097030372122327;1.0971984476178562;0.7618637332114756;0.11929968094021798;0.7710471988806509
57.457228;1.0910437713847139;0.8332960348719238;0.7638049452101571;0.11600821234070256;0.10630661930952238;1.0939728647619427;9.998432641007188;0.8336028784824352;1.0970310391767026;1.0971983949497957;0.7618645090169611;0.11929989067999545;0.7710462844489784
57.467228;1.0910443244987407;0.8332966518406143;0.7638050585498909;0.11600827205352238;0.10630669693287287;1.0939720222364449;9.998421356864492;0.8336029906301866;1.0970316447247;1.0971983209953435;0.7618652491143219;0.11930010896575326;0.7710453970431159
57.477228;1.0910448897044647;0.8332972741749692;0.763805170856719;0.11600832563655757;0.10630676810779463;1.0939712268950386;9.998409777393508;0.8336030884562381;1.097032183141606;1.0971982293134008;0.7618659505943066;0.1193003355283352;0.7710445321961011
57.487228;1.0910454715030586;0.8332979055927864;0.7638052815705235;0.11600837257214908;0.10630683208177998;1.093970468279366;9.998397967131238;0.8336031716091651;1.0970326492554738;1.097198123136299;0.7618666124503847;0.11930057014412015;0.7710436850256814
57.497228;1.0910460736952794;0.8332985498809439;0.763805391307716;0.11600841246633431;0.10630688823070031;1.0939697354601023;9.998385991166897;0.8336032394838705;1.097033038475165;1.0971980045854388;0.7618672355420877;0.11930081254098596;0.7710428510615636
57.507228;1.0910466997272565;0.8332992115373247;0.76380550179602;0.11600844497388396;0.10630693603724428;1.0939690191638776;9.998373912494646;0.833603290948675;1.0970333470595348;1.097197874750673;0.7618678223029034;0.1193010623381055;0.7710420266338145
57.517228;1.0910473525548803;0.8332998959359824;0.7638056154917782;0.11600846982104464;0.10630697500935447;1.093968313205164;9.998361788444852;0.8336033239735863;1.0970335723962725;1.097197734503921;0.7618683762306034;0.11930131903779322;0.7710412088806282
57.527228;1.0910480341365993;0.8333006088413166;0.7638057356649239;0.11600848690503147;0.10630700465645739;1.0939676142070955;9.998349668156612;0.8336033359837448;1.0970337123547114;1.0971975852143996;0.7618689009884937;0.11930158196435786;0.7710403956456237
57.537228;1.0910487450662945;0.8333013558223648;0.7638058664797783;0.11600849631018832;0.10630702451394898;1.0939669201329172;9.998337597179358;0.8336033242934373;1.0970337651116504;1.097197428379694;0.7618693995032505;0.11930185023318896;0.7710395856775153
57.547228;1.091049484716611;0.8333021421749583;0.7638060125078071;0.11600849819731406;0.10630703417881776;1.0939662294099957;9.998325629192632;0.8336032862706496;1.0970337304006514;1.0971972645300505;0.7618698737794627;0.11930212288805576;0.7710387788412476
57.557228;1.091050251420186;0.8333029730063533;0.763806177844053;0.11600849271271192;0.1063070333604899;1.0939655414493237;9.998313833962085;0.8336032194947988;1.0970336103454068;1.0971970932385042;0.7618703252815062;0.11930239908937386;0.7710379758033665
57.567228;1.0910510423174988;0.8333038527565283;0.76380636529172;0.11600847998663066;0.10630702190613434;1.0939648572894936;9.99830229361882;0.8336031221706737;1.0970334087873186;1.0971969144654687;0.7618707551420709;0.11930267817511742;0.7710371779071022
57.577228;1.0910518534942057;0.8333047843626951;0.763806576292864;0.11600846010499448;0.10630699977472105;1.093964178823896;9.998291094129689;0.8336029939009326;1.097033130068773;1.0971967291629923;0.7618711641148175;0.11930295960371938;0.7710363875839089
57.587228;1.091052680536012;0.8333057690937058;0.763806811537238;0.11600843304552558;0.10630696701298926;1.093963507379734;9.998280319471899;0.8336028359132573;1.0970327788601364;1.0971965384334728;0.7618715526091436;0.11930324289347959;0.7710356081954303
57.597228;1.0910535193316366;0.8333068073863876;0.7638070713523354;0.11600839871553358;0.10630692376796227;1.0939628435922455;9.998270047656513;0.8336026500048056;1.0970323611598198;1.097196342248497;0.7618719210241933;0.11930352763025664;0.7710348432664123
57.607228;1.091054367095828;0.8333078997253824;0.763807355777005;0.1160083570873447;0.10630687026572362;1.093962188606527;9.998260348919755;0.8336024373956346;1.0970318845641587;1.0971961385037508;0.7618722705210749;0.11930381350395121;0.7710340962487073
57.617228;1.091055222838634;0.8333090465559659;0.763807664650578;0.11600830827380387;0.10630680673365744;1.09396154481723;9.998251285035671;0.8336021988735877;1.0970313572028294;1.0971959229294763;0.7618726037614445;0.11930410030448495;0.7710333705898483
57.627228;1.09105608661216;0.8333102477454384;0.7638079974883046;0.11600825249212612;0.10630673336259895;1.0939609152083096;9.998242905285144;0.8336019354997964;1.0970307865303703;1.0971956900874231;0.7618729248056522;0.11930438785946688;0.7710326692592611
57.637228;1.0910569582688354;0.8333115026985058;0.763808353233976;0.11600819000227171;0.10630665032655486;1.093960302373049;9.998235243799975;0.8336016487834597;1.0970301781432237;1.0971954349703499;0.7618732384136664;0.11930467594413935;0.7710319941337352
57.647228;1.091057837092392;0.8333128107588028;0.7638087305865467;0.1160081210996824;0.10630655780374683;1.0939597085564916;9.998228323324486;0.8336013407581806;1.0970295343903422;1.097195154001358;0.761873549674259;0.11930496424625642;0.771031345913314
57.657228;1.0910587223106736;0.8333141713049256;0.7638091290444747;0.11600804614361632;0.10630645601716307;1.0939591362169196;9.998222159334608;0.8336010139906544;1.0970288538746629;1.0971948450625428;0.7618738640101266;0.11930525240860794;0.7710307243931874
57.667228;1.091059613486602;0.8333155838145287;0.763809549549131;0.11600796548049302;0.10630634530001627;1.093958587558167;9.998216763526852;0.8336006710101072;1.0970281326964317;1.0971945072895963;0.7618741868341813;0.11930554003377969;0.771030128567435
57.677228;1.0910605105390805;0.8333170476807762;0.7638099937344398;0.11600787924920589;0.10630622608857158;1.0939580633818886;9.998212150102795;0.8336003139983701;1.097027365990026;1.0971941408399792;0.7618745227709997;0.11930582658756701;0.7710295564534322
57.687228;1.0910614133755583;0.8333185617883484;0.7638104625094178;0.11600778726878971;0.10630609882447323;1.0939575632795697;9.998208339699987;0.833599944984134;1.0970265482764376;1.0971937466545496;0.7618748751493516;0.11930611128807225;0.771029005002408
57.697228;1.091062320861172;0.8333201245804992;0.7638109552378157;0.11600768907515796;0.10630596392453642;1.093957087196244;9.99820535709479;0.8335995656790379;1.0970256737702773;1.0971933264235725;0.761875245859348;0.11930639307990412;0.7710284704726194
57.707228;1.0910632299097416;0.8333217343815225;0.7638114700817846;0.11600758399442127;0.10630582189281937;1.0939566362809938;9.99820323049755;0.8335991773149787;1.097024737728119;1.0971928824512711;0.7618756352064017;0.11930667075327231;0.7710279493958095
57.717228;1.0910641358237168;0.8333233893106433;0.763812005034158;0.116007471206191;0.1063056734207281;1.0939562125631992;9.998201998992966;0.8335987806511687;1.0970237374050178;1.0971924172593945;0.7618760419699607;0.1193069431281567;0.7710274393373011
57.727228;1.0910650332817076;0.833325086855126;0.7638125581990217;0.11600734984865411;0.10630551931603995;1.0939558184311742;9.998201712896039;0.8335983756984336;1.0970226716318143;1.0971919335440898;0.7618764636919982;0.1193072091119384;0.7710269385737196
57.737228;1.091065916899699;0.8333268233636563;0.7638131273414589;0.1160072191743042;0.10630536031979208;1.0939554556022744;9.998202416961911;0.8335979618268856;1.097021540569259;1.0971914346333203;0.7618768967736851;0.11930746766731273;0.771026445619701
57.747228;1.0910667814037969;0.8333285937918606;0.7638137101206142;0.11600707867857346;0.10630519699275225;1.0939551239517993;9.998204139717355;0.8335975385610008;1.0970203462419312;1.0971909249212903;0.7618773366564461;0.11930771785006632;0.7710259593082569
57.757228;1.0910676216126702;0.8333303919188636;0.7638143048087275;0.11600692815157641;0.10630502975705318;1.0939548219343613;9.99820689945531;0.8335971061013892;1.097019092483579;1.097190409992081;0.7618777786015292;0.11930795887578538;0.7710254785962378
57.767228;1.0910684321291768;0.8333322108735249;0.7638149106773481;0.11600676763874444;0.10630485901302068;1.0939545479605677;9.99821070726248;0.8335966650849113;1.0970177839467503;1.097189895994134;0.7618782185556159;0.11930819011564658;0.7710250020990177
57.777228;1.0910692068183439;0.833334043759336;0.7638155282619392;0.11600659732099994;0.1063046851755663;1.0939543011855108;9.998215561539586;0.8335962161036379;1.0970164251381909;1.097189388305066;0.7618786536095269;0.11930841101523029;0.7710245281832275
57.787228;1.0910699387271072;0.8333358842877119;0.7638161592237016;0.11600641740691175;0.10630450862377831;1.0939540821378166;9.998221450109021;0.8335957595598952;1.0970150208214513;1.0971888906752263;0.7618790820999279;0.11930862101641397;0.7710240555196191
57.797228;1.0910706208183343;0.8333377272781103;0.7638168052508436;0.11600622811717476;0.1063043296984785;1.0939538929684076;9.998228365717555;0.8335952960273892;1.0970135777139092;1.0971884053723246;0.761879503209229;0.11930881957764106;0.7710235833090159
57.807228;1.0910712470534194;0.8333395686639696;0.7638174668926024;0.11600602972861475;0.10630414876527611;1.093953736639347;9.998236316751942;0.8335948268693538;1.0970121049459391;1.0971879334957948;0.7618799164129275;0.11930900624086989;0.7710231110382676
57.817228;1.091071813450168;0.833341405143043;0.7638181434097858;0.11600582257674842;0.1063039662437315;1.093953616319822;9.998245319402573;0.833594354552794;1.097010611952034;1.097187475065324;0.7618803212468089;0.11930918060109533;0.7710226383483573
57.827228;1.0910723185784919;0.8333432341553402;0.763818833049229;0.1160056069810583;0.10630378256906688;1.093953535837063;9.998255383159353;0.8335938823360942;1.0970091060602998;1.0971870294276371;0.7618807172076791;0.11930934217779685;0.7710221653811751
57.837228;1.0910727630937973;0.8333450540106511;0.7638195330922484;0.11600538314732252;0.10630359816937433;1.09395350010203;9.998266503880643;0.8335934134535076;1.0970075920328168;1.0971865960493077;0.7618811037606759;0.1193094903636452;0.7710216931765246
57.847228;1.0910731489366225;0.8333468635239794;0.763820240128364;0.11600515108237767;0.10630341348076527;1.093953514562894;9.998278664531416;0.8335929503069851;1.097006072986086;1.09718617512278;0.7618814805501959;0.11930962456653701;0.771021223405242
57.857228;1.091073478730716;0.8333486613320534;0.7638209503660417;0.11600491057672369;0.10630322891354684;1.0939535839137373;9.998291842559777;0.8335924943536627;1.097004551460603;1.0971857677276973;0.7618818473944238;0.11930974441527151;0.7710207577028971
57.867228;1.0910737552425571;0.8333504456235458;0.7638216595208573;0.11600466131247127;0.10630304483252932;1.0939537111034419;9.998306022784664;0.8335920465778407;1.0970030300507339;1.097185375417365;0.7618822037963114;0.11930984983689066;0.7710202974876174
57.877228;1.0910739810574626;0.8333522145815924;0.7638223629743601;0.11600440302051405;0.1063028616547306;1.0939538976155867;9.998321203010022;0.8335916077439557;1.0970015112072975;1.097184999244248;0.7618825485142098;0.11930994099423668;0.7710198443372448
57.887228;1.091074158764399;0.8333539666870249;0.7638230566219497;0.11600413554201705;0.10630267991731907;1.0939541445693222;9.99833738203697;0.8335911781785915;1.0969999967844786;1.0971846389979523;0.7618828796091918;0.11931001815894333;0.7710194000162066
57.897228;1.091074291237998;0.8333557004920101;0.7638237372239712;0.11600385873329352;0.10630250019970568;1.0939544528591292;9.998354543928848;0.8335907574221117;1.0969984879793453;1.0971842932460028;0.7618831947874573;0.11931008156777691;0.7710189656733553
57.907228;1.0910743816535362;0.8333574149454723;0.7638244017356829;0.116003572313397;0.10630232303120155;1.0939548223091529;9.998372657177804;0.8335903441311304;1.0969969856401254;1.0971839598251487;0.7618834917778038;0.1193101313746914;0.7710185411457312
57.917228;1.0910744336043623;0.8333591102084347;0.7638250469559515;0.116003275823128;0.10630214889311217;1.093955252081826;9.998391682997221;0.8335899362848765;1.0969954913194497;1.0971836364840448;0.7618837685078347;0.11931016779146293;0.7710181250577206
57.927228;1.0910744515243527;0.833360787562634;0.7638256699103853;0.11600296873030319;0.10630197828814819;1.0939557422051363;9.998411579851698;0.833589531419161;1.0969940083083538;1.0971833213685531;0.7618840230378652;0.11931019124073529;0.7710177151319193
57.937228;1.0910744409758888;0.8333624485023794;0.7638262686024508;0.11600265057077822;0.10630181179962295;1.0939562937793401;9.998432303843396;0.8335891268219804;1.0969925411027026;1.0971830125140347;0.7618842532051425;0.11931020229476111;0.7710173085025996
57.947228;1.0910744086060757;0.8333640941541259;0.7638268429193068;0.1160023210103846;0.10630165005220585;1.0939569076344453;9.998453805011371;0.8335887197656344;1.0969910945255166;1.0971827067749553;0.7618844563839134;0.11931020152847159;0.7710169023768947
57.957228;1.0910743623276473;0.8333657251503225;0.7638273944799684;0.11600197979659653;0.10630149354733434;1.0939575833235209;9.998476022341045;0.8335883075600117;1.096989674069359;1.0971823996902355;0.7618846300914187;0.11931018950450821;0.7710164943086688
57.967228;1.091074311666651;0.8333673416690597;0.7638279253639191;0.1160016267132329;0.1063013425026713;1.0939583191757487;9.998498885142308;0.8335878873201763;1.0969882862528237;1.0971820861455097;0.7618847726223541;0.11931016678254837;0.7710160813416173
57.977228;1.091074267224468;0.8333689438152061;0.7638284372558499;0.11600126166434774;0.10630119689744964;1.093959112329123;9.998522318613238;0.8335874559045185;1.0969869381543291;1.0971817613078234;0.761884882768137;0.11931013384222675;0.7710156592544816
57.987228;1.0910742393770267;0.833370532048292;0.7638289311357753;0.1160008848101275;0.10630105668595019;1.093959958665232;9.998546249829356;0.8335870105119824;1.0969856368717092;1.0971814217846012;0.7618849591126045;0.1193100910643795;0.7710152232641532
57.997228;1.0910742375478304;0.8333721071871552;0.763829406990571;0.11600049658727989;0.10630092192291404;1.0939608535560121;9.998570613073651;0.8335865495928912;1.0969843892290307;1.097181065929071;0.7618849994429339;0.11931003881521399;0.7710147694662883
58.007228;1.0910742698307128;0.8333736703254848;0.7638298641157608;0.11600009760816705;0.10630079272306608;1.0939617927544358;9.998595348782127;0.8335860729669529;1.0969832017317398;1.0971806930099202;0.761885001106763;0.11930997752885544;0.7710142955809757
58.017228;1.0910743420312257;0.8333752228810367;0.7638303022054552;0.11599968854331402;0.10630066916157917;1.0939627723850713;9.998620401104683;0.8335855810419076;1.0969820808653554;1.0971803025095155;0.7618849623577945;0.11930990775931835;0.7710138008304964
58.027228;1.0910744575187947;0.833376766420601;0.7638307222368845;0.11599926999668853;0.1063005511776901;1.0939637883793565;9.998645719426628;0.8335850745911885;1.0969810334241104;1.0971798940457054;0.7618848828364888;0.11930983018477065;0.7710132858090248
58.037228;1.091074618992093;0.8333783020435858;0.7638311264137407;0.11599884239960512;0.1063004385218044;1.093964836109277;9.998671256473514;0.8335845555861721;1.0969800667353093;1.0971794674390172;0.7618847626493435;0.11930974553305009;0.7710127525618556
58.047228;1.0910748298903654;0.8333798298407618;0.7638315176329027;0.11599840605195738;0.10630033077411669;1.0939659105507793;9.998696968163896;0.8335840277043384;1.0969791890947724;1.0971790230165863;0.761884601657788;0.11930965449329639;0.7710122042886495
58.057228;1.091075093582025;0.8333813492987773;0.7638318992773335;0.11599796129455264;0.10630022740497581;1.093967007078779;9.998722818293132;0.8335834955340945;1.0969784101143882;1.097178562199803;0.7618843997379983;0.1193095576505171;0.7710116446675823
58.067228;1.0910754120104103;0.8333828602260782;0.763832275317336;0.11599750861511034;0.10630012787478739;1.0939681222904591;9.998748778034345;0.833582962985742;1.0969777403311223;1.0971780874261767;0.7618841572299113;0.11930945540931903;0.7710110770964571
58.077228;1.0910757855299198;0.8333843629455601;0.7638326501594129;0.11599704856875868;0.10630003176580233;1.0939692538565227;9.998774826783158;0.8335824320512415;1.0969771902210428;1.0971776012549557;0.761883875110215;0.11930934798714651;0.7710105039833388
58.087228;1.091076213294281;0.8333858577971166;0.7638330281734311;0.11599658163620294;0.10629993881325145;1.0939703997455907;9.998800958341338;0.8335819029100406;1.0969767689251346;1.097177105807913;0.7618835551500306;0.11930923552374717;0.7710099264379581
58.097228;1.091076693436011;0.8333873447090581;0.7638334133960222;0.11599610820805194;0.10629984877102347;1.0939715578776767;9.99882717952387;0.8335813751092737;1.0969764832184146;1.0971766029875962;0.7618832000039758;0.11930911819739912;0.7710093443913579
58.107228;1.0910772233916846;0.8333888231131441;0.7638338097998056;0.11599562866385701;0.10629976126538085;1.0939727262205612;9.998853502287051;0.8335808481618477;1.0969763375535135;1.0971760948009142;0.7618828129918785;0.11930899625450027;0.7710087569743183
58.117228;1.091077800894578;0.8333902920312907;0.7638342217331184;0.11599514343227157;0.10629967577021791;1.0939739026271953;9.998879940356996;0.8335803209817979;1.0969763342322472;1.0971755835277264;0.7618823975376177;0.1193088699572746;0.7710081630831208
58.127228;1.0910784246754195;0.833391749739753;0.7638346535970955;0.11599465306815734;0.10629959169208779;1.0939750842399232;9.998906508573855;0.8335797916085796;1.0969764726380458;1.0971750718236413;0.7618819567559755;0.11930873954429633;0.7710075617487424
58.137228;1.0910790935622316;0.8333931933494413;0.7638351088722642;0.11599415835122105;0.10629950848985685;1.093976267477908;9.998933220540826;0.8335792580082888;1.096976749178944;1.0971745622896996;0.7618814938541328;0.11930860528936249;0.7710069521748278
58.147228;1.0910798052227912;0.8333946193533006;0.7638355897801417;0.11599366026946901;0.10629942570558844;1.0939774489542748;9.998960089106578;0.8335787186811918;1.0969771587511599;1.0971740567876136;0.7618810128578417;0.11930846758988771;0.7710063338182286
58.157228;1.091080556331926;0.8333960245348909;0.7638360979976508;0.11599315987245593;0.10629934287183279;1.093978625856553;9.998987125836722;0.8335781722745278;1.0969776954027886;1.0971735562863079;0.7618805187950682;0.11930832694183603;0.7710057066529894
58.167228;1.091081343569821;0.8333974062803194;0.7638366352683673;0.1159926581565261;0.10629925943975597;1.0939797954614536;9.999014330857595;0.8335776170470909;1.0969783515884783;1.0971730610924468;0.7618800174550442;0.11930818386867781;0.7710050713028094
58.177228;1.0910821640659951;0.8333987627800066;0.7638372031847755;0.11599215605290325;0.10629917479514613;1.0939809551360316;9.999041685336891;0.8335770507574017;1.0969791181686026;1.0971725714953715;0.7618795149995305;0.1193080389709627;0.77100442868243
58.187228;1.0910830150073514;0.8334000932301043;0.7638378029163622;0.11599165444296364;0.10629908827222873;1.0939821029190917;9.999069159046837;0.8335764710572796;1.0969799854635938;1.097172088701516;0.7618790174090502;0.11930789302185323;0.771003779389021
58.197228;1.09108389305398;0.8334013975635277;0.7638384354029082;0.11599115413897546;0.10629899916097607;1.0939832376716354;9.999096723322207;0.8335758764012875;1.0969809442777854;1.0971716151965678;0.761878529986319;0.1193077469705548;0.7710031235669275
58.207228;1.0910847946700077;0.8334026762755611;0.7638391014735858;0.11599065584876891;0.10629890677911996;1.0939843588751317;9.999124354878798;0.8335752667605316;1.0969819865597752;1.0971711545758411;0.7618780569555501;0.1193076018778772;0.7710024612768063
58.217228;1.0910857174067807;0.8334039307309058;0.7638398013363712;0.11599016015959518;0.10629881059572353;1.093985466935692;9.999152025055492;0.8335746438085487;1.0969831052783887;1.097170711371136;0.7618776010483758;0.11930745887737473;0.7710017926504625
58.227228;1.0910866603860674;0.8334051631055509;0.7638405335718004;0.11598966755828236;0.10629871037013724;1.0939865636305575;9.99917968627724;0.8335740110031389;1.0969842939423124;1.0971702910392214;0.7618771634365465;0.11930731921385243;0.7710011175745051
58.237228;1.091087623242178;0.8334063757188254;0.763841294510901;0.11598917851711733;0.10629860623988367;1.0939876514825406;9.999207274646123;0.8335733732394339;1.09698554682544;1.0971699000421673;0.7618767442886551;0.11930718425916587;0.7710004353977977
58.247228;1.0910886046546615;0.8334075707278366;0.7638420787571601;0.11598869359906573;0.10629849860884745;1.09398873229464;9.999234725925248;0.8335727359694034;1.096986859327077;1.0971695452782741;0.7618763437312924;0.11930705538127476;0.7709997450150645
58.257228;1.0910896015877145;0.8334087505259947;0.763842880525997;0.11598821343259;0.10629838790519326;1.093989806158392;9.999261987900981;0.8335721046201722;1.0969882277056517;1.0971692329390788;0.7618759628565656;0.11930693371924601;0.7709990450516466
58.267228;1.0910906095069839;0.8334099179886442;0.7638436949438441;0.1159877385485795;0.10629827446659933;1.0939908712805873;9.999289025293606;0.8335714845381528;1.096989648625245;1.0971689681092591;0.7618756042426199;0.11930682003013954;0.770998334214408
58.277228;1.091091622889364;0.8334110759598361;0.763844518814594;0.11598726927432047;0.10629815853310788;1.0939919241687204;9.999315822532242;0.8335708811993224;1.096991118739547;1.0971687549495979;0.7618752714663185;0.11930671473460137;0.7709976121810601
58.287228;1.0910926355191437;0.8334122263600933;0.7638453504534528;0.115986805776448;0.10629804024524221;1.0939929604457663;9.999342382212165;0.833570300134279;1.0969926341382497;1.0971685964019788;0.7618749679126215;0.11930661806103715;0.7709968803027486
58.297228;1.091093640715704;0.8334133696863482;0.7638461885540409;0.11598634813381997;0.1062979197125954;1.0939939763917683;9.999368717076555;0.8335697462277845;1.0969941897451316;1.0971684937338015;0.7618746958054495;0.11930653009852264;0.770996141348902
58.307228;1.091094631539894;0.8334145054348477;0.7638470311885519;0.11598589635795013;0.10629779709959905;1.093994969731541;9.999394843780557;0.8335692232070596;1.0969957791947091;1.0971684464938865;0.7618744560622073;0.11930645077470246;0.7709953988370861
58.317228;1.0910956012389899;0.8334156333358232;0.7638478758662396;0.11598545039724333;0.10629767261601748;1.0939959391597733;9.999420779814331;0.833568733911911;1.09699739535529;1.0971684532423207;0.7618742488673872;0.11930637986566571;0.7709946564726663
58.327228;1.0910965441837195;0.8334167543636164;0.7638487200266785;0.11598501014792825;0.10629754647005703;1.0939968840274077;9.999446537247673;0.8335682810526646;1.0969990309878996;1.0971685132035442;0.7618740742097297;0.1193063170788798;0.770993917649254
58.337228;1.0910974565433424;0.8334178704986837;0.7638495612124286;0.11598457549143021;0.10629741886542353;1.0939978045580372;9.99947211370218;0.8335678675963938;1.0970006794151843;1.0971686272226733;0.7618739320632876;0.11930626215202053;0.7709931852416668
58.347228;1.0910983357974393;0.8334189835313784;0.7638503970835495;0.11598414633294672;0.10629729000437343;1.0939987018166437;9.999497484534512;0.833567496177722;1.0970023347981435;1.0971687968997725;0.7618738227096189;0.11930621487128264;0.7709924617742714
58.357228;1.091099179725825;0.8334200939445914;0.7638512254508593;0.11598372257562499;0.10629716004959464;1.0939995776284384;9.999522606744991;0.8335671685204863;1.0970039915311829;1.0971690234166422;0.7618737469483651;0.11930617503379015;0.7709917494501001
58.367228;1.0910999862910846;0.8334212004802829;0.7638520443764787;0.11598330408706013;0.10629702908445825;1.094000434958257;9.999547437536986;0.8335668857660653;1.0970056437122797;1.0971693072397886;0.761873705703416;0.11930614243713433;0.7709910499162861
58.377228;1.091100754475957;0.8334223005020277;0.7638528524132777;0.11598289073619521;0.1062968971341384;1.0940012779728792;9.999571949814747;0.8335666489569159;1.0970072852667507;1.097169648362228;0.7618736997436029;0.11930611688379832;0.77099036413761
58.387228;1.0911014846823073;0.833423390925036;0.7638536488296958;0.1159824824458483;0.1062967642323164;1.0940021112026552;9.999596131011783;0.8335664589938069;1.0970089100880982;1.0971700465126502;0.7618737301204611;0.11930609816234548;0.770989692423458
58.397228;1.0911021782918282;0.8334244690357645;0.7638544338863323;0.11598207916716695;0.10629663048554557;1.0940029389910042;9.999619970020376;0.8335663162258895;1.0970105122101288;1.0971705010499515;0.7618737986826308;0.11930608605829879;0.7709890347680746
58.407228;1.0911028375093852;0.83342553277633;0.7638552093374541;0.11598168080190657;0.10629649609531938;1.0940037657550592;9.999643449111959;0.8335662200506666;1.0970120863596697;1.0971710108534487;0.7618739077972434;0.11930608041177768;0.7709883915618987
58.417228;1.0911034653393898;0.8334265808116915;0.7638559786475678;0.11598128719265553;0.10629636129851078;1.094004595704186;9.99966654878588;0.8335661688311797;1.0970136282899474;1.0971715745509205;0.7618740594627665;0.11930608110517146;0.7709877638404571
58.427228;1.0911040647540344;0.833427612372839;0.7638567464178464;0.11598089819818035;0.10629622633483712;1.0940054318298775;9.999689250979998;0.8335661600353684;1.0970151342216656;1.0971721908468508;0.7618742547407023;0.11930608795569896;0.7709871527221183
58.437228;1.091104637798895;0.8334286267566744;0.763857517437914;0.11598051372585408;0.10629609153896775;1.094006275610748;9.999711534578696;0.8335661906836501;1.0970166002978632;1.0971728585866316;0.7618744939196938;0.11930610064735553;0.7709865589711892
58.447228;1.0911051855336134;0.8334296233319799;0.7638582958883593;0.11598013367837678;0.10629595744324442;1.0940071276273224;9.999733375230317;0.8335662581940368;1.0970180231449842;1.0971735767424646;0.761874777126457;0.11930611877544868;0.7709859832131163
58.457228;1.0911057082394646;0.8334306020483093;0.7638590849077619;0.11597975796610459;0.1062958248099652;1.0940079880979436;9.999754749669387;0.8335663608634806;1.097019400828329;1.097174344675892;0.7618751046688996;0.11930614194424305;0.7709854260913579
58.467228;1.0911062052742855;0.8334315632923944;0.7638598866287732;0.11597938659486723;0.10629569456248646;1.094008857268029;9.999775640232448;0.833566497628696;1.0970207331448012;1.0971751624930262;0.7618754767401984;0.11930616982126958;0.7709848880926095
58.477228;1.0911066746511553;0.833432507407512;0.7638607020735433;0.1159790196809639;0.10629556762248335;1.0940097358549672;9.999796040325073;0.8335666678577076;1.0970220209221075;1.0971760310760512;0.761875893214925;0.11930620213586556;0.770984369618726
58.487228;1.0911071127437808;0.833433434498231;0.7638615305492534;0.11597865747002059;0.10629544481831806;1.0940106249818586;9.999815950070117;0.8335668718477404;1.09702326435339;1.0971769516168577;0.7618763539480415;0.11930623866825416;0.7709838711599059
58.497228;1.0911075148454525;0.8334343440824061;0.7638623695230218;0.11597830037792049;0.10629532694064105;1.0940115255473575;9.999835361406332;0.8335671116319856;1.0970244615261235;1.0971779254630236;0.7618768589887149;0.11930627922406974;0.7709833931303519
58.507228;1.0911078766427136;0.8334352349362107;0.7638632153543968;0.11597794885590662;0.10629521482060655;1.0940124376907423;9.999854252925784;0.8335673911692436;1.0970256086823065;1.0971789548719404;0.7618774083567781;0.11930632360129863;0.7709829355813616
58.517228;1.091108195313199;0.8334361054271229;0.7638640638925108;0.11597760318275478;0.10629510932220171;1.0940133605702358;9.999872596444517;0.8335677157926381;1.097026701850124;1.097180042924348;0.761878001676749;0.11930637158528636;0.770982498177288
58.527228;1.091108469373301;0.8334369533964595;0.763864910441388;0.11597726343131487;0.10629501127580837;1.094014292202763;9.999890361553325;0.8335680913672261;1.0970277380801488;1.0971811918290721;0.7618786382613691;0.11930642297155646;0.7709820807442175
58.537228;1.0911086982527503;0.8334377757085073;0.7638657495856613;0.11597692951483257;0.10629492144984559;1.0940152294297423;9.99990752028919;0.8335685235612065;1.0970287154879792;1.097182401992422;0.7618793175900477;0.11930647760569972;0.7709816841667825
58.547228;1.0911088823389432;0.8334385689795861;0.763866575374278;0.1159766011726468;0.10629484056143473;1.0940161681421505;9.99992405708843;0.8335690173275014;1.0970296330097054;1.0971836727843052;0.7618800395403297;0.11930653543190956;0.7709813107835836
58.557228;1.0911090225194495;0.8334393313931483;0.7638673819632374;0.1159762780205471;0.10629476925965477;1.094017103317232;9.999939975693245;0.8335695765449914;1.0970304906055404;1.097185003279785;0.7618808044673493;0.11930659652978708;0.7709809640042271
58.567228;1.0911091190227673;0.8334400636026806;0.7638681641916905;0.11597595972978327;0.10629470809379128;1.094018028894495;9.999955297501337;0.833570204185399;1.0970312892661482;1.0971863922160618;0.7618816132268719;0.11930666109007312;0.7709806476882988
58.577228;1.0911091710030207;0.8334407678094509;0.7638689171247307;0.11597564615140939;0.10629465750426888;1.0940189382846681;9.99997005730954;0.8335709030852353;1.0970320309341333;1.0971878374981783;0.7618824665630514;0.11930672933061996;0.7709803656222474
58.587228;1.0911091774205948;0.8334414460761929;0.7638696350525308;0.11597533725980044;0.10629461784605528;1.0940198257022093;9.999984299308576;0.8335716764805479;1.0970327194079323;1.0971893351505662;0.7618833642866434;0.1193068014487006;0.7709801210006755
58.597228;1.0911091375790674;0.8334420991119075;0.7638703117339114;0.11597503302365045;0.10629458944082375;1.0940206872149028;9.999998071177624;0.8335725275445772;1.0970333613564216;1.0971908785018245;0.7618843053271912;0.11930687762322816;0.7709799158890703
58.607228;1.091109050291788;0.8334427260046695;0.7638709416754549;0.11597473335222766;0.10629457261893885;1.0940215199898662;10.000011419068395;0.8335734586183708;1.0970339656079144;1.0971924588934774;0.7618852885310391;0.11930695802292908;0.7709797508811324
58.617228;1.0911089131116076;0.8334433247751609;0.7638715208311467;0.11597443814575581;0.10629456768731352;1.0940223203490655;10.000024390013353;0.8335744710630465;1.0970345413119347;1.0971940669580664;0.7618863133553639;0.1193070428480112;0.7709796251284897
58.627228;1.0911087223743476;0.8334438928885264;0.7638720465113089;0.11597414739621309;0.10629457486784175;1.094023082936029;10.000037040850225;0.8335755653801399;1.0970350969207923;1.0971956931064981;0.7618873800640408;0.119307132368219;0.770979536605406
58.637228;1.091108473596272;0.8334444271769493;0.7638725170787847;0.11597386122149655;0.1062945943459103;1.0940238013235843;10.000049440948382;0.8335767415534298;1.0970356401940167;1.0971973281303646;0.7618884895059838;0.11930722689383277;0.7709794826229179
58.647228;1.0911081623694567;0.8334449235887689;0.7638729319322898;0.11597357978241599;0.10629462636557355;1.0940244689163727;10.000061662314538;0.8335779998775037;1.0970361784621836;1.097198964223704;0.7618896424952067;0.11930732669261675;0.7709794605786816
58.657228;1.0911077853927427;0.8334453768772246;0.7638732915602986;0.11597330321195842;0.10629467124462853;1.0940250799276443;10.000073766132319;0.8335793411835078;1.097036719236528;1.0972005956124842;0.7618908388841926;0.11930743188293183;0.7709794681999632
58.667228;1.0911073407410468;0.8334457804644794;0.7638735967572569;0.11597303165660822;0.10629472937129233;1.094025630165879;10.000085794619324;0.8335807657648193;1.0970372712908394;1.0972022188550525;0.7618920770851091;0.11930754236862816;0.7709795033273031
58.677228;1.091106827313071;0.8334461272115166;0.7638738475540215;0.11597276535111571;0.10629480120200319;1.0940261168491752;10.000097770534484;0.8335822723656995;1.0970378452602705;1.0972038323960522;0.7618933545053285;0.11930765784520656;0.7709795642051919
58.687228;1.0911062442431192;0.8334464105527751;0.7638740431711304;0.11597250462504732;0.10629488720341956;1.0940265374338307;10.00010970353413;0.8335838581984034;1.0970384527197476;1.097205435168027;0.7618946679523282;0.11930777784680896;0.7709796498778599
58.697228;1.0911055909374372;0.8334466248637601;0.7638741827650731;0.1159722499119636;0.10629498774983857;1.0940268881220545;10.000121595743105;0.8335855194452028;1.0970391044845924;1.0972070254470372;0.761896013324182;0.11930790181230554;0.7709797598839251
58.707228;1.0911048673522221;0.8334467653627874;0.7638742659078789;0.11597200183533705;0.10629510304165989;1.0940271630557103;10.00013344026511;0.8335872520259356;1.0970398096833078;1.0972086008973927;0.7618973855004676;0.11930802912906038;0.7709798939312202
58.717228;1.0911040737862192;0.8334468280142884;0.7638742924402446;0.11597176119069653;0.1062952331132977;1.0940273547859642;10.00014521873688;0.8335890523959272;1.097040575717269;1.097210159273959;0.7618987789441278;0.11930815913800241;0.7709800521261094
58.727228;1.0911032103396285;0.8334468091344875;0.7638742622698091;0.11597152874877928;0.1062953778884264;1.0940274551221456;10.00015690280628;0.8335909177253573;1.0970414082371651;1.097211698294802;0.7619001883005099;0.1193082911383164;0.7709802350902795
58.737228;1.0911022764085747;0.8334467050115275;0.7638741752686142;0.11597130512379947;0.10629553717945853;1.0940274555574752;10.000168458294342;0.8335928455302608;1.0970423107236993;1.0972132145700582;0.7619016086199626;0.11930842443348656;0.7709804436708342
58.747228;1.0911012704090466;0.8334465119840703;0.7638740308792946;0.11597109082045602;0.1062957106629784;1.094027347501049;10.000179851485868;0.833594833133407;1.0970432841866242;1.0972147032234238;0.7619030353157059;0.11930855842134776;0.7709806787649304
58.757228;1.0911001901992439;0.8334462267793252;0.7638738278819894;0.11597088629972524;0.10629589791323019;1.0940271226372815;10.000191052324757;0.8335968776017098;1.097044327700916;1.0972161588123044;0.7619044638815512;0.11930869266327755;0.7709809415099681
58.767228;1.0910990341381464;0.8334458468444192;0.7638735646701809;0.11597069197027801;0.1062960984860146;1.0940267736101894;10.000202034382616;0.8335989764645306;1.0970454396275202;1.097217576404162;0.7619058896616698;0.1193088268953696;0.770981233615181
58.777228;1.091097801954183;0.8334453701209288;0.7638732396886981;0.11597050818872855;0.10629631197235896;1.0940262946467094;10.000212779115978;0.8336011277070203;1.0970466188173122;1.0972189519683504;0.7619073082163975;0.11930896102224879;0.7709815573108313
58.787228;1.0910964947155313;0.8334447939987241;0.7638728521050004;0.11597033528275248;0.1062965379422751;1.094025681781977;10.00022328042035;0.8336033288618491;1.097047864763257;1.0972202823126238;0.7619087159185479;0.11930909508120884;0.7709819146864528
58.797228;1.091095114233481;0.8334441144945759;0.763872402494752;0.11597017354068738;0.10629677584435439;1.0940249331164225;10.000233546502914;0.8336055772346019;1.0970491762822243;1.097221564975412;0.7619101098723338;0.11930922917109654;0.770982306992028
58.807228;1.091093662658388;0.8334433269716464;0.763871892723177;0.11597002317863461;0.1062970249798477;1.0940240488201467;10.000243604355502;0.8336078709292879;1.0970505503355215;1.0972227982757767;0.761911487471447;0.11930936341210045;0.7709827345111443
58.817228;1.0910921420148079;0.8334424279386092;0.7638713250296403;0.11596988428989966;0.10629728455498548;1.0940230300782396;10.000253500023302;0.833610209005573;1.097051982419752;1.0972239810744344;0.7619128461679985;0.11930949790028364;0.7709831973087831
58.827228;1.0910905537315452;0.8334414158986571;0.7638707009966679;0.1159697568054244;0.1062975537505064;1.0940218776355901;10.000263292641963;0.8336125907979397;1.0970534680338495;1.0972251120611562;0.7619141832180973;0.11930963261669697;0.7709836965366298
58.837228;1.0910888987667864;0.833440290811849;0.7638700209843292;0.11596964049193033;0.10629783176838313;1.0940205912271133;10.000273053551721;0.8336150150603663;1.0970550035211257;1.0972261901711533;0.7619154953306597;0.1193097673720117;0.7709842348641086
58.847228;1.091087177938417;0.8334390535549692;0.7638692843840296;0.11596953497351999;0.10629811784201133;1.0940191701515456;10.000282866213462;0.8336174795643658;1.0970565852110248;1.097227216140553;0.7619167783792454;0.11930990179785286;0.7709848153285412
58.857228;1.0910853921053962;0.8334377058281165;0.763868490273087;0.11596943981315885;0.10629841115055669;1.094017614805499;10.00029281723146;0.8336199810646574;1.0970582084577931;1.0972281924931298;0.7619180274517795;0.11931003534203025;0.7709854396744155
58.867228;1.0910835424158523;0.8334362502605781;0.7638676378062426;0.11596935460167819;0.10629871068747229;1.0940159282441653;10.000302985552372;0.8336225150416666;1.0970598680600374;1.0972291221667636;0.7619192371385242;0.11931016732993238;0.7709861075246082
58.877228;1.0910816306910631;0.8334346904970735;0.7638667265504397;0.11596927894115765;0.10629901528001748;1.0940141160418304;10.00031343934398;0.8336250753944885;1.0970615593210882;1.0972300082033644;0.7619204014676972;0.11931029712879823;0.7709868169305572
58.887228;1.091079659655921;0.8334330308202363;0.7638657571298441;0.11596921236495512;0.10629932373930204;1.094012184958092;10.000324238706938;0.8336276543528932;1.0970632790871142;1.097230854258906;0.7619215138318468;0.11931042426900276;0.7709875656147581
58.897228;1.0910776325642946;0.8334312754323472;0.7638647317588089;0.11596915428272787;0.10629963495938001;1.0940101427501168;10.000335436614513;0.833630243012644;1.0970650260587576;1.0972316648945124;0.7619225676370619;0.11931054839016296;0.7709883517611489
58.907228;1.0910755528362224;0.8334294281681038;0.7638636541627526;0.11596910403016875;0.10629994793789171;1.0940079987346156;10.000347078434878;0.833632832787363;1.0970667999909545;1.0972324459527822;0.7619235573925186;0.11931066913352481;0.7709891740416684
58.917228;1.0910734243964668;0.8334274930076981;0.7638625291197007;0.11596906101616765;0.10630026178351616;1.0940057630147795;10.000359207011375;0.8336354164387307;1.097068601029762;1.0972332048237095;0.761924479413621;0.11931078613770635;0.7709900314542927
58.927228;1.0910712516977772;0.8334254746152532;0.7638613621022552;0.11596902473405948;0.10630057572130903;1.094003444992173;10.000371869121626;0.8336379877405369;1.0970704295204037;1.0972339497581762;0.7619253318039456;0.11931089905831935;0.7709909235727849
58.937228;1.091069039080321;0.8334233782100787;0.7638601588993681;0.11596899458277055;0.10630088905227428;1.0940010531532287;10.000385111141354;0.8336405406671147;1.0970722853679118;1.0972346882678932;0.7619261140809518;0.11931100753728285;0.7709918509259273
58.947228;1.091066790431135;0.8334212094125556;0.7638589252144666;0.11596896975688437;0.10630120111300509;1.0939985959389464;10.00039896571828;0.8336430687933539;1.0970741672860076;1.0972354257861183;0.761926826749821;0.11931111121365644;0.7709928148570698
58.957228;1.0910645090945457;0.8334189744848383;0.7638576667095271;0.11596894926365492;0.10630151131659325;1.093996081892023;10.000413442015985;0.8336455651550143;1.097076072692726;1.0972361658445342;0.761927471007376;0.11931120977819193;0.7709938168946036
58.967228;1.0910621978672976;0.8334166803707507;0.7638563889118494;0.11596893195489784;0.10630181919797281;1.0939935185201322;10.000428524695737;0.8336480224460958;1.0970779980663754;1.0972369112064917;0.76192804872898;0.11931130298739916;0.7709948580530437
58.977228;1.0910598595389074;0.8334143342408048;0.7638550963854996;0.11596891659989524;0.10630212437714552;1.093990911363791;10.00044418003693;0.833650433068488;1.0970799394766968;1.0972376645204824;0.7619285624704807;0.11931139069021927;0.7709959382309075
58.987228;1.0910574976084668;0.8334119428479868;0.7638537922262619;0.1159689020032494;0.10630242645690298;1.093988264697883;10.000460365555277;0.8336527894782974;1.0970818931387725;1.0972384285978023;0.7619290149992619;0.11931147288057478;0.7709970561618135
58.997228;1.0910551166003029;0.8334095120207285;0.7638524785924227;0.1159688870590013;0.1063027249058;1.0939855830038905;10.000477036365806;0.8336550850782068;1.0970838555213867;1.0972392064193497;0.7619294082031446;0.11931154959594543;0.770998210329581
59.007228;1.091052722045785;0.8334070464455864;0.7638511575234219;0.11596887073385805;0.10630301901583077;1.0939828714728301;10.00049414520915;0.8336573146716338;1.0970858233234624;1.097240000540031;0.7619297421252563;0.11931162070079473;0.7709993998815587
59.017228;1.0910503197907782;0.8334045498490585;0.7638498313385241;0.11596885208860043;0.10630330793399398;1.0939801356287426;10.000511641876177;0.8336594742670321;1.0970877940703077;1.0972408128330666;0.761930015099892;0.11931168585659169;0.7710006245496799
59.027228;1.0910479146685126;0.8334020255115119;0.7638485024473877;0.11596883032335853;0.10630359065045872;1.0939773809959457;10.000529474346145;0.8336615610919215;1.0970897668055584;1.0972416447755324;0.7619302245669943;0.11931174468388486;0.7710018840474783
59.037228;1.0910455097874112;0.8333994766568543;0.7638471728044225;0.115968804772546;0.10630386602638388;1.0939746128674053;10.000547586382257;0.8336635736057224;1.0970917422851847;1.0972424971230927;0.7619303674486667;0.11931179685962114;0.771003177753145
59.047228;1.0910431069857425;0.8333969065419176;0.7638458437179693;0.11596877490881993;0.1063041329979179;1.0939718359861392;10.000565912519535;0.833665510797608;1.097093722732491;1.097243369334774;0.7619304402019422;0.1193118420719894;0.7710045048660076
59.057228;1.091040708184118;0.8333943186751217;0.7638445161967914;0.1159687403779711;0.10630439072691997;1.0939690545474874;10.000584377756905;0.8336673716248146;1.0970957110851856;1.0972442597639382;0.7619304391893875;0.11931187993399109;0.7710058645067706
59.067228;1.0910383168057336;0.8333917173112989;0.7638431914360773;0.11596870093376793;0.1063046385484422;1.0939662730667976;10.000602902616802;0.8336691553046323;1.0970977104512933;1.097245166211926;0.7619303613131793;0.11931190994599937;0.7710072554589463
59.077228;1.0910359374132381;0.833389107777078;0.7638418713318336;0.11596865626805669;0.10630487593974293;1.09396349755143;10.000621407983445;0.8336708614960012;1.0970997243853924;1.097246086462929;0.7619302045425977;0.11931193150015572;0.7710086761787048
59.087228;1.0910335737584695;0.8333864962658895;0.7638405587058688;0.11596860595569453;0.10630510256074047;1.0939607355367378;10.000639818953774;0.8336724900140614;1.0971017567380097;1.0972470189903252;0.7619299681747318;0.11931194391241498;0.7710101251895217
59.097228;1.0910312280141619;0.8333838891376236;0.7638392571565835;0.1159685495750927;0.10630531825899243;1.0939579948269202;10.000658069716998;0.833674040679158;1.097103810292568;1.0972479635497467;0.7619296530068255;0.11931194654167804;0.771011601394193
59.107228;1.0910289020937316;0.8333812918637951;0.7638379709021516;0.11596848681065479;0.10630552306808094;1.093955282777985;10.000676108204912;0.8336755131453759;1.0971058854284492;1.097248921149442;0.7619292614614044;0.11931193893757397;0.771013104439367
59.117228;1.0910265989330001;0.8333787080246856;0.7638367043321861;0.11596841744123926;0.10630571719339972;1.0939526070541108;10.000693896634127;0.8336769062711147;1.0971079801202548;1.0972498929853138;0.7619287973287345;0.11931192085297135;0.7710146350242112
59.127228;1.0910243220622118;0.8333761392869918;0.7638354613214099;0.11596834128687515;0.10630590095206371;1.093949976403565;10.000711405601576;0.8336782177605497;1.0971100912035328;1.097250878974184;0.7619282648170174;0.11931189212385518;0.7710161948377806
59.137228;1.0910220746677637;0.8333735864935715;0.7638342449865035;0.11596825819194724;0.10630607467310405;1.0939474004168472;10.000728610195225;0.8336794452622339;1.0971122155701376;1.0972518776956632;0.7619276673563781;0.11931185259003889;0.7710177866572208
