time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.147228;1.0910198595334544;0.8333710504857244;0.7638330577080888;0.1159681680716124;0.10630623862500645;1.0939448886907315;10.000745494870488;0.8336805879122664;1.097114350286807;1.097252887666737;0.7619270073816737;0.1193118021621933;0.7710194146832579
59.157228;1.0910176794997148;0.8333685319148769;0.7638319009885964;0.11596807095511742;0.10630639305384099;1.0939424498863388;10.000762053984454;0.8336816462863336;1.0971164921665912;1.0972539075919512;0.7619262872056711;0.11931174090759854;0.7710210838937916
59.167228;1.0910155383687565;0.8333660310494273;0.7638307753488822;0.11596796694276372;0.10630653826033834;1.0939400913005664;10.000778281131684;0.8336826213417711;1.0971186374441027;1.0972549349915068;0.7619255097501221;0.11931166901600884;0.7710227983034121
59.177228;1.0910134416849575;0.8333635480890152;0.7638296806140409;0.11596785613637653;0.10630667463337465;1.0939378194449325;10.000794164801732;0.8336835140726145;1.0971207813252433;1.0972559652832263;0.7619246785545497;0.11931158674250071;0.77102455979451
59.187228;1.0910113960105623;0.8333610831385089;0.7638286164430844;0.11596773862276188;0.10630680265262164;1.0939356410558172;10.000809695450824;0.833684325637989;1.0971229177835653;1.0972569923900526;0.761923797262967;0.11931149438957428;0.7710263680783966
59.197228;1.091009407690026;0.8333586359465277;0.7638275824859595;0.11596761446478832;0.10630692285729612;1.09393356340854;10.00082486863363;0.8336850568361398;1.0971250403833652;1.0972580098419205;0.7619228692154972;0.11931139223062168;0.7710282209413267
59.207228;1.0910074828926388;0.8333562064204354;0.763826578108713;0.11596748368193095;0.10630703578526271;1.093931593679756;10.000839682583134;0.8336857074177049;1.0971271436249157;1.0972590116954741;0.7619218977187651;0.11931128042838707;0.7710301145818967
59.217228;1.0910056282523717;0.8333537953775597;0.7638256024801395;0.11596734626968372;0.10630714194821943;1.0939297384695905;10.000854138159594;0.8336862765785306;1.0971292237465538;1.097259993150367;0.7619208864240595;0.11931115908475587;0.7710320443758957
59.227228;1.091003850516457;0.8333514043231436;0.7638246555184949;0.11596720222793798;0.10630724188858537;1.0939280041911768;10.00086824020346;0.8336867642142944;1.097131278477941;1.0972609504231827;0.7619198391784735;0.11931102835501482;0.7710340058642865
59.237228;1.0910021551499582;0.8333490348971064;0.7638237386370457;0.115967051559712;0.10630733621173394;1.0939263971152826;10.000881996582976;0.8336871712482347;1.0971333060695205;1.0972618800859528;0.7619187597546101;0.1193108885209539;0.7710359952762479
59.247228;1.0910005454120049;0.8333466891115389;0.7638228538424726;0.11596689433908691;0.10630742549936607;1.0939249219503895;10.000895416354203;0.8336874985868254;1.0971353043575591;1.0972627785490632;0.7619176518858911;0.11931074005041588;0.7710380093076828
59.257228;1.0909990227187445;0.8333443696140949;0.7638220021753666;0.11596673085219439;0.10630751019241297;1.0939235803971963;10.0009085100905;0.833687745827438;1.0971372703309226;1.0972636418921786;0.7619165193016104;0.11931058366966978;0.7710400446653423
59.267228;1.0909975878005642;0.833342079117979;0.7638211835246763;0.11596656161826743;0.10630759057181847;1.0939223715839697;10.000921288554464;0.8336879108247889;1.0971392004016793;1.0972644660810498;0.7619153655500457;0.11931042037868696;0.7710420978178412
59.277228;1.0909962423812838;0.8333398198415614;0.7638203975022173;0.11596638730397807;0.10630766685487461;1.0939212933387474;10.000933757306452;0.8336879904095336;1.0971410907637693;1.0972652474822064;0.7619141940023195;0.11931025133534323;0.7710441648699228
59.287228;1.0909949906651202;0.8333375936509011;0.7638196440448518;0.11596620867155162;0.1063077392861903;1.0939203423058579;10.000945917314647;0.8336879815623223;1.0971429371234054;1.0972659832087248;0.7619130079560821;0.11931007769156679;0.7710462414939101
59.297228;1.0909938390924903;0.8333354022062105;0.7638189236183589;0.11596602648873065;0.10630780817764691;1.0939195136297122;10.000957772656188;0.8336878820845381;1.097144734610143;1.0972666709640007;0.7619118106644301;0.11930990048760377;0.7710483228624949
59.307228;1.0909927943509328;0.8333332465760569;0.7638182373735146;0.11596584143121759;0.10630787395751541;1.0939188017155863;10.000969331266647;0.8336876907747538;1.0971464787090521;1.0972673086912836;0.7619106059521763;0.11930972056888468;0.7710504038536824
59.317228;1.0909918614636005;0.8333311270200211;0.7638175872819842;0.11596565410553945;0.10630793715275638;1.093918201124567;10.000980602400555;0.8336874074038668;1.097148166178751;1.097267894361163;0.761909399073431;0.11930953854882863;0.7710524800954948
59.327228;1.0909910430029055;0.833329043609412;0.7638169760308923;0.11596546508859293;0.10630799828453336;1.093917706286841;10.000991601915242;0.8336870325191892;1.097149794558148;1.0972684258116299;0.7619081964204979;0.11930935486773353;0.771054549107643
59.337228;1.0909903393877074;0.8333269970182552;0.7638164068127381;0.11596527494843727;0.10630805782315166;1.0939173113266634;10.001002356108307;0.8336865670339807;1.0971513608330896;1.0972689004846512;0.7619070044038058;0.11930916985656709;0.771056610104545
59.347228;1.0909897497894352;0.8333249883880742;0.7638158833256192;0.11596508433519907;0.10630811619050301;1.093917010959504;10.00101289722619;0.8336860115089276;1.0971528610233183;1.0972693151995274;0.7619058287616661;0.11930898374189125;0.7710586628934933
59.357228;1.0909892727321364;0.8333230183838967;0.7638154096224505;0.1159648940490897;0.10630817372563023;1.0939168003778412;10.001023257480567;0.8336853657768589;1.0971542911017405;1.0972696662097738;0.761904674337507;0.11930879660396887;0.7710607072450789
59.367228;1.0909889062254507;0.833321086481779;0.7638149896544466;0.11596470498362779;0.10630823069797582;1.093916673895162;10.001033463990243;0.8336846294761765;1.0971556479128128;1.0972699491017115;0.7619035451331313;0.11930860836280087;0.7710627426988295
59.377228;1.090988647738173;0.8333191912364452;0.763814626839998;0.11596451800775089;0.10630828739655766;1.0939166248694103;10.00104353209812;0.8336838026951688;1.0971569290930223;1.0972701584457307;0.7619024445716319;0.11930841890627567;0.7710647685936949
59.387228;1.0909884940700945;0.8333173312317628;0.7638143236202144;0.11596433390037869;0.10630834415598005;1.0939166466864165;10.001053459037335;0.8336828858900113;1.0971581325310396;1.0972702882717342;0.761901375356502;0.11930822826032787;0.7710667845963497
59.397228;1.090988441453012;0.8333155055471201;0.7638140811887425;0.11596415338999978;0.10630840125598662;1.0939167332760458;10.00106322354442;0.8336818794280731;1.0971592563131416;1.0972703333763976;0.7619003393203525;0.1193080366181904;0.7710687910851594
59.407228;1.0909884861804524;0.8333137137935519;0.7638138996658355;0.11596397722155616;0.10630845880667193;1.0939168789099862;10.001072793549607;0.8336807835599075;1.0971602990361173;1.0972702899195117;0.7618993381967645;0.11930784427898686;0.7710707890645017
59.417228;1.0909886252251944;0.8333119569791292;0.7638137784683562;0.11596380613450016;0.10630851676867725;1.093917077395886;10.00108213578478;0.8336795985883686;1.0971612595717903;1.0972701548092916;0.7618983745093559;0.11930765164401515;0.7710727802014307
59.427228;1.0909888560305767;0.833310238525509;0.7638137166371315;0.11596364074962213;0.10630857509467861;1.0939173219092275;10.001091221728839;0.8336783245792874;1.097162136345999;1.0972699251467664;0.761897451612139;0.11930745927925333;0.7710747666330163
59.437228;1.0909891760577306;0.8333085637494463;0.7638137130841035;0.1159634814771064;0.10630863382765807;1.0939176062139864;10.00110003479978;0.8336769611737681;1.0971629270612657;1.0972695986627001;0.7618965731947226;0.11930726790209832;0.7710767500340814
59.447228;1.0909895823953402;0.8333069385519639;0.763813767003663;0.11596332855655755;0.10630869310035315;1.0939179259882137;10.0011085768585;0.8336755079135604;1.097163628976303;1.0972691743778364;0.7618957427814951;0.11930707822350638;0.7710787309217924
59.457228;1.090990070914275;0.833305369006374;0.7638138783203388;0.11596318219718244;0.10630875308635052;1.093918279119688;10.001116864124779;0.8336739645397663;1.0971642393675116;1.0972686525453292;0.7618949634817118;0.11930689077762939;0.7710807090454564
59.467228;1.090990636395306;0.8333038614109625;0.7638140473702547;0.11596304267491873;0.10630881389128342;1.0939186648851802;10.00112491710093;0.8336723312526074;1.0971647556353332;1.0972680342991599;0.7618942378714204;0.11930670591244773;0.7710826841105459
59.477228;1.0909912739488092;0.8333024216708623;0.7638142738059093;0.11596291033671068;0.10630887542971072;1.0939190826451843;10.00113275261233;0.8336706092855062;1.0971651748464728;1.0972673217192177;0.7618935678133575;0.11930652393975263;0.7710846559881053
59.487228;1.0909919795372642;0.8333010545581273;0.7638145558385226;0.11596278558261408;0.10630893740711095;1.0939195312519905;10.001140380176016;0.833668801209636;1.0971654939883297;1.097266518164704;0.761892954475326;0.11930634526073258;0.7710866248682677
59.497228;1.0909927493297449;0.8332997635812803;0.7638148904189032;0.11596266882844386;0.10630899940155537;1.093920009856485;10.00114780613783;0.8336669100274076;1.0971657109300383;1.0972656280036113;0.7618923987999148;0.11930617036197638;0.7710885917953263
59.507228;1.0909935791574872;0.8332985511203266;0.7638152739354687;0.11596256039529616;0.10630906094137747;1.0939205193954877;10.00115504065636;0.8336649380920779;1.09716582428755;1.0972646553924232;0.7618919018641389;0.11930599975357646;0.7710905589173263
59.517228;1.0909944647409577;0.8332974184405832;0.7638157032103463;0.11596246040481976;0.1063091215412048;1.0939210630003948;10.001162098548653;0.8336628875120257;1.0971658325848557;1.0972636031428966;0.7618914645975344;0.11930583391154895;0.7710925289525326
59.527228;1.0909954022278885;0.8332963654364811;0.763816176312496;0.11596236879931;0.10630918072558641;1.0939216446729574;10.001168996558409;0.833660760859027;1.0971657341798797;1.097262472710426;0.7618910873385477;0.11930567319565787;0.771094504100615
59.537228;1.0909963879273221;0.8332953905418693;0.7638166921741166;0.11596228544404634;0.10630923802455336;1.0939222680245415;10.001175749837895;0.8336585607232582;1.0971655278040675;1.0972612651223899;0.7618907698225192;0.11930551778009699;0.7710964850809999
59.547228;1.0909974178480377;0.833294491315233;0.7638172492609832;0.1159622102121532;0.10630929292543842;1.0939229364354277;10.001182365137188;0.8336562894290562;1.0971652128405982;1.0972599818001603;0.7618905115704474;0.11930536770973922;0.7710984711478404
59.557228;1.0909984878281602;0.8332936652584221;0.763817844710758;0.11596214301702196;0.10630934486556204;1.0939236530086398;10.001188837492686;0.8336539498117065;1.097164789152472;1.0972586245245382;0.7618903124524992;0.11930522306124763;0.7711004608717554
59.567228;1.0909995933358727;0.8332929103912787;0.7638184746158998;0.11596208381716806;0.10630939331598195;1.093924419201158;10.001195158256309;0.8336515457798042;1.097164257351791;1.09725719480325;0.7618901732129392;0.11930508410117376;0.7711024526176863
59.577228;1.091000729212135;0.8332922252441214;0.7638191345149368;0.11596203261998032;0.10630943785138165;1.0939252339898058;10.00120132772816;0.8336490819413062;1.0971636197499708;1.0972556934414281;0.7618900953599052;0.11930495136041833;0.7711044445828804
59.587228;1.0910018901287664;0.8332916080523157;0.7638198193173201;0.11596198939641868;0.10630947810738053;1.0939260944649867;10.001207361090604;0.8336465629753255;1.09716288085192;1.0972541208256132;0.761890080188628;0.11930482558314515;0.7711064350800076
59.597228;1.0910030710962249;0.8332910559863341;0.7638205233071204;0.11596195396404554;0.10630951370105117;1.093926997090554;10.00121328697771;0.8336439934575176;1.0971620465909329;1.0972524776639463;0.7618901277062814;0.11930470759607457;0.771108423056548
59.607228;1.0910042679774812;0.8332905651823117;0.7638212406326889;0.11596192607748626;0.10630954424338498;1.093927939180574;10.001219141331328;0.8336413782589402;1.0971611228144933;1.097250765582707;0.7618902359202593;0.11930459821162626;0.7711104083047886
59.617228;1.0910054780711615;0.8332901310514524;0.763821966054046;0.11596190560321173;0.1063095694080745;1.0939289193935942;10.001224957319005;0.8336387227980304;1.0971601145155996;1.0972489873107365;0.7618904006157212;0.11930449824231748;0.7711123911001377
59.627228;1.0910067001014783;0.8332897485115801;0.7638226955989549;0.1159618924960564;0.10630958894321033;1.0939299368033013;10.001230761957906;0.8336360327530242;1.0971590261320487;1.0972471468912093;0.7618906157716763;0.11930440852188018;0.7711143714331596
59.637228;1.091007933652577;0.8332894125691838;0.7638234265970496;0.11596188664831471;0.1063096026354718;1.0939309899279783;10.001236584196036;0.8336333141819787;1.0971578615531612;1.0972452501822831;0.7618908742552277;0.119304329825264;0.7711163486693294
59.647228;1.0910091786693246;0.8332891189068746;0.7638241570102023;0.11596188778707804;0.10630961028763865;1.0939320768496996;10.001242458928019;0.8336305740100269;1.097156623807751;1.0972433047384973;0.7618911688586826;0.11930426278281119;0.7711183221218725
59.657228;1.0910104357525232;0.8332888638161955;0.7638248845033335;0.11596189550630788;0.10630961172499989;1.0939331960204919;10.001248419227514;0.8336278196927622;1.0971553157085692;1.0972413187243129;0.7618914936382826;0.11930420779845301;0.7711202916273004
59.667228;1.0910117067109855;0.8332886439393578;0.7638256058308633;0.11596190945574124;0.10630960681041116;1.0939343461709654;10.001254486955487;0.8336250584182233;1.0971539409344777;1.0972392997758955;0.7618918444076764;0.11930416493282309;0.7711222573665532
59.677228;1.0910129941440134;0.8332884566012528;0.7638263170981425;0.11596192948943966;0.10630959542057561;1.093935525277749;10.001260668169689;0.8336222967955079;1.0971525037369982;1.097237254377929;0.7618922180334233;0.1193041338952336;0.7711242194248913
59.687228;1.0910143008971018;0.8332883005881876;0.7638270147037046;0.1159619555962591;0.10630957741161391;1.0939367301113392;10.00126695256013;0.8336195409446457;1.0971510073617445;1.0972351880211149;0.7618926115443941;0.11930411413676371;0.7711261779056505
59.697228;1.0910156299224945;0.8332881762164229;0.7638276959360982;0.11596198777540435;0.1063095526466717;1.093937956679888;10.001273316546932;0.8336167966565861;1.0971494531938386;1.097233105841693;0.7618930217451051;0.1193041048598564;0.7711281336295566
59.707228;1.0910169832998264;0.8332880840935502;0.7638283587600505;0.11596202601542789;0.10630952103969622;1.0939392009838158;10.001279729833273;0.8336140694794215;1.0971478416379137;1.0972310125910876;0.7618934452076709;0.11930410502666351;0.7711300884595901
59.717228;1.0910183608693147;0.8332880235264047;0.7638290011800497;0.11596207032035385;0.10630948255501736;1.0939404594444553;10.001286162926771;0.8336113647478681;1.0971461737090966;1.0972289118306555;0.7618938782466732;0.11930411356254216;0.771132044967212
59.727228;1.0910197600739926;0.8332879917944472;0.7638296206503883;0.11596212075288564;0.10630943720372336;1.093941728784004;10.001292591854506;0.8336086877254714;1.097144451848631;1.0972268051331402;0.7618943164672435;0.11930412960785317;0.7711340060337253
59.737228;1.0910211771206442;0.8332879846884436;0.7638302136907005;0.1159621774633422;0.10630938503990016;1.0939430058663158;10.001299002644156;0.8336060439622246;1.0971426794649606;1.0972246915026933;0.7618947541864088;0.11930415256836575;0.7711359742798044
59.747228;1.0910226084331232;0.8332879976023209;0.7638307758556607;0.11596224061262661;0.10630932613889404;1.0939442874637058;10.001305397480568;0.8336034396517885;1.0971408599408343;1.0972225675917318;0.7618951848266895;0.11930418202969878;0.7711379514217426
59.757228;1.0910240512950808;0.833288026048841;0.7638313025671771;0.11596231023490598;0.10630926061764756;1.0939455699868685;10.001311795148421;0.8336008815480317;1.0971389963594278;1.0972204292308543;0.7618956022516854;0.11930421767721656;0.7711399381414232
59.767228;1.0910255037293421;0.8332880654603786;0.7638317902905717;0.11596238619471053;0.1063091886683697;1.0939468498984053;10.001318222826484;0.833598376330676;1.0971370922457158;1.0972182727914916;0.761896001718944;0.11930425923915192;0.771141934399477
59.777228;1.091026964406017;0.8332881111297737;0.763832236801498;0.11596246824678669;0.10630911052057926;1.0939481244552083;10.001324705447525;0.8335959299112656;1.0971351522073003;1.0972160952999175;0.7618963799216638;0.11930430646275614;0.7711439398303727
59.787228;1.0910284323925772;0.8332881587315412;0.7638326407885042;0.11596255607857009;0.10630902639320784;1.0939493919588827;10.001331258927076;0.8335935472986087;1.097133181795236;1.0972138946309316;0.7618967345919175;0.11930435909190014;0.7711459539321202
59.797228;1.0910299065187583;0.8332882046860896;0.763833001440706;0.11596264932514071;0.10630893650318546;1.0939506516435207;10.00133788888572;0.8335912329634596;1.0971311874871381;1.0972116700825212;0.7618970639632038;0.1193044168518024;0.7711479762375838
59.807228;1.0910313850991304;0.8332882459889817;0.7638333179352795;0.11596274764873805;0.10630884110204344;1.0939519033256975;10.001344591030836;0.8335889910463997;1.0971291771136158;1.0972094223032773;0.7618973662571817;0.11930447947495001;0.771150006638722
59.817228;1.0910328661339386;0.8332882800758752;0.7638335890041935;0.115962850814273;0.1063087404890253;1.0939531464662575;10.001351350040522;0.8335868252657124;1.0971271595218886;1.0972071530454395;0.7618976394735428;0.11930454669008392;0.7711520453351227
59.827228;1.0910343473697928;0.8332883047406968;0.7638338129073708;0.11596295858102326;0.10630863495436098;1.09395437907538;10.0013581411921;0.8335847389918802;1.0971251432048297;1.097204865310015;0.7618978812507805;0.11930461820199921;0.7711540926318193
59.837228;1.0910358262284612;0.8332883180850944;0.7638339879658832;0.11596307050275817;0.10630852471730048;1.093955597490253;10.001364939992131;0.8335827354074675;1.097123135512877;1.0972025628988074;0.7618980887539938;0.11930469376554043;0.7711561490359193
59.847228;1.0910372996377105;0.8332883186292187;0.7638341133780542;0.1159631858770205;0.10630840995263557;1.0939567970222426;10.001371734082912;0.8335808171995557;1.09712114323017;1.0972002488880992;0.7618982591262289;0.11930477322966078;0.7711582151034118
59.857228;1.0910387635123355;0.833288305167871;0.7638341895271598;0.11596330384572005;0.10630829083229966;1.093957972992579;10.00137852699977;0.8335789859436197;1.0971191727647314;1.097197924730939;0.7618983901061723;0.11930485642746204;0.7711602910959381
59.867228;1.0910402124793788;0.8332882765684193;0.7638342175496139;0.1159634235236262;0.10630816750930282;1.0939591215789237;10.001385332538133;0.8335772417047351;1.0971172291484048;1.0971955914985054;0.7618984800379829;0.11930494304630421;0.7711623770581794
59.877228;1.0910416404998087;0.8332882319053067;0.7638341988942938;0.11596354409393696;0.10630804012072044;1.093960239677046;10.001392162612841;0.8335755829411482;1.0971153153354303;1.0971932516908998;0.7618985275100933;0.11930503263728647;0.7711644731826761
59.887228;1.0910430417936559;0.8332881703412017;0.7638341354744882;0.1159636648930518;0.10630790882197107;1.093961324170092;10.001399014655247;0.8335740068506666;1.0971134323539526;1.0971909091889434;0.7618985312219132;0.11930512475071668;0.7711665801212282
59.897228;1.091044411392854;0.8332880905945935;0.7638340301599411;0.11596378552377506;0.10630777376710464;1.0939623715081157;10.001405870983309;0.8335725102285759;1.0971115801687037;1.0971885677466862;0.7618984900945294;0.11930521907759661;0.7711686989508465
59.907228;1.0910457456303495;0.8332879909122912;0.7638338870117855;0.11596390590635282;0.10630763508928852;1.093963377897876;10.001412707937646;0.8335710902241542;1.0971097590024943;1.097186229926518;0.7618984031994243;0.1193053154440927;0.7711708306249946
59.917228;1.0910470426728556;0.8332878696899797;0.7638337109714223;0.1159640261759421;0.10630749298189844;1.0939643402448171;10.001419499769199;0.833569744603268;1.0971079697373032;1.0971838969330363;0.7618982695331942;0.11930541366327187;0.7711729754807894
59.927228;1.0910483024725306;0.8332877260076804;0.7638335072782784;0.11596414652904065;0.10630734778807682;1.093965257058667;10.001426217771783;0.8335684718710561;1.0971062129933813;1.0971815684642736;0.7618980881217933;0.11930551346733183;0.7711751333768123
59.937228;1.0910495264017168;0.833287560004495;0.7638332810475427;0.1159642670916453;0.106307199993356;1.093966128088322;10.001432830951863;0.8335672712872976;1.0971044881915193;1.0971792420442512;0.7618978585545155;0.11930561458758696;0.7711773041462554
59.947228;1.0910507170029442;0.8332873730602254;0.7638330370737348;0.11596438781757354;0.10630705016290709;1.0939669536243162;10.001439303115884;0.8335661425569567;1.0971027934809066;1.0971769129196458;0.7618975813663829;0.11930571682923508;0.7711794878179329
59.957228;1.0910518772892681;0.8332871674049164;0.7638327797730032;0.11596450855656679;0.10630689884421075;1.093967735237234;10.001445583483669;0.8335650852773846;1.0971011264422235;1.097174575609529;0.7618972576478975;0.11930582007786704;0.7711816844831657
59.967228;1.0910530101857292;0.8332869456611011;0.7638325131496787;0.11596462921318756;0.10630674644523426;1.093968476905096;10.001451600132286;0.8335640982467298;1.0970994849468951;1.0971722258139247;0.7618968878946139;0.11930592427751306;0.7711838939396258
59.977228;1.0910541188612337;0.8332867110131661;0.7638322406265841;0.11596474973025185;0.10630659318964111;1.0939691846224282;10.001457265463708;0.8335631791433619;1.0970978674881635;1.0971698610094496;0.7618964711706302;0.11930602937477344;0.771186115296468
59.987228;1.0910552066634813;0.8332864674433981;0.7638319645943623;0.11596486997878173;0.10630643918619379;1.0939698649090615;10.001462489168906;0.8335623247936894;1.0970962728591784;1.0971674800282363;0.7618960058333621;0.1193061352113932;0.7711883470505896
59.997228;1.0910562761389986;0.8332862192632818;0.7638316859835865;0.11596498970644041;0.10630628453698086;1.0939705235603967;10.001467187718184;0.8335615313167737;1.0970946996308188;1.0971650825298234;0.7618954908155142;0.11930624147038532;0.7711905878167029
60.007228;1.09105732844246;0.8332859702827327;0.7638314046549055;0.11596510852222762;0.10630612941038627;1.0939711650694544;10.001471287390418;0.8335607939397087;1.0970931458249398;1.097162668890716;0.7618949257955884;0.11930634776533426;0.7711928367715889
60.017228;1.091058363504821;0.8332857234400582;0.7638311201929592;0.11596522598706682;0.1063059740002406;1.0939717923409482;10.001474722075503;0.8335601070776131;1.0970916088987466;1.0971602405381837;0.7618943107692774;0.11930645374937622;0.7711950932706271
60.027228;1.0910593803034527;0.8332854813944621;0.763830831986238;0.11596534176683782;0.10630581840992553;1.0939724065683554;10.001477426117663;0.8335594649822101;1.09709008585492;1.097157800000727;0.7618936458894053;0.11930655911867806;0.7711973562415207
60.037228;1.091060377036985;0.8332852478459898;0.7638305391243693;0.11596545567266943;0.10630566265325667;1.0939730076542582;10.001479330734076;0.8335588623319914;1.0970885731535733;1.0971553502484224;0.76189293156739;0.11930666354033062;0.7711996237881314
60.047228;1.0910613511155332;0.8332850283624752;0.7638302409231321;0.11596556766133384;0.10630550678391078;1.0939735948410958;10.001480369741346;0.8335582942705269;1.0970870669960526;1.0971528938476205;0.7618921686098054;0.1193067665851328;0.7712018930799156
60.057228;1.0910622988868155;0.8332848300859778;0.7638299374472971;0.1159656778877355;0.10630535094748278;1.0939741670212937;10.001480483757557;0.8335577564363409;1.0970855644281554;1.0971504326398547;0.7618913580950843;0.11930686774280333;0.7712041605006281
60.067228;1.0910632157989657;0.8332846610195811;0.7638296293420672;0.11596578663452875;0.10630519531314211;1.0939747231526569;10.001479619697813;0.8335572448818664;1.0970840638845119;1.0971479679899165;0.7618905012972723;0.11930696651120874;0.771206421657967
60.077228;1.0910640977427866;0.8332845291650463;0.7638293173134169;0.1159658940764571;0.10630504004384217;1.0939752626370773;10.001477733800442;0.8335567552869617;1.0970825647397033;1.0971455010398214;0.7618896000904584;0.11930706243951715;0.7712086711220516
60.087228;1.0910649424420595;0.8332844416615535;0.7638290018255793;0.11596600014260569;0.10630488533609568;1.0939757853115868;10.001474795813577;0.8335562821443345;1.0970810674643894;1.0971430329414238;0.7618886571647188;0.11930715507745232;0.7712109026450584
60.097228;1.0910657488866713;0.8332844046301511;0.7638286829237383;0.11596610460657217;0.10630473141477857;1.0939762915283184;10.001470791301626;0.8335558187663179;1.0970795740350436;1.0971405654332018;0.761887675531616;0.11930724394456618;0.771213110189691
60.107228;1.0910665155841928;0.8332844234762288;0.7638283600735395;0.11596620726228822;0.10630457849729062;1.0939767819255446;10.001465723075036;0.8335553580748082;1.097078087077877;1.0971381012685408;0.7618866579837281;0.11930732858085;0.7712152886191901
60.117228;1.0910672400243748;0.8332845029916706;0.7638280323511545;0.11596630803265535;0.10630442683557807;1.0939772568565804;10.001459606707932;0.8335548937369391;1.0970766085910137;1.0971356438893225;0.76188560704617;0.11930740860551478;0.7712174334236385
60.127228;1.091067919334078;0.833284647508099;0.7638276987594452;0.11596640700777358;0.10630427679281097;1.0939777165634077;10.001452464885789;0.833554420822018;1.0970751396589957;1.0971331965478066;0.7618845254519858;0.11930748373982959;0.7712195405419661
60.137228;1.0910685508319231;0.8332848611595037;0.763827358115076;0.11596650448908773;0.10630412885350966;1.0939781618093694;10.001444331315572;0.8335539354826124;1.0970736811691189;1.0971307614456403;0.7618834168682306;0.11930755377219404;0.7712216065387211
60.147228;1.0910691321717454;0.8332851476486987;0.7638270087881054;0.11596660103585656;0.10630398353401276;1.0939785936650137;10.001435250656588;0.8335534342740668;1.0970722349564979;1.0971283395712101;0.7618822861957338;0.11930761847192965;0.7712236284057522
60.157228;1.0910696612051765;0.8332855099005426;0.7638266486933907;0.11596669743391946;0.10630384121621039;1.0939790122317496;10.001425262497662;0.8335529137118225;1.097070804446356;1.0971259313869863;0.7618811390119274;0.11930767756688071;0.7712256034701481
60.167228;1.0910701356178332;0.8332859504794565;0.7638262752497813;0.11596679456917737;0.10630370208149048;1.093979415554523;10.00141438934238;0.8335523700249993;1.097069393724952;1.0971235374551431;0.7618799805391571;0.1193077308243157;0.7712275298624559
60.177228;1.0910705525784052;0.8332864718431444;0.7638258851552342;0.11596689331300271;0.10630356620376887;1.0939797996199296;10.001402640031069;0.8335517991601444;1.0970680055715498;1.0971211586633183;0.7618788151098896;0.11930777812226157;0.7712294068789072
60.187228;1.0910709090853858;0.8332870755834351;0.7638254744523879;0.1159669944820558;0.10630343361782474;1.0939801591935385;10.001390017544798;0.8335511968772508;1.0970666406642247;1.0971187967142502;0.7618776463760435;0.1193078194863251;0.771231234932428
60.197228;1.0910712031183758;0.8332877618561286;0.7638250391199245;0.11596709881104797;0.10630330434194862;1.0939804893687324;10.00137652687372;0.8335505584894026;1.0970652982312001;1.097116454525188;0.7618764775922271;0.11930785511906651;0.7712330152773018
60.207228;1.0910714345669317;0.8332885297051833;0.7638245756219795;0.11596720692399017;0.10630317842827472;1.093980787040834;10.001362182325934;0.8335498785964472;1.0970639763563703;1.0971141359744299;0.7618753119396156;0.11930788533555237;0.7712347495361611
60.217228;1.0910716052594338;0.8332893775659201;0.7638240811808802;0.11596731935032882;0.10630305600080524;1.0939810504836613;10.001347010561435;0.8335491514784994;1.0970626722390977;1.09711184505432;0.76187415305029;0.1193079104319583;0.7712364393903287
60.227228;1.0910717184084224;0.8332903035165681;0.7638235538937885;0.11596743658627033;0.10630293726610737;1.0939812774527022;10.001331050285382;0.8335483717725801;1.0970613834770762;1.097109584477384;0.7618730051247963;0.11930793068416874;0.7712380868154961
60.237228;1.0910717776726835;0.8332913050905297;0.7638229924934913;0.11596755911790894;0.1063028225033246;1.0939814647813049;10.001314351481668;0.8335475347729314;1.0970601093206547;1.0971073549546753;0.7618718724878493;0.11930794646059233;0.7712396939764103
60.247228;1.0910717858647947;0.8332923786623914;0.7638223962573621;0.11596768735529264;0.10630271202272568;1.0939816100735131;10.001296974991329;0.8335466368274747;1.0970588507364902;1.0971051561068506;0.7618707590867849;0.11930795825012339;0.771241262172378
60.257228;1.0910717441274493;0.8332935194360293;0.763821765525376;0.11596782158260195;0.1063026061267404;1.093981712884456;10.001278992164229;0.8335456762187863;1.0970576095176405;1.09710298739741;0.7618696681962873;0.11930796660558766;0.7712427911606832
60.267228;1.0910716523427326;0.8332947221953686;0.7638211021878206;0.11596796198365666;0.1063025051238985;1.0939817740067814;10.001260484397328;0.8335446536132771;1.0970563875398953;1.0971008478464317;0.7618686025159028;0.11930797210816944;0.7712442793948625
60.277228;1.0910715102424007;0.8332959815249784;0.7638204095270522;0.11596810867850195;0.10630240936932718;1.093981794138887;10.00124154153547;0.8335435714620065;1.0970551870158014;1.0970987359400945;0.76186756439958;0.11930797535006232;0.7712457244335318
60.287228;1.0910713180986287;0.8332972914102237;0.7638196914683811;0.1159682617725151;0.10630231925896318;1.0939817732632735;10.001222256308814;0.8335424330169602;1.0970540109749936;1.0970966506161668;0.7618665554884247;0.11930797693063698;0.7712471235982905
60.297228;1.0910710766025025;0.8332986451154061;0.7638189518324532;0.11596842141365006;0.10630223521128575;1.093981710632937;10.00120271927767;0.8335412420861761;1.0970528626694385;1.0970945918780806;0.7618655762980155;0.11930797748852692;0.771248474590106
60.307228;1.0910707865358806;0.8333000355440237;0.7638181940876422;0.11596858777094549;0.10630215770835029;1.093981604951208;10.001183019183104;0.8335400033462212;1.0970517445744417;1.0970925600721173;0.7618646268113245;0.11930797768874797;0.7712497756951948
60.317228;1.0910704488611864;0.8333014557296875;0.7638174217570043;0.11596876090820571;0.10630208732701671;1.0939814549367424;10.001163241013593;0.8335387217367285;1.0970506581861523;1.0970905549904046;0.7618637071954752;0.11930797806254399;0.7712510260513771
60.327228;1.0910700650460559;0.8333028991397612;0.7638166390675276;0.11596894065970578;0.10630202469562736;1.0939812603681616;10.001143458830143;0.8335374012619418;1.0970496039547974;1.0970885759468183;0.761862817659482;0.11930797883693495;0.7712522255751815
60.337228;1.0910696371711157;0.833304359605856;0.76381585094574;0.11596912662836249;0.106301970439395;1.093981022665649;10.001123729393035;0.8335360448978778;1.0970485812768902;1.0970866224320206;0.7618619581157541;0.11930797996351196;0.7712533740782799
60.347228;1.091069167954605;0.8333058310076363;0.7638150624859904;0.11596931829838289;0.10630192513575383;1.093980743971187;10.001104090383663;0.8335346556694634;1.0970475893418026;1.097084694482382;0.7618611281204295;0.11930798126392725;0.77125447019032
60.357228;1.0910686609384235;0.8333073072315165;0.763814278736504;0.11596951514423624;0.10630188925563745;1.0939804258085193;10.001084562865973;0.8335332376145081;1.0970466275949307;1.0970827924318456;0.7618603270242108;0.11930798251119033;0.771255510774897
60.367228;1.09106812044293;0.8333087823219524;0.7638135049586166;0.11596971659408639;0.10630186313380201;1.0939800693102952;10.001065152446277;0.8335317956016084;1.0970456953569556;1.097080916263496;0.7618595541804895;0.11930798344553273;0.7712564912462672
60.377228;1.0910675510138086;0.833310250240801;0.7638127469013651;0.1159699219003168;0.10630184698242849;1.0939796766038532;10.001045849273659;0.8335303342229231;1.0970447921588746;1.0970790646142508;0.7618588089115518;0.11930798377915455;0.7712574065356652
60.387228;1.0910669565566353;0.833311704451308;0.7638120103951028;0.11597013018303809;0.1063018408979176;1.0939792518684308;10.001026631701555;0.8335288569529666;1.0970439181492821;1.0970772338415429;0.761858090442313;0.11930798317169312;0.7712582519765464
60.397228;1.0910663397042584;0.8333131380522499;0.763811300232225;0.11597034064326021;0.10630184482661126;1.0939788014350973;10.001007470871686;0.8335273663219012;1.0970430732289649;1.0970754183840654;0.7618573978874396;0.11930798116601136;0.7712590239764286
60.407228;1.0910657022522585;0.8333145444661048;0.7638106193244903;0.11597055262949929;0.10630185850810235;1.093978332303685;10.000988333414416;0.8335258645974861;1.0970422562380773;1.097073612058134;0.7618567299010712;0.11930797717250759;0.7712597205917184
60.417228;1.091065046165628;0.8333159177561612;0.763809968707914;0.11597076552903975;0.10630188146727391;1.0939778500185269;10.000969183547795;0.8335243539411661;1.0970414653680136;1.0970718087479943;0.7618560842481349;0.11930797052581504;0.7712603415760598
60.427228;1.0910643737950552;0.833317252269702;0.7638093481079246;0.11597097874603099;0.10630191310600844;1.0939773579974912;10.000949983205327;0.8335228361359948;1.097040698487602;1.0970700024521374;0.7618554581264884;0.11930796050381803;0.7712608878451404
60.437228;1.0910636872200317;0.8333185428038841;0.7638087568650967;0.11597119173567487;0.1063019528159555;1.0939768579986986;10.00093068833592;0.8335213129099105;1.0970399520918743;1.097068187491232;0.7618548491028163;0.11930794628652418;0.7712613610737254
60.447228;1.091062987701099;0.833319785738673;0.7638081949645454;0.11597140392306317;0.1063019999942661;1.0939763505644502;10.000911246994828;0.833519786939805;1.0970392201563288;1.0970663598285115;0.7618542554609732;0.11930792694119399;0.7712617635081807
60.457228;1.091062275971563;0.8333209796753039;0.7638076635068648;0.11597161465663118;0.10630205406375123;1.0939758354941982;10.00089160441146;0.8335182622135905;1.0970384947386154;1.097064519259894;0.7618536760709861;0.11930790147966515;0.7712620976784558
60.467228;1.091061552605963;0.8333221247842181;0.7638071644077319;0.11597182329424467;0.10630211457275653;1.0939753118478155;10.000871708601668;0.8335167430644168;1.0970377674786962;1.0970626701622506;0.7618531107075738;0.11930786895101128;0.7712623661846997
60.477228;1.0910608178062706;0.8333232219451285;0.7638067000692199;0.11597202926285141;0.1063021811691116;1.0939747774389927;10.000851514355633;0.8335152332606087;1.097037030363127;1.0970608199018412;0.7618525601017845;0.11930782854608613;0.7712625717536105
60.487228;1.0910600718220738;0.8333242725911073;0.763806273496074;0.11597223204725617;0.10630225345510348;1.0939742295680182;10.000830991967241;0.8335137362082197;1.0970362759834509;1.09705897663719;0.761852025119839;0.11930777969219937;0.7712627175089617
60.497228;1.0910593162734867;0.8333252786594769;0.7638058881937573;0.11597243117625274;0.10630233094394047;1.093973667019721;10.000810133842387;0.8335122554317307;1.0970354978469115;1.0970571480422813;0.7618515061384159;0.1193077220541109;0.7712628071294313
60.507228;1.0910585545028264;0.8333262422415975;0.7638055473155656;0.11597262626067642;0.10630241308886083;1.0939730905197667;10.000788945411982;0.8335107944827035;1.0970346906769153;1.097055341107499;0.7618510031284815;0.11930765549157933;0.7712628447295555
60.517228;1.0910577904289178;0.8333271656594843;0.7638052526943565;0.11597281706284303;0.10630249932423357;1.0939725011430668;10.000767428138028;0.8335093562952008;1.0970338506973696;1.0970535626555777;0.7618505157774937;0.11930758007317309;0.7712628346902213
60.527228;1.0910570275258828;0.8333280517560864;0.7638050046639271;0.11597300345235272;0.10630258911405184;1.0939718994765575;10.000745575964341;0.833507942467511;1.097032975753521;1.0970518197365982;0.7618500432413297;0.11930749606101813;0.7712627814598322
60.537228;1.0910562684866967;0.8333289038096467;0.7638048025703368;0.11597318522479384;0.10630268192906073;1.0939712860048143;10.000723385758123;0.8335065530896146;1.0970320649940624;1.097050119029881;0.7618495835746586;0.1193074038051262;0.7712626891457333
60.547228;1.0910555152081447;0.8333297256057315;0.7638046452516452;0.11597336199093093;0.10630277723310894;1.0939706609298046;10.000700866602578;0.833505187200919;1.0970311183700432;1.0970484662439552;0.7618491334688072;0.1193073036246804;0.771262561117364
60.557228;1.0910547691778876;0.8333305215065742;0.7638045312853314;0.11597353326469671;0.10630287457200246;1.093970023948;10.000678042129971;0.8335038433855133;1.0970301364845216;1.0970468667682236;0.7618486889385542;0.11930719575878077;0.7712624000142809
60.567228;1.0910540314827406;0.83333129592822;0.7638044591731589;0.11597369861816019;0.10630297362337544;1.093969375117786;10.000654945138383;0.8335025200273164;1.097029121120804;1.097045326398799;0.7618482462323453;0.11930708037540032;0.7712622080268035
60.577228;1.091053302415958;0.8333320527368641;0.7638044273831808;0.11597385772300156;0.10630307414827038;1.093968715620942;10.00063160923674;0.8335012153240702;1.0970280762060527;1.097043850694575;0.7618478019730992;0.11930695755116977;0.7712619870463043
60.587228;1.091052582261079;0.8333327949938178;0.7638044340422124;0.11597401026622407;0.10630317597528328;1.0939680472709667;10.00060806891165;0.833499927428552;1.0970270078933946;1.0970424435596173;0.7618473530354921;0.11930682725009624;0.7712617384742918
60.597228;1.0910518728637155;0.8333335247856413;0.7638044765297288;0.11597415588594592;0.10630327904874845;1.0939673717266254;10.000584365871257;0.8334986546527828;1.0970259233365411;1.0970411070033133;0.761846896936535;0.1193066894243181;0.7712614629099841
60.607228;1.0910511781275605;0.8333342430892182;0.7638045514745357;0.11597429421031241;0.10630338347357839;1.0939666905010357;10.00056054781351;0.833497395744603;1.0970248297606902;1.0970398426935395;0.7618464323699139;0.11930654422727854;0.7712611602395488
60.617228;1.0910505033158437;0.8333349500556873;0.7638046549021439;0.11597442491369407;0.10630348953840689;1.0939660054698233;10.00053665951432;0.8334961501708454;1.0970237344796405;1.097038652868817;0.7618459593141065;0.11930639217559377;0.7712608300257356
60.627228;1.091049853967486;0.8333356459195161;0.7638047822974922;0.11597454774671682;0.10630359770985834;1.093965318934368;10.000512742535577;0.8334949180942995;1.097022644406521;1.0970375391650362;0.7618454787049918;0.11930623410835602;0.7712604717600096
60.637228;1.091049235065998;0.8333363318067807;0.7638049292479508;0.11597466257460698;0.10630370858518409;1.0939646326236796;10.00048885061575;0.8334937001217784;1.0970215647146926;1.0970365015283579;0.7618449918842592;0.1193060710177631;0.7712600849766175
60.647228;1.0910486511429993;0.8333370095947223;0.7638050922544171;0.11597476942771906;0.10630382276464434;1.0939639462320352;10.000465062886319;0.8334924968515816;1.0970204986079437;1.0970355388262532;0.7618445000105963;0.1193059039470083;0.7712596691215224
60.657228;1.0910481069699964;0.8333376813397512;0.7638052685104477;0.11597486857696881;0.10630394065250268;1.09396325679739;10.00044148032692;0.8334913085552711;1.0970194489159382;1.0970346500179782;0.7618440037485504;0.11930573391611149;0.7712592233085276
60.667228;1.0910476081592146;0.8333383492170301;0.7638054554332064;0.1159749606226954;0.10630406236144088;1.093962559046596;10.000418216561988;0.8334901354220073;1.097018419497346;1.0970338342567856;0.7618435033260683;0.11930556179925872;0.7712587466713131
60.677228;1.0910471616481703;0.8333390158836405;0.7638056510874672;0.11597504648878161;0.10630418779129965;1.0939618459153;10.000395390612791;0.8334889778105538;1.0970174150352343;1.0970330901927017;0.7618429985511205;0.11930538835306129;0.7712582391274211
60.687228;1.0910467756347149;0.8333396845328055;0.7638058548052346;0.11597512725264038;0.10630431672395545;1.0939611091641905;10.000373116041088;0.8334878361194816;1.0970164406137966;1.0970324159339853;0.7618424889671648;0.11930521440045236;0.7712577015335951
60.697228;1.0910464592996771;0.8333403587553897;0.763806067109311;0.1159752039426618;0.10630444886800354;1.093960340097427;10.000351491137314;0.8334867106309403;1.0970155021045915;1.0970318095012197;0.7618419746815135;0.11930504084249302;0.7712571354454182
60.707228;1.0910462231838087;0.8333410428426127;0.7638062891327948;0.11597527744295495;0.10630458390980396;1.0939595302328273;10.000330597907428;0.8334856018010359;1.0970146060979087;1.097031269203765;0.761841457120864;0.11930486848716175;0.7712565433496359
60.717228;1.0910460791380359;0.8333417416284085;0.7638065219516845;0.1159753484917756;0.10630472153042698;1.093958671899254;10.000310506064944;0.833484510915752;1.097013759417013;1.09703079432033;0.761840938645089;0.11930469795255119;0.7712559287467856
60.727228;1.091046038764039;0.8333424590998121;0.763806765791788;0.11597541775110652;0.10630486132377572;1.0939577582269093;10.0002912758738;0.8334834401273565;1.0970129690875532;1.0970303851525804;0.7618404213973419;0.11930452965434342;0.7712552955672526
60.737228;1.0910461111927805;0.8333431969859014;0.7638070195401555;0.11597548586354273;0.10630500272550862;1.0939567829304642;10.000272956474996;0.8334823916287534;1.09701224198577;1.0970300418137797;0.7618399065610699;0.1193043638205886;0.771254648014446
60.747228;1.0910463016163896;0.8333439543493758;0.7638072812147474;0.11597555335063003;0.10630514511032377;1.0939557408877103;10.000255580703246;0.8334813669745283;1.0970115841767138;1.097029763638436;0.7618393946673545;0.11930420061285307;0.7712539910096078
60.757228;1.0910466114957942;0.8333447280967244;0.7638075488707846;0.11597562044787033;0.10630528798183786;1.0939546287423547;10.000239164712555;0.8334803671656785;1.0970110008301162;1.0970295500529155;0.7618388865815178;0.11930404029119401;0.771253330008235
60.767228;1.0910470402423706;0.8333455138218782;0.7638078210257059;0.11597568709980481;0.10630543105607883;1.0939534448169321;10.00022371442773;0.8334793932379704;1.097010496797126;1.0970294011644404;0.7618383841872884;0.11930388321265126;0.7712526701632937
60.777228;1.091047586930538;0.8333463064324189;0.7638080966588242;0.11597575311512136;0.10630557419571308;1.0939521892144926;10.00020923344418;0.8334784468519646;1.0970100774016605;1.0970293172977377;0.7618378902948325;0.11930372965949687;0.7712520157944822
60.787228;1.0910482506074388;0.8333471006604872;0.7638083752816096;0.11597581833704712;0.10630571728125747;1.0939508640458635;10.000195728668066;0.8334775304676274;1.0970097485482526;1.0970292984562524;0.7618374079725827;0.11930357973760494;0.771251370176014
60.797228;1.0910490297334472;0.8333478915910176;0.7638086569410443;0.11597588275107358;0.10630586013918224;1.093949473039771;10.000183206863545;0.8334766467270425;1.0970095159001714;1.0970293441140984;0.7618369394873364;0.11930343342886053;0.7712507355264151
60.807228;1.091049921771429;0.8333486752694659;0.7638089420521137;0.11597594651065093;0.10630600261235745;1.0939480210063677;10.000171668508084;0.8334757974569322;1.0970093837673758;1.097029453368733;0.7618364856264142;0.11930329064005786;0.7712501134921368
60.817228;1.0910509226991185;0.8333494494331165;0.7638092312957939;0.1159760098531563;0.10630614469853025;1.0939465133976363;10.00016111430545;0.8334749832855899;1.0970093542144799;1.097029625639429;0.7618360463395338;0.11930315121799863;0.7712495055690306
60.827228;1.0910520272386803;0.8333502135353075;0.7638095253028842;0.11597607298473407;0.1063062865773452;1.0939449559045138;10.000151553446027;0.8334742037607891;1.0970094271328987;1.097029861076616;0.7618356220399005;0.11930301501293716;0.7712489129399779
60.837228;1.0910532300394684;0.8333509676062404;0.7638098239783572;0.11597613606417315;0.1063064284778181;1.0939433542603774;10.000142998911791;0.8334734574183851;1.0970096015617643;1.0970301597798364;0.7618352143307375;0.11930288193959078;0.7712483360264093
60.847228;1.091054526153682;0.8333517110679637;0.7638101260224404;0.11597619922302914;0.10630657054592628;1.0939417139879173;10.000135458164806;0.8334727418843643;1.0970098768473069;1.097030520798523;0.7618348256330927;0.11930275198204565;0.77124777388352
60.857228;1.0910559107115294;0.833352442371066;0.7638104292109276;0.11597626254795207;0.106306712823229;1.0939400400938855;10.000128928354655;0.8334720539933258;1.0970102525900594;1.0970309420756208;0.761834458147835;0.11930262517326053;0.7712472240397412
60.867228;1.0910573785783058;0.833353159219986;0.7638107312135679;0.11597632608315364;0.10630685527158672;1.0939383370065643;10.000123394901735;0.8334713901792119;1.0970107285241233;1.0970314205579794;0.7618341135520825;0.11930250153139343;0.7712466836137597
60.877228;1.091058924096164;0.8333538589923661;0.7638110299552935;0.11597638983702362;0.10630699780690796;1.0939366090016729;10.000118827306121;0.8334707474992172;1.0970113047866992;1.0970319519156915;0.7618337936187254;0.11930238098321286;0.7712461505439128
60.887228;1.0910605417512511;0.833354538850818;0.7638113233434263;0.11597645376236;0.10630714032971425;1.0939348608594497;10.000115173664732;0.8334701245042064;1.09701198134154;1.0970325304467976;0.7618335002400358;0.11930226340570262;0.7712456234526258
60.897228;1.0910622278196493;0.8333551955012076;0.7638116092326446;0.11597651773840614;0.10630728267849066;1.093933097947586;10.000112362122874;0.833469521087326;1.0970127571062709;1.0970331486169538;0.7618332343793647;0.11930214872597344;0.7712451010543337
60.907228;1.091063980866838;0.8333558254300988;0.7638118857122252;0.11597658155840981;0.10630742454276274;1.093931326032002;10.000110305469578;0.8334689377219517;1.0970136302824187;1.0970337962404086;0.7618329954175617;0.11930203688196883;0.7712445821680849
60.917228;1.0910658002419422;0.8333564257462311;0.7638121512555809;0.11597664496340274;0.10630756545957716;1.0939295515199938;10.000108905605634;0.8334683751614811;1.0970145991709175;1.0970344611008296;0.7618327815889914;0.1193019277003435;0.7712440658261744
60.927228;1.0910676848344456;0.8333569947848298;0.7638124048531568;0.11597670777586508;0.10630770487738145;1.0939277815663222;10.000108063618319;0.8334678350096248;1.097015662188221;1.0970351305565917;0.761832590276613;0.11930182088367428;0.771243551005018
60.937228;1.0910696337395476;0.8333575322722516;0.7638126461162755;0.11597677007121114;0.10630784222672536;1.0939260237015938;10.000107691459315;0.8334673199953819;1.0970168171855104;1.097035792378272;0.7618324179607235;0.11930171610609484;0.7712430362265252
60.947228;1.0910716473204893;0.8333580394379599;0.7638128749553638;0.11597683222961482;0.10630797699527016;1.0939242856986093;10.000107717495222;0.8334668330028097;1.0970180607956093;1.0970364353010817;0.7618322610198844;0.11930161309369276;0.7712425193973809
60.957228;1.0910737271535653;0.8333585189724081;0.7638130909303947;0.1159768948476047;0.10630810870186375;1.0939225757790207;10.000108084458724;0.8334663761687948;1.0970193883877548;1.097037049528183;0.761832116887835;0.11930151162917631;0.7712419979698967
60.967228;1.0910758753037513;0.8333589745739473;0.7638132928754755;0.1159769586355696;0.10630823674320493;1.0939209024254433;10.000108742033529;0.8334659511620098;1.0970207945428287;1.0970376265004562;0.7618319839764159;0.11930141151000863;0.7712414692249229
60.977228;1.091078093413377;0.8333594102729628;0.7638134790420423;0.11597702432298537;0.10630836036577046;1.0939192735626728;10.000109643581016;0.833465559828474;1.0970222733849377;1.0970381585399875;0.7618318609454843;0.11930131252304522;0.7712409304938544
60.987228;1.091080382018471;0.8333598299572889;0.7638136474335049;0.11597709255714003;0.1063084788374324;1.0939176957750878;10.000110750233935;0.833465204536363;1.0970238186763748;1.0970386395022564;0.7618317468159062;0.11930121444229237;0.7712403791295367
60.997228;1.0910827405317771;0.8333602375046604;0.7638137958263501;0.11597716379686004;0.10630859155369989;1.0939161744508605;10.000112032660907;0.8334648880420799;1.0970254240467399;1.0970390662446292;0.7618316414531582;0.11930111699035939;0.7712398122265068
