time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.007228;1.0910851671426944;0.8333606370664524;0.7638139214195521;0.11597723818332666;0.10630869798694043;1.0939147143944725;10.000113468380356;0.8334646128533859;1.0970270829469273;1.0970394390853258;0.7618315454759987;0.1193010198045021;0.7712392266503018
61.017228;1.0910876581395095;0.8333610325138627;0.7638140208033076;0.11597731553212051;0.10630879763290668;1.0939133195288997;10.000115038800013;0.8334643808030168;1.097028787981729;1.0970397601175144;0.7618314596896263;0.11930092250942405;0.7712386195706026
61.027228;1.091090207916891;0.8333614265168287;0.7638140903970851;0.11597739551831442;0.10630888997463454;1.0939119921563316;10.00011672415872;0.8334641930174203;1.0970305305466541;1.0970400310078374;0.7618313845450015;0.11930082482475955;0.7712379888027968
61.037228;1.0910928102202546;0.8333618204800054;0.7638141268180952;0.11597747780949832;0.10630897442045638;1.0939107333516889;10.000118499550744;0.8334640497665636;1.0970323016611452;1.097040252105782;0.7618313201236746;0.11930072659516311;0.771237332575434
61.047228;1.0910954590335384;0.8333622151663005;0.7638141273453932;0.11597756204909947;0.10630905031790691;1.0939095441317452;10.00012033718759;0.8334639503124539;1.0970340931892368;1.097040422422061;0.7618312666888299;0.11930062777290608;0.7712366490184307
61.057228;1.0910981480535888;0.833362611186437;0.7638140903740896;0.11597764785780841;0.10630911704614457;1.0939084255981777;10.000122207836606;0.833463893068119;1.097035897828814;1.097040539757132;0.761831225136011;0.11930052837334541;0.7712359357903636
61.067228;1.0911008699091715;0.8333630093655884;0.7638140152398418;0.11597773489435301;0.10630917404085265;1.0939073779611033;10.000124079504467;0.8334638760384516;1.097037708310154;1.097040601118921;0.7618311966997363;0.11930042840360287;0.7712351903067747
61.077228;1.0911036165850718;0.833363411181299;0.7638139020203315;0.1159778228915668;0.10630922077311943;1.0939064001016559;10.000125920623264;0.833463897098684;1.0970395174019314;1.0970406036371532;0.7618311824669092;0.11930032782186324;0.7712344104739374
61.087228;1.0911063801076197;0.8333638188682329;0.7638137519027257;0.11597791162822026;0.10630925678272397;1.0939054899061247;10.000127702380079;0.8334639538938095;1.09704131825146;1.097040545956959;0.7618311835435708;0.11930022656803295;0.7712335951274338
61.097228;1.0911091519172247;0.8333642350259827;0.763813567336984;0.1159780008781176;0.10630928170051084;1.0939046447965783;10.000129397055298;0.8334640438111911;1.0970431042250237;1.0970404295413805;0.7618312014587569;0.11930012463964414;0.7712327438741431
61.107228;1.0911119221432493;0.8333646621996152;0.7638133516629878;0.11597809039311982;0.10630929525624669;1.09390386263319;10.000130984237773;0.8334641638135407;1.0970448685871443;1.0970402588227908;0.7618312381107513;0.11930002209664903;0.7712318568283232
61.117228;1.091114680303639;0.8333651026993631;0.7638131087345429;0.1159781799249121;0.10630929735899587;1.0939031423750818;10.00013246099198;0.8334643098806563;1.097046604128472;1.0970400399572549;0.7618312954113948;0.11929991898160962;0.7712309345908064
61.127228;1.0911174166739648;0.8333655587049826;0.7638128425271233;0.11597826929314693;0.10630928815676541;1.0939024838796119;10.000133838500652;0.8334644770283548;1.0970483034159368;1.0970397795557174;0.7618313750672215;0.11929981533476001;0.7712299782787638
61.137228;1.091120123117253;0.8333660328624357;0.7638125566530505;0.11597835845920436;0.10630926801624288;1.0939018870457469;10.000135128929855;0.8334646602459903;1.0970499602086943;1.0970394840883828;0.7618314785582629;0.11929971132046789;0.7712289894094179
61.147228;1.0911227928099487;0.8333665289625027;0.7638122543675077;0.11597844750877036;0.1063092375185995;1.0939013505364643;10.000136340274787;0.8334648551673892;1.0970515705608543;1.097039159563763;0.7618316070911697;0.11929960728370455;0.7712279696244866
61.157228;1.0911254192926907;0.833367051609842;0.763811939133535;0.1159785366049889;0.1063091974510487;1.093900871021303;10.000137483650649;0.8334650579563431;1.0970531321737413;1.0970388117488454;0.7618317613179019;0.1192995037313777;0.771226920170985
61.167228;1.0911279959018585;0.8333676050326759;0.7638116148279634;0.11597862603258657;0.10630914870537087;1.0939004432830841;10.000138584233694;0.8334652652745294;1.097054642552666;1.0970384463129195;0.7618319408983109;0.1192994013304277;0.7712258417093781
61.177228;1.0911305158587337;0.8333681923246156;0.763811285268792;0.1159787162417996;0.10630909214229746;1.0939000602365705;10.000139686767028;0.8334654743238127;1.0970560976999215;1.0970380682077288;0.7618321442313274;0.11929930083556214;0.7712247350091853
61.187228;1.091132972665342;0.8333688153663873;0.763810953449669;0.11597880778256363;0.10630902854401277;1.0938997130534662;10.000140847042045;0.8334656822566344;1.097057492397461;1.0970376816456535;0.7618323686593332;0.11929920292604962;0.7712236016631062
61.197228;1.091135360399252;0.8333694749433289;0.7638106209759122;0.11597890119328409;0.10630895862743207;1.093899392062304;10.000142113527646;0.8334658855925093;1.097058821653999;1.0970372910821293;0.7618326108711283;0.11929910810704135;0.7712224442351727
61.207228;1.0911376737812002;0.8333701705952591;0.763810288388513;0.11597899694080409;0.10630888303125147;1.0938990875903438;10.000143519268635;0.8334660802883277;1.097060082452018;1.0970369015701296;0.7618328669665272;0.11929901672864304;0.7712212661940601
61.217228;1.091139908012381;0.8333709001932651;0.7638099558786079;0.11597909543926531;0.10630880232758312;1.0938987899345731;10.000145084457545;0.8334662622009769;1.0970612747490667;1.0970365180992137;0.7618331327060307;0.11929892905489745;0.7712200714632051
61.227228;1.0911420584119074;0.8333716601784369;0.7638096234050967;0.1159791971218737;0.1063087170859242;1.0938984893296888;10.000146814649732;0.8334664275838842;1.0970624008549195;1.0970361448483863;0.7618334043987304;0.1192988452905358;0.7712188636264247
61.237228;1.0911441209179342;0.8333724464300872;0.7638092908515232;0.11597930252079007;0.10630862788850583;1.0938981766713711;10.000148700373305;0.8334665730390283;1.0970634635702967;1.097035784261864;0.7618336796260992;0.11929876555958906;0.7712176454683789
61.247228;1.0911460935071764;0.833373254886594;0.7638089587727942;0.11597941230448071;0.10630853524528008;1.0938978443437097;10.000150727275178;0.8334666949489131;1.097064464409369;1.0970354360021675;0.7618339570910547;0.11929868993584362;0.7712164189327801
61.257228;1.0911479764338015;0.8333740819315013;0.7638086287164438;0.1159795272706413;0.10630843946964852;1.0938974869067952;10.000152885683994;0.8334667893319077;1.0970654028808697;1.0970350970739642;0.7618342358335003;0.11929861851252876;0.7712151853077003
61.267228;1.0911497709361448;0.8333749242708517;0.7638083023563113;0.11597964829430991;0.10630834064529156;1.0938971015887995;10.000155175069798;0.8334668524836512;1.0970662766815733;1.0970347633396822;0.7618345147125349;0.11929855140466963;0.771213945645015
61.277228;1.09115147827935;0.8333757780814565;0.7638079804063949;0.11597977618049359;0.10630823872377125;1.0938966877417775;10.00015761384996;0.8334668812733486;1.0970670824065758;1.0970344308368032;0.7618347925553338;0.11929848868596622;0.7712127008699875
61.287228;1.0911530998774785;0.8333766384704364;0.7638076628409803;0.11597991151169057;0.10630813364157984;1.093896245560061;10.000160247043969;0.8334668722580993;1.0970678167810746;1.0970340959075946;0.7618350684938676;0.1192984303321505;0.771211451466101
61.297228;1.0911546373375265;0.83337749977006;0.7638073499355288;0.11598005464708991;0.1063080253945597;1.093895775455056;10.000163136790286;0.8334668210059308;1.0970684779385294;1.097033754833754;0.7618353423141443;0.1192983762013654;0.7712101976164069
61.307228;1.0911560914573524;0.8333783561558431;0.7638070423914978;0.11598020580137444;0.10630791406661229;1.0938952778797502;10.000166346308536;0.8334667229412829;1.0970690660752085;1.0970334033366929;0.7618356146517109;0.11929832605405412;0.7712089398863853
61.317228;1.0911574612988217;0.833379202274185;0.7638067405023142;0.11598036506889516;0.1063077998212201;1.0938947524962728;10.000169933200082;0.8334665746437679;1.0970695833583153;1.0970330359139633;0.7618358862203044;0.1192982796192663;0.7712076795169985
61.327228;1.0911587448422047;0.8333800336935483;0.7638064435769775;0.11598053244328699;0.10630768291245427;1.0938941975701386;10.000173948525473;0.8334663741417394;1.0970700332145087;1.0970326456177073;0.7618361564198797;0.11929823671253278;0.7712064177453225
61.337228;1.0911599405394508;0.8333808467872937;0.7638061502511801;0.11598070786728808;0.10630756370284458;1.0938936109413797;10.000178435198949;0.8334661203744529;1.0970704195837302;1.0970322238559806;0.7618364229802473;0.11929819735429979;0.7712051546469446
61.347228;1.0911610479234812;0.8333816381640861;0.7638058592584511;0.1159808912794204;0.10630744260294821;1.093892991382628;10.000183426229132;0.8334658125943156;1.0970707467279888;1.0970317598018078;0.7618366830845008;0.11929816177309721;0.7712038887771182
61.357228;1.0911620670639588;0.8333824046128117;0.7638055700151183;0.11598108271287155;0.10630731995060093;1.0938923389118946;10.000188942016614;0.8334654500415195;1.097071019018628;1.0970312408845488;0.7618369350463141;0.11929813024380784;0.7712026178185871
61.367228;1.0911629981995308;0.8333831432683708;0.7638052829709733;0.11598128239476485;0.10630719595878499;1.093891654695696;10.000194989015203;0.8334650317673251;1.0970712402646;1.0970306547250712;0.7618371792581923;0.1192981029082001;0.7712013391097028
61.377228;1.0911638416755403;0.8333838508133318;0.7638049995458643;0.1159814906791838;0.10630707078148188;1.0938909409952915;10.000201562709492;0.8334645563730618;1.097071413554285;1.097029990405217;0.7618374176246174;0.11929807979759932;0.7712000497232856
61.387228;1.0911645976366129;0.8333845229419701;0.7638047214660889;0.11598170786452228;0.10630694458568778;1.0938902008781815;10.00020864994048;0.8334640219084307;1.0970715420387567;1.0970292381515276;0.7618376524834102;0.11929806098136245;0.7711987465869825
61.397228;1.0911652658717839;0.8333851554151545;0.7638044501867846;0.11598193407350303;0.10630681754253846;1.0938894378198583;10.000216228942412;0.8334634259476549;1.0970716296829837;1.0970283887737347;0.761837886307519;0.11929804658444113;0.7711974269325543
61.407228;1.091165846054689;0.8333857450793045;0.7638041870383759;0.1159821692287109;0.10630668980129984;1.0938886554167817;10.000224271676135;0.8334627657391801;1.0970716810949783;1.0970274338190327;0.7618381219752103;0.1192980367226075;0.7711960888317075
61.417228;1.0911663382347372;0.8333862896587806;0.7638039337138032;0.1159824130974946;0.10630656149764064;1.093887857310476;10.000232748985797;0.8334620387595092;1.09707170044489;1.097026366390659;0.7618383629783197;0.11929803150488506;0.7711947310792038
61.427228;1.0911667429933845;0.8333867874741385;0.7638036923389073;0.11598266538303169;0.10630643274874028;1.0938870470385178;10.000241637097051;0.8334612433195338;1.0970716905083138;1.0970251819806067;0.7618386130560384;0.1192980310412682;0.7711933524654795
61.437228;1.091167060763221;0.8333872377011986;0.763803464910831;0.11598292576875596;0.10630630365233075;1.0938862276848862;10.00025092490766;0.833460378587876;1.0970716524636732;1.0970238784168649;0.7618388755278028;0.11929803542147163;0.7711919511914669
61.447228;1.0911672913162478;0.8333876405400009;0.7638032525428741;0.11598319391888146;0.10630617438365553;1.0938854018106825;10.000260619042592;0.8334594444317502;1.0970715858164006;1.0970224553363865;0.7618391535062733;0.11929804469770006;0.7711905248854344
61.457228;1.0911674343541584;0.8333879970516785;0.7638030549451976;0.1159834695208975;0.10630604530567299;1.0938845720782684;10.000270744135609;0.8334584412703078;1.0970714884020063;1.0970209141801117;0.7618394504309178;0.1192980588376624;0.771189071367706
61.467228;1.0911674900327826;0.8333883087782644;0.7638028702970949;0.11598375230966809;0.10630591689665729;1.0938837424614005;10.000281340632046;0.8334573696940601;1.0970713570517938;1.0970192581135685;0.761839769493859;0.1192980776766071;0.7711875893043759
61.477228;1.0911674582450293;0.8333885773130489;0.7638026957248799;0.11598404200688149;0.10630578958285977;1.0938829186595136;10.000292460157926;0.8334562307610939;1.097071188800624;1.0970174910784471;0.761840112778088;0.11929810093572477;0.7711860776762921
61.487228;1.0911673380066549;0.8333888043470941;0.7638025280700328;0.1159843382535099;0.10630566369534375;1.0938821065948074;10.000304154890076;0.8334550269914435;1.097070982062709;1.0970156167370364;0.7618404812020505;0.11929812824940621;0.7711845347791627
61.497228;1.0911671282843312;0.8333889922776762;0.7638023642567929;0.11598464058029964;0.10630553952352369;1.0938813106426812;10.000316465615834;0.8334537623735147;1.097070736961047;1.0970136383366356;0.7618408746372132;0.11929815917567056;0.7711829581820776
61.507228;1.0911668294058818;0.8333891445682243;0.7638022014279536;0.11598494839195714;0.10630541734501116;1.093880533069915;10.000329416566084;0.833452441678675;1.097070454536655;1.0970115594468617;0.761841291854498;0.11929819324968763;0.7711813455734178
61.517228;1.0911664438652187;0.833389265563842;0.7638020372384539;0.11598526100490873;0.10630529741928617;1.093879774038428;10.000343014113524;0.8334510705660273;1.097070135804701;1.0970093844047872;0.7618417309081039;0.11929823005180445;0.7711796955195457
61.527228;1.0911659759622327;0.8333893603377814;0.7638018699849951;0.11598557770484424;0.10630518000280151;1.0938790322626053;10.000357246842105;0.8334496556470514;1.0970697814613743;1.0970071177890235;0.7618421899337077;0.11929826927290668;0.7711780079462448
61.537228;1.0911654304722365;0.8333894346278228;0.7638016984411233;0.11598589770519911;0.10630506540182208;1.0938783061280657;10.000372094188409;0.8334482033476472;1.0970693920538674;1.0970047640014586;0.7618426677744684;0.11929831080347587;0.7711762844522212
61.547228;1.0911648115768489;0.8333894945453126;0.7638015216099544;0.1159862200842299;0.1063049539960483;1.0938775941376186;10.000387537667189;0.8334467188032975;1.0970689680759125;1.0970023278191785;0.7618431644398007;0.1192983547671915;0.7711745281154443
61.557228;1.0911641228091777;0.8333895465616901;0.763801338282568;0.11598654385474767;0.10630484622215612;1.0938768953144968;10.000403560622459;0.8334452061758926;1.0970685097199373;1.0969998152180485;0.7618436814465276;0.11929840143119208;0.7711727429706643
61.567228;1.0911633672281102;0.8333895981162616;0.763801146815294;0.11598686810447305;0.10630474252241594;1.0938762101200117;10.00042014483982;0.8334436695298475;1.0970680167107116;1.0969972336328118;0.7618442214231061;0.11929845104662905;0.7711709337367949
61.577228;1.0911625474313043;0.833389657623758;0.7638009456780999;0.11598719200032385;0.10630464322031864;1.0938755405588745;10.000437274324499;0.8334421130632647;1.0970674887063556;1.0969945915363093;0.7618447870977226;0.11929850370847389;0.7711691057231574
61.587228;1.0911616660390777;0.833389733084092;0.7638007341336797;0.11598751464923353;0.10630454843295922;1.093874889146139;10.000454937809799;0.8334405409761713;1.097066925767223;1.0969918978214934;0.761845380831867;0.11929855932497985;0.7711672647605019
61.597228;1.0911607261526264;0.8333898305986519;0.7638005122495084;0.11598783507643703;0.10630445813710616;1.0938742581877727;10.000473124934635;0.8334389574784149;1.0970663277347925;1.0969891616059506;0.7618460049058051;0.11929861773622598;0.7711654173126674
61.607228;1.0911597312139831;0.8333899541027928;0.7638002805372073;0.11598815236618971;0.1063043722771968;1.0938736497344217;10.00049182218533;0.8334373669857597;1.0970656926567028;1.0969863925353003;0.7618466619497303;0.11929867886024183;0.7711635706412112
61.617228;1.091158685318718;0.8333901060149347;0.7638000397432438;0.11598846569982127;0.1063042907789523;1.093873065161521;10.000511011206461;0.8334357743220788;1.097065016367414;1.0969836011845033;0.7618473552710963;0.11929874271853974;0.7711617326631048
61.627228;1.091157593887916;0.8333902875386614;0.7637997904932937;0.11598877424940492;0.10630421349575717;1.0938725048839921;10.000530664343167;0.8334341845154446;1.0970642939608393;1.0969807986451918;0.7618480887574449;0.11929880939589184;0.7711599111830209
61.637228;1.0911564633747988;0.8333904982149422;0.7637995329918852;0.1159890771523003;0.10630414022603771;1.0938719693588432;10.00055073957078;0.8334326023018749;1.097063521291866;1.0969779950869483;0.7618488662941779;0.11929887903536242;0.7711581128463619
61.647228;1.091155300555836;0.8333907359622751;0.7637992672280539;0.11598937360906066;0.10630407083537355;1.0938714602317199;10.000571182940316;0.8334310317357658;1.0970626954669822;1.0969751990554133;0.7618496912965997;0.11929895180309921;0.7711563428950402
61.657228;1.0911541124509099;0.8333909980944839;0.7637989929291785;0.11598966294095937;0.10630400531782049;1.093870980330614;10.00059193546928;0.8334294759320783;1.097061814827686;1.096972418243014;0.76185056663708;0.11929902778431832;0.7711546059774688
61.667228;1.091152906425948;0.8333912823409768;0.7637987093356349;0.11598994454826413;0.10630394371623476;1.0938705327815872;10.000612937888588;0.8334279370310687;1.097060878901692;1.0969696598790644;0.7618514946500102;0.11929910696321006;0.7711529072753401
61.677228;1.0911516898177236;0.8333915872405747;0.7637984155928019;0.11599021785476069;0.10630388602142665;1.0938701199543797;10.000634131579664;0.8334264164861203;1.0970598884576839;1.0969669298120897;0.7618524769311751;0.11929918931709012;0.7711512531741638
61.687228;1.0911504691422986;0.8333919119231524;0.7637981112479711;0.11599048230512667;0.10630383215402672;1.0938697432075055;10.000655456274373;0.8334249157131209;1.097058845385466;1.096964231827241;0.761853513787312;0.11929927483798823;0.7711496508385073
61.697228;1.0911492496990087;0.8333922559612981;0.763797796676187;0.11599073741055625;0.10630378201654317;1.093869403430339;10.000676848003199;0.8334234368073867;1.0970577523820437;1.0969615684655034;0.7618546037679723;0.1192993634884522;0.7711481070754939
61.707228;1.091148035960247;0.8333926197069383;0.7637974738455978;0.11599098279994667;0.10630373552521863;1.0938691013469077;10.00069823853359;0.8334219825272646;1.0970566128461912;1.0969589423201882;0.7618557440794501;0.11929945520645738;0.7711466277118437
61.717228;1.0911468321291655;0.8333930043979946;0.7637971465674931;0.11599121822335427;0.10630369257881339;1.0938688373681946;10.000719556033545;0.8334205559773036;1.0970554305683102;1.0969563563900606;0.7618569313043099;0.11929954991081096;0.7711452178000627
61.727228;1.0911456428031292;0.8333934119160161;0.7637968194521814;0.11599144352523418;0.10630365305471336;1.0938686110808153;10.000740726985452;0.833419160959696;1.097054208961712;1.0969538138089074;0.761858161222634;0.11929964750161506;0.7711438820132407
61.737228;1.0911444732131228;0.8333938446711106;0.763796496523112;0.11599165864433937;0.1063036168580347;1.093868420769877;10.00076167527873;0.833417801909724;1.0970529509224634;1.0969513176995804;0.7618594280333898;0.11929974789143087;0.7711426247235259
61.747228;1.0911433282442224;0.8333943055461637;0.7637961808565935;0.11599186357077082;0.10630358393882701;1.0938682640044142;10.000782319215338;0.8334164827193197;1.0970516594658608;1.0969488710567579;0.7618607240233255;0.11929985100338614;0.7711414496300543
61.757228;1.091142211691589;0.833394797926075;0.7637958753847842;0.11599205820543936;0.10630355429177428;1.0938681386834632;10.00080257045491;0.8334152061983026;1.0970503379509786;1.0969464766804684;0.7618620401126759;0.11929995671336946;0.7711403592043292
61.767228;1.0911411265392967;0.8333953255091424;0.7637955837908332;0.11599224223268603;0.10630352793967221;1.09386804346352;10.000822334034437;0.8334139750245521;1.0970489896324032;1.0969441372051278;0.761863367137495;0.11930006477465115;0.7711393545684594
61.777228;1.0911400749155487;0.8333958913825894;0.763795310440898;0.11599241508749561;0.10630350486281867;1.093867978261712;10.000841512110078;0.8334127925915673;1.097047616803784;1.0969418548789458;0.7618646972650551;0.11930017475532671;0.7711384360070996
61.787228;1.091139057751488;0.8333964969590377;0.7637950593572854;0.11599257600551925;0.10630348496102077;1.0938679448847175;10.000860009864345;0.8334116627786817;1.0970462197707516;1.0969396315079176;0.7618660246434679;0.11930028606310968;0.7711376035351668
61.797228;1.0911380751607633;0.8333971414972585;0.7637948334065825;0.11599272414328322;0.10630346808435645;1.0938679467501642;10.000877739237353;0.8334105898010827;1.0970447965144918;1.0969374690902975;0.7618673450051257;0.11930039806513416;0.7711368569781938
61.807228;1.0911371269313752;0.8333978223725884;0.7637946346599532;0.11599285873622535;0.10630345407132327;1.0938679879808846;10.000894625902582;0.8334095785927311;1.09704334320936;1.096935370185263;0.7618686546768088;0.11930051015296654;0.7711361957882746
61.817228;1.0911362122062744;0.8333985363628857;0.7637944651257619;0.11599297916984695;0.10630344276670466;1.0938680731225625;10.000910615496519;0.8334086345366786;1.0970418550832464;1.096933337186828;0.7618699494815822;0.11930062169526631;0.7711356188354538
61.827228;1.0911353292229433;0.833399281384755;0.7637943267248108;0.11599308487681101;0.10630343401269186;1.0938682074205508;10.00092566914206;0.8334077623461894;1.0970403277442045;1.0969313715791056;0.7618712243775633;0.11930073201329082;0.7711351241144399
61.837228;1.0911344758790413;0.8334000571389965;0.7637942209155061;0.11599317521676236;0.10630342763650726;1.0938683965155862;10.000939757378926;0.833406965351969;1.0970387584360917;1.0969294740998454;0.7618724744157445;0.11930084045937249;0.7711347089300887
61.847228;1.0911336501871818;0.833400864065849;0.7637941488566381;0.11599324952113285;0.10630342344601736;1.0938686456713915;10.000952861182377;0.8334062459472839;1.0970371462301098;1.0969276448543708;0.7618736959652296;0.11930094651252567;0.7711343708298187
61.857228;1.0911328502790154;0.8334017016968783;0.7637941117547091;0.11599330722786472;0.10630342127333722;1.0938689592288304;10.000964971584692;0.8334056064724487;1.0970354915886238;1.0969258827979143;0.7618748868539846;0.1193010497883508;0.7711341084762049
61.867228;1.0911320748900473;0.833402567826412;0.7637941104222408;0.11599334792770533;0.1063034210900067;1.0938693404882358;10.000976086023737;0.8334050494096134;1.0970337963904013;1.0969241858655179;0.7618760455585852;0.11930114998583974;0.7711339217357043
61.877228;1.0911313239268852;0.8334034586648104;0.7637941444757134;0.11599337129119988;0.10630342302186944;1.0938697921881728;10.000986206835146;0.8334045766062178;1.097032064221759;1.0969225522645043;0.7618771702960562;0.11930124681678472;0.7711338107593626
61.887228;1.0911305975548464;0.8334043694544162;0.7637942125168056;0.11599337701427265;0.10630342722917349;1.0938703169477697;10.000995339124486;0.8334041883216481;1.0970302999320292;1.0969209812512526;0.761878258385842;0.11930133994673492;0.7711337748799549
61.897228;1.091129894408311;0.8334052954204977;0.7637943131848844;0.11599336489473971;0.10630343387414816;1.0938709173620413;10.001003489796581;0.8334038831074735;1.0970285086814313;1.0969194726654308;0.761879306202993;0.1193014290476984;0.7711338124091742
61.907228;1.0911292113554383;0.8334062322872442;0.7637944456374719;0.11599333494494393;0.10630344316887679;1.0938715964321983;10.00101067385727;0.8334036584448219;1.0970266951523104;1.096918026587805;0.7618803101637373;0.11930151392325575;0.7711339207699931
61.917228;1.0911285453734234;0.8334071755677237;0.7637946091693306;0.11599328736659077;0.10630345538036721;1.0938723578072274;10.00101692218452;0.833403511551044;1.0970248631688964;1.096916643323963;0.761881267987279;0.11930159451077234;0.7711340965159871
61.927228;1.0911278953940153;0.8334081198277545;0.7637948030528812;0.1159932224101294;0.10630347083492729;1.0938732048866273;10.001022280741864;0.8334034399664156;1.097023016029372;1.096915322663242;0.7618821789183425;0.11930167073906965;0.7711343359450187
61.937228;1.0911272622157013;0.8334090593849642;0.7637950268695315;0.11599314029728787;0.10630348991694581;1.0938741394540814;10.00102680358839;0.8334034414332593;1.097021156666954;1.0969140629478609;0.7618830433624186;0.11930174242053927;0.771134635949257
61.947228;1.0911266470126115;0.8334099896399635;0.7637952805403142;0.11599304129154703;0.10630351302072182;1.0938751614700672;10.001030550527402;0.8334035133987662;1.0970192868309643;1.0969128613825057;0.7618838629591097;0.11930180928789884;0.7711349942177864
61.957228;1.0911260501100308;0.8334109074075544;0.763795563850548;0.11599292583561772;0.10630354048007752;1.0938762704852558;10.001033590414936;0.8334036530210541;1.09701740679165;1.0969117156488135;0.7618846405998713;0.11930187108610542;0.7711354091402718
61.967228;1.0911254707846527;0.8334118100042918;0.7637958762899888;0.1159927945801007;0.10630357254023597;1.0938774669520643;10.001036001165684;0.8334038573719251;1.09701551685209;1.0969106252082697;0.761885380032318;0.1193019276307582;0.7711358799800853
61.977228;1.0911249075591452;0.8334126943470125;0.7637962173841708;0.11599264825062948;0.10630360941772331;1.0938787518312774;10.001037863004182;0.8334041231935525;1.0970136190036857;1.0969095909876476;0.7618860856687351;0.1193019788420233;0.771136407040372
61.987228;1.0911243584545192;0.8334135573427087;0.763796586791698;0.115992487513793;0.10630365132605082;1.0938801253761317;10.001039253091518;0.8334044466005509;1.0970117165518833;1.0969086144493851;0.7618867625648152;0.1193020247331447;0.7711369912873263
61.997228;1.0911238213805112;0.8334143969065564;0.7637969841594138;0.11599231294230879;0.10630369837470575;1.0938815866994667;10.001040249589565;0.8334048231068991;1.0970098127765193;1.0969076974165208;0.7618874160320579;0.11930206534399347;0.7711376336229359
62.007228;1.0911232946119387;0.8334152122818468;0.7637974091321065;0.11599212504567996;0.10630375048225016;1.0938831340979787;10.00104093560562;0.8334052480005162;1.0970079108029873;1.0969068426108186;0.7618880511457301;0.11930210066894346;0.7711383344726427
62.017228;1.0911227768705967;0.8334160038220674;0.763797861601773;0.11599192431464253;0.10630380738482172;1.0938847654757569;10.001041390913816;0.8334057166207144;1.0970060140431233;1.0969060540774211;0.7618886726958071;0.11930213064841094;0.771139093526626
62.027228;1.091122266863007;0.833416772642683;0.7637983418199196;0.11599171123358602;0.1063038686645838;1.0938864787723472;10.001041680038268;0.8334062235258182;1.0970041257465493;1.0969053367825592;0.7618892853714689;0.11930215523248014;0.7711399093099663
62.037228;1.0911217627567298;0.8334175204129237;0.7637988497959161;0.11599148626129097;0.10630393379007017;1.0938882725774484;10.001041848890814;0.8334067615326934;1.0970022483419946;1.096904696102424;0.7618898936559614;0.11930217440238224;0.7711407793406581
62.047228;1.0911212620482358;0.8334182495957689;0.7637993846901014;0.11599124984656094;0.10630400221364343;1.0938901466218087;10.001041928944423;0.833407322608082;1.0970003838979026;1.096904137724299;0.7618905015709032;0.11930218810570169;0.7711417011119142
62.057228;1.0911207620111516;0.8334189634574072;0.7637999451097034;0.11599100252748622;0.10630407344784536;1.093892101100097;10.001041942194545;0.8334078996018129;1.096998535137705;1.0969036672580246;0.7618911129506296;0.11930219621314128;0.7711426729956098
62.067228;1.0911202604640626;0.8334196651283333;0.7638005292703561;0.11599074498183365;0.1063041470332935;1.0938941348262887;10.00104190362929;0.8334084868181003;1.0969967057309193;1.0969032897090267;0.7618917318615978;0.11930219852222514;0.7711436946561205
62.077228;1.0911197557107473;0.8334203563397645;0.7638011343145714;0.11599047795455067;0.1063042224995988;1.0938962436632147;10.001041826599208;0.8334090795553084;1.0969949002561683;1.0969030094086312;0.7618923621153155;0.11930219471544476;0.7711447666604335
62.087228;1.0911192456474947;0.8334210372356773;0.7638017560123546;0.11599020224427359;0.10630429940147725;1.0938984202469695;10.001041732369645;0.8334096736235429;1.0969931242488973;1.0969028303829402;0.7618930065717108;0.11930218430699152;0.7711458893416796
62.097228;1.0911187273791059;0.8334217074961975;0.763802389308969;0.11598991875739902;0.10630437736968319;1.0939006551531272;10.001041651721797;0.8334102652767017;1.0969913836146632;1.0969027565647713;0.7618936675142738;0.1193021666928796;0.771147062096362
62.107228;1.091118197355748;0.8334223673612421;0.7638030288220441;0.1159896284852495;0.1063044561365453;1.0939029384139753;10.001041617089456;0.8334108513539201;1.0969896835774073;1.096902791254034;0.7618943477542024;0.11930214125641579;0.7711482832132176
62.117228;1.091117651470885;0.8334230177136268;0.7638036692530599;0.11598933243914838;0.10630453552082786;1.0939052599581554;10.001041658969514;0.8334114293310518;1.0969880281070346;1.0969029363601133;0.7618950513587675;0.11930210746964037;0.7711495496775276
62.127228;1.091117085515517;0.8334236596349688;0.7638043061834306;0.11598903159173869;0.10630461539212482;1.0939076094924562;10.001041809259059;0.833411997391281;1.0969864197474093;1.0969031919176515;0.7618957832340912;0.11930206502157062;0.7711508574169388
62.137228;1.0911164959826585;0.8334242938172163;0.763804936464389;0.11598872683419933;0.10630469566852034;1.0939099769194005;10.001042104835184;0.833412554596632;1.0969848594442828;1.0969035557211633;0.7618965479165704;0.11930201387878626;0.7711522018616717
62.147228;1.0911158804106542;0.8334249201054812;0.7638055574936078;0.1159884189954598;0.10630477632734367;1.0939123529664023;10.001042590398061;0.8334131006251954;1.096983346552098;1.0969040236743768;0.7618973489183065;0.11930195420301899;0.771153578196316
62.157228;1.0911152373910493;0.8334255374005265;0.7638061663776997;0.1159881089115831;0.10630485735266561;1.0939147291545626;10.001043317982768;0.8334136348856178;1.0969818790085766;1.0969045905955168;0.761898188818675;0.11930188626452716;0.7711549813679671
62.167228;1.091114566935317;0.8334261438741649;0.7638067597837587;0.11598779748511587;0.10630493861949396;1.093917097476389;10.001044337617827;0.8334141561883844;1.09698045380056;1.0969052501662808;0.761899069243942;0.11930181044147209;0.7711564061590113
62.177228;1.0911138705742942;0.8334267374517424;0.76380733407381;0.1159874857069692;0.10630501983523105;1.09391945108781;10.00104568322439;0.8334146633225656;1.0969790676269833;1.0969059950957432;0.761899990752009;0.11930172722440205;0.7711578475348119
62.187228;1.0911131504651002;0.8334273164756901;0.7638078855035023;0.1159871746597443;0.10630510055798502;1.0939217853904155;10.001047363896193;0.8334151554957203;1.0969777170230406;1.0969068189215787;0.7619009529772013;0.11930163715168215;0.7711593009080135
62.197228;1.091112408256635;0.8334278802245172;0.7638084104152217;0.11598686549254988;0.10630518022651979;1.0939240979543032;10.001049365775014;0.8334156326736637;1.0969763982307914;1.0969077177038942;0.761901954824946;0.11930154069548089;0.7711607618057508
62.207228;1.0911116448805631;0.8334284287031953;0.7638089053354096;0.11598655933762911;0.10630525827783177;1.093926387759832;10.001051660763236;0.8334160958784222;1.0969751075227527;1.0969086899656384;0.7619029945425668;0.1193014382194221;0.7711622253101514
62.217228;1.091110861461557;0.8334289616142669;0.7638093670705816;0.1159862572421119;0.10630533432544735;1.0939286544445168;10.001054215175042;0.8334165468424146;1.0969738416697954;1.0969097356118558;0.7619040699496027;0.119301330098771;0.7711636858699374
62.227228;1.0911100600473973;0.833429477442111;0.7638097927592821;0.11598596016650625;0.10630540820467134;1.093930897362351;10.001056995038889;0.83341698740743;1.096972598204676;1.0969108549430588;0.7619051789888476;0.11930121684958699;0.7711651375357019
62.237228;1.0911092433385265;0.8334299735467487;0.7638101802161082;0.11598566900890565;0.1063054798758627;1.093933115030659;10.001059964086666;0.8334174191971375;1.096971375426086;1.0969120485060289;0.761906320242696;0.1193010990622508;0.7711665744751699
62.247228;1.0911084143065146;0.8334304470572651;0.7638105284366117;0.11598538466512964;0.10630554933426536;1.0939353056562766;10.001063077048864;0.8334178436010186;1.096970172219831;1.0969133177393877;0.7619074928097138;0.1193009772392695;0.7711679915256949
62.257228;1.0911075757162434;0.8334308956693895;0.7638108371790269;0.11598510805963835;0.10630561656973486;1.0939374683296264;10.00106628027908;0.8334182618385192;1.0969689880264872;1.0969146653545683;0.7619086952836683;0.11930085177011031;0.7711693843867674
62.267228;1.0911067293379981;0.8334313179045022;0.7638111058727658;0.115984840052943;0.10630568155059793;1.0939396036806486;10.001069522507906;0.8334186744704075;1.09696782297053;1.0969160948081111;0.76190992494321;0.11930072301493802;0.7711707492953659
62.277228;1.091105876121804;0.8334317128154675;0.7638113330913816;0.11598458135696373;0.10630574426422307;1.0939417131845113;10.001072764672054;0.8334190807628165;1.0969666778710734;1.0969176093710675;0.7619111782761686;0.11930059134099948;0.7711720825749221
62.287228;1.0911050172195316;0.8334320795178489;0.7638115166278103;0.11598433255592423;0.10630580477882308;1.0939437979654192;10.001075980330507;0.833419479004885;1.096965554110107;1.09691921166503;0.761912451696825;0.11930045712909244;0.7711733805594921
62.297228;1.0911041543557545;0.8334324173153451;0.7638116537545667;0.11598409409906624;0.10630586320738455;1.0939458582518873;10.00107914989601;0.8334198672308899;1.0969644534441678;1.0969209037695018;0.7619137411478286;0.119300320761642;0.7711746398775232
62.307228;1.0911032892920167;0.8334327263814443;0.7638117417421176;0.11598386620270457;0.10630591961492443;1.0939478934716698;10.0010822569767;0.8334202433150874;1.096963377661115;1.0969226873962437;0.7619150413679058;0.11930018254794378;0.7711758577023684
62.317228;1.0911024234470015;0.8334330081961918;0.7638117781816279;0.11598364878625103;0.106305974013796;1.0939499025419486;10.001085289148993;0.8334206048420604;1.096962328322116;1.0969245639407421;0.7619163457581194;0.11930004271914132;0.771177031738711
62.327228;1.091101558637581;0.833433265381673;0.7638117602697734;0.11598344154649524;0.10630602640261129;1.0939518837406697;10.001088235329746;0.8334209492880317;1.0969613068969464;1.09692653420127;0.7619176468071813;0.11929990160451416;0.7711781600831549
62.337228;1.0911006979019318;0.8334335014241357;0.7638116838594718;0.11598324411267202;0.10630607671565996;1.0939538350409674;10.001091076804434;0.8334212744379397;1.0969603146785907;1.0969285976953902;0.7619189368887921;0.11929975980604506;0.7711792411370361
62.347228;1.0910998449780567;0.8334337203892976;0.7638115439764012;0.11598305614837244;0.10630612473706465;1.093955756134289;10.001093780607652;0.8334215789916215;1.096959352262265;1.0969307523424425;0.7619202090960159;0.11929961817494047;0.771180273550981
62.357228;1.0910990032609047;0.8334339259253257;0.7638113363711017;0.1159828773490927;0.1063061701311317;1.0939576496324313;10.001096302183255;0.8334218631043819;1.0969584195498165;1.096932994935945;0.7619214578180452;0.11929947768997642;0.7711812561071895
62.367228;1.0910981754394187;0.8334341200981371;0.7638110584870056;0.1159827073853382;0.10630621259620225;1.0939595197966772;10.00109859581589;0.8334221283301687;1.0969575166338115;1.096935321663276;0.7619226787999179;0.11929933939453292;0.7711821874553195
62.377228;1.091097363502039;0.8334343033657988;0.7638107095711661;0.11598254586775153;0.10630625198053754;1.0939613713545626;10.00110062220632;0.8334223767416463;1.0969566445144114;1.0969377282092487;0.7619238684735703;0.11929920435359674;0.7711830657902001
62.387228;1.0910965684850036;0.8334344754760317;0.7638102905322893;0.11598239236173805;0.10630628825494895;1.0939632090013314;10.001102348266192;0.833422609901455;1.0969558044829673;1.0969402101360624;0.7619250231378338;0.11929907357045903;0.77118388882049
62.397228;1.091095790292403;0.8334346360935065;0.7638098036646647;0.11598224642296208;0.10630632145602728;1.0939650363280866;10.001103749627328;0.833422828772356;1.0969549969291674;1.0969427636814157;0.7619261388243652;0.11929894790050961;0.7711846541173866
62.407228;1.091095028144993;0.8334347844793811;0.7638092516348073;0.11598210763469859;0.10630635172896519;1.093966855104084;10.001104818516156;0.8334230344569197;1.0969542211147723;1.0969453856130893;0.761927211840912;0.11929882799638306;0.7711853594052624
62.417228;1.0910942817331462;0.8334349187706772;0.7638086361027216;0.11598197563155224;0.10630637940612409;1.0939686656153051;10.00110556373507;0.8334232286097244;1.096953475626121;1.0969480718730729;0.7619282390422802;0.11929871433401097;0.7711860028797688
62.427228;1.0910935524419774;0.8334350361150956;0.7638079574570121;0.11598185005682403;0.10630640499829559;1.0939704671792485;10.001105999408425;0.83342341309625;1.0969527587374668;1.0969508167546294;0.7619292173540567;0.11929860732317185;0.7711865839691865
62.437228;1.0910928434905773;0.8334351339634133;0.7638072157181222;0.11598173046693372;0.10630642909708674;1.0939722582016513;10.001106134717917;0.833423589513777;1.0969520686135636;1.0969536131209974;0.7619301433879843;0.11929850734619989;0.7711871039058265
62.447228;1.091092159409346;0.8334352114097846;0.7638064116074559;0.11598161629497014;0.10630645229725426;1.0939740362403378;10.001105970660504;0.8334237590425084;1.0969514032106904;1.0969564527861126;0.7619310137173195;0.1192984146588715;0.7711875654635668
62.457228;1.091091506055832;0.8334352696456232;0.7638055470852586;0.11598150693013555;0.1063064752191002;1.0939757986934318;10.001105502041666;0.8334239223831251;1.0969507605067115;1.0969593273532812;0.7619318254337332;0.119298329332711;0.77118797232313
62.467228;1.0910908905977554;0.833435311483236;0.7638046250131131;0.11598140185991133;0.106306498564108;1.0939775436476413;10.001104722541685;0.8334240797170033;1.0969501397301396;1.0969622290827823;0.7619325764676163;0.11929825135057796;0.7711883285844858
62.477228;1.0910903209423501;0.8334353401675696;0.7638036486394537;0.11598130075381212;0.10630652304615226;1.0939792700246518;10.001103626446435;0.8334242311998499;1.0969495421534923;1.0969651503368592;0.7619332656879056;0.1192981807330312;0.7711886385668908
62.487228;1.0910898051084121;0.833435358383433;0.7638026215015473;0.11598120341404267;0.10630654919283665;1.0939809766826725;10.001102203078448;0.8334243777715948;1.0969489704011095;1.0969680825797614;0.7619338930700319;0.11929811758082232;0.7711889069891481
62.497228;1.091089350635535;0.8334353684348493;0.7638015471332609;0.11598110967659515;0.1063065772413585;1.0939826614167625;10.001100430377042;0.8334245213563517;1.096948427758211;1.0969710158684194;0.7619344596218488;0.11929806204040855;0.7711891394223508
62.507228;1.0910889640485395;0.8334353730177112;0.7638004285433575;0.1159810193720568;0.10630660722279674;1.0939843210673739;10.001098275103113;0.8334246643829518;1.0969479182961166;1.0969739382897845;0.7619349669492557;0.11929801422020912;0.7711893425748945
62.517228;1.0910886507696296;0.833435375367822;0.7637992682086023;0.11598093235036319;0.10630663905680564;1.0939859521310136;10.001095696707042;0.8334248091976462;1.0969474469573084;1.0969768363174566;0.7619354170849331;0.11929797409697267;0.7711895237078958
62.527228;1.0910884153614688;0.8334353785236908;0.7637980684944977;0.11598084855848231;0.10630667258589929;1.0939875510815722;10.001092648512344;0.8334249574154111;1.0969470192786792;1.0969796962337748;0.7619358128794027;0.11929794148442381;0.7711896892162574
62.537228;1.0910882613466053;0.833435384448085;0.7637968319149924;0.11598076813363842;0.10630670762954454;1.0939891147689655;10.001089078493322;0.833425109190563;1.0969466408236352;1.096982505282457;0.7619361582912195;0.1192979160963709;0.7711898437033955
62.547228;1.0910881907648489;0.8334353938935612;0.7637955610627538;0.11598069141312355;0.10630674404106492;1.09399064099934;10.001084933235845;0.8334252633257471;1.096946316392741;1.0969852524372543;0.7619364576753402;0.11929789763296907;0.7711899903770822
62.557228;1.0910882044202304;0.8334354068366983;0.7637942585308796;0.11598061882685183;0.10630678172359645;1.093992128805461;10.00108016099212;0.8334254185957649;1.0969460497704995;1.096987928648612;0.7619367146950997;0.11929788585066471;0.7711901321501268
62.567228;1.0910883028396419;0.8334354227687557;0.7637929271612255;0.11598055070865902;0.10630682059905079;1.09399357825817;10.001074712002588;0.8334255748809045;1.096945844250728;1.0969905263440909;0.7619369322755547;0.11929788064645461;0.7711902725174189
62.577228;1.0910884869333113;0.8334354410900496;0.7637915701602431;0.11598048712194284;0.10630686052597378;1.0939949902159978;10.00106854050589;0.8334257333594245;1.0969457030937402;1.0969930388620541;0.761937113205331;0.1192978820998933;0.771190415644156
62.587228;1.0910887576366322;0.833435461697756;0.7637901909093766;0.11598042783598093;0.10630690121809862;1.093996366189128;10.00106160746132;0.8334258963197764;1.0969456296464755;1.0969954600846965;0.7619372601462394;0.1192978904247752;0.7711905659082302
62.597228;1.0910891151161406;0.8334354848391458;0.7637887931972277;0.11598037243384798;0.10630694223454054;1.09399770821411;10.001053880515283;0.8334260665113481;1.0969456273695068;1.0969977838314584;0.7619373748200018;0.11929790586513947;0.7711907276005494
62.607228;1.0910895583692275;0.8334355101470338;0.7637873816532987;0.11598032039974272;0.10630698303741586;1.0939990184331623;10.001045333315934;0.8334262464003523;1.0969456998008675;1.097000003041673;0.7619374571899874;0.11929792858783068;0.7711909049481713
62.617228;1.0910900850903777;0.8334355359739618;0.763785961763107;0.1159802711739595;0.10630702303969841;1.0940002980509085;10.001035944807803;0.8334264382927393;1.0969458506203784;1.0970021096659333;0.7619375061689523;0.11929795869527612;0.7711911023989659
62.627228;1.0910906913461087;0.83343555965845;0.7637845398474135;0.11598022424140321;0.10630706161987269;1.0940015462616164;10.001025696887368;0.8334266443889179;1.0969460836847529;1.0970040953806968;0.7619375215833742;0.11929799631575529;0.7711913248417465
62.637228;1.0910913711015524;0.8334355781994205;0.763783123054212;0.11598017917046412;0.10630709816207926;1.0940027601068198;10.001014570303704;0.8334268658891782;1.0969464024470634;1.0970059518304154;0.7619375049342519;0.11929804155584627;0.7711915773294545
62.647228;1.0910921159527838;0.8334355885972067;0.7637817189487207;0.1159801355667178;0.10630713212184616;1.0940039354283952;10.001002541010369;0.8334271024700183;1.0969468087266643;1.0970076705221083;0.7619374583681601;0.11929809439559334;0.7711918648115632
62.657228;1.0910929153318654;0.833435587740173;0.7637803352154832;0.11598009304470729;0.10630716306412653;1.0940050680227567;10.000989584390329;0.8334273526719764;1.096947301831118;1.0970092435195724;0.761937383493891;0.11929815470022212;0.77119219204661
62.667228;1.0910937574463655;0.8334355721624389;0.7637789797573027;0.11598005122581524;0.1063071906546553;1.0940061539901782;10.000975689419713;0.8334276141522667;1.0969478790932872;1.0970106640804915;0.7619372809907523;0.11929822227054704;0.7711925629133783
62.677228;1.0910946305772269;0.8334355380416009;0.763777660430279;0.11598000973527962;0.10630721464316574;1.0940071896467702;10.000960870244176;0.833427883634295;1.096948537285619;1.0970119264056066;0.7619371508594157;0.1192982968596358;0.7711929796639931
62.687228;1.0910955238380469;0.8334354813067079;0.7637763846317897;0.11597996824470969;0.10630723487689321;1.0940081715311287;10.000945163977814;0.8334281572652549;1.0969492734037076;1.097013025648739;0.7619369929700786;0.11929837820024562;0.7711934431157067
62.697228;1.091096426988195;0.8334353978334422;0.7637751594557437;0.1159799265178831;0.10630725130561168;1.0940090964237585;10.000928621263734;0.8334284314112669;1.0969500847089002;1.097013958753724;0.7619368078868931;0.11929846603681042;0.7711939528925873
62.707228;1.0910973297863342;0.833435284001661;0.7637739918340805;0.115979884374094;0.10630726394988319;1.0940099617176626;10.000911303943543;0.8334287032439741;1.096950968459646;1.0970147251708866;0.761936597568813;0.11929856007866249;0.7711945070794174
62.717228;1.0910982221854433;0.8334351368970845;0.7637728883353747;0.11597984166306659;0.10630727284492669;1.0940107659347142;10.000893289909543;0.8334289707546472;1.0969519215048773;1.0970153263438664;0.7619363650505074;0.1192986599191376;0.7711951021277003
62.727228;1.0910990954641706;0.8334349540194932;0.7637718551449852;0.11597979831728282;0.10630727797775703;1.094011508542537;10.000874670529374;0.8334292323572774;1.0969529401841889;1.0970157641947935;0.7619361135324265;0.11929876508646023;0.7711957332318001
62.737228;1.0910999427875432;0.8334347337672957;0.7637708981116751;0.11597975437543337;0.10630727925362624;1.0940121890859777;10.000855534530272;0.8334294863611313;1.0969540202971682;1.097016040082747;0.7619358459092317;0.11929887519968466;0.7711963949018501
62.747228;1.0911007588948027;0.8334344764649358;0.7637700223325357;0.11597970998748496;0.10630727645744889;1.0940128062255643;10.000835952255109;0.833429730587533;1.0969551573813792;1.0970161545568502;0.761935564699317;0.11929899006661795;0.7711970816280236
62.757228;1.09110153957448;0.8334341845823776;0.7637692314479758;0.1159796654546244;0.1063072692101762;1.0940133571720028;10.000815976836877;0.8334299625573319;1.0969563475078556;1.0970161077708769;0.7619352723748519;0.11929910967548821;0.7711977880989229
62.767228;1.091102281024977;0.8334338620865726;0.7637685276165633;0.11597962120964743;0.10630725703692144;1.0940138381115427;10.00079565730126;0.8334301800485048;1.0969575875422843;1.097015900832608;0.7619349718862218;0.11929923411387901;0.7711985089845337
62.777228;1.091102979524808;0.8334335135700573;0.7637679124419323;0.1159795777252109;0.10630723952208965;1.0940142454584336;10.000775041989685;0.8334303810194992;1.096958875188503;1.0970155367229186;0.7619346665792608;0.11929936347236988;0.7711992391169222
62.787228;1.0911036316279064;0.833433143568759;0.7637673877034338;0.11597953547615888;0.10630721640354264;1.0940145764750495;10.000754169626832;0.8334305630166041;1.0969602095256703;1.0970150197086552;0.7619343596478623;0.11929949776561152;0.7711999740058125
62.797228;1.0911042343158834;0.8334327560637352;0.7637669553743764;0.11597949494761034;0.1063071875801073;1.0940148288970963;10.000733068794943;0.8334307233179865;1.096961590805524;1.0970143547498201;0.7619340535878214;0.11929963687715181;0.7712007098690483
62.807228;1.091104784926567;0.833432354203622;0.7637666175097592;0.115979456589776;0.10630715308802328;1.0940150010679892;10.000711769473078;0.8334308599656043;1.0969630188238912;1.0970135479486802;0.7619337496691256;0.11929978059017901;0.7712014433631457
62.817228;1.0911052809496289;0.8334319409458322;0.763766376132725;0.11597942075445095;0.10630711304075531;1.0940150927557712;10.000690307527938;0.8334309726129419;1.0969644917172554;1.097012607058824;0.761933447701642;0.11929992867491658;0.7712021715950897
62.827228;1.0911057197645202;0.8334315202840598;0.7637662330430968;0.11597938766365123;0.10630706752133413;1.0940151051568072;10.000668719271507;0.8334310623931851;1.0969660068456226;1.0970115414612662;0.7619331462774256;0.11930008086719718;0.7712028920457795
62.837228;1.0911060988950525;0.8334310972825013;0.7637661897298264;0.11597935740056009;0.1063070165120697;1.0940150399819102;10.000647042963559;0.8334311311294402;1.0969675624443342;1.0970103619374716;0.7619328433993567;0.11930023676140206;0.7712036021258787
62.847228;1.091106416764448;0.83343067681066;0.7637662472235547;0.11597932992793025;0.1063069599075482;1.0940148989570375;10.000625326823494;0.8334311807895874;1.0969691582488994;1.0970090799312382;0.7619325371560987;0.11930039579498039;0.7712042987036442
62.857228;1.091106672877737;0.8334302626323646;0.7637664055187813;0.11597930512180868;0.10630689755115251;1.094014684267285;10.00060362790927;0.8334312133280303;1.096970795284335;1.097007706140948;0.7619322258590331;0.11930055730941133;0.7712049780270606
