time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.867228;1.0911068675987317;0.8334298574119995;0.7637666630818855;0.1159792828202263;0.10630682928804873;1.0940143991925888;10.000582003365952;0.8334312306068415;1.0969724753491326;1.0970062494680912;0.7619319074567367;0.11930072060056493;0.7712056363315932
62.877228;1.091107002064785;0.8334294632271729;0.763767017283762;0.11597926289010774;0.10630675504228777;1.094014048204976;10.000560505056894;0.8334312345758833;1.0969742003037852;1.0970047168860388;0.7619315787867883;0.11930088501206794;0.7712062705492515
62.887228;1.0911070775254357;0.8334290820890135;0.7637674650699158;0.11597924527417101;0.10630667482627791;1.0940136364455753;10.00053917954395;0.8334312275355334;1.0969759717162804;1.097003114139996;0.7619312354392733;0.11930105005395573;0.7712068783333047
62.897228;1.0911070947048664;0.8334287159743868;0.7637680027945035;0.11597923000239638;0.10630658862204467;1.094013168791609;10.000518068509331;0.8334312118219049;1.0969777912219898;1.0970014472618825;0.761930872282683;0.11930121538091563;0.7712074576850915
62.907228;1.0911070542058021;0.8334283666975176;0.7637686259183631;0.11597921718359563;0.10630649623779528;1.0940126492273101;10.000497204736359;0.833431189302304;1.096979660634436;1.0969997239536715;0.7619304842227141;0.11930138064636817;0.7712080069084156
62.917228;1.0911069567178548;0.8334280361714047;0.7637693295988282;0.11597920698699196;0.10630639730830543;1.0940120811518534;10.000476606967576;0.8334311616315514;1.0969815812672274;1.0969979535127328;0.7619300665948437;0.11930154543431105;0.7712085249528321
62.927228;1.0911068024303496;0.8334277267645527;0.7637701095134408;0.11597919959540641;0.10630629145976889;1.0940114678672785;10.000456278701344;0.8334311307501852;1.0969835536164774;1.0969961453219137;0.7619296147741089;0.11930170926728786;0.7712090114533463
62.937228;1.091106590982021;0.8334274411546891;0.763770961904545;0.1159791951270439;0.10630617845045359;1.0940108124235577;10.000436210303247;0.8334310983993126;1.096985577579565;1.0969943076351716;0.7619291239385734;0.11930187156109197;0.7712094663504727
62.947228;1.0911063218794637;0.8334271817429909;0.7637718829690674;0.11597919360692102;0.10630605814112133;1.0940101171974;10.000416384716159;0.8334310648020847;1.0969876525244435;1.0969924476915436;0.7619285899680892;0.11930203159849881;0.7712098897762045
62.957228;1.0911059943310233;0.833426950354303;0.7637728679865449;0.1159791950404001;0.10630593040089588;1.0940093834282962;10.000396789181833;0.8334310279118872;1.0969897777203677;1.0969905717800088;0.7619280104334383;0.11930218862506653;0.7712102823912821
62.967228;1.091105607260144;0.8334267484508805;0.763773910784372;0.11597919951484484;0.1063057950818054;1.0940086111322427;10.000377429026937;0.8334309841578125;1.0969919528586929;1.096988684647934;0.7619273843713705;0.11930234195122298;0.7712106456703445
62.977228;1.0911051604543764;0.8334265774672216;0.7637750044854725;0.1159792072478399;0.10630565204121639;1.0940078000026634;10.000358329162461;0.8334309298524389;1.0969941777167684;1.0969867894189593;0.7619267117262145;0.11930249095354992;0.7712109815769451
62.987228;1.0911046557102546;0.8334264388415374;0.7637761430119633;0.1159792185557215;0.10630550116440995;1.0940069501988392;10.000339521327538;0.8334308618846867;1.0969964516728927;1.0969848882427102;0.7619259935912315;0.11930263507144145;0.7712112920176366
62.997228;1.0911040966424372;0.8334263333715842;0.7637773213993104;0.11597923375840286;0.10630534236470982;1.094006061784808;10.000321035863319;0.833430777895912;1.096998773680612;1.0969829832732205;0.7619252325460945;0.11930277384457048;0.7712115788204178
63.007228;1.0911034877766075;0.8334262604039244;0.7637785343876474;0.11597925314677052;0.10630517557471218;1.0940051337959702;10.00030290277609;0.8334306765043252;1.097001142342188;1.0969810777180664;0.7619244324030455;0.11930290688797085;0.7712118439055518
63.017228;1.0911028338819628;0.8334262179523756;0.763779774963912;0.11597927708008239;0.10630500077112687;1.094004164592401;10.0002851515554;0.8334305569704816;1.0970035560392182;1.0969791759368728;0.7619235974568198;0.11930303380675279;0.7712120892221398
63.027228;1.0911021391598006;0.8334262038926729;0.7637810344374825;0.1159793060509577;0.10630481802177714;1.0940031532891799;10.000267810838738;0.8334304183578829;1.0970060128249708;1.0969772824831183;0.7619227314117717;0.11930315416896958;0.7712123164216164
63.037228;1.0911014062830255;0.8334262170645542;0.7637823039436664;0.11597934059520747;0.10630462749498927;1.0940021007056098;10.000250911235963;0.8334302593773697;1.0970085097973483;1.096975401695929;0.7619218366837813;0.11930326756333683;0.7712125263703516
63.047228;1.0911006365607228;0.8334262568968492;0.7637835760892415;0.11597938116350127;0.10630442939029902;1.0940010093115375;10.000234485120565;0.8334300792421477;1.0970110426197517;1.0969735378763805;0.7619209144671272;0.1193033736424046;0.7712127190631081
63.057228;1.091099831287566;0.8334263221848961;0.7637848455310142;0.11597942812448572;0.10630422383431538;1.0939998830180662;10.00021856068756;0.8334298784676172;1.0970136056243704;1.0969716948787653;0.7619199650476158;0.11930347211081846;0.7712128938652906
63.067228;1.0910989925011276;0.8334264109988035;0.7637861082109502;0.11597948183746562;0.10630401084502325;1.0939987274352019;10.000203159224698;0.8334296586982984;1.0970161922063535;1.096969875836231;0.7619189879936946;0.11930356273592443;0.7712130493562813
63.077228;1.0910981225173357;0.8334265217572244;0.7637873601304124;0.11597954263191736;0.106303790423781;1.0939975495342626;10.000188299909972;0.8334294219899714;1.0970187955152866;1.0969680839503262;0.761917982120157;0.11930364538690554;0.7712131830067743
63.087228;1.0910972232111802;0.8334266538729819;0.7637885967307374;0.11597961074601695;0.10630356272037252;1.0939963559338863;10.00017400119773;0.833429170338477;1.0970214089837276;1.0969663232432485;0.7619169455084858;0.11930372001900531;0.7712132914745741
63.097228;1.0910962954676162;0.8334268075200072;0.763789812683958;0.11597968628724943;0.106303328100938;1.0939951517552151;10.00016027476188;0.8334289054789306;1.0970240260495283;1.0969645981824796;0.7619158761424576;0.11930378657737019;0.7712133712079092
63.107228;1.091095338821008;0.8334269832821175;0.7637910016975221;0.11597976917637816;0.10630308707160833;1.0939939412239055;10.000147120983035;0.8334286286938016;1.0970266399168074;1.096962912918866;0.7619147726990474;0.11930384489926;0.7712134184817045
63.117228;1.0910943514588505;0.8334271818092176;0.763792156808396;0.11597985913567835;0.10630284022978652;1.0939927283192141;10.000134530250087;0.8334283408911772;1.0970292437222287;1.0969612710989918;0.7619136346387053;0.11930389473516284;0.7712134293108057
63.127228;1.0910933306651758;0.8334274033866025;0.7637932713011587;0.11597995576793169;0.10630258830209982;1.0939915167151504;10.000122487978839;0.8334280429215745;1.0970318300912263;1.096959676270827;0.7619124619310772;0.11930393590759007;0.7712133999891059
63.137228;1.0910922737025794;0.8334276480626069;0.7637943395996459;0.11598005867991117;0.10630233217757712;1.0939903101462631;10.000110980870609;0.8334277355604727;1.0970343904817852;1.0969581326309945;0.7619112550404508;0.11930396843051555;0.7712133274831132
63.147228;1.0910911788440436;0.8334279161859356;0.763795357326051;0.11598016762591482;0.10630207291075171;1.0939891127133932;10.000100003314644;0.8334274194045812;1.0970369158386108;1.0969566454959068;0.761910014783231;0.11930399245093305;0.7712132092529265
63.157228;1.0910900461532946;0.8334282081004689;0.7637963204535828;0.11598028261481576;0.10630181169520851;1.093987927806178;10.000089559411595;0.8334270949069249;1.0970393981965183;1.0969552206941433;0.7619087418296017;0.11930400815946728;0.7712130434413024
63.167228;1.091088877757148;0.8334285227305063;0.7637972245142773;0.11598040389930338;0.10630154978389993;1.0939867571692174;10.000079658628072;0.8334267621197096;1.0970418313931027;1.0969538634176574;0.7619074362938644;0.11930401581151692;0.7712128295474292
63.177228;1.0910876774010592;0.8334288563310525;0.763798064691618;0.11598053188314725;0.10630128837723261;1.0939856014656089;10.00007031115138;0.8334264205360989;1.0970442106314986;1.0969525777391669;0.7619060972684801;0.11930401573533611;0.7712125688020666
63.187228;1.0910864492949552;0.8334292025966401;0.7637988365810338;0.11598066703832408;0.10630102857474463;1.0939844607296059;10.00006152240336;0.8334260694792085;1.0970465320627587;1.0969513665230997;0.7619047224672993;0.11930400821967022;0.7712122639652562
63.197228;1.0910851968065691;0.8334295538196057;0.7637995368233501;0.1159808098676554;0.10630077141864307;1.0939833345503591;10.000053284342053;0.833425708420715;1.0970487922927783;1.0969502313030048;0.7619033089418714;0.11930399342316199;0.7712119188973492
63.207228;1.0910839218795583;0.8334299022553864;0.7638001631239769;0.11598096090260956;0.10630051793499201;1.0939822235474759;10.00004557092485;0.833425337234029;1.0970509872177325;1.0969491723588227;0.7619018544751033;0.11930397145164798;0.7712115380936111
63.217228;1.0910826251972694;0.833430241526704;0.7638007136555255;0.11598112068729367;0.10630026914470801;1.0939811308849512;10.000038343453394;0.8334249567689882;1.097053111312258;1.096948188354045;0.7619003581646637;0.11930394248435457;0.7712111259221376
63.227228;1.091081306208194;0.8334305672765646;0.7638011861645768;0.1159812897111403;0.10630002607832005;1.093980061703008;10.000031557465723;0.8334245688187566;1.0970551586089576;1.0969472757660754;0.7618988199985901;0.11930390676014577;0.7712106861618799
63.237228;1.0910799629299708;0.8334308762485593;0.7638015775395004;0.11598146830329525;0.10629978977865266;1.0939790213689669;10.00002516074718;0.8334241750888256;1.0970571244072362;1.096946429557103;0.7618972404389934;0.1193038644607819;0.771210222481383
63.247228;1.0910785919128203;0.8334311651052416;0.7638018843354374;0.11598165653273067;0.106299561288627;1.0939780144893108;10.000019090139293;0.8334237763418181;1.097059005808864;1.0969456445064403;0.7618956202895157;0.11930381564775579;0.7712097391654582
63.257228;1.0910771885058481;0.8334314302805972;0.7638021035812219;0.11598185417409185;0.10629934161882895;1.093977045082276;10.000013276672366;0.833423372537829;1.0970608008454705;1.0969449156542732;0.7618939604580917;0.11930376029891998;0.7712092414428178
63.267228;1.0910757480949493;0.8334316683551082;0.7638022330719019;0.11598206076815828;0.10629913167427628;1.0939761172508116;10.000007655176017;0.833422963627375;1.0970625076076261;1.0969442382792371;0.761892261910944;0.1193036984294118;0.771208735514486
63.277228;1.0910742675944822;0.833431876847289;0.7638022715102535;0.11598227576303548;0.1062989321930756;1.0939752360347745;10.000002173183034;0.8334225500669092;1.09706412471114;1.0969436088256768;0.7618905258490056;0.11930363024619953;0.7712082285015885
63.287228;1.0910727451554247;0.8334320552339931;0.7638022190549985;0.11598249862836815;0.10629874374188544;1.0939744082182614;9.99999679539586;0.8334221326535709;1.0970656527156013;1.0969430264189017;0.7618887536082907;0.11930355623007392;0.7712077279873265
63.297228;1.091071178309629;0.8334322049539828;0.7638020777830831;0.11598272876183895;0.1062985667209437;1.0939736421567678;9.999991501687118;0.8334217122624982;1.0970670942102438;1.0969424926398137;0.7618869461934545;0.11930347711358957;0.7712072409837066
63.307228;1.0910695625510294;0.8334323284932525;0.7638018513432747;0.11598296528512449;0.10629840135115307;1.093972946650375;9.999986279506329;0.8334212899711952;1.0970684522297314;1.096942009268612;0.7618851034823395;0.11930339377110384;0.7712067733379813
63.317228;1.0910678915178098;0.8334324287212787;0.7638015443922591;0.11598320704186427;0.10629824768856164;1.0939723298720583;9.999981114111069;0.8334208671862389;1.097069729464213;1.0969415766955106;0.7618832239372797;0.11930330709306329;0.7712063300513499
63.327228;1.091066158194858;0.8334325088824756;0.7638011624825609;0.11598345280416862;0.10629810567067272;1.0939717985409687;9.99997598246044;0.833420445462546;1.0970709285432687;1.0969411938954894;0.7618813054991055;0.11930321796423944;0.7712059154059283
63.337228;1.0910643556704251;0.8334325727630122;0.7638007116843125;0.11598370148231184;0.1062979751427208;1.0939713576507097;9.999970854692291;0.8334200262585603;1.0970720519858306;1.0969408585676663;0.7618793465768747;0.11930312726563981;0.7712055325622181
63.347228;1.0910624772112032;0.8334326241329365;0.7638001980346019;0.11598395221001143;0.10629785585345795;1.0939710109913034;9.999965701724037;0.8334196104957184;1.0970731019726523;1.0969405673193053;0.7618773465580041;0.11930303577188185;0.7712051837221722
63.357228;1.0910605166672769;0.8334326653439132;0.7637996277100331;0.11598420423685579;0.10629774741834327;1.0939707616262497;9.999960500827836;0.8334191980098808;1.097074079963904;1.0969403163166926;0.7618753064778293;0.11930294406846435;0.7712048708652857
63.367228;1.0910584695411287;0.8334326961133136;0.7637990073425163;0.11598445674897263;0.10629764925815399;1.0939706119834938;9.999955235535543;0.8334187877442953;1.0970749860082618;1.0969401017016043;0.7618732294167637;0.11930285260700525;0.771204595820103
63.377228;1.0910563338510935;0.8334327136550187;0.7637983437213699;0.11598470884837367;0.10629756060076313;1.093970563850957;9.999949895243377;0.8334183786420583;1.0970758185198048;1.096939919264238;0.7618711197740695;0.11930276181840123;0.7712043594073134
63.387228;1.0910541100970832;0.8334327140490311;0.7637976432715994;0.11598495966143939;0.10629748058582962;1.0939706182106632;9.999944474334491;0.8334179705188891;1.0970765748920384;1.096939763899345;0.7618689820856532;0.11930267222440845;0.771204160677011
63.397228;1.0910518008865029;0.8334326935483239;0.7637969117892783;0.11598520838801497;0.10629740838734004;1.093970775319962;9.999938970267305;0.8334175647322198;1.0970772528284867;1.0969396297980296;0.76186682060774;0.11930258449940438;0.7712039974813854
63.407228;1.091049410807906;0.8334326489355337;0.7637961544383856;0.11598545428474293;0.10629734330493931;1.0939710355164116;9.999933385023846;0.8334171642487219;1.0970778519162698;1.0969395115639557;0.7618646400036397;0.1193024993973536;0.7712038679084089
63.417228;1.0910469460421395;0.8334325771694197;0.7637953761416939;0.11598569666948493;0.10629728482606055;1.0939713997493268;9.999927725374986;0.8334167728716477;1.0970783742720154;1.0969394053164565;0.7618624461392124;0.11930241762530197;0.7712037704809792
63.427228;1.0910444135903625;0.8334324751069957;0.7637945823427318;0.11598593496807962;0.10629723259414381;1.0939718688093234;9.999921996646222;0.8334163945571664;1.0970788240020273;1.0969393088396022;0.761860245830239;0.11930233982906183;0.7712037032854038
63.437228;1.0910418210891761;0.8334323395768738;0.7637937792579235;0.11598616878240713;0.10629718627265168;1.093972442294774;9.99991619599164;0.83341603349319;1.097079206465646;1.0969392207740671;0.7618580462187469;0.11930226663798436;0.7712036640014085
63.447228;1.0910391772756698;0.8334321676741205;0.763792973302297;0.11598639789025166;0.10629714544439961;1.0939731185993664;9.999910313989627;0.8334156941230524;1.0970795276303886;1.0969391398471482;0.7618558545024626;0.11930219860472342;0.7712036506380162
63.457228;1.0910364921429332;0.8334319573027088;0.7637921704238746;0.11598662216872288;0.10629710963281253;1.0939738954019116;9.999904345988217;0.8334153806829945;1.0970797933323537;1.0969390649063477;0.7618536774044662;0.11930213610438335;0.7712036619483206
63.467228;1.0910337766916296;0.8334317076685759;0.7637913756818066;0.11598684159827478;0.10629707837455163;1.0939747703572933;9.999898301135765;0.8334150971068318;1.09708000876482;1.0969389957434121;0.7618515204832677;0.11930207933414325;0.7712036975300158
63.477228;1.0910310423114713;0.8334314191717911;0.7637905931623926;0.11598705633730866;0.10629705123858452;1.093975742258454;9.999892197488228;0.8334148472681516;1.0970801784195596;1.096938934413666;0.7618493880075389;0.11930202836145462;0.7712037572110579
63.487228;1.0910282992267057;0.8334310927226926;0.7637898262723528;0.11598726670523499;0.10629702774945075;1.093976811334016;9.999886049877166;0.8334146347678828;1.0970803061345873;1.0969388854643214;0.7618472834544628;0.11930198314693076;0.7712038399045011
63.497228;1.091025554969877;0.8334307291763808;0.7637890780684303;0.11598747314756286;0.10629700729858238;1.0939779783213;9.999879865061326;0.8334144621965852;1.0970803952190427;1.096938854357004;0.7618452101806007;0.11930194358889737;0.7712039434683032
63.507228;1.0910228148770624;0.8334303292954066;0.7637883515833697;0.11598767628212218;0.10629698917238274;1.0939792439726028;9.999873650640572;0.8334143301664895;1.0970804490506085;1.0969388466141492;0.7618431717558461;0.11930190961514979;0.7712040655561364
63.517228;1.0910200835516048;0.8334298940822331;0.7637876500765372;0.11598787688512628;0.10629697264816251;1.0939806088063981;9.999867427672482;0.8334142369628921;1.09708047127475;1.0969388684162593;0.7618411714568994;0.11930188119657277;0.7712042038952956
63.527228;1.0910173648641555;0.8334294253731822;0.7637869768571115;0.11598807573417805;0.10629695703673049;1.0939820727876097;9.999861230481336;0.8334141792882365;1.0970804648900145;1.0969389265318097;0.7618392111051155;0.11930185823636394;0.7712043558906012
63.537228;1.0910146617706;0.833428926263612;0.7637863349621103;0.11598827340643299;0.10629694172097566;1.0939836359463426;9.999855096476885;0.8334141529893412;1.0970804314874911;1.0969390278571463;0.7618372907430826;0.11930184051314863;0.7712045185559255
63.547228;1.0910119773327234;0.8334284007830106;0.7637857272993805;0.11598847020187403;0.10629692623096967;1.0939852986962768;9.999849061916017;0.8334141532494801;1.0970803713827044;1.0969391798450203;0.7618354095726572;0.11930182772245065;0.7712046889493638
63.557228;1.0910093151839582;0.8334278533595433;0.7637851572147777;0.11598866625304385;0.10629691024084197;1.0939870605073314;9.999843168066683;0.8334141749475402;1.0970802837910014;1.0969393908328775;0.7618335667634333;0.11930181949707352;0.771204864572667
63.567228;1.091006679179596;0.8334272889605202;0.763784628496108;0.11598886163383007;0.1062968934789317;1.0939889184599163;9.999837469780093;0.8334142132492366;1.097080166619866;1.0969396694068358;0.7618317616952629;0.11930181540970083;0.7712050433987556
63.577228;1.0910040735182207;0.8334267133395058;0.7637841445472652;0.11598905635720579;0.10629687569116263;1.0939908672849155;9.99983203629468;0.8334142640139015;1.097080016387186;1.0969400233616349;0.7618299941975035;0.11930181496063642;0.7712052237653829
63.587228;1.09100150325199;0.8334261322854203;0.7637837080388749;0.11598925040638598;0.10629685664019267;1.0939929007415972;9.999826940075648;0.8334143237872874;1.0970798284595882;1.0969404584609188;0.7618282647457653;0.1193018175823302;0.7712054044177082
63.597228;1.090998974692224;0.8334255503309886;0.7637833211152172;0.11598944382788881;0.10629683602477254;1.0939950130445995;9.999822241440581;0.8334143893948991;1.097079597470556;1.0969409772253558;0.7618265740513992;0.11930182280220843;0.7712055846551379
63.607228;1.0909964951378406;0.8334249702420451;0.7637829851855797;0.1159896366862031;0.10629681342163536;1.0939971992346722;9.999817981603977;0.8334144574838029;1.0970793179558;1.0969415787197605;0.7618249222360541;0.11930183041379917;0.771205764434317
63.617228;1.090994071601263;0.8334243932621928;0.7637827008093985;0.11598982886301522;0.1062967883833045;1.0939994545229341;9.99981418460258;0.8334145243793811;1.097078984859059;1.096942259516049;0.7618233087427854;0.11930184034971147;0.7712059440969186
63.627228;1.0909917093489676;0.8334238191564692;0.7637824682310355;0.11599001997354293;0.10629676054705901;1.0940017734637328;9.999810858824807;0.833414586203423;1.0970785937417313;1.096943014960708;0.7618217331630913;0.11930185241391793;0.7712061239680019
63.637228;1.0909894111824108;0.8334232461035445;0.7637822880176625;0.1159902094804306;0.10629672961405626;1.0940041500569135;9.999807998763687;0.8334146388745401;1.0970781410916894;1.09694384031281;0.7618201959344204;0.11930186628330336;0.7712063045396785
63.647228;1.0909871778357723;0.8334226710054702;0.7637821613954562;0.11599039678685254;0.10629669532027324;1.0940065787061608;9.999805593448773;0.8334146780106406;1.097077624500249;1.0969447317795447;0.7618186983755348;0.11930188174696842;0.7712064864219753
63.657228;1.0909850091756375;0.8334220899283944;0.7637820903488586;0.11599058123287477;0.10629665750679272;1.0940090546345074;9.999803636374844;0.8334146994157725;1.0970770422180838;1.0969456870836518;0.7618172423723951;0.11930189882869889;0.7712066692661897
63.667228;1.0909829050446187;0.8334214982103327;0.7637820775131301;0.11599076211845269;0.10629661618192354;1.0940115736621376;9.999802126535506;0.8334147003080961;1.0970763924508313;1.0969467052983126;0.7618158301373268;0.11930191771013043;0.7712068510730872
63.677228;1.0909808655196802;0.8334208905533639;0.7637821256907228;0.1159909387674855;0.10629657148292992;1.094014132400345;9.999801062699344;0.8334146801144782;1.0970756730451807;1.0969477866773454;0.7618144640420706;0.11930193858522548;0.7712070287583939
63.687228;1.0909788915577388;0.8334202614206944;0.7637822372025049;0.11599111056474432;0.10629652362937694;1.0940167282105173;9.999800440704025;0.8334146399672794;1.0970748815421594;1.096948932967779;0.7618131465077393;0.11930196155135142;0.7712071988860402
63.697228;1.090976985571402;0.83341960538377;0.7637824135977203;0.11599127698407267;0.10629647292110118;1.094019358270948;9.99980025591004;0.8334145814315045;1.0970740153878018;1.0969501471249032;0.761811880229251;0.11930198661330543;0.7712073577931654
63.707228;1.0909751507460506;0.8334189172929451;0.7637826556989152;0.11599143762407224;0.10629641972371472;1.094022019130967;9.999800506966364;0.8334145053477686;1.0970730724604947;1.0969514319202311;0.7618106684434537;0.11930201372859378;0.7712075016258703
63.717228;1.090973390122818;0.8334181926443077;0.7637829636800936;0.11599159219984179;0.10629636445630958;1.0940247072447757;9.999801196851744;0.8334144116179472;1.0970720515405723;1.0969527886999;0.7618095146937862;0.11930204278825449;0.7712076268466713
63.727228;1.0909717068938574;0.8334174280105725;0.763783337259451;0.11599174047722474;0.10629630760360308;1.0940274194713535;9.999802332703126;0.833414299989949;1.097070952205652;1.0969542171224413;0.761808422085953;0.11930207357890171;0.7712077308872403
63.737228;1.0909701048608196;0.8334166211431103;0.7637837760718009;0.11599188224045351;0.10629624969742571;1.0940301532347134;9.99980392831084;0.8334141705003218;1.0970697743312183;1.0969557155448482;0.7618073924064522;0.11930210578561935;0.7712078123915214
63.747228;1.090968587632323;0.8334157707759435;0.763784279536384;0.11599201731894497;0.10629619121987559;1.0940329067289667;9.999806006283789;0.8334140230960898;1.0970685173846748;1.0969572815250612;0.7618064258356126;0.11930213901657612;0.7712078711290151
63.757228;1.0909671574740611;0.8334148761995392;0.763784846026435;0.11599214556453803;0.1062961324716231;1.0940356790025743;9.999808598815122;0.8334138574172328;1.0970671798721814;1.0969589122770778;0.7618055215340811;0.11930217283157854;0.7712079077450946
63.767228;1.0909658154867228;0.8334139369055955;0.7637854726614652;0.11599226681280435;0.1062960735745136;1.0940384690671434;9.99981174585857;0.8334136731335894;1.0970657596696873;1.0969606054303627;0.7618046783753946;0.11930220679346386;0.7712079231923176
63.777228;1.0909645627668065;0.833412952713818;0.7637861559370388;0.11599238088721103;0.10629601464660482;1.0940412746388593;9.999815483288238;0.8334134706131102;1.0970642552115084;1.096962359644576;0.7618038953289752;0.11930224051419673;0.7712079182923032
63.787228;1.0909634005903934;0.8334119242922395;0.7637868916367452;0.115992487534205;0.10629595588412666;1.0940440922077763;9.999819828908826;0.833413251353335;1.0970626662860958;1.096964173776895;0.7618031716889702;0.11930227365120022;0.7712078938466657
63.797228;1.0909623296073492;0.8334108538443618;0.763787674072972;0.11599258635358323;0.10629589746031798;1.0940469178751473;9.999824782393103;0.8334130177266414;1.0970609937478788;1.0969660452493057;0.7618025071986025;0.11930230586925863;0.7712078509795921
63.807228;1.090961349939556;0.8334097455076831;0.7637884963138549;0.11599267687869459;0.10629583949274615;1.0940497474565558;9.999830334219807;0.8334127725884467;1.0970592389410845;1.0969679699289703;0.7618019019453656;0.11930233678196807;0.7712077914825072
63.817228;1.0909604616347288;0.8334086048841816;0.7637893515309296;0.11599275867764762;0.10629578214236868;1.0940525762585729;9.999836470264928;0.8334125193157501;1.0970574032895173;1.0969699435142617;0.7618013561335846;0.11930236593163786;0.7712077180265351
63.827228;1.0909596642082608;0.8334074380489267;0.7637902337382648;0.11599283132763054;0.10629572565693003;1.094055399549306;9.99984317101172;0.8334122619532952;1.0970554879755843;1.0969719621619733;0.7618008697873025;0.11930239288461512;0.7712076344554935
63.837228;1.0909589564830686;0.8334062509927054;0.7637911369365474;0.11599289435990294;0.10629567031424716;1.0940582135250594;9.999850414498034;0.8334120049382304;1.0970534942374548;1.0969740224880293;0.7618004424016448;0.11930241735694389;0.7712075460243696
63.847228;1.0909583370719929;0.8334050493218883;0.7637920543393948;0.11599294731943806;0.10629561637301738;1.0940610158981225;9.999858187104017;0.8334117527183067;1.0970514243297387;1.096976122217865;0.7618000728474912;0.11930243922006763;0.7712074585741028
63.857228;1.090957804365905;0.8334038374809737;0.763792979133619;0.11599298992929225;0.10629556403568279;1.0940638057182466;9.9998664920514;0.8334115097412012;1.0970492816392101;1.096978260088314;0.761799759494509;0.11930245843401716;0.7712073770978867
63.867228;1.0909573559389576;0.8334026181990211;0.7637939053329519;0.11599302215567261;0.10629551338031713;1.0940665828323959;9.999875346563385;0.8334112802778629;1.0970470692345873;1.0969804346236172;0.7617995002054552;0.11930247504031054;0.7712073051582526
63.877228;1.0909569880525516;0.8334013927056975;0.7637948277001871;0.11599304404242973;0.10629546432874723;1.0940693474669405;9.999884770941195;0.8334110676624299;1.0970447890261155;1.0969826434188037;0.7617992922481452;0.11930248917737915;0.7712072451690408
63.887228;1.0909566958785077;0.8334001610858375;0.763795741406236;0.11599305552931043;0.10629541667699421;1.0940720998842224;9.999894775060667;0.8334108736254342;1.0970424427726466;1.0969848831945714;0.7617991324329066;0.11930250107273832;0.7712071990954886
63.897228;1.0909564742486166;0.8333989227969684;0.7637966418248673;0.11599305647197228;0.10629537012246724;1.0940748401865519;9.999905346744292;0.833410698350198;1.0970400329608376;1.0969871500678154;0.7617990176757824;0.11930251104702161;0.7712071692216195
63.907228;1.0909563181297013;0.8333976773748729;0.7637975246779308;0.11599304676776638;0.10629532429814058;1.0940775682958277;9.999916449263603;0.8334105409685496;1.0970375629504021;1.0969894397921052;0.7617989454913464;0.11930251949643823;0.7712071583616056
63.917228;1.0909562223716105;0.8333964243566034;0.7637983862227539;0.1159930263795192;0.1062952788392807;1.0940802839609;9.999928028430396;0.8334104001363695;1.0970350374031332;1.09699174813134;0.761798913820824;0.11930252685625901;0.7712071694792336
63.927228;1.090956181265816;0.8333951623214797;0.7637992229591434;0.11599299521683495;0.10629523341286971;1.0940829870322673;9.999940020501164;0.8334102748101467;1.0970324623498753;1.0969940712193358;0.7617989206763103;0.11930253360571483;0.771207205101282
63.937228;1.0909561889225723;0.8333938887411388;0.7638000314722427;0.11599295303450118;0.10629518767864203;1.0940856778282149;9.999952356040163;0.833410164941192;1.0970298444815616;1.0969964058124693;0.7617989641386397;0.11930254027332583;0.7712072669649835
63.947228;1.0909562398226689;0.8333926011189631;0.7638008086500943;0.11599289944905011;0.10629514126110884;1.0940883571197044;9.999964957824453;0.833410071477823;1.0970271906507585;1.0969987500537262;0.76179904228543;0.11930254741000136;0.7712073562277177
63.957228;1.090956328729371;0.8333912975579492;0.7638015514743612;0.11599283400842059;0.10629509379243324;1.094091025821993;9.999977735978556;0.8334099959232488;1.0970245079218242;1.0970011043347974;0.7617991528818944;0.11930255557266276;0.7712074736982882
63.967228;1.090956450845227;0.8333899760964135;0.7638022566854973;0.11599275624841372;0.1062950449749102;1.0940936842681053;9.999990596003597;0.8334099400862212;1.0970218035739745;1.097003470963822;0.7617992933093819;0.11930256528098925;0.7712076193925963
63.977228;1.0909566024329156;0.8333886340172806;0.7638029209914592;0.11599266574018427;0.10629499461675046;1.0940963309294638;10.000003457437968;0.8334099062691387;1.0970190845939904;1.0970058527905029;0.7617994606464098;0.11930257691705916;0.7712077920203115
63.987228;1.0909567810040581;0.8333872680307736;0.7638035413764086;0.11599256212651578;0.10629494269658801;1.0940989621110018;10.000016258362667;0.8334098976945623;1.0970163568042437;1.0970082527123657;0.7617996518489131;0.11930259066661798;0.7712079893109604
63.997228;1.0909569845504097;0.8333858753145119;0.7638041153213964;0.11599244509980666;0.10629488943736005;1.094101573669232;10.00002894517247;0.8334099181378899;1.0970136243427218;1.0970106744872046;0.7617998641787507;0.1193026065532956;0.7712082087503822
64.007228;1.0909572103840028;0.8333844542166619;0.7638046409063249;0.11599231434537435;0.10629483524714672;1.0941041625846577;10.000041465504053;0.8334099706695204;1.097010890087548;1.0970131228470383;0.7618000954067996;0.11930262451030946;0.7712084476604603
64.017228;1.0909574550268688;0.8333830038069138;0.7638051164135635;0.11599216954614885;0.10629478050648182;1.0941067269308795;10.000053763684738;0.833410057245304;1.0970081566459409;1.0970156026004263;0.7618003438132188;0.11930264444573731;0.7712087026081258
64.027228;1.0909577155099046;0.8333815236692848;0.763805540033186;0.11599201045863788;0.10629472537932418;1.0941092658499834;10.000065775859518;0.8334101795581104;1.0970054268786786;1.0970181178984604;0.7618006082044315;0.11930266626257381;0.7712089692735381
64.037228;1.090957990627349;0.8333800147909765;0.7638059101115666;0.11599183697980646;0.10629466977964262;1.0941117799952254;10.0000774361439;0.833410339882477;1.0970027033440333;1.0970206715228872;0.7618008874807313;0.11930268982033009;0.7712092430241242
64.047228;1.0909582804544444;0.833378480097747;0.7638062249727754;0.1159916491571359;0.10629461344043593;1.0941142713096423;10.000088688153841;0.8334105413941763;1.0969999876229106;1.0970232643848543;0.7618011800682931;0.11930271489693482;0.7712095193028017
64.057228;1.0909585843807414;0.8333769239282077;0.763806482257239;0.11599144718678145;0.10629455601682722;1.0941167421862492;10.000099484284007;0.8334107880601318;1.096997281210135;1.0970258959286623;0.7618014840900303;0.11930274118733503;0.7712097937270742
64.067228;1.090958900036784;0.8333753514473827;0.7638066789172829;0.11599123143924657;0.10629449716792048;1.0941191946385835;10.000109781353133;0.8334110841811805;1.0969945871849962;1.0970285648913831;0.7618017979466069;0.11930276832536466;0.7712100624466622
64.077228;1.0909592241306432;0.8333737683675835;0.7638068121613049;0.11599100248213129;0.10629443654523822;1.0941216299174947;10.00011954738533;0.8334114336795921;1.0969919105532;1.0970312697550977;0.7618021206407638;0.11930279592178604;0.7712103228459811
64.087228;1.0909595533358134;0.8333721804028145;0.7638068805866187;0.11599076108769556;0.10629437377587296;1.0941240485173962;10.0001287712809;0.8334118393338867;1.0969892574009519;1.0970340087758519;0.7618024520569109;0.11930282361792827;0.7712105740460733
64.097228;1.0909598839376522;0.8333705925463701;0.7638068843899236;0.11599050823184656;0.10629430856145834;1.094126450387256;10.00013746194883;0.8334123024064468;1.0969866339200982;1.0970367796996097;0.7618027930425625;0.11930285113329644;0.771210816634604
64.107228;1.0909602115601724;0.8333690086984673;0.7638068245197678;0.11599024507802322;0.10629424079448513;1.0941288356878633;10.000145639445504;0.8334128226951995;1.0969840458964175;1.0970395796223544;0.7618031447913427;0.1193028782681729;0.7712110519395698
64.117228;1.0909605317490167;0.8333674316799405;0.7638067019436946;0.11598997293590002;0.10629417060557787;1.0941312056095853;10.000153326624194;0.8334133987759123;1.0969814990767222;1.0970424050105902;0.7618035080437383;0.11930290489330564;0.7712112813845817
64.127228;1.0909608399675594;0.8333658635126845;0.7638065176719286;0.11598969316512545;0.10629409840723102;1.0941335624975363;10.000160543022222;0.8334140282088671;1.0969789996045591;1.097045251657476;0.7618038826706479;0.11930293096830356;0.77121150599762
64.137228;1.0909611307379843;0.833364305880675;0.7638062730704895;0.11598940705534176;0.10629402488854019;1.0941359095937488;10.000167304466553;0.83341470729096;1.0969765536381701;1.0970481148372777;0.7618042677085122;0.1193029565268107;0.771211726087276
64.147228;1.090961397379866;0.8333627606192279;0.7638059701063339;0.11598911579311953;0.10629395088442699;1.0941382506180497;10.000173626216789;0.8334154308007223;1.0969741666659565;1.0970509899560579;0.7618046619587618;0.11930298162980736;0.7712119409595855
64.157228;1.0909616324241684;0.8333612298596421;0.7638056111903205;0.11598882050294337;0.10629387723363522;1.0941405891346907;10.000179521279136;0.8334161925084737;1.096971843078468;1.0970538735913806;0.7618050645447357;0.11930300636103501;0.7712121487882018
64.167228;1.090961827697481;0.8333597155894007;0.7638051983796409;0.11598852220394641;0.10629380471038624;1.0941429280650563;10.00018500045594;0.8334169858935916;1.0969695861255602;1.0970567640431883;0.761805474784303;0.11930303086331191;0.7712123470324644
64.177228;1.0909619743848638;0.8333582191733742;0.7638047328862804;0.11598822169582813;0.10629373396808632;1.094145269741466;10.000190079292329;0.8334178044637123;1.0969673984349402;1.097059660817922;0.761805891764517;0.11930305540320843;0.771212532921475
64.187228;1.090962063987406;0.8333567413177387;0.7638042153144091;0.11598791958236634;0.10629366552184553;1.0941476161116672;10.000194783807094;0.833418642191685;1.0969652827911776;1.0970625638961509;0.7618063140494608;0.11930308042260936;0.7712127033164256
64.197228;1.0909620897817596;0.8333552821134536;0.763803645655159;0.11598761643166833;0.10629359982236787;1.0941499684756408;10.00019915331511;0.8334194942107916;1.0969632424821896;1.0970654730987943;0.7618067396109277;0.11930310650289228;0.7712128546083566
64.207228;1.0909620476969295;0.8333538410780926;0.7638030232655199;0.11598731285868072;0.10629353728733415;1.0941523271491744;10.000203240151912;0.8334203569193069;1.09696128101304;1.0970683872422091;0.7618071659905714;0.11930313425695611;0.7712129833849837
64.217228;1.0909619362449827;0.8333524178183533;0.7638023475144032;0.1159870095005807;0.10629347822050256;1.0941546914679057;10.00020710263627;0.8334212274075906;1.0969594013552821;1.0970713036635231;0.7618075905607485;0.1193031642430407;0.7712130870191458
64.227228;1.0909617559908835;0.8333510130686913;0.7638016183574232;0.11598670697450268;0.10629342276499103;1.0941570597707093;10.000210794336764;0.8334221032174863;1.096957605362587;1.097074218432271;0.7618080107370295;0.11930319694920304;0.7712131631543573
64.237228;1.0909615090875757;0.8333496291263975;0.7638008364966071;0.11598640578146936;0.10629337095053057;1.0941594292886716;10.000214356788208;0.8334229826186188;1.0969558942489588;1.09707712724772;0.761808424302813;0.11930323276713167;0.7712132089587871
64.247228;1.0909611988990875;0.8333482694278874;0.7638000036278569;0.11598610620572165;0.10629332274995346;1.0941617964901702;10.00021782155566;0.8334238647701763;1.0969542693422094;1.0970800263232394;0.7618088297421381;0.11930327191455713;0.7712132214584005
64.257228;1.0909608297001414;0.8333469376056942;0.7637991229287343;0.11598580833998583;0.10629327811442632;1.0941641578655639;10.000221220655437;0.8334247494109002;1.0969527314040532;1.0970829121024042;0.7618092259059722;0.11930331442550791;0.7712131982968106
64.267228;1.0909604065379057;0.8333456367143606;0.7637981993262676;0.11598551219366128;0.10629323698383253;1.0941665100726248;10.00022459463865;0.8334256362326313;1.0969512792612568;1.0970857808448486;0.7618096113365248;0.11930336025076504;0.7712131378126967
64.277228;1.0909599350009984;0.833344368904678;0.7637972388866237;0.1159852178207716;0.1062931992683493;1.0941688492707693;10.00022798868095;0.8334265249259184;1.0969499100140003;1.097088628837308;0.7618099840330902;0.1193034093848137;0.7712130384974037
64.287228;1.0909594208209454;0.8333431351556807;0.7637962475745488;0.11598492543141628;0.10629316485668958;1.0941711705441943;10.000231442131525;0.8334274162810621;1.096948620491425;1.0970914519001398;0.7618103414862802;0.11930346196840724;0.7712128983907683
64.297228;1.0909588700020842;0.8333419354482757;0.7637952302697321;0.11598463536756946;0.10629313365210544;1.0941734673886157;10.000234987015917;0.8334283128829002;1.0969474080444688;1.097094244922733;0.7618106811400799;0.11930351830383686;0.771212715207071
64.307228;1.0909582899073174;0.8333407694618892;0.763794190591245;0.11598434800036306;0.10629310553638288;1.0941757316734821;10.00023865540225;0.8334292180957308;1.0969462704728727;1.097097003057901;0.7618110014119546;0.11930357875350528;0.7712124873330699
64.317228;1.0909576900885276;0.8333396368031005;0.7637931314543254;0.11598406374600229;0.10629308027902518;1.0941779549728106;10.000242480042361;0.8334301342051069;1.0969452059533902;1.097099722900248;0.7618113021985212;0.11930364364253328;0.7712122145182987
64.327228;1.0909570815681657;0.8333385370134268;0.7637920557346556;0.11598378312619662;0.10629305754318416;1.0941801298181255;10.000246488257034;0.8334310615900975;1.09694421356833;1.0971024017401805;0.7618115844567754;0.11930371324552375;0.7712118975038276
64.337228;1.0909564752074226;0.8333374698428834;0.7637909665870355;0.11598350668351791;0.10629303694714237;1.0941822494602609;10.000250701741821;0.8334319991043156;1.096943293389986;1.0971050360789534;0.761811849857921;0.11930378778783639;0.7712115372688155
64.347228;1.0909558802900239;0.8333364351099237;0.7637898674777549;0.11598323482311794;0.10629301805077422;1.094184307376638;10.000255138728159;0.8334329445934165;1.0969424448028666;1.0971076208073411;0.7618121009945659;0.11930386742797794;0.7712111345991088
64.357228;1.0909553040040527;0.8333354323924628;0.763788762070742;0.11598296778920193;0.10629300036457283;1.0941862976308108;10.000259808254748;0.833433895444172;1.096941665124721;1.0971101490904507;0.7618123414424909;0.11930395227121487;0.7712106901290895
64.367228;1.0909547520278635;0.8333344613449044;0.7637876538967294;0.1159827058026646;0.10629298340691136;1.094188215655419;10.000264701725994;0.833434849365389;1.0969409506492578;1.0971126131141915;0.7618125751570396;0.11930404243826524;0.7712102048344671
64.377228;1.0909542291477516;0.833333522081194;0.7637865457939379;0.11598244920021504;0.10629296667522148;1.0941900587777977;10.00026979191897;0.833435804794977;1.0969402981874028;1.0971150054406964;0.761812805730559;0.11930413811344041;0.7712096802646066
64.387228;1.0909537390651611;0.8333326145592722;0.7637854395058139;0.11598219849009941;0.10629294963100341;1.0941918263655142;10.000275042965487;0.8334367604501125;1.0969397051156642;1.0971173197109623;0.761813035935757;0.11930423948036287;0.771209117986153
64.397228;1.090953284080928;0.8333317373302431;0.7637843360687527;0.11598195433178575;0.10629293183857984;1.0941935200015673;10.000280426130525;0.8334377147585149;1.0969391688950234;1.0971195499871944;0.7618132673092876;0.11930434660181398;0.7712085190985631
64.407228;1.0909528651487599;0.833330887136153;0.7637832368705874;0.11598171743375896;0.10629291309205746;1.0941951432907406;10.00028592810595;0.8334386662698636;1.0969386871736013;1.0971216897749039;0.7618134999886267;0.11930445933741149;0.7712078843364397
64.417228;1.0909524818561986;0.8333300596049487;0.7637821440589376;0.11598148843895277;0.10629289339793767;1.094196700692831;10.000291546158785;0.8334396145611647;1.0969382581721738;1.0971237321755614;0.7618137332531446;0.11930457731461232;0.7712072143004018
64.427228;1.0909521323854663;0.8333292499105353;0.7637810597511162;0.11598126788418009;0.10629287293781985;1.0941981962749625;10.000297277036774;0.8334405600957083;1.0969378810365835;1.0971256709145618;0.76181396641893;0.11930469997398652;0.7712065098570774
64.437228;1.0909518134858636;0.8333284532250189;0.7637799855074682;0.11598105621441199;0.10629285205898281;1.0941996330317263;10.000303111145797;0.8334415030394133;1.0969375557866088;1.0971275010585972;0.7618141995669769;0.1193048266871862;0.7712057725968314
64.447228;1.0909515200342659;0.8333276656299747;0.7637789230213171;0.11598085381077876;0.10629283121572779;1.0942010127537352;10.000309036934727;0.8334424427510931;1.0969372824591235;1.097129219119357;0.7618144339370642;0.11930495688766737;0.7712050048225538
64.457228;1.0909512453215706;0.8333268848149044;0.7637778747241539;0.11598066098444469;0.1062928109012742;1.0942023364755826;10.000315044219168;0.8334433784808407;1.0969370603770323;1.0971308228343468;0.7618146718475522;0.11930509012138597;0.7712042092648531
64.467228;1.090950982792253;0.8333261097785474;0.7637768433020737;0.11598047791086492;0.10629279159564393;1.0942036047228583;10.000321123621653;0.8334443101382237;1.0969368882855408;1.097132310890581;0.7618149162848296;0.1193052259894826;0.7712033890927779
64.477228;1.0909507276866204;0.8333253405228506;0.7637758311170918;0.11598030461834777;0.10629277367885258;1.0942048173085557;10.000327271478396;0.8334452385924426;1.096936764292128;1.0971336824449889;0.761815170369361;0.11930536410564535;0.7712025482767401
64.487228;1.0909504778531587;0.8333245784293094;0.7637748403465062;0.11598014110675316;0.10629275737443568;1.094205973491385;10.000333493065538;0.8334461654831036;1.096936685191265;1.0971349365219516;0.7618154369476277;0.11930550413005171;0.7712016915601579
64.497228;1.0909502339887336;0.8333238263952641;0.7637738733320243;0.115979987450592;0.10629274276403695;1.0942070726849658;10.000339799636178;0.8334470925169776;1.0969366465226928;1.0971360723093901;0.7618157187307367;0.11930564575121985;0.7712008236704516
64.507228;1.0909499992944987;0.8333230881525582;0.7637729326010391;0.11597984376348927;0.10629272980756094;1.0942081151662244;10.000346208264645;0.8334480209242014;1.0969366436063253;1.0971370902552098;0.7618160184534728;0.1193057886049705;0.7711999486258122
64.517228;1.0909497788707987;0.8333223674867091;0.763772020617977;0.11597971011562831;0.10629271839395692;1.0942091024065952;10.000352742758633;0.8334489515212451;1.0969366721081837;1.097137992333604;0.7618163383311033;0.1193059322914279;0.7711990696885979
64.527228;1.0909495792528419;0.8333216680099089;0.7637711396985175;0.11597958650466268;0.10629270843734498;1.094210037110949;10.000359431580687;0.8334498851067063;1.0969367279780788;1.0971387812733961;0.7618166795401061;0.11930607645951795;0.7711981896268937
64.537228;1.0909494080898596;0.8333209934893069;0.7637702922675776;0.1159794728626425;0.10629269990826848;1.094210923245329;10.00036630607523;0.8334508229182022;1.0969368076505457;1.0971394604283622;0.7618170424481113;0.11930622081810308;0.7711973109776978
64.547228;1.0909492735259163;0.8333203483539712;0.7637694810429954;0.11597936909585725;0.10629269278467476;1.0942117660029058;10.000373402037456;0.833451766590842;1.0969369081037228;1.0971400346779598;0.7618174269571171;0.11930636511284555;0.7711964363142716
64.557228;1.0909491835913263;0.8333197377383063;0.7637687089153281;0.11597927517920228;0.10629268702547293;1.0942125709376935;10.00038076534415;0.8334527174778842;1.096937026431308;1.0971405109628722;0.7618178324533754;0.11930650913844618;0.771195568750513
64.567228;1.0909491462762382;0.8333191672297322;0.7637679787460888;0.11597919124561616;0.1062926825852497;1.094213342335687;10.00038845448244;0.833453676198504;1.0969371599033106;1.097140898046519;0.7618182578175657;0.11930665271192843;0.771194712428162
64.577228;1.0909491690677635;0.8333186429085372;0.7637672930246246;0.11597911757059262;0.10629267942750267;1.094214082524809;10.000396531392319;0.8334546426504444;1.0969373065914911;1.0971412057748267;0.7618187015548961;0.1193067955742169;0.7711938724878298
64.587228;1.0909492573743722;0.8333181711840985;0.7637666534066474;0.11597905444473423;0.10629267754068326;1.0942147925857226;10.000405047846064;0.8334556160598928;1.0969374654260828;1.0971414438194562;0.761819161889818;0.11930693732961788;0.7711930547925284
64.597228;1.0909494138971707;0.8333177579202194;0.7637660608214415;0.11597900199827543;0.10629267695923916;1.0942154729809483;10.000414041799957;0.8334565952540994;1.0969376358650025;1.097141620657385;0.7618196373313777;0.1193070774475762;0.771192265469122
64.607228;1.0909496394892757;0.8333174075512737;0.7637655161606149;0.11597896002558884;0.10629267774514055;1.0942161233997294;10.000423543116995;0.8334575793749893;1.0969378176789055;1.097141743402134;0.7618201275361248;0.11930721528743568;0.7711915102791177
64.617228;1.090949933971324;0.8333171230782812;0.7637650205727998;0.11597892790264376;0.1062926799241344;1.0942167425506457;10.000433577590915;0.8334585684783344;1.0969380104745854;1.097141818010121;0.7618206334276335;0.1193073501438013;0.771190794523338
64.627228;1.0909502967397513;0.8333169068049857;0.7637645752341266;0.11597890467650254;0.10629268345965466;1.094217328470396;10.000444165217315;0.8334595635622132;1.0969382137220274;1.0971418494661804;0.7618211562295415;0.11930748126090769;0.7711901231148459
64.637228;1.0909507276591353;0.833316760884746;0.7637641811259452;0.11597888924318239;0.10629268829409165;1.0942178792647812;10.000455316941414;0.8334605664191225;1.0969384274481355;1.0971418417910122;0.7618216962795618;0.11930760786542734;0.771189500224254
64.647228;1.0909512278061544;0.8333166870089402;0.7637638387425323;0.11597888050758517;0.10629269435829829;1.0942183940840673;10.000467032894132;0.8334615794566536;1.0969386525302496;1.0971417977725566;0.761822252869146;0.11930772929521852;0.7711889293043005
64.657228;1.0909517993356694;0.8333166859210395;0.7637635477884708;0.11597887753837116;0.10629270151318944;1.0942188735550586;10.000479299553923;0.8334626050488914;1.0969388911635007;1.097141719127375;0.76182282516575;0.11930784507815931;0.771188413269783
64.667228;1.0909524442518435;0.8333167579179578;0.7637633072697828;0.11597887968442883;0.10629270953117767;1.0942193192632919;10.000492083315239;0.8334636446487229;1.096939147293339;1.0971416073672915;0.7618234128535415;0.11930795488618512;0.7711879540543034
64.677228;1.0909531635158847;0.8333169036277238;0.7637631157795278;0.11597888655054905;0.10629271819920397;1.0942197335391808;10.00050532574264;0.8334646985210241;1.096939425450488;1.0971414643108957;0.7618240157895256;0.11930805849941925;0.7711875526314194
64.687228;1.0909539579353398;0.833317123985844;0.7637629716918986;0.11597889788629086;0.1062927274477629;1.0942201202808672;10.000518949832982;0.8334657663652323;1.0969397289621743;1.0971412920603592;0.7618246337496031;0.11930815581513549;0.7711872100472348
64.697228;1.0909548293236402;0.8333174201747691;0.763762873443895;0.11597891349593233;0.10629273739738787;1.094220485630662;10.00053287343507;0.833466847980017;1.0969400593704886;1.0971410928884517;0.7618252669244875;0.11930824684866956;0.7711869281949442
64.707228;1.090955780051805;0.8333177940225271;0.7637628196119518;0.11597893317245528;0.10629274839801967;1.0942208372884903;10.000547017074322;0.8334679431654807;1.0969404168920964;1.0971408684521435;0.7618259160912917;0.1193083316779478;0.7711867096409613
64.717228;1.0909568116932398;0.8333182477832045;0.7637628084059116;0.11597895672678808;0.10629276104497858;1.0942211830131343;10.000561305439676;0.8334690510736849;1.096940801241904;1.0971406185762664;0.7618265817658262;0.11930841028877538;0.7711865568451353
