time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.727228;1.0909579241327751;0.8333187829330811;0.7637628371162168;0.11597898413395481;0.10629277605223714;1.0942215296109223;10.000575666937381;0.833470169795314;1.0969412125770914;1.0971403409890281;0.7618272632684532;0.11930848242467985;0.7711864714792024
64.737228;1.0909591154155336;0.8333193993854043;0.763762902023837;0.11597901560274464;0.10629279409102887;1.0942218826880135;10.000590030978554;0.8334712970172852;1.0969416518588804;1.0971400325104326;0.7618279587633889;0.11930854759199483;0.7711864546802739
64.747228;1.0909603820206912;0.8333200958453134;0.7637629989283804;0.11597905148016166;0.10629281574546146;1.0942222470120841;10.000604324125499;0.8334724314140113;1.0969421201448475;1.0971396906030733;0.7618286661166279;0.11930860520868404;0.7711865077313154
64.757228;1.0909617196270236;0.8333208705187394;0.7637631241630438;0.11597909209431902;0.10629284154965625;1.0942226271566868;10.00061846749291;0.8334735733427208;1.0969426178649193;1.0971393135812015;0.7618293836235591;0.1193086547502996;0.7711866318391142
64.767228;1.0909631240933475;0.8333217214516359;0.7637632753781423;0.11597913761899241;0.10629287202116389;1.094223027781501;10.0006323748241;0.8334747246010319;1.0969431450596283;1.0971389001336544;0.7618301099615786;0.11930869573669019;0.771186827289548
64.777228;1.0909645917309174;0.8333226462127642;0.763763451641074;0.11597918801845605;0.10629290767200485;1.0942234536793833;10.000645949951744;0.8334758880472111;1.0969437021208608;1.0971384499977024;0.7618308436246621;0.11930872761038584;0.7711870929850472
64.787228;1.0909661186973523;0.8333236416062897;0.763763652886071;0.11597924309402595;0.10629294899266842;1.0942239098928597;10.000659090716612;0.8334770667959044;1.0969442903510396;1.0971379645068569;0.7618315824716253;0.11930874973616146;0.7711874263955231
64.797228;1.0909677001004936;0.8333247042602238;0.7637638791146987;0.11597930256043117;0.1062929963957521;1.0942244012848996;10.00067170199927;0.8334782629221262;1.0969449118289565;1.097137445416087;0.7618323236064872;0.11930876153134394;0.7711878236385339
64.807228;1.0909693298641594;0.8333258312511675;0.7637641300566651;0.1159793660871029;0.10629305018087032;1.0942249313033854;10.000683702457804;0.8334794773083626;1.0969455684071532;1.0971368936089378;0.7618330634645315;0.11930876255237165;0.7711882797351909
64.817228;1.090971001729088;0.8333270197259932;0.7637644052159256;0.11597943331955461;0.10629311056901787;1.0942255008446173;10.000695023422521;0.8334807108139842;1.0969462607281526;1.0971363088533794;0.7618337980647171;0.11930875253871873;0.7711887891346474
64.827228;1.0909727099952897;0.8333282661160141;0.7637647037164004;0.11597950386780363;0.10629317772754215;1.09422610799389;10.000705611431192;0.8334819649796805;1.0969469884552392;1.0971356897570117;0.7618345235342472;0.1193087314862572;0.7711893463552879
64.837228;1.090974449229811;0.8333295661758938;0.7637650240833945;0.11597957724706405;0.10629325174711374;1.0942267484750303;10.000715425209384;0.8334832416736323;1.0969477516578285;1.097135034171043;0.761835236816313;0.11930869969627816;0.771189946509453
64.847228;1.0909762138213142;0.8333309159214407;0.7637653642013905;0.11597965286565992;0.10629333266000576;1.0942274163852388;10.000724425237282;0.8334845423126491;1.09694855178206;1.097134340825008;0.7618359361062825;0.11930865774758333;0.7711905853983043
64.857228;1.0909779978873388;0.8333323122723685;0.7637657214326756;0.11597973010123303;0.10629342050416746;1.0942281046789626;10.000732574733085;0.833485867577591;1.0969493913536612;1.097133611244426;0.7618366205840029;0.11930860639777002;0.7711912589273925
64.867228;1.0909797952016675;0.8333337526391874;0.7637660930653378;0.11597980839954147;0.106293515312841;1.0942288053806608;10.000739850190746;0.8334872182126324;1.0969502732781522;1.0971328500546886;0.7618372898504981;0.11930854643067695;0.7711919623741404
64.877228;1.0909815995216512;0.8333352340828358;0.7637664765152119;0.1159798873521922;0.10629361706110062;1.0942295105695838;10.000746241737586;0.8334885960324765;1.0969512003319246;1.0971320629855796;0.7618379438400782;0.1193084785568906;0.7711926903352161
64.887228;1.0909834059632875;0.8333367530968897;0.7637668688202554;0.11597996673058829;0.10629372572897375;1.0942302138350868;10.000751742074327;0.8334900038543116;1.0969521750273894;1.0971312547589998;0.7618385830715614;0.11930840349443776;0.7711934373200576
64.897228;1.0909852120028347;0.8333383061896463;0.7637672664873827;0.11598004648424587;0.10629384140139546;1.0942309108820512;10.000756338045608;0.8334914446555447;1.0969531996203152;1.0971304290743347;0.7618392085554994;0.11930832213456784;0.7711941983080995
64.907228;1.0909870165166786;0.8333398905505024;0.7637676660394913;0.11598012675088001;0.10629396419249175;1.094231599252642;10.00076000902358;0.8334929211030925;1.0969542755627328;1.0971295893155413;0.7618398212638925;0.11930823557412845;0.771194968860518
64.917228;1.0909888181080132;0.8333415041923623;0.7637680643499183;0.11598020787130439;0.10629409411934843;1.0942322773990842;10.000762729676316;0.8334944357570415;1.0969554030502615;1.097128738327194;0.7618404218288174;0.119308145006132;0.7711957448499303
64.927228;1.0909906143918289;0.8333431458255535;0.7637684585616629;0.11598029028216368;0.10629423115432172;1.09423294373153;10.000764478891288;0.8334959914505263;1.0969565814430604;1.097127878637357;0.761841010855705;0.11930805161013693;0.7711965221173765
64.937228;1.0909924020385815;0.8333448148713756;0.7637688459530934;0.1159803742926392;0.10629437531540928;1.0942335965607357;10.000765249997876;0.8334975911683465;1.096957809980064;1.0971270137971265;0.7618415893832923;0.11930795648968708;0.7711972964148383
64.947228;1.0909941772702318;0.833346511345504;0.7637692238923572;0.11598046001690261;0.10629452664363237;1.094234234390341;10.000765051810566;0.8334992375831743;1.096959088133563;1.0971261483921242;0.7618421589594166;0.11930786064073708;0.7711980634233275
64.957228;1.0909959366861606;0.8333482354171559;0.7637695897966975;0.1159805475430873;0.10629468517650195;1.0942348558329835;10.000763898432686;0.833500933102628;1.0969604152045627;1.0971252862222818;0.7618427214910364;0.11930776495435533;0.7711988184971561
64.967228;1.0909976773903076;0.833349986762291;0.7637699411330986;0.11598063709961141;0.10629485096713372;1.0942354598624882;10.00076179694219;0.8335026802882429;1.0969617891797894;1.0971244297383922;0.7618432794196693;0.11930767024492728;0.771199556528263
64.977228;1.09099939635483;0.8333517638567599;0.7637702757316255;0.11598072906538584;0.10629502409614637;1.094236046615144;10.000758746390934;0.8335044819807127;1.0969632062180965;1.0971235813842213;0.7618438360720869;0.11930757728582014;0.7712002722889911
64.987228;1.0910010902459548;0.8333535637676444;0.7637705922424237;0.11598082387883125;0.1062952046484676;1.0942366172923785;10.000754746377575;0.8335063408345598;1.0969646619217641;1.0971227445865481;0.7618443953046639;0.11930748688891635;0.7712009609431004
64.997228;1.0910027558671738;0.8333553826074767;0.763770890096705;0.11598092195511397;0.10629539266846802;1.0942371729271974;10.000749795403916;0.8335082583928262;1.0969661529408203;1.0971219237892877;0.7618449606438916;0.1193074000060276;0.7712016181736859
65.007228;1.0910043907035918;0.8333572159282763;0.7637711690407037;0.11598102367038288;0.10629558814577927;1.094237713758903;10.000743874998063;0.8335102348860147;1.096967677137823;1.0971211242663996;0.7618455352339653;0.11930731773863679;0.7712022400021749
65.017228;1.0910059934940766;0.8333590587322546;0.7637714291199007;0.11598112939885824;0.10629579105721405;1.0942382394382313;10.000736941634418;0.8335122701985929;1.0969692330310974;1.0971203517323624;0.761846122564083;0.1193072412786292;0.7712028229217995
65.027228;1.091007564517951;0.8333609053523701;0.7637716711476044;0.11598123954033103;0.1062960014475862;1.0942387487351704;10.000728939232227;0.833514364780118;1.0969708195097376;1.0971196112800765;0.7618467264749272;0.11930717186506161;0.7712033639454371
65.037228;1.09100910515144;0.8333627494250713;0.7637718967048909;0.1159813545136662;0.10629621948590312;1.094239239138484;10.000719819400924;0.8335165200057543;1.0969724354142136;1.097118906097763;0.761847349943418;0.11930711073464917;0.7712038598136977
65.047228;1.0910106169986094;0.8333645841957253;0.7637721077495441;0.11598147470881921;0.10629644543112028;1.0942397075887575;10.000709553214842;0.8335187379510701;1.0969740791352895;1.097118237510534;0.7618479941922419;0.11930705903660489;0.7712043062350207
65.057228;1.091012101469093;0.833366403012936;0.7637723067213628;0.11598160036143049;0.10629667953629604;1.0942401518259643;10.00069813251671;0.8335210203866753;1.0969757490426515;1.0971176064855748;0.7618486592248378;0.11930701774444237;0.771204698254827
65.067228;1.0910135597901098;0.8333681994285757;0.7637724966637288;0.11598173145531611;0.10629692194734494;1.0942405710168417;10.00068556500838;0.8335233676699428;1.096977444165363;1.0971170144501843;0.7618493445162603;0.11930698761702278;0.7712050311848088
65.077228;1.0910149924803525;0.8333699669207278;0.763772680525423;0.11598186778779118;0.1062971726194419;1.094240965712913;10.000671865246517;0.8335257780812134;1.0969791640745874;1.097116462712667;0.7618500487586625;0.11930696921493565;0.771205300942294
65.087228;1.0910163983873307;0.8333716989455932;0.7637728604087948;0.11598200910293927;0.1062974312652041;1.0942413378940825;10.000657047190915;0.8335282477055476;1.096980908372771;1.0971159526931507;0.7618507695581993;0.1193069629162626;0.7712055037389502
65.097228;1.0910177743124552;0.833373389430823;0.7637730373028138;0.11598215517444113;0.10629769733982412;1.0942416907209631;10.000641122805877;0.8335307712743725;1.0969826765522899;1.0971154873446476;0.7618515040072141;0.11930696888993172;0.7712056359082559
65.107228;1.0910191156956903;0.8333750330401302;0.7637732109080665;0.1159823058500447;0.10629797011373822;1.0942420276428309;10.000624102429706;0.8335333434153313;1.0969844680841871;1.0971150711643625;0.7618522494451104;0.11930698705052005;0.7712056940771939
65.117228;1.0910204179655838;0.8333766250542664;0.7637733801925647;0.1159824610584879;0.10629824883900477;1.094242351423119;10.000605993675965;0.8335359587520731;1.0969862821008496;1.0971147086566249;0.7618530033917172;0.11930701704928531;0.7712056752760912
65.127228;1.0910216776673498;0.833378161348544;0.7637735447704167;0.11598262075194557;0.10629853286981847;1.0942426638566338;10.000586801521662;0.8335386110923119;1.0969881164994895;1.0971144033211486;0.7618537631294655;0.1193070583641776;0.7712055769191143
65.137228;1.0910228929126033;0.8333796381629692;0.7637737054615475;0.11598278481012922;0.10629882165470578;1.094242966694161;10.00056653164252;0.833541293525416;1.0969899675009036;1.0971141572601064;0.7618545259176162;0.11930711046841651;0.7712053967239352
65.147228;1.091024062837016;0.8333810512105827;0.7637738636533852;0.11598295298326283;0.10629911464870206;1.0942432623110452;10.000545196530279;0.8335439996535935;1.0969918301351815;1.0971139712188887;0.7618552893983509;0.11930717293160191;0.7712051326630989
65.157228;1.0910251865244436;0.8333823953212903;0.763774020842593;0.11598312493156197;0.10629941122408625;1.094243552520628;10.000522819658235;0.8335467244388959;1.0969936985520221;1.097113845565259;0.7618560512134359;0.11930724541187664;0.7712047834956539
65.167228;1.0910262628254521;0.833383665434946;0.7637741788178377;0.11598330034429824;0.10629971065676212;1.0942438376164996;10.000499431015207;0.8335494640889821;1.0969955657977437;1.097113781361351;0.7618568083115902;0.1193073276682127;0.7712043497149011
65.177228;1.0910272906351701;0.8333848576802626;0.7637743397864426;0.11598347901257251;0.10630001217340578;1.0942441174009154;10.00047505833087;0.833552215802218;1.0969974238068705;1.0971137803989601;0.7618575572013027;0.11930741959971804;0.7712038336019503
65.187228;1.0910282683613712;0.8333859697723384;0.7637745065088171;0.11598366075586103;0.1063003149877123;1.094244391717573;10.000449723727186;0.8335549774878449;1.0969992641961623;1.0971138445271342;0.7618582949793207;0.1193075211993241;0.771203238319171
65.197228;1.0910291931671525;0.8333870010031582;0.7637746827879492;0.1159838453141996;0.10630061831313875;1.0942446593089163;10.000423445693583;0.833557747401222;1.0970010795978098;1.0971139751392909;0.7618590197176291;0.1193076324553404;0.7712025673821573
65.207228;1.0910300608803098;0.8333879517664924;0.7637748735829656;0.11598403233640663;0.1063009213933379;1.0942449173933346;10.000396244724676;0.833560524162392;1.0970028643678091;1.0971141731460106;0.7618597298806942;0.1193077532782376;0.7712018248042207
65.217228;1.091030866715319;0.8333888227641845;0.7637750842809541;0.11598422142105176;0.10630122356485112;1.0942451623230876;10.000368152838883;0.8335633067060904;1.0970046143802745;1.0971144389358904;0.7618604238684951;0.11930788345057322;0.7712010151979465
65.227228;1.0910316064157828;0.8333896145252502;0.7637753197021645;0.11598441212967542;0.1063015242579996;1.094245389927851;10.000339219636802;0.8335660938722127;1.0970063267363994;1.0971147716560234;0.7618611000552942;0.11930802260604156;0.7712001435086415
65.237228;1.09103227692608;0.8333903274332904;0.7637755834675469;0.115984603980241;0.10630182289024569;1.0942455958451154;10.000309508350561;0.8335688842378678;1.0970079997839357;1.0971151688380238;0.7618617567178019;0.11930817022304605;0.7711992146214428
65.247228;1.0910328760165167;0.8333909618125651;0.7637758780182662;0.11598479645091966;0.10630211877697006;1.0942457757820359;10.000279089690538;0.8335716761819931;1.0970096333338957;1.097115627302598;0.7618623919151137;0.1193083256617795;0.7711982332263366
65.257228;1.0910334014710865;0.8333915180844745;0.7637762047987041;0.11598498896123403;0.10630241114444099;1.0942459253954664;10.00024804110527;0.8335744678049843;1.0970112285967435;1.0971161439324812;0.7618630036944212;0.11930848829206328;0.7711972040165062
65.267228;1.0910338514103763;0.8333919971007978;0.7637765641268754;0.11598518086278102;0.10630269921609538;1.0942460405941932;10.00021644578796;0.8335772567412506;1.0970127874470292;1.0971167154439938;0.7618635901501151;0.11930865757824226;0.7711961318133237
65.277228;1.0910342256624446;0.8333924001358298;0.7637769553849154;0.1159853714972145;0.1063029823189234;1.0942461175952047;10.000184387564385;0.8335800399017386;1.0970143115829165;1.0971173380597166;0.7618641490518463;0.1193088330300401;0.7711950211821849
65.287228;1.0910345260710277;0.8333927288405688;0.7637773774835229;0.11598556026743194;0.10630325992000078;1.0942461519271145;10.000151946793068;0.8335828132906963;1.0970158021129652;1.0971180078649072;0.761864677849954;0.11930901412015797;0.771193875772698
65.297228;1.091034755540417;0.8333929857965148;0.7637778288463885;0.11598574670001065;0.10630353155939695;1.0942461379033313;10.000119201510604;0.8335855724006996;1.097017259222577;1.097118721715044;0.7618651742236185;0.11930920023421551;0.7711926978621676
65.307228;1.0910349173426999;0.833393174737254;0.7637783075088274;0.11598593047623967;0.10630379678064784;1.0942460690279388;10.000086228815242;0.8335883130893786;1.0970186819250258;1.0971194777803128;0.7618656362829077;0.1193093906660978;0.7711914883329959
65.317228;1.0910350149040906;0.8333932995283639;0.7637788120408538;0.11598611136773256;0.10630405512381352;1.094245938629377;10.000053102345511;0.8335910320932951;1.0970200682474367;1.0971202751104732;0.7618660628120245;0.11930958463987822;0.7711902473739942
65.327228;1.0910350520988348;0.8333933628465686;0.7637793424146714;0.11598628918305967;0.10630430612164614;1.094245741054691;10.000019891253363;0.8335937270129026;1.097021415595736;1.0971211124689058;0.7618664541774834;0.11930978132031482;0.7711889754112358
65.337228;1.0910350340435282;0.8333933659522265;0.7637798996805176;0.11598646385089624;0.10630454927953159;1.0942454722851092;9.999986658859715;0.8335963963152455;1.097022721326828;1.097121987546218;0.7618668126281416;0.11930997984668622;0.7711876734189422
65.347228;1.0910349671945712;0.8333933095931458;0.7637804850225948;0.11598663550814424;0.10630478412351986;1.094245128465405;9.999953454667743;0.8335990391200576;1.0970239837395293;1.0971228976081782;0.7618671415934047;0.11931017940819345;0.7711863431874061
65.357228;1.091034858808088;0.8333931944804253;0.7637810994537212;0.11598680443581236;0.10630501031343718;1.0942447040835013;9.999920308621025;0.833601654316886;1.0970252027181011;1.0971238404380186;0.7618674453321477;0.11931037931125782;0.7711849878622539
65.367228;1.0910347166319452;0.8333930205049234;0.7637817439467934;0.11598697091048174;0.10630522769064896;1.0942441916877264;9.999887238010416;0.8336042398796253;1.0970263793326618;1.0971248140886043;0.7618677290295078;0.11931057901489357;0.7711836119837733
65.377228;1.0910345480934764;0.8333927862993491;0.7637824192950116;0.11598713511616965;0.10630543625972753;1.0942435824202241;9.999854258149071;0.8336067930480066;1.0970275147236042;1.0971258160680073;0.7618679983204989;0.11931077811867603;0.7711822211777482
65.387228;1.09103435933684;0.8333924901214;0.7637831259805664;0.11598729712837286;0.1063056362041186;1.0942428668967454;9.99982138340939;0.8336093104811254;1.0970286091309107;1.097126842788218;0.7618682579260884;0.11931097630313076;0.7711808218193776
65.397228;1.091034155540653;0.833392130685613;0.7637838643233796;0.11598745689465648;0.10630582786255917;1.09424203689453;9.999788624652178;0.8336117880394055;1.0970296617545392;1.0971278896356025;0.761868510512152;0.11931117327487006;0.7711794206392457
65.407228;1.0910339417939527;0.8333917070085507;0.7637846345879457;0.11598761420118746;0.10630601157409285;1.0942410869375008;9.99975599364754;0.8336142211631935;1.0970306709823563;1.0971289518701357;0.7618687571266983;0.11931136872458448;0.7711780247615141
65.417228;1.0910337232790137;0.8333912177615177;0.7637854371528937;0.11598776868032161;0.10630618753924306;1.0942400139989261;9.999723508970868;0.8336166058320268;1.0970316345072022;1.0971300255180794;0.76186899857951;0.11931156230769578;0.7711766420084711
65.427228;1.091033504674637;0.8333906610707936;0.7637862727233424;0.1159879198704257;0.10630635585745729;1.094238815572428;9.99969119753833;0.8336189389087407;1.0970325498880424;1.0971311073798518;0.7618692362511611;0.11931175368562667;0.7711752806958001
65.437228;1.0910332897730572;0.8333900352427421;0.7637871418049692;0.11598806723319774;0.10630651668722328;1.0942374885605692;9.999659095976428;0.8336212176151183;1.097033415129919;1.0971321947164905;0.7618694720300855;0.11931194254518475;0.7711739489756253
65.447228;1.0910330821954477;0.833389339633911;0.7637880438729562;0.11598821013638243;0.1063066703929725;1.0942360301289136;9.999627254295666;0.8336234390702671;1.0970342282613998;1.0971332855840017;0.7618697077479982;0.11931212853775412;0.7711726541988707
65.457228;1.091032885693421;0.8333885749128958;0.7637889774388675;0.11598834794934544;0.10630681758375869;1.0942344387421572;9.999595736419295;0.833625600534325;1.0970349864240099;1.0971343795640565;0.7618699447013829;0.11931231122133377;0.7711714024713864
65.467228;1.0910327031300209;0.8333877429054666;0.7637899406398891;0.11598848018366517;0.1063069590473446;1.0942327135638745;9.999564612474583;0.8336276998212012;1.097035685511489;1.0971354780855735;0.7618701838981371;0.11931249005579037;0.7711701985235292
65.477228;1.0910325361290643;0.8333868459573058;0.7637909315457854;0.11598860648240576;0.10630709564559855;1.0942308533852263;9.999533947763402;0.8336297350930245;1.097036320574652;1.097136583990479;0.7618704265136941;0.11931266445663448;0.7711690459881737
65.487228;1.0910323861388873;0.8333858860226319;0.7637919480816717;0.11598872649702696;0.10630722821106961;1.0942288570530947;9.999503798620115;0.8336317044352852;1.0970368869575315;1.0971377004656937;0.761870673405918;0.11931283391461793;0.7711679475932828
65.497228;1.091032255069893;0.8333848646181138;0.7637929879259552;0.11598883982152196;0.10630735750065093;1.0942267248539042;9.999474220256367;0.8336336059447097;1.0970373817818684;1.0971388301560627;0.7618709240173123;0.11931299812190162;0.771166904945263
65.507228;1.0910321444822142;0.8333837835859682;0.76379404899328;0.11598894599011689;0.10630748421560916;1.0942244594209636;9.999445279929136;0.8336354382219004;1.0970378044630837;1.0971399750209874;0.7618711760059381;0.11931315698785752;0.7711659187501162
65.517228;1.0910320546916141;0.8333826454960467;0.7637951301180841;0.11598904445347649;0.10630760901883188;1.0942220655448898;9.999417061426657;0.83363720090134;1.0970381557519606;1.0971411367677455;0.761871425725229;0.11931331055888383;0.7711649897133589
65.527228;1.0910319848550665;0.8333814533063019;0.763796231053062;0.11598913462439339;0.10630773255531539;1.0942195488719089;9.999389657148361;0.8336388949209844;1.0970384368018111;1.0971423175808614;0.7618716686770394;0.11931345897558775;0.7711641190871737
65.537228;1.0910319332240563;0.8333802096130125;0.7637973521298917;0.11598921607000454;0.10630785551596116;1.0942169146388512;9.999363156989952;0.8336405223023686;1.0970386494516875;1.0971435203646451;0.7618718999973906;0.1193136024256402;0.7711633084285233
65.547228;1.0910318970520483;0.8333789163572244;0.7637984941425361;0.11598928861168026;0.1063079786805078;1.0942141677910515;9.99933764183339;0.8336420857536114;1.0970387967855513;1.0971447481445695;0.7618721153267711;0.11931374103655702;0.7711625590946599
65.557228;1.0910318727444648;0.8333775752964436;0.7637996579954726;0.11598935216713213;0.10630810287368885;1.094211314219518;9.999313182244222;0.833643588398878;1.0970388827276836;1.0971460034364522;0.7618723112827643;0.11931387484935785;0.7711618721811707
65.567228;1.0910318563449526;0.8333761880337401;0.7638008441384974;0.11598940654770229;0.106308228862063;1.094208361506095;9.999289839247117;0.8336450331321625;1.0970389111631058;1.0971472877540018;0.7618724850222672;0.119314003897532;0.7711612490543004
65.577228;1.0910318436647823;0.8333747552974334;0.763802052514691;0.11598945139976055;0.10630835720518649;1.094205318273362;9.999267666393642;0.8336464216236761;1.0970388856053974;1.0971486006439297;0.7618726336469099;0.11931412826033631;0.7711606917956478
65.587228;1.0910318301701611;0.8333732770651742;0.7638032828055721;0.1159894862948426;0.10630848813224394;1.0942021928281818;9.999246712182053;0.8336477539500194;1.0970388092553496;1.097149938796551;0.7618727542067789;0.11931424802862536;0.7711602026524481
65.597228;1.0910318112662623;0.8333717537384592;0.7638045343429929;0.1159895109285271;0.10630862160599305;1.0941989922023625;9.999227018638546;0.8336490289113405;1.0970386847323992;1.0971512965719472;0.7618728440868384;0.11931436325582019;0.7711597826356408
65.607228;1.0910317828931697;0.833370187037848;0.7638058054638431;0.11598952527892369;0.10630875753055828;1.0941957225393555;9.9992086194668;0.8336502442863007;1.0970385136284342;1.0971526679603296;0.7618729011389267;0.11931447399577698;0.7711594308622135
65.617228;1.0910317422424158;0.8333685805337789;0.7638070926982576;0.11598952959594196;0.10630889591423485;1.0941923909267934;9.999191543715572;0.8336513968486586;1.0970382966865941;1.0971540486897173;0.7618729236003913;0.11931458033531209;0.7711591451389104
65.627228;1.0910316883246074;0.8333669396566235;0.7638083909923942;0.11598952430613264;0.10630903694048473;1.0941890067612965;9.999175819415296;0.8336524824871657;1.0970380345205355;1.0971554373818582;0.7618729102714512;0.11931468233537516;0.7711589225394376
65.637228;1.0910316216059859;0.8333652705397764;0.7638096949215541;0.11598950995254162;0.10630918096349166;1.0941855809334362;9.9991614719076;0.8336534966378721;1.0970377277735586;1.0971568352659022;0.76187286087147;0.11931478001267386;0.7711587598368127
65.647228;1.0910315426298494;0.8333635788871057;0.7638109996387364;0.11598948716035243;0.10630932841066078;1.0941821242978036;9.99914851940741;0.8336544350084648;1.0970373766535393;1.0971582446396784;0.7618727759557089;0.11931487339993621;0.7711586540664975
65.657228;1.091031451157579;0.8333618700403126;0.7638123013632182;0.1159894566033375;0.10630947961326964;1.0941786473082984;9.999136968092133;0.8336552942398492;1.0970369806021885;1.097159667112368;0.7618726563915419;0.11931496255442714;0.7711586022503648
65.667228;1.0910313468821042;0.8333601492327392;0.7638135971714848;0.11598941895753989;0.10630963465802648;1.0941751601865335;9.999126808990363;0.8336560717833944;1.0970365378087183;1.097161102639817;0.7618725033581086;0.11931504749843473;0.771158600293185
65.677228;1.0910312305475496;0.8333584210664123;0.7638148840693064;0.11598937484672868;0.10630979338088511;1.0941716728632738;9.999118020792634;0.8336567650384232;1.0970360449184366;1.0971625493456085;0.7618723189039699;0.11931512819278525;0.7711586423715246
65.687228;1.0910311043803704;0.833356688798008;0.7638161587204526;0.11598932486905195;0.106309955506367;1.0941681947961148;9.99911057897925;0.8336573706748244;1.0970354979279209;1.0971640036743062;0.7618721059337769;0.11931520453855875;0.7711587211713145
65.697228;1.091030971789481;0.833354954342149;0.7638174178688185;0.11598926969445165;0.10631012073490276;1.0941647346153986;9.999104461792037;0.8336578847288507;1.0970348934750465;1.0971654607238932;0.7618718675535046;0.11931527635356244;0.7711588286243999
65.707228;1.0910308362663212;0.8333532191222673;0.7638186582805824;0.11598921009240448;0.106310288689751;1.0941612999884622;9.999099646937935;0.8336583034610202;1.0970342294332565;1.097166914350811;0.7618716068112161;0.11931534336139278;0.7711589568466969
65.717228;1.091030700638484;0.8333514849893205;0.7638198764875243;0.11598914685976015;0.10631045890667669;1.0941578977438131;9.999096108431598;0.833658624398443;1.0970335048414106;1.0971683568419484;0.7618713269081689;0.11931540522706564;0.771159098736135
65.727228;1.0910305677841383;0.8333497546177372;0.7638210689227548;0.11598908074293654;0.10631063094562493;1.0941545336056289;9.999093818155602;0.8336588466841204;1.0970327195232183;1.097169778946801;0.7618710311289961;0.11931546163568;0.771159247909759
65.737228;1.0910304415253234;0.8333480318965445;0.7638222320083778;0.11598901240289088;0.10631080450680834;1.094151211967532;9.999092743865955;0.8336589703978595;1.097031873843666;1.097171170527458;0.7618707227530163;0.11931551235509653;0.7711593980647858
65.747228;1.0910303265833128;0.8333463221144225;0.7638233617531229;0.11598894238295798;0.10631097947319537;1.0941479363214233;9.9990928420335;0.8336589958029315;1.0970309687816027;1.0971725209750267;0.7618704053838128;0.11931555719316313;0.7711595422020974
65.757228;1.0910302278933983;0.8333446309522844;0.7638244532466363;0.11598887114278207;0.10631115586955658;1.0941447100997992;9.999094055906133;0.8336589236914945;1.0970300059592875;1.0971738194531846;0.7618700832088658;0.1193155958803528;0.7711596726325224
65.767228;1.0910301496949644;0.8333429630887829;0.7638255007753316;0.11598879922392015;0.1063113337829018;1.0941415378258161;9.999096323430122;0.83365875615585;1.0970289873421395;1.0971750560277715;0.7618697606332037;0.119315628002509;0.7711597819033102
65.777228;1.091030094995351;0.8333413215370631;0.763826498747731;0.11598872739754013;0.10631151330030349;1.0941384259941667;9.999099581827515;0.8336584964517009;1.0970279149653237;1.0971762232267355;0.7618694412784297;0.11931565307726102;0.77115986364795
65.787228;1.0910300659243182;0.8333397075169933;0.7638274426747518;0.11598865669930761;0.10631169446624489;1.0941353825885136;9.999103762969098;0.8336581480524848;1.0970267909599165;1.0971773160540512;0.7618691273240482;0.11931567070313034;0.7711599130771677
65.797228;1.0910300644344708;0.8333381210125277;0.7638283292138756;0.1159885883794934;0.10631187724789747;1.0941324153042997;9.999108792908753;0.8336577139428838;1.0970256177566131;1.0971783301984124;0.7618688199435526;0.11931568061661701;0.7711599272779683
65.807228;1.0910300921720426;0.8333365618533894;0.7638291554191688;0.11598852376411437;0.10631206152142939;1.0941295301397627;9.999114598644251;0.8336571968320587;1.0970243983691756;1.0971792606217656;0.7618685199729139;0.11931568268417919;0.7711599049597878
65.817228;1.0910301497290824;0.8333350301261594;0.7638299184227799;0.11598846408616215;0.10631224709873574;1.094126731544468;9.999121110517079;0.8336565996810442;1.0970231361435916;1.0971801016703069;0.761868228034989;0.11931567690234009;0.7711598457021583
65.827228;1.0910302364963296;0.8333335259446684;0.763830616210273;0.1159884103767614;0.10631243376797117;1.0941240232531766;9.999128257183456;0.8336559256030477;1.0970218342481;1.0971808474170812;0.7618679445708613;0.11931566334016422;0.7711597492721421
65.837228;1.091030351515112;0.8333320497477827;0.763831248470881;0.11598836343753298;0.1063126213147206;1.0941214085518558;9.999135961675123;0.8336551770053229;1.0970204961854468;1.0971814914271256;0.761867670051529;0.11931564202682565;0.7711596154220232
65.847228;1.0910304946915887;0.8333306028452007;0.7638318164040042;0.11598832386900432;0.10631280950776402;1.094118890036388;9.999144140859153;0.8336543543606072;1.0970191265888263;1.0971820269276722;0.7618674049609522;0.11931561287206108;0.771159443965885
65.857228;1.0910306669793792;0.8333291871704678;0.7638323219839663;0.11598829212139508;0.10631299804602352;1.0941164694188092;9.999152707414684;0.8336534556462911;1.0970177310844167;1.0971824479890897;0.7618671496414477;0.1193155756884559;0.7711592347199451
65.867228;1.0910308692094814;0.8333278048806153;0.7638327674550393;0.11598826853184813;0.10631318653983211;1.0941141472541416;9.999161576818116;0.8336524774393663;1.0970163157714123;1.0971827506194018;0.7618669043890086;0.11931553028521277;0.7711589873452945
65.877228;1.0910311011338112;0.8333264586447346;0.7638331549965274;0.11598825330211475;0.10631337456737466;1.094111922586916;9.999170670198833;0.8336514170673384;1.097014886762012;1.0971829328712666;0.7618666695428854;0.11931547649304451;0.7711587010915022
65.887228;1.0910313609822302;0.8333251517204847;0.7638334863397662;0.11598824647629757;0.10631356175612443;1.0941097927645305;9.999179907377622;0.8336502739272724;1.0970134501370838;1.0971829944782545;0.7618664455353109;0.11931541412280323;0.7711583743216216
65.897228;1.0910316444050634;0.8333238872367279;0.7638337623556013;0.11598824802201814;0.10631374783018983;1.0941077535357404;9.99918920360888;0.8336490490527265;1.097012012560417;1.0971829364884;0.7618662329639558;0.11931534298075949;0.7711580039975049
65.907228;1.0910319440012852;0.8333226676082973;0.763833983111725;0.11598825792091501;0.1063139325946261;1.0941057998759989;9.999198478570488;0.8336477441548296;1.0970105812073603;1.0971827609524203;0.761866032296711;0.11931526291528578;0.7711575858162225
65.917228;1.0910322510875796;0.8333214948012111;0.7638341487316163;0.11598827616313537;0.10631411594939093;1.0941039269523671;9.99920766882406;0.8336463614388189;1.097009162659348;1.0971824706343232;0.7618658436108904;0.11931517383803317;0.7711571153416912
65.927228;1.0910325582164497;0.8333203709869195;0.7638342601220581;0.11598830270780455;0.10631429798032387;1.094102130429152;9.99921673091018;0.8336449037285178;1.0970077622439973;1.0971820688182863;0.7618656669731212;0.119315075771492;0.7711565890991956
65.937228;1.0910328603804649;0.8333192986727087;0.7638343188476988;0.11598833743779137;0.10631447895189172;1.09410040690211;9.999225633284311;0.8336433742276598;1.0970063839933542;1.0971815596162728;0.761865502702242;0.11931496888008977;0.7711560047176106
65.947228;1.0910331545847884;0.8333182803193769;0.7638343267282951;0.11598838014765415;0.10631465912523566;1.0940987546141936;9.999234346776674;0.8336417764266136;1.0970050307548023;1.0971809484527169;0.7618653506945592;0.11931485336415552;0.7711553604750404
65.957228;1.091033438395711;0.8333173184267136;0.7638342853596634;0.11598843064976076;0.10631483858052582;1.0940971733762759;9.999242843101435;0.833640114409043;1.0970037044204115;1.0971802420012176;0.7618652096791116;0.11931472934632943;0.7711546550043308
65.967228;1.0910337088535447;0.8333164161700063;0.7638341955200443;0.11598848891685419;0.10631501719240746;1.0940956637871673;9.999251101145063;0.8336383928136784;1.0970024057315162;1.0971794474613477;0.7618650775015805;0.11931459694289795;0.7711538875261076
65.977228;1.0910339627972292;0.8333155775665957;0.7638340571505997;0.11598855511812382;0.10631519473360887;1.0940942268526006;9.999259110890899;0.8336366162244042;1.0970011338849457;1.0971785712900723;0.7618649517963434;0.119314456328222;0.7711530583640336
65.987228;1.0910341974291073;0.8333148068684884;0.7638338700953006;0.11598862953669156;0.10631537101109581;1.0940928641630627;9.999266871857348;0.8336347887012575;1.0969998870389825;1.0971776179128445;0.7618648299315413;0.1193143075894982;0.7711521692773639
65.997228;1.091034409954041;0.8333141078254094;0.7638336346867198;0.11598871243059362;0.1063155459659544;1.0940915778039488;9.999274391316796;0.8336329137064231;1.096998663370594;1.0971765893523877;0.7618647083751668;0.11931415061165317;0.7711512232245087
66.007228;1.0910345976902713;0.8333134832779563;0.7638333514588928;0.11598880393638539;0.10631571967029384;1.0940903695090411;9.99928168217861;0.8336309939268665;1.0969974617147253;1.097175486405741;0.7618645824365246;0.11931398519462037;0.771150223587381
66.017228;1.0910347595211671;0.8333129349548782;0.763833020618717;0.11598890408358195;0.1063158922374869;1.0940892397937065;9.999288760350739;0.8336290306858769;1.0969962818348467;1.0971743107946117;0.7618644467682062;0.11931381122939284;0.7711491735119034
66.027228;1.0910348969070371;0.8333124635963284;0.7638326423337504;0.1159890128134102;0.10631606379166843;1.0940881879812296;9.999295641046949;0.8336270233430276;1.0969951241072229;1.0971730664858146;0.7618642960331338;0.11931362874004259;0.7711480757816643
66.037228;1.0910350134322944;0.8333120695105546;0.7638322173997408;0.11598912987939598;0.10631623449941968;1.094087212497291;9.999302332386442;0.8336249694340522;1.0969939887689195;1.0971717593519241;0.7618641253556108;0.119313437802333;0.7711469331534018
66.047228;1.0910351137743268;0.8333117525788689;0.7638317471096541;0.1159892547626475;0.1063164045695998;1.0940863103546816;9.999308830426093;0.8336228656964975;1.0969928760658545;1.097170395968005;0.7618639308479636;0.11931323847526228;0.7711457487960922
66.057228;1.0910352024260976;0.8333115115598448;0.7638312325431972;0.1159893867839025;0.10631657426906012;1.0940854763815595;9.999315119120741;0.8336207089759139;1.0969917870671462;1.0971689826021802;0.761863710043315;0.1193130308287766;0.7711445261984661
66.067228;1.0910352827119691;0.8333113440799609;0.7638306742434221;0.11598952532772093;0.10631674397239688;1.0940847036044923;9.99932117571914;0.8336184959763903;1.0969907234966811;1.0971675250420807;0.7618634616835781;0.11931281504138817;0.7711432687085717
66.077228;1.0910353572981328;0.8333112473723605;0.7638300723134877;0.115989669980928;0.10631691416435553;1.0940839843404366;9.999326980066034;0.8336162227564275;1.0969896867574656;1.0971660286030953;0.7618631850165362;0.11931259153205503;0.7711419792834063
66.087228;1.091035429229153;0.8333112187370794;0.7638294264493485;0.11598982048144475;0.10631708537810071;1.094083310284155;9.999332523351775;0.8336138853450141;1.0969886775158404;1.0971644976061783;0.7618628791197373;0.11931236101331928;0.7711406602554854
66.097228;1.091035501553008;0.8333112557310391;0.7638287359631459;0.1159899764914656;0.10631725814486366;1.094082672185805;9.999337814112684;0.8336114806401911;1.096987695885988;1.0971629349656;0.761862542492045;0.11931212435165194;0.7711393132884571
66.107228;1.0910355760499326;0.833311356427338;0.7638279999523196;0.11599013742587713;0.10631743299732353;1.0940820605967612;9.999342879316703;0.8336090065143399;1.0969867414486465;1.0971613423319773;0.7618621729464391;0.11931188240350162;0.7711379397922911
66.117228;1.0910356528512453;0.8333115196483981;0.7638272173761037;0.11599030254092622;0.10631761046430203;1.0940814668436492;9.999347759657152;0.8336064616202963;1.0969858132378887;1.097159720841864;0.761861767788894;0.11931163604891484;0.7711365410230933
66.127228;1.0910357312178578;0.8333117451457436;0.7638263870647123;0.11599047110280121;0.10631779101847325;1.0940808831691486;9.99935250533053;0.8336038453070947;1.0969849101800488;1.0971580720310568;0.7618613241764536;0.11931138630577762;0.7711351177497334
66.137228;1.0910358103435602;0.8333120335898317;0.7638255079619353;0.1159906424165051;0.10631797501777358;1.0940803026573174;9.999357174229356;0.8336011573404021;1.0969840316515111;1.0971563978641197;0.7618608392293288;0.1193111343097359;0.7711336703040582
66.147228;1.0910358898513084;0.8333123862972075;0.7638245796390088;0.11599081582618384;0.10631816269143675;1.0940797198332417;9.999361828868143;0.8335983975003848;1.0969831777132895;1.0971547001870052;0.7618603101021659;0.11931088118883623;0.771132198917195
66.157228;1.091035970190319;0.8333128049814177;0.7638236027171404;0.11599099080761464;0.1063183541725414;1.0940791315623881;9.999366533430967;0.8335955655077313;1.0969823492171598;1.0971529807072746;0.7618597346996342;0.1193106279902482;0.7711307038489993
66.167228;1.0910360524179459;0.8333132913804996;0.7638225787879203;0.1159911670120241;0.10631854948544958;1.0940785371785502;9.999371351521162;0.8335926609953286;1.0969815481400655;1.0971512418843494;0.7618591122812364;0.11931037572776954;0.771129185521922
66.177228;1.0910361377222197;0.8333138467230866;0.7638215102148497;0.1159913442013488;0.1063187484587557;1.0940779375644225;9.999376341410999;0.8335896831458325;1.0969807778025304;1.0971494882521922;0.7618584431605687;0.11931012547414566;0.7711276447335079
66.187228;1.0910362273094834;0.8333144715114016;0.7638204003008088;0.11599152225796547;0.10631895065861775;1.0940773337552265;9.999381547971849;0.833586630476186;1.0969800420833402;1.0971477267185696;0.7618577282740394;0.11930987836000284;0.7711260824766589
66.197228;1.091036322464315;0.8333151654603459;0.7638192532996214;0.11599170127172231;0.10631915540686698;1.0940767260278261;9.99938700157282;0.8335835010051069;1.0969793439766786;1.097145965527915;0.7618569691285618;0.11930963546204337;0.7711244995396442
66.207228;1.0910364252594154;0.8333159274413106;0.7638180737639892;0.1159918815227469;0.10631936190750702;1.0940761138390382;9.999392733193227;0.8335802926480096;1.096978685328643;1.0971442134757137;0.7618561680104059;0.11930939770080898;0.7711228967399294
66.217228;1.0910365397481883;0.8333167555669739;0.763816865606302;0.11599206338906547;0.10631956943669715;1.0940754962488366;9.999398788735242;0.8335770040156948;1.0969780681720933;1.0971424800444227;0.7618553283406411;0.11930916580675982;0.7711212757098376
66.227228;1.091036671871857;0.833317646921777;0.7638156317838358;0.11599224727952696;0.1063197774660225;1.0940748727421172;9.999405225435678;0.8335736352360565;1.0969774954904814;1.097140775379639;0.7618544546020918;0.11930894034785343;0.7711196391908346
66.237228;1.091036827499753;0.8333185970709847;0.7638143749781885;0.11599243356577767;0.10631998564986514;1.0940742438185338;9.999412100362878;0.8335701879458853;1.0969769702507675;1.0971391090282705;0.7618535516271419;0.11930872181742355;0.7711179904706043
66.247228;1.0910370104730347;0.8333196001406203;0.7638130984018808;0.11599262253782557;0.10632019372037439;1.0940736103740805;9.999419462614311;0.8335666646594121;1.0969764945216625;1.0971374883802072;0.7618526241424516;0.11930851070070558;0.7711163327294711
66.257228;1.091037222146017;0.8333206491955185;0.7638118059220829;0.11599281439490325;0.10632040138080158;1.0940729727083105;9.99942734883052;0.8335630684021598;1.0969760701246922;1.0971359186603453;0.7618516770259081;0.11930830742891822;0.7711146689754397
66.267228;1.0910374615174359;0.8333217366569835;0.7638105016935852;0.11599300917858768;0.10632060825025705;1.0940723306788063;9.999435780700146;0.8335594025977363;1.0969756993401143;1.097134403810592;0.7618507154312743;0.11930811227473355;0.7711130023471842
66.277228;1.0910377254042138;0.8333228550832739;0.7638091898526825;0.1159932067131217;0.10632081384237635;1.094071684514162;9.9994447660302;0.8335556709290977;1.0969753840883067;1.0971329467463267;0.7618497444373933;0.11930792533454608;0.7711113362646946
66.287228;1.0910380095547458;0.8333239977790305;0.7638078743870935;0.1159934066866388;0.10632101757225086;1.0940710350762188;9.999454301776698;0.833551877884747;1.0969751251447966;1.097131549134467;0.7618487689353753;0.11930774660661943;0.7711096742243717
66.297228;1.0910383100849994;0.8333251587349818;0.7638065589208435;0.11599360877797958;0.10632121878431149;1.0940703835558852;9.999464374942471;0.8335480299528469;1.096974922778057;1.0971302108426393;0.7618477938975394;0.11930757602339169;0.7711080195490592
66.307228;1.0910386236937921;0.8333263323179612;0.7638052464867116;0.11599381273642724;0.10632141676290266;1.0940697311563814;9.999474965812087;0.8335441357658601;1.0969747771572056;1.0971289293822977;0.7618468244998191;0.11930741342594743;0.7711063755154955
66.317228;1.0910389470262132;0.833327512966392;0.7638039393880786;0.11599401844306408;0.10632161076278847;1.0940690792118852;9.999486056035199;0.8335402047481874;1.0969746879149267;1.0971277003409015;0.7618458661494819;0.11930725852242255;0.7711047456530488
66.327228;1.0910392764789436;0.8333286950029892;0.7638026393143119;0.11599422586701744;0.10632180008661649;1.0940684293231477;9.99949762969199;0.8335362460560165;1.0969746545831742;1.0971265183505052;0.7618449247481334;0.1193071108118167;0.7711031339348815
66.337228;1.0910396085376326;0.8333298728503439;0.7638013479819994;0.11599443489141499;0.10632198414790499;1.094067782853022;9.999509660606543;0.833532268549461;1.0969746779976035;1.0971253773600889;0.7618440067232924;0.1193069696080034;0.7711015448350428
66.347228;1.091039940209483;0.8333310414725006;0.7638000676590235;0.11599464522289958;0.10632216249093146;1.094067140256259;9.999522099163364;0.8335282805989347;1.0969747609117007;1.0971242708142601;0.7618431184686257;0.11930683424274167;0.7710999830487251
66.357228;1.091040269519847;0.8333321967297563;0.7637988009339842;0.11599485644569069;0.10632233475871898;1.0940665009013184;9.99953487350189;0.8335242897120895;1.096974907479175;1.09712319273053;0.7618422656189201;0.11930670425882746;0.7710984531509376
66.367228;1.091040595663485;0.8333333356946138;0.7637975500237931;0.11599506807016029;0.10632250061792631;1.094065863621969;9.999547900242687;0.833520302983002;1.0969751225195714;1.0971221387264452;0.7618414526213232;0.11930657943553652;0.7710969596447544
66.377228;1.091040918297194;0.8333344566486128;0.7637963161578347;0.11599527956787259;0.10632265972452448;1.094065227650844;9.999561093911332;0.8335163278288991;1.0969754105973613;1.0971211060465567;0.7618406829727649;0.11930645966775277;0.7710955071036688
66.387228;1.0910412364622302;0.8333355586316228;0.7637950996616747;0.11599549038228028;0.10632281177340576;1.0940645928648158;9.999574370695058;0.8335123719883625;1.0969757752303928;1.0971200932766854;0.7618399596552096;0.11930634480782168;0.7710941002069304
66.397228;1.09104154827398;0.8333366414810022;0.7637939007218659;0.11599569984672145;0.10632295654979997;1.094063959106226;9.999587644394916;0.8335084432486256;1.0969762192426733;1.097119100196838;0.7618392849399753;0.11930623459035451;0.771092743772916
66.407228;1.0910418519102694;0.8333377066553745;0.7637927199116074;0.11599590717047993;0.1063230939214079;1.0940633257862789;9.999600825961796;0.8335045498414698;1.0969767456366135;1.0971181272097426;0.7618386600999892;0.11930612866870187;0.7710914426561606
66.417228;1.0910421469074625;0.8333387573229303;0.7637915581074266;0.11599611162971499;0.10632322379619419;1.094062692742675;9.999613834940558;0.8335007009691743;1.0969773578681066;1.097117174420116;0.7618380856137312;0.11930602664912676;0.7710902015189042
66.427228;1.0910424343769662;0.8333397969269297;0.7637904160998614;0.11599631275659651;0.1063233460779226;1.094062061488644;9.999626605791592;0.8334969066432671;1.096978059884241;1.0971162413552331;0.7618375615156445;0.11930592804886642;0.7710890248929249
66.437228;1.0910427162241516;0.833340827824311;0.7637892940504796;0.11599651033869592;0.10632346063199304;1.0940614355243705;9.999639080555403;0.8334931772003742;1.0969788560118576;1.0971153274244954;0.7618370875489625;0.1193058322923854;0.7710879177492023
66.447228;1.0910429943299986;0.8333418513267216;0.7637881913269818;0.11599670436191527;0.1063235672571345;1.0940608195960122;9.999651204409755;0.8334895228126991;1.0969797502653134;1.0971144323039757;0.7618366628935156;0.11930573882341997;0.7710868857701552
66.457228;1.0910432700734651;0.8333428683644604;0.7637871070834071;0.11599689501200156;0.10632366572457293;1.0940602183885768;9.999662928761476;0.833485952965951;1.0969807452445195;1.0971135560436467;0.7618362858080265;0.1193056472280666;0.7710859347575625
66.467228;1.0910435441890984;0.8333438796196748;0.7637860407545397;0.11599708263081127;0.10632375589869453;1.0940596359432937;9.999674209986372;0.8334824760059235;1.0969818411903411;1.0971126989229312;0.7618359539923417;0.11930555726590947;0.7710850700373216
66.477228;1.091043816692602;0.8333448850296963;0.7637849919179829;0.11599726758612823;0.10632383778883928;1.0940590766054554;9.9996850068229;0.8334790989158533;1.0969830357779882;1.0971118611593385;0.7618356655685542;0.11930546880046256;0.7710842961605291
66.487228;1.0910440862676605;0.833345883513414;0.7637839600113685;0.11599745016777528;0.10632391150036953;1.0940585460673067;9.999695279808828;0.8334758273094581;1.0969843244892237;1.0971110429750295;0.7618354198486168;0.11930538169974893;0.7710836164315659
66.497228;1.0910443498550466;0.8333468736532902;0.7637829442702269;0.11599763059862356;0.10632397717040869;1.0940580513930234;9.999704985011421;0.8334726652946722;1.0969857014108202;1.0971102448902426;0.7618352175305543;0.11930529581020233;0.7710830326371662
66.507228;1.0910446035176873;0.8333478546528906;0.7637819440167436;0.11599780910371398;0.10632403487280195;1.0940576006503138;9.999714069999738;0.833469615275413;1.0969871602591612;1.0971094678340103;0.7618350603518453;0.11930521098208335;0.7710825450184091
66.517228;1.091044843374161;0.8333488264999017;0.7637809592047109;0.11599798593031059;0.10632408452403057;1.0940572023428299;9.999722482078159;0.8334666780853979;1.0969886946879734;1.0971087130208799;0.761834950624152;0.1193051270741401;0.7710821519608021
66.527228;1.0910450656729285;0.8333497893733095;0.7637799907304763;0.11599816133093131;0.10632412588282224;1.0940568640716268;9.999730177784201;0.8334638532782618;1.0969902983329693;1.09710798141481;0.7618348911841599;0.11930504396867016;0.7710818497684254
66.537228;1.0910452667624926;0.8333507428655145;0.7637790403165404;0.11599833551295358;0.10632415862567685;1.0940565913431006;9.999737123136482;0.8334611393877148;1.0969919654840394;1.0971072732434621;0.7618348853333298;0.11930496159774627;0.7710816331799438
66.547228;1.0910454430781622;0.8333516855490192;0.7637781099915244;0.11599850853561026;0.10632418244606692;1.0940563881726908;9.999743291687176;0.8334585345814908;1.0969936915141147;1.0971065881428972;0.7618349363695985;0.11930487993156008;0.7710814963264496
66.557228;1.0910455910960013;0.8333526152224507;0.7637772013699002;0.11599868028447773;0.1063241971536206;1.0940562585898963;9.999748666123427;0.8334560375378178;1.0969954726830056;1.0971059254741453;0.7618350472919759;0.1193047989659657;0.7710814330947535
66.567228;1.091045707493301;0.8333535295188249;0.763776315393965;0.11599885056692377;0.10632420268663045;1.0940562073938411;9.999753239079194;0.8334536475662714;1.0969973061491838;1.0971052846729965;0.7618352205681662;0.11930471875541893;0.7710814366586727
66.577228;1.0910457890581704;0.8333544262533925;0.7637754526228203;0.11599901919316213;0.10632419899706398;1.094056240286237;9.999757010901812;0.8334513640789913;1.0969991902695593;1.0971046655384842;0.7618354573000563;0.11930463940369666;0.7710814991015797
