time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.587228;1.091045832466254;0.8333553035894372;0.7637746136026056;0.11599918600487938;0.10632418596074639;1.0940563634956697;9.999759986210872;0.8334491863425112;1.0970011247271159;1.097104067783721;0.7618357566192545;0.1193045609711944;0.7710816117852772
66.597228;1.0910458345790122;0.8333561602731819;0.7637737989522828;0.11599935089153778;0.10632416339660927;1.0940565831178382;9.999762174570625;0.8334471135836755;1.0970031107692666;1.097103490247929;0.7618361162183601;0.11930448343230401;0.771081766381098
66.607228;1.091045792568976;0.8333569955732743;0.7637730089685947;0.11599951377567101;0.10632413109918783;1.0940569050814364;9.99976359305219;0.8334451452441726;1.0970051515146768;1.0971029308949716;0.7618365333755072;0.11930440672437438;0.7710819560587062
66.617228;1.0910457036598835;0.8333578090190991;0.7637722433298821;0.11599967455903157;0.10632408887379925;1.0940573354722716;9.999764264672006;0.8334432813643925;1.0970072510241182;1.097102387725675;0.7618370058132028;0.11930433083425124;0.7710821759196518
66.627228;1.0910455655118305;0.833358600363957;0.7637715014883177;0.11599983313769656;0.10632403658521208;1.094057880233915;9.99976421910031;0.8334415225769626;1.0970094120233105;1.097101859383557;0.7618375319855036;0.11930425585019348;0.7710824222178957
66.637228;1.0910453767818824;0.8333593694838655;0.7637707833527435;0.11599998955488826;0.1063239741624048;1.0940585440856927;9.999763494294285;0.8334398695475735;1.0970116342415617;1.097101344740454;0.7618381106606898;0.11930418187425114;0.7710826911856714
66.647228;1.0910451368679388;0.8333601161137927;0.7637700895268302;0.11600014411961619;0.10632390158421062;1.0940593291780418;9.999762131513565;0.8334383229585586;1.0970139145937003;1.097100842433682;0.7618387406151467;0.11930410895446784;0.7710829786477323
66.657228;1.0910448453067592;0.8333608400606003;0.7637694208860047;0.11600029732707054;0.10632381887456734;1.0940602345921366;9.999760169151076;0.8334368845420228;1.0970162487302466;1.0971003506044523;0.7618394209434488;0.1193040372494611;0.7710832805537227
66.667228;1.0910445013122254;0.8333615418967683;0.7637687780711051;0.11600044968390545;0.10632372607377337;1.0940612572353672;9.999757640837815;0.8334355578973189;1.0970186326795945;1.0970998662670006;0.7618401516105398;0.11930396719424871;0.7710835933933693
66.677228;1.0910441035108587;0.8333622230717116;0.763768161450984;0.11600060165458294;0.10632362320365898;1.094062392895418;9.999754582080064;0.8334343481752733;1.0970210631837995;1.0970993851021391;0.7618409337789294;0.1193038994112136;0.7710839136858069
66.687228;1.0910436504164889;0.8333628851473613;0.7637675713990777;0.11600075374773405;0.10632351027356239;1.0940636362144478;9.999751044453273;0.8334332611469671;1.0970235369217987;1.097098902312282;0.7618417696254515;0.1193038345396238;0.7710842371456578
66.697228;1.0910431411491042;0.8333635291116428;0.763767008554065;0.11600090654534752;0.10632338732943815;1.0940649801667026;9.999747103891997;0.8334323024202381;1.0970260501320483;1.097098413310001;0.7618426616205681;0.1193037732020635;0.7710845587340693
66.707228;1.0910425751523976;0.8333641553530351;0.7637664740142631;0.11600106061897653;0.10632325449193716;1.09406641617468;9.999742856427197;0.833431477090684;1.0970285989385071;1.0970979133600558;0.7618436115964168;0.11930371606259271;0.7710848734997653
66.717228;1.0910419517636827;0.8333647642676772;0.7637659693297016;0.11600121643631273;0.10632311193085524;1.094067934829741;9.999738405553492;0.8334307896924101;1.0970311799232206;1.0970973974026388;0.7618446201555086;0.119303663860429;0.7710851770864735
66.727228;1.091041270313765;0.8333653572537076;0.7637654959319014;0.11600137429719444;0.10632295984732094;1.0940695265842413;9.99973384685181;0.8334302441781286;1.0970337909154149;1.0970968608874008;0.7618456865313262;0.11930361738598615;0.7710854655202107
66.737228;1.0910405297268626;0.833365937410528;0.7637650546069;0.11600153431102977;0.10632279852897272;1.0940711822165108;9.999729258397467;0.8334298437920333;1.097036431658148;1.097096300306391;0.7618468084664725;0.11930357741060432;0.7710857348865789
66.747228;1.0910397282925834;0.8333665092428248;0.7637646461874198;0.11600169643106288;0.10632262837217074;1.0940728931336763;9.999724703013264;0.8334295911289371;1.097039103808242;1.0970957127124867;0.7618479822812796;0.11930354461814638;0.7710859816631482
66.757228;1.0910388646966491;0.8333670776141912;0.7637642726076853;0.11600186053970676;0.10632244984056163;1.0940746515265034;9.999720236791681;0.8334294884410182;1.0970418103035555;1.0970950953977223;0.7618492034818319;0.1193035195869761;0.7710862032409196
66.767228;1.0910379392870975;0.8333676469422463;0.7637639368497935;0.11600202649287697;0.10632226348992001;1.0940764502057692;9.999715915609192;0.8334295376220614;1.0970445548430718;1.0970944462328265;0.7618504670440603;0.11930350278498555;0.7710863976269192
66.777228;1.0910369545894865;0.8333682208760721;0.7637636424101122;0.11600219407043474;0.10632207006444001;1.0940782822223512;9.999711799237119;0.833429739941315;1.097047342014859;1.0970937639606533;0.7618517673852867;0.11930349452144369;0.7710865627412448
66.787228;1.0910359150886813;0.8333688021362641;0.7637633929290907;0.11600236298842681;0.10632187052717507;1.0940801408469794;9.999707950857287;0.8334300959358276;1.0970501773585295;1.0970930480735754;0.7618530993451861;0.11930349487724327;0.7710866961722672
66.797228;1.0910348265872094;0.8333693928026127;0.7637631918104296;0.11600253301114088;0.1063216659742918;1.0940820199288754;9.99970442840346;0.8334306053232953;1.097053066344794;1.0970922980663627;0.7618544592943806;0.11930350370005834;0.7710867953801338
66.807228;1.0910336957107307;0.8333699948535891;0.7637630421065582;0.11600270397345779;0.1063214575250472;1.094083914172403;9.999701274959827;0.8334312670453747;1.0970560129277982;1.0970915121820464;0.7618558449479461;0.11930352071390476;0.7710868578186881
66.817228;1.0910325298220935;0.8333706098984196;0.7637629467082041;0.11600287568910256;0.10632124627597032;1.0940858190380904;9.999698517407182;0.8334320794686917;1.0970590190227865;1.0970906868913615;0.7618572547709834;0.11930354564728446;0.7710868808575168
66.827228;1.0910313366415074;0.8333712383278418;0.7637629088047451;0.11600304789313251;0.106321033307753;1.0940877302728178;9.999696172501398;0.8334330403650533;1.0970620843290764;1.0970898178678359;0.7618586875925561;0.11930357829452805;0.7710868620274193
66.837228;1.0910301227059227;0.8333718792163219;0.7637629324996524;0.11600322026933411;0.10632081967758472;1.0940896434340668;9.999694252681547;0.8334341467838071;1.0970652056744286;1.0970889012406804;0.7618601422745446;0.11930361855417758;0.7710867997133111
66.847228;1.0910288916235762;0.8333725311847475;0.7637630226724916;0.1160033925247923;0.10632060636425371;1.094091553320294;9.999692764848524;0.8334353948620669;1.0970683770729035;1.097087934007106;0.761861617677835;0.11930366640717709;0.7710866937654828
66.857228;1.0910276442639575;0.8333731933076876;0.7637631840182548;0.11600356445844802;0.1063203941879174;1.094093453292377;9.999691704922764;0.8334367794137091;1.097071590898587;1.0970869139888002;0.7618631123932919;0.11930372179234992;0.7710865456456618
66.867228;1.0910263806743559;0.8333738651579192;0.7637634206017339;0.11600373596538845;0.10632018374853767;1.094095335111139;9.999691058310571;0.8334382939412899;1.0970748386937896;1.0970858398259806;0.7618646237886364;0.11930378453729402;0.7710863582029961
66.877228;1.0910251016131156;0.833374545860619;0.763763736262403;0.11600390700222174;0.10631997543647187;1.094097189604689;9.999690808337027;0.8334399312697595;1.0970781114269355;1.0970847111393223;0.7618661472395357;0.11930385444738957;0.771086135233692
66.887228;1.0910238089334208;0.833375233169316;0.7637641348142333;0.11600407756845066;0.10631976950141478;1.0940990084279794;9.999690944337088;0.8334416837776355;1.0970814001271685;1.0970835287212477;0.7618676763468477;0.11930393141138605;0.7710858808461613
66.897228;1.0910225052934304;0.8333759235714655;0.7637646196621473;0.11600424765702726;0.10631956611999603;1.0941007861264929;9.999691465713243;0.8334435431589047;1.097084696344032;1.0970822944129461;0.761869203796491;0.11930401536800758;0.7710855988156635
66.907228;1.0910211938244265;0.8333766129437207;0.7637651931734174;0.11600441717146112;0.10631936544947894;1.0941025200897727;9.999692384100312;0.8334455006486764;1.0970879915734735;1.0970810106758666;0.7618707218884085;0.11930410617812687;0.7710852922745951
66.917228;1.0910198781150724;0.8333772967822486;0.7637658561617832;0.11600458588940618;0.1063191676604957;1.0941042084302603;9.999693721401474;0.8334475477515634;1.0970912764953658;1.097079680334593;0.7618722226658535;0.11930420356488237;0.7710849640074433
66.927228;1.0910185620208308;0.8333779701114298;0.7637666080233063;0.11600475349311061;0.1063189729353407;1.094105848999626;9.999695504176811;0.8334496770492515;1.0970945410233655;1.0970783066476526;0.7618736983365219;0.11930430718768642;0.7710846170200044
66.937228;1.091017248559396;0.8333786275659928;0.7637674472264363;0.11600491967137595;0.10631878143491603;1.0941074402650475;9.999697762001295;0.8334518825574575;1.097097774705996;1.0970768930444887;0.7618751416948228;0.11930441675055554;0.771084254453471
66.947228;1.0910159384689342;0.8333792637523216;0.7637683713515421;0.11600508423470383;0.10631859323973553;1.0941089816111484;9.99970053003743;0.8334541592522784;1.0971009672441616;1.0970754423087474;0.7618765459749257;0.11930453203440698;0.7710838787510357
66.957228;1.0910146300574861;0.8333798736249037;0.7637693769805145;0.11600524710876267;0.10631840829330418;1.0941104723282673;9.999703848209734;0.8334565025645572;1.0971041094876737;1.0970739559935454;0.7618779045637296;0.11930465289714402;0.7710834912302881
66.967228;1.0910133205634933;0.8333804526907135;0.7637704599993013;0.11600540819389926;0.10631822642908972;1.0941119108094455;9.999707754739779;0.8334589083323223;1.0971071937777575;1.0970724346568252;0.7618792110888714;0.1193047792876191;0.771083092835873
66.977228;1.0910120076865713;0.8333809973834719;0.7637716160468411;0.11600556721877012;0.10631804748037837;1.0941132948972563;9.999712278077308;0.8334613724531121;1.0971102127608565;1.0970708788495258;0.7618804596450126;0.11930491115934747;0.7710826854778737
66.987228;1.0910106903395236;0.8333815052484995;0.7637728408227714;0.11600572370675948;0.10631787132830077;1.0941146227944523;9.999717432766248;0.8334638903092152;1.0971131580621205;1.0970692904453125;0.7618816448409034;0.11930504829465387;0.7710822726590966
66.997228;1.0910093686695788;0.8333819742486462;0.7637741305871351;0.11600587705374278;0.10631769789499844;1.094115893510266;9.999723219315188;0.833466457025317;1.097116019775543;1.0970676732875189;0.7618827617579991;0.11930519024313642;0.771081858840044
67.007228;1.0910080438242657;0.833382402045889;0.7637754828743107;0.11600602661809682;0.10631752720909797;1.094117106380522;9.999729620059249;0.8334690684244642;1.0971187867946859;1.0970660324189871;0.7618838059353782;0.11930533637062092;0.771081448250573
67.017228;1.091006717409044;0.8333827861623905;0.76377689667668;0.11600617175800292;0.10631735942654177;1.0941182601343757;9.999736593639536;0.8334717213319351;1.0971214483186633;1.0970643729080611;0.7618847735525501;0.11930548587321176;0.7710810442110351
67.027228;1.0910053906710686;0.8333831245747844;0.7637783718190344;0.11600631185077646;0.10631719468024636;1.0941193523192063;9.999744081533198;0.8334744127267573;1.0971239954657326;1.0970626992979178;0.7618856616731473;0.1193056377911287;0.7710806493988868
67.037228;1.0910040642460814;0.8333834163121766;0.7637799081213598;0.11600644634739256;0.1063170329319578;1.0941203792157843;9.999752022282584;0.8334771386902281;1.0971264214806717;1.0970610154874083;0.761886468252516;0.11930579109425829;0.7710802664325892
67.047228;1.0910027384691499;0.833383661982478;0.7637815050779411;0.1160065748106709;0.1063168739776869;1.0941213363979971;9.999760359677254;0.833479894218455;1.097128721114748;1.0970593249244758;0.761887192370858;0.1193059447988589;0.7710798978832895
67.057228;1.091001413744352;0.8333838639424592;0.7637831621267283;0.11600669687280732;0.10631671754356854;1.0941222199057097;9.99976904593098;0.8334826737617906;1.0971308901795818;1.0970576308876805;0.7618878347524239;0.11930609806906817;0.7710795456397944
67.067228;1.091000091192032;0.833384026249359;0.7637848785995621;0.11600681219039354;0.10631656338599725;1.094123026507022;9.999778044593995;0.8334854716935742;1.0971329254365083;1.097055936417541;0.7618883977973138;0.11930625028940041;0.7710792103425347
67.077228;1.0909987731373736;0.8333841546026829;0.7637866530019835;0.116006920471344;0.10631641137921495;1.0941237526064902;9.999787330048713;0.8334882826738481;1.0971348246392194;1.0970542443136406;0.7618888849140043;0.11930640108033284;0.7710788915185909
67.087228;1.0909974627922052;0.8333842557859773;0.7637884828765954;0.11600702146162246;0.10631626157270091;1.094124393702796;9.999796880943752;0.8334911021024666;1.0971365866045222;1.0970525579355452;0.761889299785609;0.11930655024325515;0.7710785879331233
67.097228;1.090996163393111;0.8333843365693038;0.763790365590803;0.11600711480396023;0.10631611414878837;1.0941249450472093;9.999806673046573;0.833493926396519;1.097138211270869;1.0970508821561191;0.7618896463366034;0.11930669766777194;0.7710782975790175
67.107228;1.0909948773800782;0.8333844027637745;0.7637922985805554;0.11600719994645746;0.10631596928773616;1.0941254025383826;9.999816676951228;0.8334967527776135;1.0971396988618745;1.0970492231750961;0.7618899289246194;0.11930684324628094;0.7710780176870925
67.117228;1.0909936062264314;0.8333844588653326;0.7637942787301873;0.11600727626044255;0.10631582706536363;1.0941257635681678;9.999826856570692;0.8334995784286998;1.0971410484067432;1.0970475875302081;0.7618901518032443;0.11930698682593054;0.7710777449633696
67.127228;1.0909923506553258;0.8333845081877889;0.7637963017888231;0.11600734324206416;0.10631568745495683;1.0941260278584972;9.999837167103262;0.8335023996965065;1.0971422573827754;1.0970459814081093;0.7618903185394076;0.11930712820266298;0.771077476017455
67.137228;1.0909911107430914;0.8333845530430277;0.7637983621937092;0.11600740064546967;0.10631555039070328;1.0941261975873529;9.999847558828245;0.8335052122893194;1.0971433221975322;1.097044410636519;0.7618904320802065;0.11930726714956044;0.7710772080055591
67.147228;1.090989886038157;0.8333845948145702;0.7638004535577944;0.11600744850874856;0.10631541582413484;1.0941262760850736;9.999857984457158;0.833508011972841;1.0971442381545224;1.0970428810717705;0.7618904948549008;0.11930740348503327;0.771076938954033
67.157228;1.0909886754117573;0.8333846341976975;0.7638025698194469;0.11600748701946716;0.10631528372558167;1.0941262661583109;9.999868404175682;0.8335107948045936;1.0971449995179123;1.0970413982578775;0.7618905087999285;0.1193075371599969;0.771076667321324
67.167228;1.0909874766569585;0.83338467140589;0.7638047063763901;0.11600751629513817;0.10631515400458459;1.094126169925441;9.999878788339544;0.833513557167966;1.0971456010479612;1.0970399662739398;0.7618904755947665;0.1193076683169054;0.7710763914271307
67.177228;1.0909862860486945;0.8333847058838169;0.7638068603956597;0.1160075363167692;0.10631502644479557;1.0941259900068945;9.999889115836154;0.8335162959480349;1.097146039613317;1.0970385872999893;0.7618903965669751;0.11930779728019253;0.7710761096212304
67.187228;1.090985097993915;0.8333847360511109;0.7638090301022539;0.11600754705428955;0.10631490075903476;1.0941257301829201;9.99989937171282;0.8335190085615243;1.0971463134611164;1.0970372619881534;0.7618902717104291;0.11930792440938451;0.7710758210472207
67.197228;1.0909839056976427;0.8333847596950141;0.7638112138486232;0.11600754858619292;0.10631477664387379;1.09412539476561;9.999909552274302;0.8335216926577302;1.0971464207778265;1.0970359898162476;0.7618900987053465;0.11930804988755202;0.7710755260877945
67.207228;1.0909827023682883;0.8333847744971989;0.7638134096644471;0.11600754111678821;0.1063146537408711;1.094124987851448;9.999919673297747;0.8335243456292563;1.097146359837608;1.0970347699030314;0.7618898735189593;0.11930817365566586;0.7710752256787128
67.217228;1.0909814814430654;0.8333847783178387;0.7638156150911598;0.11600752494631052;0.106314531608424;1.0941245129005346;9.999929769594708;0.8335269645135558;1.0971461294521037;1.097033602142242;0.7618895921563537;0.11930829546251069;0.7710749199728781
67.227228;1.0909802367140524;0.8333847693932956;0.7638178269638066;0.1160075004373419;0.10631440974830783;1.094123971952028;9.999939883437646;0.8335295464281368;1.0971457291967952;1.097032487433054;0.7618892516522133;0.11930841489721886;0.7710746081006655
67.237228;1.090978963583889;0.8333847462986006;0.7638200412190279;0.11600746798867873;0.10631428766724764;1.0941233653126625;9.999950051674382;0.8335320887381165;1.0971451606249756;1.0970314272540103;0.7618888500207248;0.11930853145451074;0.7710742890367094
67.247228;1.0909776600772207;0.8333847079929021;0.7638222533141769;0.116007427986845;0.10631416495067132;1.0941226927587444;9.999960301106935;0.8335345888096175;1.0971444284021734;1.0970304235764927;0.7618883863570192;0.11930864466338825;0.7710739618408389
67.257228;1.0909763262363992;0.8333846543946721;0.7638244593236371;0.11600738071795795;0.10631404128997611;1.0941219552092654;9.999970654460586;0.8335370439995848;1.0971435396453686;1.0970294791002886;0.7618878613216304;0.11930875420354656;0.77107362531489
67.267228;1.0909749629439962;0.8333845866712973;0.7638266565669825;0.11600732630567345;0.1063139164663992;1.0941211553870827;9.999981139822616;0.8335394518089216;1.097142502229509;1.0970285973986798;0.7618872771414678;0.11930885989459444;0.7710732780651662
67.277228;1.0909735716361173;0.8333845065906353;0.7638288432727359;0.11600726470941031;0.10631379030164863;1.0941202970781825;9.999991789689288;0.8335418097448373;1.097141323513345;1.0970277826548473;0.7618866372017281;0.11930896153682646;0.771072918875613
67.287228;1.090972154573989;0.8333844157973258;0.7638310180153178;0.11600719575884898;0.10631366255758826;1.0941193838266121;10.000002631786643;0.833544115243093;1.0971400098094293;1.0970270389653143;0.7618859458184112;0.11930905880512174;0.7710725472675967
67.297228;1.0909707148638421;0.8333843159303569;0.7638331793574445;0.11600711921255483;0.10631353286194782;1.0941184185969173;10.000013688092935;0.8335463658832786;1.0971385665011397;1.0970263697741995;0.7618852076325171;0.11930915133479124;0.7710721640520084
67.307228;1.0909692565408609;0.8333842093202357;0.7638353256572482;0.11600703484049361;0.1063134007637759;1.0941174046908768;10.000024985454825;0.8335485592650362;1.0971369986199877;1.097025777958927;0.7618844264980572;0.11930923885555066;0.77107177101431
67.317228;1.0909677846324508;0.833384099337767;0.7638374552125321;0.11600694248157929;0.10631326588529831;1.0941163461589085;10.00003656625695;0.8335506925357358;1.09713531106815;1.0970252659346995;0.7618836048464692;0.11930932121426846;0.7710713696851568
67.327228;1.0909663045468008;0.8333839899199347;0.7638395668771006;0.11600684200577649;0.10631312801132638;1.0941152473041917;10.000048489645986;0.8335527620582635;1.0971335080373865;1.0970248349423772;0.761882743649009;0.11930939834748068;0.7710709608346747
67.337228;1.0909648211382372;0.8333838847775853;0.7638416603936659;0.11600673325698416;0.1063129870622851;1.0941141128806253;10.000060829494155;0.833554763121743;1.097131592879791;1.0970244842782664;0.7618818425268002;0.1193094703156366;0.7710705456582155
67.347228;1.09096333810113;0.8333837869622888;0.7638437356220429;0.11600661605142133;0.10631284305433966;1.0941129485512031;10.000073676451676;0.8335566899339408;1.097129569055707;1.0970242112306814;0.7618809000046298;0.11930953731796401;0.771070127154923
67.357228;1.090961858177443;0.8333836987797273;0.7638457914219894;0.11600649016571803;0.10631269606652952;1.0941117605656734;10.000087133524541;0.8335585361302575;1.0971274407888023;1.0970240113249299;0.7618799139601511;0.11930959957825249;0.7710697101349461
67.367228;1.0909603841337836;0.8333836219339713;0.763847825579825;0.11600635535651892;0.1063125461901156;1.0941105553227415;10.000101297481491;0.8335602953191646;1.0971252131602391;1.097023879150957;0.761878882351105;0.11930965720847354;0.7710693003950903
67.377228;1.0909589191331688;0.833383557999156;0.763849835711454;0.11600621146690962;0.10631239350753173;1.0941093391648071;10.000116239757865;0.8335619618361195;1.0971228926022085;1.0970238099148744;0.7618778038721752;0.1193097101781543;0.7710689043672915
67.387228;1.0909574654762766;0.8333835087720755;0.7638518200079364;0.11600605852557579;0.10631223810945557;1.0941081185296064;10.000132003488506;0.8335635317376195;1.0971204874157279;1.0970238001848744;0.7618766778242002;0.11930975835544615;0.7710685293460072
67.397228;1.090956023050076;0.8333834759713594;0.7638537772838163;0.11600589676021275;0.10631208016219103;1.0941069005354134;10.000148612453096;0.8335650030715738;1.097118007347951;1.0970238473553386;0.7618755036195822;0.11930980160321503;0.7710681831526965
67.407228;1.0909545898824577;0.8333834606073036;0.7638557066259613;0.1160057265179111;0.10631192003448034;1.094105693049729;10.000166076992429;0.8335663756164579;1.0971154623047106;1.097023949378559;0.7618742809668342;0.11930983994054958;0.7710678728866545
67.417228;1.09095316434339;0.833383462565825;0.7638576071180264;0.116005548181287;0.10631175836928537;1.0941045039323318;10.00018439663539;0.8335676510117168;1.097112861319975;1.0970241050457497;0.761873010415835;0.11930987364673455;0.7710676039529619
67.427228;1.0909517461877827;0.8333834805674817;0.7638594775308059;0.11600536217456947;0.10631159600684126;1.0941033405070153;10.000203564869954;0.833568832924179;1.09711021297871;1.0970243137943219;0.7618716933068067;0.11930990325045003;0.7710673797578843
67.437228;1.090950336078392;0.8333835124788752;0.7638613156780529;0.11600516901331805;0.10631143384300694;1.0941022095260378;10.000223572678902;0.833569926531909;1.0971075267617556;1.0970245752182461;0.7618703312244829;0.11930992948975656;0.7710672013779256
67.447228;1.090948934767133;0.8333835557195739;0.7638631180293897;0.11600496930185382;0.10631127275820619;1.094101116904225;10.00024440825286;0.8335709378128532;1.097104813487053;1.0970248886773482;0.7618689256516753;0.1193099532175554;0.7710670676335548
67.457228;1.090947542106468;0.8333836077045049;0.7638648802048236;0.11600476366409813;0.10631111361542987;1.0941000672677987;10.00026605352596;0.8335718736422998;1.0971020846102864;1.0970252525752966;0.7618674780123355;0.11930997523736979;0.7710669761868407
67.467228;1.0909461566989815;0.8333836663498313;0.763866597953251;0.11600455269488218;0.10631095725109091;1.0940990639816406;10.00028848038307;0.8335727422878566;1.0970993514067102;1.0970256637949716;0.7618659897980935;0.11930999619159965;0.7710669245669658
67.477228;1.0909447766186904;0.8333837301550738;0.7638682679238236;0.11600433699618605;0.1063108044334643;1.0940981095039053;10.00031165261854;0.8335735531009884;1.0970966245575442;1.0970261181308307;0.7618644628423789;0.11931001654601225;0.771066910284315
67.487228;1.0909433999830043;0.8333837981761033;0.7638698879007768;0.1160041172249857;0.10631065576900972;1.0940972056657643;10.000335529739935;0.8335743154274727;1.0970939141400444;1.097026610994969;0.7618628998040171;0.11931003660809694;0.7710669308892286
67.497228;1.090942025021803;0.8333838704935493;0.7638714565566126;0.11600389406768899;0.10631051159283376;1.0940963540373931;10.000360064997214;0.8335750375409299;1.0970912294272932;1.0970271375543668;0.7618613038541642;0.11931005656759458;0.7710669842657377
67.507228;1.090940650274423;0.8333839482727785;0.763872973044467;0.11600366817784188;0.10631037195213325;1.094095556123114;10.000385201793597;0.8335757262163161;1.0970885784262916;1.097027692606159;0.7618596774568515;0.11931007658638525;0.7710670685594345
67.517228;1.0909392750828846;0.8333840330382539;0.7638744364830266;0.11600344014158845;0.10631023668706047;1.0940948132684094;10.000410869607306;0.8335763871404133;1.0970859678795264;1.0970282707029075;0.761858022126966;0.11931009690091227;0.7710671820264198
67.527228;1.0909379001133694;0.83338412598655;0.763875845357078;0.11600321048322815;0.1063101055439933;1.0940941266263755;10.000436979747539;0.833577025499224;1.0970834037532022;1.097028866621241;0.7618563395277094;0.11931011786992395;0.7710673231100565
67.537228;1.0909365271619846;0.8333842276161335;0.7638771974680008;0.11600297969483372;0.10630997829694361;1.094093496450047;10.000463429226599;0.8335776460425951;1.0970808917901245;1.097029475929358;0.7618546320233008;0.11931013991097761;0.7710674902755446
67.547228;1.0909351582881772;0.8333843376621451;0.7638784907352139;0.11600274825579877;0.10630985481412435;1.094092920837943;10.000490111696017;0.8335782529735001;1.097078437844168;1.097030095473422;0.7618529021008815;0.11931016334895939;0.7710676817178199
67.557228;1.0909337953498435;0.8333844555184395;0.7638797240102774;0.1160025166100383;0.10630973502582654;1.0940923959770192;10.000516928022138;0.8335788501089676;1.097076047276333;1.09703072345998;0.7618511519498612;0.11931018833175028;0.7710678955965411
67.567228;1.0909324399526132;0.833384581076603;0.7638808971740564;0.11600228510094968;0.10630961887271148;1.0940919177633197;10.000543794454652;0.8335794410571228;1.097073723376057;1.0970313588922505;0.7618493840647679;0.11931021487817427;0.7710681306727165
67.577228;1.090931093340519;0.8333847151074691;0.7638820108331752;0.11600205392489366;0.10630950632021052;1.0940914828147097;10.0005706458602;0.8335800292402517;1.0970714667098886;1.097032001172119;0.7618476022029537;0.11931024293398015;0.7710683864999568
67.587228;1.090929756597985;0.8333848585680101;0.7638830658467267;0.11600182319405289;0.10630939742070064;1.0940910884142085;10.000597430998349;0.833580617907038;1.097069276361684;1.0970326503162466;0.761845811457787;0.11931027238699984;0.7710686627991685
67.597228;1.0909284310955507;0.8333850116743213;0.7638840626620432;0.11600159309308769;0.10630929230711478;1.0940907322058921;10.000624105364023;0.8335812100664234;1.0970671513079506;1.097033306603265;0.7618440172262111;0.11931030311154552;0.771068958796978
67.607228;1.0909271186775817;0.8333851736576791;0.7638850010313394;0.11600136396446951;0.10630919108233108;1.0940904126277828;10.000650631961538;0.8335818083193391;1.0970650907320183;1.0970339694017808;0.7618422241049387;0.11931033502394196;0.7710692732634418
67.617228;1.090925821625073;0.833385343193537;0.7638858802439497;0.11600113624411464;0.10630909374677865;1.094090129621561;10.000676987555742;0.8335824148269776;1.097063094035706;1.097034636846344;0.7618404357930845;0.1193103680808751;0.7710696047932014
67.627228;1.0909245423440503;0.8333855192656766;0.7638866993940782;0.11600091041604861;0.10630900021584462;1.0940898840940978;10.000703160081395;0.8335830312207929;1.097061161032518;1.0970353067230867;0.761838655730477;0.11931040220977908;0.7710699519004046
67.637228;1.0909232827364597;0.8333857017280227;0.7638874577397555;0.11600068707573534;0.10630891031128652;1.0940896764413999;10.000729137392986;0.8335836581720845;1.0970592918801128;1.0970359774097798;0.7618368873303526;0.1193104372221001;0.771070313205536
67.647228;1.0909220433999163;0.833385890608479;0.7638881551359405;0.11600046690541894;0.10630882367373026;1.09408950593425;10.000754901618894;0.8335842951522855;1.097057486556485;1.097036648713007;0.7618351336798882;0.11931047280598527;0.7710706877969429
67.657228;1.0909208229046927;0.8333860849845487;0.7638887921460689;0.11600025048645253;0.10630873969404528;1.094089371471647;10.000780428155226;0.8335849407435557;1.0970557444843976;1.0970373223551613;0.7618333974115733;0.11931050862397975;0.7710710755614077
67.667228;1.0909196182538596;0.8333862825595204;0.763889369964936;0.11600003818756487;0.1063086575656819;1.0940892724151121;10.000805684301453;0.8335855932240901;1.0970540647478655;1.0970380014316503;0.7618316809312116;0.11931054439567175;0.7710714774212589
67.677228;1.0909184267892666;0.8333864794222929;0.7638898903459418;0.1159998302469196;0.1063085763961418;1.0940892083515794;10.00083063594683;0.8335862512626825;1.0970524465613936;1.0970386894977024;0.7618299868280718;0.11931057987749072;0.7710718955332785
67.687228;1.0909172475336175;0.833386670157385;0.7638903550660217;0.115999626844544;0.10630849527949672;1.094089178132612;10.000855259027935;0.8335869143725666;1.0970508899311688;1.0970393899987965;0.7618283181412757;0.11931061484980866;0.7710723332469761
67.697228;1.0909160807414504;0.8333868487078858;0.7638907649188986;0.11599942805964282;0.10630841336371495;1.094089179344251;10.00087954107118;0.8335875828556976;1.0970493959223888;1.0970401058702688;0.7618266778986917;0.11931064922039794;0.7710727946760855
67.707228;1.0909149270754;0.8333870087934574;0.763891119249715;0.11599923388208108;0.10630832996538488;1.0940892086508438;10.000903475576626;0.833588257506074;1.0970479652459604;1.097040839144873;0.761825068206925;0.11931068310803489;0.7710732840256977
67.717228;1.0909137876722903;0.8333871436273707;0.7638914161499072;0.11599904432567432;0.10630824463390713;1.0940892623521605;10.000927060878801;0.8335889391846616;1.0970465964859635;1.097041590526669;0.7618234900607512;0.11931071673953081;0.7710738048059518
67.727228;1.09091266433979;0.8333872462657316;0.7638916524577849;0.11599885951194441;0.10630815706313128;1.0940893365177287;10.000950299828537;0.8335896281113263;1.0970452861349327;1.0970423593517058;0.7618219437561234;0.1193107502649014;0.7710743595786022
67.737228;1.0909115595022383;0.8333873104504843;0.7638918239232397;0.11599867971791154;0.10630806696997547;1.0940894268144619;10.000973192837137;0.8335903230571112;1.0970440293324057;1.0970431440779325;0.7618204288335548;0.11931078365704988;0.7710749505304252
67.747228;1.0909104767676019;0.8333873305338717;0.7638919260824925;0.11599850538273353;0.10630797403554741;1.0940895280547664;10.000995729864583;0.8335910209555514;1.0970428199450668;1.0970439426418421;0.7618189437480196;0.11931081669713164;0.7710755797340396
67.757228;1.090909421979576;0.833387300564387;0.7638919552441097;0.11599833699604738;0.10630787787072034;1.0940896333468753;10.001017889836161;0.8335917171975162;1.0970416507680945;1.0970447523960982;0.7618174863084781;0.11931084901985833;0.7710762486334659
67.767228;1.0909084034210512;0.8333872138389363;0.7638919091555945;0.11599817499257781;0.1063077780863071;1.094089733791676;10.001039648741926;0.8335924065842636;1.0970405142165292;1.097045569656403;0.761816055015346;0.11931088020118596;0.7710769576508004
67.777228;1.090907430499508;0.8333870634722698;0.7638917874034457;0.11599801981013523;0.10630767450562774;1.0940898196734474;10.001060993148194;0.8335930845162359;1.0970394027305548;1.097046389664738;0.7618146500378736;0.11931090982089972;0.7710777063189957
67.787228;1.0909065120402117;0.8333868431388908;0.7638915915202721;0.11599787197265572;0.10630756732077873;1.0940898822177547;10.001081929453164;0.8335937475551779;1.0970383085000248;1.0970472078797497;0.7618132728576698;0.11931093747961358;0.771078493882007
67.797228;1.0909056555635803;0.8333865470671382;0.7638913246657681;0.11599773201465984;0.10630745706476785;1.0940899144088507;10.001102475545343;0.8335943934437496;1.097037223048235;1.097048021382373;0.7618119254375646;0.11931096284027141;0.7710793200856708
67.807228;1.0909048675449893;0.833386169841224;0.7638909909999188;0.11599760035003649;0.10630734450246386;1.0940899105669328;10.00112263884873;0.8335950212570007;1.0970361373427682;1.0970488293134182;0.7618106100143119;0.11931098572276122;0.7710801855730699
67.817228;1.0909041543473494;0.833385706503877;0.7638905949609229;0.11599747725843193;0.10630723051663264;1.0940898653985458;10.001142403201868;0.8335956312887125;1.0970350428065623;1.0970496327286483;0.7618093291199983;0.1193110061821841;0.7710810916588013
67.827228;1.0909035231664856;0.8333851526400797;0.7638901403939733;0.11599736293950673;0.10630711599096465;1.0940897734707022;10.0011617331669;0.8335962244439318;1.0970339328294605;1.0970504337244869;0.7618080851406241;0.11931102447135682;0.7710820396600052
67.837228;1.0909029820590141;0.8333845047149707;0.7638896299318123;0.11599725750661485;0.1063070017553068;1.0940896291964057;10.00118058008;0.83359680171175;1.0970328032898868;1.0970512339844087;0.7618068799456436;0.11931104087119161;0.7710830302795619
67.847228;1.0909025396193457;0.8333837606233022;0.7638890652823277;0.11599716091795034;0.10630688862483531;1.0940894268166652;10.001198881949055;0.8335973636530573;1.0970316515480814;1.0970520337203022;0.7618057152885275;0.11931105553844008;0.7710840634151124
67.857228;1.0909022050309667;0.8333829198464836;0.7638884479241861;0.11599707296314117;0.10630677743575358;1.0940891607948866;10.001216568813499;0.8335979096205814;1.097030475348124;1.0970528314838917;0.7618045933001132;0.11931106847911803;0.7710851382838904
67.867228;1.0909019876985369;0.833381983289422;0.7638877792509908;0.11599699337079189;0.10630666900197284;1.0940888268770106;10.00123357617698;0.8335984372605302;1.09702927251505;1.0970536244238633;0.7618035163774467;0.11931107958314155;0.7710862537907166
67.877228;1.0909018964101693;0.8333809532578234;0.7638870605131705;0.1159969219076909;0.10630656403812172;1.094088422611092;10.001249855164508;0.8335989428013709;1.0970280408915027;1.097054408363201;0.7618024868653813;0.11931108868868466;0.7710874091180232
67.887228;1.090901939174837;0.8333798335866478;0.7638862933136183;0.11599685833658215;0.10630646314941615;1.0940879468406537;10.001265375896113;0.8335994221465793;1.0970267784304073;1.0970551781185562;0.7618015069982947;0.11931109569164104;0.7710886042786634
67.897228;1.0909021233321283;0.8333786294314253;0.7638854802118842;0.11599680231563837;0.10630636693502245;1.0940873994199745;10.001280125893727;0.8335998724756492;1.0970254836464233;1.097055928627393;0.7618005790578397;0.11931110064709276;0.7710898402770459
67.907228;1.0909024547448851;0.833377346661671;0.7638846245616927;0.11599675336230418;0.10630627608400357;1.0940867815707422;10.001294101938715;0.8336002929226465;1.0970241560081617;1.0970566557941432;0.7617997052536934;0.11931110382008664;0.7710911188068599
67.917228;1.090902936611572;0.8333759915133899;0.7638837299517308;0.11599671083903251;0.10630619134871061;1.0940860958258865;10.00130730044742;0.8336006836252339;1.097022795976629;1.0970573560382113;0.7617988872593019;0.11931110568520793;0.7710924419499471
67.927228;1.0909035691649964;0.8333745706012302;0.7638828002382859;0.11599667394605143;0.10630611344356382;1.0940853454435904;10.001319712797155;0.8336010446545095;1.0970214047495146;1.097058025728826;0.7617981258394341;0.11931110687493653;0.7710938120613844
67.937228;1.0909043505805336;0.8333730904548657;0.7638818398595553;0.11599664181920527;0.1063060429554087;1.0940845341393248;10.00133132507638;0.8336013754865761;1.097019983747804;1.0970586614706537;0.7617974208274403;0.11931110811633297;0.7710952311773901
67.947228;1.0909052785226228;0.8333715566639851;0.7638808535700901;0.11599661367801645;0.10630598034502817;1.0940836661570994;10.001342122249008;0.8336016747027809;1.0970185340828973;1.0970592602838;0.7617967715417181;0.11931111016436545;0.7710966998664339
67.957228;1.0909063510096213;0.8333699738985154;0.7638798456428321;0.11599658887134628;0.10630592602595622;1.0940827462704774;10.001352095325164;0.8336019404789462;1.0970170568237994;1.0970598191580252;0.7617961769548817;0.11931111369940847;0.7710982166560373
67.967228;1.090907565842951;0.83336834683251;0.7638788192179606;0.11599656685083314;0.10630588039674872;1.0940817798853621;10.001361247904452;0.8336021716276847;1.097015554123086;1.0970603345868994;0.7617956351825446;0.11931111925472514;0.7710997786290706
67.977228;1.0909089198287907;0.8333666806004479;0.7638777763899408;0.1159965471655748;0.10630584380194052;1.0940807734793716;10.001369599242532;0.833602367959076;1.0970140295333592;1.0970608026067379;0.7617951432276885;0.11931112724495671;0.7711013824276026
67.987228;1.0909104088780401;0.8333649806011677;0.7638767188160552;0.11599652942685296;0.10630581652252316;1.094079734872731;10.001377181880752;0.8336025297019385;1.0970124869029076;1.0970612191752345;0.7617946972724571;0.11931113803722643;0.7711030248633791
67.997228;1.0909120282548672;0.8333632527598396;0.7638756480616182;0.11599651317537285;0.10630579884841855;1.0940786728201708;10.001384036328504;0.8336026571708537;1.097010929352456;1.0970615800416195;0.7617942930979372;0.11931115196986715;0.7711047028952512
68.007228;1.0909137724288875;0.8333615041048386;0.7638745655505712;0.11599649776229216;0.10630579113296997;1.0940775964520495;10.001390208978966;0.8336027514609384;1.0970093591330545;1.0970618803154994;0.7617939267512541;0.1193111693175304;0.7711064132365933
68.017228;1.090915635287319;0.8333597425156317;0.7638734724192366;0.11599648240072366;0.1063057937216723;1.094076514931413;10.001395752444926;0.8336028148478039;1.0970077779335565;1.0970621150827782;0.7617935952572256;0.11931119024808223;0.7711081525008042
68.027228;1.0909176109988183;0.8333579756905368;0.7638723690420401;0.11599646631461547;0.10630580682831958;1.094075436921571;10.001400717884609;0.8336028498961329;1.0970061870933288;1.097062280654519;0.7617932969459859;0.11931121482492993;0.7711099179762477
68.037228;1.0909196944191502;0.8333562103622273;0.7638712544671844;0.11599644884239393;0.10630583048175365;1.0940743703348061;10.00140514108476;0.833602858557493;1.097004587496993;1.0970623748551496;0.7617930311867286;0.11931124312145033;0.7711117080887014
68.047228;1.0909218805148648;0.8333544522228705;0.7638701266333516;0.11599642951702781;0.10630586457547463;1.0940733228695492;10.001409038204157;0.8336028421009641;1.0970029793266594;1.0970623966945785;0.7617927975696828;0.11931127535314892;0.7711135223901471
68.057228;1.090924164038722;0.833352706013594;0.7638689831372595;0.11599640814021782;0.1063059089515429;1.0940723026483972;10.001412415463426;0.8336028011448666;1.0970013619867;1.0970623467561853;0.7617925950329834;0.11931131185671091;0.7711153611854278
68.067228;1.0909265401584038;0.8333509755674098;0.7638678218042069;0.11599638479730254;0.10630596337280095;1.0940713185216042;10.00141528286916;0.8336027355561753;1.0969997343300633;1.0970622275174415;0.7617924211546075;0.11931135294564532;0.7711172247819222
68.077228;1.0909290049567768;0.8333492642681787;0.7638666411480303;0.11599635977288297;0.10630602740082708;1.0940703795234685;10.001417659859973;0.833602644592588;1.0969980946539024;1.0970620423972586;0.7617922719208445;0.11931139878356377;0.7711191128651866
68.087228;1.0909315550057475;0.8333475755098777;0.7638654406840181;0.11599633341668499;0.10630610039456746;1.0940694932173702;10.001419568948721;0.8336025271647856;1.0969964405596977;1.0970617949228798;0.761792142685221;0.1193114493571488;0.7711210242466391
68.097228;1.090934186620693;0.8333459125510199;0.7638642207428649;0.11599630611311632;0.10630618164479747;1.0940686647194733;10.001421029998593;0.8336023820155289;1.0969947694924307;1.097061488723047;0.7617920295352623;0.11931150455757168;0.771122957065879
68.107228;1.09093689592102;0.8333442783057335;0.7638629822647794;0.11599627834104133;0.10630627043665514;1.0940678974924307;10.001422064388278;0.8336022080078922;1.096993079311531;1.097061127002213;0.7617919294800012;0.11931156430260981;0.7711249092124973
68.117228;1.0909396796166462;0.8333426757477932;0.7638617268348864;0.11599625061897119;0.10630636603313488;1.094067194099534;10.0014226975003;0.8336020047118156;1.0969913678444665;1.0970607118663673;0.7617918398482368;0.11931162860721298;0.771126878336033
68.127228;1.0909425349912159;0.8333411084530914;0.7638604564697472;0.11599622333346903;0.10630646772626764;1.0940665556396327;10.001422954482702;0.8336017729412055;1.0969896322265873;1.0970602444093196;0.7617917581171779;0.11931169760273927;0.7711288616125864
68.137228;1.0909454589426846;0.8333395800613528;0.7638591736527421;0.11599619668951118;0.10630657490818675;1.0940659812852829;10.001422858044915;0.8336015147584692;1.0969878694656374;1.097059724718094;0.7617916821249119;0.11931177153180515;0.7711308558485334
68.147228;1.0909484474681173;0.833338092906385;0.7638578818054925;0.11599617085628838;0.10630668703012132;1.0940654693560123;10.001422426959515;0.8336012329160215;1.0969860775557803;1.097059151435826;0.7617916100744505;0.11931185064607212;0.7711328581342375
68.157228;1.090951495845346;0.8333366475972158;0.7638565848009184;0.11599614610048892;0.10630680347681624;1.0940650187594205;10.001421674053319;0.8336009302920694;1.0969842556600973;1.0970585218323419;0.7617915402379019;0.11931193504306788;0.7711348662623275
68.167228;1.0909545988678713;0.8333352439747009;0.7638552853429277;0.11599612277749408;0.10630692348024778;1.0940646290771951;10.001420610196048;0.8336006100262948;1.0969824037881888;1.097057832918427;0.7617914706209147;0.11931202464382963;0.7711368780932832
68.177228;1.090957750711934;0.8333338821484737;0.7638539840600533;0.11599610127504151;0.10630704616148323;1.094064299751669;10.001419250509391;0.8336002756209528;1.0969805226809324;1.0970570826497323;0.7617913987840281;0.11931211930671537;0.7711388909451745
68.187228;1.0909609444358388;0.8333325629936653;0.7638526804996317;0.11599608198976956;0.10630717070281014;1.0940640294885091;10.00141761554263;0.8335999301560784;1.0969786140525248;1.0970562699558808;0.7617913219369096;0.119312218914284;0.7711409020335205
68.197228;1.0909641714939515;0.8333312881398737;0.7638513748578547;0.11599606530894666;0.1063072965433136;1.094063816160341;10.00141572925872;0.83359957592448;1.0969766813197006;1.0970553940389265;0.7617912370203231;0.11931232342562899;0.7711429092250253
68.207228;1.0909674215640222;0.8333300592046771;0.7638500684325389;0.11599605157317823;0.1063074234498121;1.0940636571202003;10.001413617275794;0.8335992149933614;1.0969747301518487;1.0970544542764595;0.7617911406818036;0.11931243287504031;0.771144911159535
68.217228;1.090970682956373;0.8333288770771876;0.7638487627478098;0.11599604105410083;0.10630755141957515;1.0940635496437758;10.001411305690203;0.833598849078997;1.0969727680756425;1.0970534507524685;0.7617910295805944;0.11931254727189873;0.7711469065656098
68.227228;1.0909739436356276;0.8333277423220061;0.763847459094632;0.11599603397858502;0.10630768051560602;1.094063491073542;10.001408818944464;0.8335984788020454;1.0969708031981034;1.097052384522455;0.7617909007031115;0.11931266652661461;0.7711488932694756
68.237228;1.0909771922880465;0.8333266562599307;0.7638461588583187;0.11599603056331703;0.10630781074361509;1.0940634785139445;10.001406177926453;0.8335981039990784;1.0969688430134839;1.0970512573972775;0.7617907512389325;0.11931279046922882;0.771150867635258
68.247228;1.0909804189749084;0.833325621697884;0.7638448633095487;0.11599603101544244;0.1063079420040851;1.0940635087951895;10.001403401039077;0.8335977249015439;1.0969668940184525;1.0970500713803624;0.7617905785268518;0.1193129188927342;0.7711528250395416
68.257228;1.0909836151816967;0.8333246427154096;0.7638435729436122;0.11599603549991504;0.10630807410624782;1.0940635785503228;10.001400506245856;0.8335973428222846;1.0969649616317345;1.0970488281500093;0.7617903803557906;0.11931305158037392;0.7711547609934108
68.267228;1.0909867732102252;0.8333237236298537;0.7638422874958557;0.11599604409289903;0.10630820678388243;1.094063683555231;10.001397510332026;0.8335969599192702;1.096963050365032;1.0970475293711168;0.7617901548488123;0.11931318829626872;0.7711566714848641
68.277228;1.0909898857306106;0.8333228679549931;0.7638410065227597;0.11599605678076327;0.10630833966917798;1.0940638185697666;10.001394426907918;0.8335965783708082;1.096961164538955;1.0970461775221985;0.7617898997246332;0.1193133287806549;0.7711585527672702
68.287228;1.0909929461175678;0.8333220783887278;0.7638397299636462;0.1159960735020804;0.10630847225304417;1.0940639785348891;10.001391267677825;0.8335961997664595;1.0969593086548726;1.097044776120043;0.7617896121972009;0.11931347279421364;0.7711604018718772
68.297228;1.0909959485604706;0.8333213576437452;0.7638384582130959;0.11599609410695495;0.10630860385382966;1.0940641597274288;10.001388041368392;0.8335958254287397;1.0969574870068077;1.0970433287278092;0.7617892899763564;0.11931362018127577;0.7711622170593366
68.307228;1.090998887415105;0.8333207084710196;0.7638371915704327;0.1159961182602277;0.10630873362988078;1.0940643599139643;10.001384747504307;0.8335954573513172;1.0969557031835506;1.0970418372854196;0.761788932228626;0.1193137709407223;0.7711639973319456
68.317228;1.0910017566774481;0.8333201326297655;0.76383593006393;0.11599614549771736;0.10630886070221679;1.0940645776906395;10.00138137885923;0.833595098806821;1.0969539594804698;1.0970403015674242;0.7617885396881787;0.11931392524657886;0.7711657420228839
68.327228;1.0910045498778345;0.8333196306706093;0.7638346740095918;0.11599617544214577;0.10630898432509554;1.0940648117183829;10.001377930902187;0.8335947541110734;1.0969522559913443;1.0970387200755607;0.7617881143437178;0.1193140833326592;0.7711674510697888
68.337228;1.0910072603519136;0.8333192029175113;0.7638334243122398;0.11599620796294217;0.10630910394142926;1.0940650606482556;10.001374403728837;0.8335944276389757;1.0969505899747884;1.0970370906466183;0.7617876592632752;0.1193142453335367;0.7711691250499338
68.347228;1.0910098818868612;0.8333188496595622;0.7638321824195584;0.11599624317207603;0.10630921909131168;1.0940653240947031;10.001370802673213;0.8335941229388371;1.096948956196393;1.0970354106003355;0.7617871784136818;0.11931441123727012;0.7711707646361202
68.357228;1.091012409136909;0.8333185700823217;0.7638309502380449;0.11599628125654009;0.10630932931494526;1.0940656038644005;10.001367141507886;0.8335938428996436;1.0969473480566907;1.0970336772395737;0.7617866762729506;0.11931458098714477;0.7711723703143006
68.367228;1.091014837621303;0.8333183617430706;0.7638297296640798;0.11599632220414709;0.1063094341890455;1.0940659035700269;10.001363440516318;0.8335935905273227;1.096945758691191;1.0970318882544436;0.7617861574331007;0.11931475465410969;0.7711739424831686
68.377228;1.091017163784077;0.8333182213371502;0.7638285222175644;0.11599636563911876;0.1063095334518779;1.0940662267101473;10.00135972583232;0.8335933693968862;1.096944181392289;1.0970300417199352;0.7617856267159367;0.11931493250623292;0.7711754815596794
68.387228;1.0910193850412873;0.8333181457352968;0.7638273291576675;0.11599641092656751;0.10630962703869924;1.0940665755468708;10.00135603460337;0.8335931837185898;1.0969426093303816;1.0970281358417964;0.7617850898026574;0.11931511493537993;0.7711769881604862
68.397228;1.0910214995016851;0.8333181323942951;0.7638261510894949;0.11599645741588595;0.10630971499381738;1.0940669513463084;10.001352418893354;0.8335930380252441;1.0969410350463906;1.0970261684046456;0.7617845536298145;0.11931530238594226;0.771178462965141
68.407228;1.091023506070611;0.8333181790435833;0.7638249871065188;0.11599650456750782;0.10630979738601223;1.0940673546599422;10.001348945040574;0.8335929363861754;1.0969394503380634;1.097024136510278;0.7617840262410057;0.11931549527556186;0.7711799060423745
68.417228;1.0910254050733839;0.8333182829019496;0.7638238348270587;0.11599655189412902;0.1063098742620694;1.0940677852470666;10.0013456853067;0.8335928818956136;1.0969378466428144;1.097022037250245;0.7617835162796759;0.11931569381504145;0.7711813166628395
68.427228;1.0910271981656998;0.8333184402596399;0.7638226915725438;0.11599659888920534;0.10630994560536881;1.0940682421535157;10.001342702658414;0.8335928770136887;1.0969362154015496;1.0970198687853245;0.7617830325383058;0.1193158978567068;0.7711826939725787
68.437228;1.091028887857296;0.833318647084111;0.7638215553992925;0.11599664501977242;0.10631001133069558;1.0940687240898874;10.001340037580908;0.8335929238318776;1.0969345484404038;1.0970176310105078;0.7617825838490062;0.11931610693409286;0.7711840375982971
