time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.447228;1.091030477545071;0.8333188997018381;0.7638204249719505;0.11599668969803972;0.10631007131862164;1.094069229637853;10.001337703683397;0.8335930236262115;1.0969328384282067;1.0970153257202577;0.7617821788626328;0.11931632045477283;0.7711853476801294
68.457228;1.0910319714135386;0.8333191945188413;0.7638192991307873;0.1159967322611795;0.10631012546065306;1.094069756947846;10.001335695094374;0.8335931763899938;1.096931079046765;1.0970129566883193;0.7617818253067746;0.11931653792056375;0.7711866246440796
68.467228;1.0910333737645934;0.8333195275088623;0.7638181770229618;0.11599677203105437;0.10631017369084074;1.0940703034730908;10.001333999464665;0.8335933807805512;1.0969292650842941;1.0970105295415447;0.7617815291924888;0.11931675904248025;0.7711878692052422
68.477228;1.0910346882547592;0.8333198946443985;0.7638170581189301;0.11599680840660796;0.10631021593959548;1.0940708665141947;10.001332602370477;0.8335936345249171;1.0969273926963319;1.0970080506167093;0.7617812947959869;0.11931698365610813;0.771189082418561
68.487228;1.09103591793528;0.833320293007715;0.7638159416295262;0.11599684092150817;0.10631025206170551;1.0940714442510322;10.001331483071331;0.8335939352947827;1.0969254595475648;1.0970055256763003;0.7617811251560476;0.11931721153620137;0.7711902654408812
68.497228;1.091037065858362;0.8333207215607913;0.7638148259435367;0.1159968692357176;0.10631028186837495;1.0940720360970713;10.001330615950135;0.8335942813889182;1.0969234645120836;1.0970029602831377;0.7617810219836788;0.11931744232012413;0.7711914194055095
68.507228;1.0910381351195564;0.8333211811422478;0.7638137086500686;0.11599689308412016;0.10631030522220232;1.09407264213518;10.001329979233718;0.8335946715888789;1.0969214071462436;1.0970003607106837;0.7617809850038756;0.11931767557581692;0.7711925453882047
68.517228;1.0910391286437033;0.8333216735404836;0.7638125867062939;0.11599691225771092;0.10631032206391457;1.0940732627351015;10.001329555645489;0.8335951045158133;1.096919287439971;1.0969977336935082;0.761781011621414;0.11931791089050027;0.7711936440890181
68.527228;1.0910400491599221;0.8333222002306656;0.7638114564361129;0.11599692660417649;0.1063103323480152;1.094073898822845;10.001329321723953;0.8335955782018335;1.0969171060623506;1.0969950859448283;0.7617810975464369;0.11931814790919806;0.7711947155764347
68.537228;1.0910408994474938;0.8333227618434519;0.7638103138589033;0.11599693602065285;0.1063103360531123;1.0940745517938897;10.001329245299669;0.8335960900967863;1.0969148649900224;1.0969924240108067;0.7617812379990279;0.11931838629562037;0.771195759445897
68.547228;1.0910416834637062;0.833323358221752;0.7638091553578411;0.1159969404781752;0.1063103333337011;1.094075222497541;10.001329296878396;0.8335966370573168;1.0969125681558192;1.0969897540025793;0.7617814280872293;0.11931862563037618;0.771196775099992
68.557228;1.0910424074134115;0.8333239884953427;0.7638079781314683;0.11599694003076283;0.10631032455500503;1.0940759103062874;10.001329455393838;0.8335972152345041;1.0969102216360331;1.0969870815563316;0.7617816626070965;0.11931886540482221;0.7711977616916017
68.567228;1.0910430793701582;0.8333246511116255;0.7638067802165297;0.11599693477678064;0.10631031010164459;1.094076613656848;10.00132970138237;0.8335978203972605;1.0969078326692718;1.0969844120196466;0.7617819367698584;0.11931910520010056;0.7711987179630474
68.577228;1.0910437087351639;0.8333253437411167;0.7638055603955154;0.11599692482809675;0.1063102901845296;1.094077331678985;10.001330006890132;0.8335984484216815;1.0969054077080524;1.0969817503672576;0.7617822471617391;0.1193193448164294;0.771199642527283
68.587228;1.0910443066427846;0.8333260629509731;0.7638043182331182;0.1159969102960586;0.106310264796612;1.0940780650933841;10.00133032994789;0.8335990953449641;1.0969029513302002;1.0969791012170411;0.7617825916046744;0.11931958415252843;0.7712005342838014
68.597228;1.091044885996751;0.833326804144416;0.7638030541208306;0.11599689128647366;0.10631023376789982;1.0940788159050732;10.001330619940203;0.8335997571193198;1.0969004667915352;1.0969764693817166;0.7617829686515452;0.1193198230231522;0.7712013925446792
68.607228;1.0910454608449032;0.8333275623496422;0.7638017695439133;0.11599686791049663;0.10631019683145843;1.0940795863412047;10.00133082779554;0.8336004292491005;1.0968979567713244;1.0969738601655397;0.761783377475979;0.11932006109941598;0.7712022170527109
68.617228;1.0910460459437459;0.8333283330637019;0.7638004673900797;0.11599684029153433;0.10631015370161678;1.0940803773788907;10.001330909300032;0.833601106585825;1.0968954235147597;1.0969712792586463;0.7617838175055036;0.11932029796315356;0.7712030081745753
68.627228;1.0910466559429228;0.8333291123232135;0.7637991514217749;0.11599680857275826;0.10631010416884794;1.094081188074117;10.001330821800025;0.8336017835585515;1.0968928695567428;1.0969687330587217;0.7617842876337385;0.11932053321799817;0.7712037674817329
68.637228;1.0910473043722408;0.8333298963767739;0.7637978251444161;0.11599677293697663;0.10631004812520824;1.0940820161377074;10.001330518594983;0.8336024543469517;1.0968902991225122;1.0969662286097543;0.7617847857058115;0.11932076651076581;0.7712044982339494
68.647228;1.0910480036359507;0.8333306811949214;0.7637964910605833;0.11599673358188557;0.10630998550322762;1.094082858951268;10.001329950301546;0.8336031128294404;1.0968877184004124;1.096963772625001;0.761785308588863;0.11932099746618709;0.7712052048491773
68.657228;1.0910487650516874;0.8333314621964498;0.7637951505629985;0.11599669065261421;0.10630991624079165;1.094083714351798;10.001329077664233;0.8336037528904833;1.0968851348642537;1.0969613707685633;0.7617858527581525;0.11932122567934295;0.7712058917549737
68.667228;1.091049598276942;0.8333322348026968;0.7637938041472007;0.11599664421056217;0.1063098403145418;1.094084580217834;10.001327876408057;0.8336043686035244;1.0968825569592;1.0969590273177903;0.7617864149466748;0.11932145070019251;0.7712065628686351
68.677228;1.0910505114417368;0.833332995336813;0.7637924517895793;0.11599659422583213;0.10630975775648725;1.0940854531256843;10.00132632328447;0.833604953769046;1.0968799934762286;1.0969567446662547;0.7617869924769425;0.11932167195616637;0.771207221900963
68.687228;1.0910515116548811;0.8333337413457055;0.7637910934770031;0.11599654063494585;0.10630966863389875;1.0940863278550297;10.001324384883576;0.8336055019918062;1.0968774523622986;1.0969545233501028;0.7617875835744492;0.119321888758777;0.7712078728928018
68.697228;1.0910526047307114;0.8333344713307463;0.7637897294773782;0.11599648355124384;0.10630957306767395;1.094087198026405;10.001322024341853;0.833606007513168;1.0968749400609425;1.0969523630566853;0.7617881873191826;0.1193221003704729;0.7712085203640183
68.707228;1.0910537946488317;0.8333351845643612;0.7637883602029897;0.11599642343614225;0.10630947129824019;1.0940880567545566;10.001319214217464;0.8336064654755094;1.0968724617576817;1.0969502635242183;0.761788802919606;0.11932230596384441;0.7712091686113637
68.717228;1.0910550835195232;0.8333358812224865;0.7637869862192236;0.11599636103104023;0.10630936373348433;1.0940888968262916;10.001315942419268;0.8336068716541396;1.096870022311338;1.0969482246441153;0.7617894294877545;0.11932250458403203;0.7712098208253936
68.727228;1.091056472154706;0.8333365624210909;0.7637856086550158;0.1159962971430103;0.10630925096684463;1.0940897109509988;10.0013122074693;0.8336072223071712;1.096867627493722;1.0969462461034176;0.7617900665632781;0.11932269527723852;0.7712104789321176
68.737228;1.0910579608023248;0.8333372299554208;0.7637842294918522;0.11599623245901756;0.10630913381108399;1.0940904923305608;10.001308008538885;0.8336075138586683;1.0968652846618105;1.0969443266709717;0.7617907142628102;0.11932287726248465;0.7712111436735728
68.747228;1.0910595493379447;0.8333378858342195;0.7637828512223546;0.11599616751058185;0.10630901332289702;1.0940912349157212;10.001303344731465;0.8336077423466325;1.0968630021168693;1.0969424636829874;0.7617913730181196;0.11932305001160692;0.7712118145221991
68.757228;1.0910612368687334;0.8333385316308229;0.7637814762706288;0.11599610273286134;0.10630889075902661;1.0940919334103227;10.001298223098827;0.8336079031222888;1.096860787634515;1.0969406532465362;0.7617920434784314;0.11932321322838739;0.7712124899174505
68.767228;1.091063021438229;0.8333391681354151;0.7637801067380318;0.11599603850333197;0.10630876748991007;1.0940925835077677;10.001292657611904;0.8336079910373582;1.0968586473578155;1.0969388905257833;0.7617927266602195;0.11932336674975955;0.7712131679144135
68.777228;1.0910649003308466;0.8333397958265782;0.7637787442145612;0.11599597517176087;0.10630864489038074;1.0940931817879975;10.00128666087764;0.8336080010626896;1.0968565855795505;1.0969371698146788;0.7617934239430991;0.1193235104474331;0.7712138466633934
68.787228;1.0910668703574404;0.833340415215513;0.7637773895289794;0.11599591306370714;0.10630852420235626;1.0940937248029396;10.001280246274451;0.8336079293133379;1.0968546054249542;1.0969354848967297;0.7617941363436067;0.1193236441938182;0.7712145244629692
68.797228;1.0910689273116894;0.833341026194624;0.7637760430078009;0.11599585246180562;0.10630840646022954;1.0940942082736163;10.001273438271415;0.8336077741521971;1.096852710233149;1.0969338297154165;0.7617948637602351;0.11932376788626742;0.771215199869213
68.807228;1.0910710655924027;0.8333416275733503;0.7637747051801383;0.11599579363465964;0.10630829253184237;1.0940946271803842;10.001266275469824;0.8336075365590949;1.0968509045088808;1.0969321988307512;0.7617956050963707;0.1193238815046797;0.771215871846247
68.817228;1.0910732790922026;0.8333422176218461;0.7637733770588526;0.11599573688039391;0.10630818318964487;1.0940949762419023;10.001258802414286;0.8336072194744634;1.096849193341846;1.0969305875112934;0.7617963586917313;0.11932398513330768;0.7712165394734626
68.827228;1.0910755620247496;0.8333427944135992;0.7637720598626702;0.11599568250010403;0.1063080791509866;1.0940952502105077;10.001251060269908;0.8336068269109899;1.096847581268696;1.0969289917448235;0.7617971227302568;0.11932407886606183;0.7712172014744758
68.837228;1.0910779083533504;0.8333433554618936;0.7637707547308782;0.11599563070913682;0.1063079810823797;1.0940954439790915;10.00124308562111;0.8336063634672538;1.096846072033011;1.0969274079511144;0.7617978956668109;0.11932416263726316;0.7712178561063642
68.847228;1.0910803109364202;0.8333438977487297;0.7637694626837633;0.11599558158909586;0.10630788955882443;1.0940955529230145;10.001234913182989;0.8336058341398268;1.0968446687469877;1.0969258325367566;0.7617986762710915;0.11932423613190248;0.7712185015164436
68.857228;1.0910827617093228;0.8333444182465798;0.7637681847502318;0.11599553516930702;0.10630780502810383;1.0940955738660887;10.00122657418706;0.8336052443907656;1.0968433735915677;1.0969242625593691;0.7617994633982059;0.119324298864749;0.7712191361788993
68.867228;1.0910852524761372;0.8333449140887348;0.7637669218972408;0.11599549156681892;0.10630772783843104;1.09409550611876;10.001218090143805;0.833604600069653;1.0968421871922847;1.0969226969533574;0.7618002557154044;0.11932435034577296;0.7712197589932398
68.877228;1.0910877750681183;0.8333453826312966;0.7637656748887589;0.11599545103506186;0.10630765828632473;1.094095351980065;10.001209467170124;0.8336039067938203;1.0968411082053515;1.0969211361268136;0.7618010513218447;0.1193243901649362;0.7712203691811297
68.887228;1.0910903206672677;0.8333458216977581;0.7637644445775992;0.11599541391189024;0.10630759666231834;1.0940951164782224;10.001200697300174;0.8336031695300579;1.0968401336012659;1.0969195805845928;0.761801847756842;0.11932441795147627;0.771220966096004
68.897228;1.091092879810789;0.8333462296084707;0.7637632322937412;0.11599538052644741;0.10630754328676373;1.094094805968954;10.001191770614989;0.8336023929708866;1.0968392595416858;1.0969180305186512;0.7618026428111944;0.1193244333410606;0.7712215489081732
68.907228;1.091095443667832;0.8333466052761102;0.7637620399709732;0.11599535111563102;0.10630749847109969;1.0940944265378654;10.00118268989828;0.8336015823614725;1.096838482348131;1.0969164860093326;0.7618034352282554;0.11932443601559792;0.7712221165175641
68.917228;1.0910980050404417;0.8333469484619941;0.7637608701681823;0.1159953258164385;0.10630746245513167;1.0940939833655503;10.001173474543606;0.8336007442438965;1.096837799202728;1.096914947257899;0.7618042240738415;0.11932442576474413;0.7712226677818238
68.927228;1.0911005578387554;0.8333472596323754;0.7637597260737425;0.11599530470356544;0.10630743539963448;1.094093480269977;10.001164153369709;0.8335998866453025;1.0968372083956182;1.09691341496989;0.7618050073391959;0.11932440254346137;0.7712232017624334
68.937228;1.0911030954358802;0.8333475395588037;0.7637586114886147;0.1159952877772012;0.10630741741764993;1.0940929192206432;10.001154753699204;0.8335990185037124;1.0968367094984444;1.096911890440529;0.7618057816434504;0.11932436647019551;0.771223717813534
68.947228;1.091105609613958;0.8333477890068081;0.7637575305551364;0.11599527490443269;0.10630740861094812;1.0940923007041123;10.00114529610304;0.8335981485685529;1.0968363036516744;1.0969103751136449;0.761806543062271;0.11932431777175107;0.7712242150733665
68.957228;1.0911080911471764;0.8333480082613935;0.7637564872723626;0.11599526583944295;0.10630740903256772;1.09409162477764;10.001135798860577;0.8335972842669739;1.096835993283677;1.096908870233174;0.7618072872886086;0.11932425675824145;0.7712246915566437
68.967228;1.0911105309702502;0.8333481966742428;0.7637554853089215;0.11599526031142894;0.10630741856129636;1.09409089201664;10.001126278286998;0.8335964310238343;1.0968357814217806;1.0969073771186115;0.7618080088885708;0.11932418382274379;0.7712251440379577
68.977228;1.0911129207887138;0.8333483530364697;0.7637545278507848;0.11599525798158056;0.10630743680931858;1.09409010357732;10.001116737895584;0.8335955924807524;1.096835671277188;1.0969058975337347;0.7618087009056762;0.11932409943313918;0.7712255684611099
68.987228;1.0911152530706796;0.8333484764505151;0.7637536168303735;0.11599525835194995;0.10630746318479455;1.0940892605837869;10.001107161939748;0.8335947713857025;1.0968356655254001;1.0969044336458431;0.7618093553504823;0.11932400408590936;0.7712259598200594
68.997228;1.0911175206874846;0.8333485666809524;0.7637527521333358;0.11599526081717322;0.10630749709919529;1.094088363739563;10.001097519645546;0.8335939700259413;1.0968357651899059;1.0969029880525114;0.7618099641095623;0.1193238982316774;0.7712263122582073
69.007228;1.091119716827281;0.8333486239615375;0.7637519316945929;0.11599526470684046;0.10630753813132296;1.0940874129462395;10.001087771136346;0.8335931898457345;1.0968359694995404;1.096901563955099;0.7618105195988948;0.119323782261664;0.7712266198543848
69.017228;1.0911218351473975;0.8333486486789833;0.7637511521593771;0.1159952692646222;0.10630758603633304;1.0940864069655103;10.001077873973891;0.8335924312628171;1.0968362766736959;1.0969001649482717;0.7618110149315498;0.1193236565354089;0.771226876897929
69.027228;1.091123869602238;0.8333486412814555;0.763750409325109;0.11599527372511981;0.10630764068025585;1.0940853440309652;10.001067791167893;0.8335916942298824;1.0968366841215855;1.0968987942061215;0.7618114438570471;0.11932352136378328;0.7712270776225828
69.037228;1.0911258147548688;0.8333486023827761;0.763749698399578;0.11599527744164796;0.1063077019527347;1.094084222647089;10.001057495216013;0.8335909787616563;1.0968371884596424;1.0968974535824696;0.7618118008511063;0.1193233769910867;0.7712272165649964
69.047228;1.0911276671473937;0.8333485328774606;0.7637490143949482;0.1159952799300144;0.10630776967314717;1.0940830412641784;10.001046968416468;0.8335902849888808;1.0968377863451544;1.0968961435824591;0.7618120812571185;0.11932322362302682;0.7712272892556005
69.057228;1.0911294263054985;0.8333484343677643;0.7637483526301172;0.11599528081433749;0.10630784353211727;1.0940817978968511;10.00103620380655;0.8335896133269991;1.096838474818479;1.0968948642537617;0.7618122813625335;0.11932306145542672;0.7712272923209895
69.067228;1.0911310938266814;0.8333483096740224;0.7637477094838764;0.11599527973196859;0.10630792309531552;1.0940804906077093;10.001025206394575;0.8335889648479823;1.0968392506601377;1.0968936158813671;0.7618123987807697;0.11932289071415217;0.7712272231529953
69.077228;1.091132671157421;0.8333481628146001;0.7637470828660214;0.11599527630413825;0.10630800788061072;1.0940791179433873;10.001013992841814;0.8335883411536417;1.096840110213788;1.0968923985981336;0.7618124328411062;0.1193227117179078;0.7712270798265742
69.087228;1.0911341584339127;0.8333479984251838;0.7637464714448667;0.11599527022056307;0.10630809747304573;1.0940776792427955;10.001002591098613;0.8335877435766033;1.0968410497165606;1.096891211816474;0.7618123843238643;0.1193225248684123;0.7712268615716764
69.097228;1.0911355552390731;0.8333478208708046;0.7637458733213093;0.11599526130218651;0.10630819159410103;1.0940761752425974;10.000991040320947;0.8335871725407363;1.0968420654893631;1.096890054913679;0.7618122548887304;0.11932233054887963;0.7712265692166124
69.107228;1.091136861603208;0.8333476337269622;0.7637452856214753;0.11599524941711706;0.10630829006391625;1.0940746086590707;10.000979386698809;0.8335866275978382;1.0968431537577887;1.0968889281323149;0.761812046577008;0.11932212905045518;0.7712262051659918
69.117228;1.091138077925331;0.8333474401857413;0.7637447050920706;0.11599523437960797;0.10630839268891043;1.0940729842917694;10.000967677250335;0.8335861076201453;1.0968443099010134;1.0968878320640747;0.761811761055398;0.11932192062513687;0.7712257731645082
69.127228;1.091139204267015;0.8333472437797339;0.7637441287280896;0.11599521598197494;0.10630849917265137;1.0940713083500515;10.000955958348493;0.8335856109227955;1.0968455283138976;1.096886766819889;0.761811398876523;0.11932170561342209;0.7712252776651249
69.137228;1.0911402399802586;0.8333470486369221;0.7637435540835628;0.11599519407405796;0.10630860910172246;1.0940695875056579;10.000944274155012;0.8335851356027539;1.0968468038300123;1.09688573202472;0.7618109595687281;0.11932148448623635;0.7712247228791103
69.147228;1.0911411838479148;0.833346859237922;0.7637429795788072;0.11599516858991882;0.10630872201596547;1.0940678285697494;10.000932660451515;0.8335846799810361;1.0968481333091329;1.0968847267418882;0.7618104421770125;0.11932125777860078;0.7712241122867175
69.157228;1.0911420343426481;0.8333466798384466;0.7637424046701743;0.11599513954107313;0.10630883750381723;1.094066038867647;10.000921145958856;0.8335842427585142;1.096849515864298;1.0968837493112122;0.7618098452250545;0.11932102600581214;0.7712234488898989
69.167228;1.0911427898128254;0.8333465141121279;0.7637418294610504;0.11599510701260134;0.10630895521275006;1.0940642264696814;10.00090976499005;0.8335838227349145;1.0968509520954992;1.0968827978361808;0.7618091665943545;0.11932078957635767;0.7712227358139679
69.177228;1.0911434486995;0.8333463655211167;0.7637412538730242;0.11599507118601848;0.10630907481869267;1.0940623995404548;10.000898563255202;0.8335834184437124;1.096852443636636;1.0968818707743626;0.7618084042556622;0.11932054875291374;0.7712219763499859
69.187228;1.0911440099611744;0.8333462375177051;0.763740677146457;0.11599503232237451;0.10630919604226145;1.0940605657291227;10.00088758980849;0.8335830282270379;1.0968539927250358;1.0968809669312674;0.7618075570750436;0.11932030373132861;0.7712211734420714
69.197228;1.0911444734241618;0.8333461329928001;0.7637400982127902;0.11599499064493766;0.10630931866186175;1.094058732671833;10.00087688875619;0.8335826507138926;1.0968556008509267;1.0968800848978049;0.7618066247676868;0.11932005473617746;0.7712203298780334
69.207228;1.0911448395665486;0.8333460538848781;0.7637395163324561;0.11599494627368101;0.10630944249351124;1.09405690819221;10.000866499111915;0.8335822850615624;1.096857267875701;1.0968792224605632;0.7618056073422782;0.11931980201916359;0.7712194488254218
69.217228;1.091145108945125;0.8333460012393852;0.7637389311649304;0.11599489932726548;0.1063095673598983;1.0940550991631388;10.000856457536;0.8335819307777709;1.0968589924556347;1.0968783767666421;0.761804504654459;0.11931954583773347;0.7712185334764297
69.227228;1.0911452817902887;0.8333459753023055;0.7637383426900778;0.11599485003479042;0.10630969306501126;1.0940533107122423;10.000846794590476;0.8335815875168736;1.096860772300648;1.0968775451907986;0.7618033162381729;0.11931928647074956;0.7712175865435735
69.237228;1.0911453580725037;0.8333459755205663;0.763737751407582;0.11599479875297497;0.10630981938853358;1.0940515465490928;10.000837527340133;0.8335812549478658;1.0968626043552423;1.0968767257681762;0.7618020413162923;0.11931902420002015;0.7712166107880034
69.247228;1.0911453381594116;0.833346000406075;0.7637371579755533;0.11599474594973246;0.10630994611332369;1.0940498091763284;10.000828657448068;0.8335809327135717;1.0968644856416543;1.0968759169050772;0.7618006791078694;0.11931875930540652;0.7712156100693254
69.257228;1.091145223224617;0.8333460478237434;0.763736562032215;0.11599469211956656;0.10631007313249698;1.0940480996589474;10.000820170206213;0.8335806206479818;1.096866413642025;1.0968751173567401;0.7617992290518766;0.11931849215180491;0.7712145897199942
69.267228;1.0911450145653394;0.8333461161029934;0.7637359613940408;0.11599463763704024;0.10631020057575219;1.0940464178142009;10.000812032656217;0.8335803192546821;1.0968683859632546;1.0968743267466852;0.7617976903291912;0.11931822323616374;0.7712135558906623
69.277228;1.0911447131452556;0.8333462048628644;0.7637353525823155;0.11599458268250148;0.1063103287619906;1.094044763178141;10.00080419996399;0.8335800300211733;1.096870400329899;1.096873545774717;0.7617960616259583;0.11931795308360596;0.7712125147237807
69.287228;1.0911443201737758;0.8333463148344097;0.7637347322499033;0.11599452728728053;0.10631045799565228;1.0940431359904925;10.000796628078195;0.8335797550315329;1.0968724547897464;1.0968727755799772;0.7617943418202643;0.11931768213410238;0.7712114723439436
69.297228;1.091143837345685;0.8333464475344476;0.7637340982058629;0.11599447142844835;0.10631058847191882;1.0940415372650052;10.000789282365638;0.8335794961804406;1.0968745476146384;1.0968720167530863;0.7617925305443733;0.11931741074644776;0.7712104352878468
69.307228;1.0911432667134762;0.8333466049903172;0.7637334495328678;0.11599441502610382;0.10631072038434188;1.0940399678116033;10.000782140045116;0.8335792549123019;1.0968766772406326;1.0968712686899977;0.7617906284854712;0.11931713920922067;0.7712094106488395
69.317228;1.0911426107646116;0.8333467891219384;0.7637327864214278;0.11599435780204599;0.10631085404274697;1.0940384267285845;10.000775187171136;0.8335790325478172;1.0968788424512603;1.0968705295995036;0.7617886377957321;0.11931686768832694;0.7712084059526227
69.327228;1.0911418718268968;0.8333470012343692;0.7637321100538921;0.11599429921282524;0.10631098981876089;1.0940369107452983;10.000768411478788;0.8335788304097385;1.0968810423355664;1.0968697972691015;0.7617865621994505;0.11931659621217146;0.7712074287367978
69.337228;1.0911410512499007;0.8333472417561056;0.7637314224405958;0.1159942385831184;0.10631112794508844;1.094035415520329;10.000761800806625;0.8335786499000138;1.0968832757989913;1.0968690700894181;0.7617844068138304;0.11931632471777213;0.7712064861202813
69.347228;1.0911401498956605;0.8333475098510827;0.763730726054317;0.11599417526125126;0.10631126834270206;1.0940339375800014;10.000755349487601;0.8335784930637369;1.0968855411355147;1.0968683474142629;0.761782177374722;0.11931605310794853;0.7712055848251971
69.357228;1.0911391695493964;0.8333478029267527;0.7637300229655297;0.11599410868263291;0.10631141061205489;1.0940324750170602;10.000749059038563;0.833578362714819;1.0968878359221392;1.0968676289204995;0.7617798789651018;0.11931578133680219;0.77120473116257
69.367228;1.091138113783083;0.8333481164541076;0.7637293137630797;0.11599403841338572;0.10631155418081056;1.0940310273052583;10.000742929158072;0.833578261318966;1.096890156839766;1.0968669136889186;0.7617775157764077;0.11931550948210637;0.7712039306612457
69.377228;1.0911369874147607;0.8333484448313;0.7637285973257565;0.11599396418411906;0.10631169846483618;1.094029594992268;10.000736952253545;0.8335781898320065;1.0968924995894676;1.0968661998568237;0.7617750920760323;0.1193152377298478;0.7712031879435934
69.387228;1.0911357950746179;0.8333487829180323;0.7637278719136905;0.11599388589577601;0.10631184291007975;1.0940281791118993;10.000731117619738;0.8335781480821236;1.0968948595235;1.0968654848683803;0.7617726128813397;0.11931496636324133;0.7712025069635362
69.397228;1.0911345408210207;0.833349126591236;0.7637271364338196;0.11599380358685667;0.10631198694318975;1.0940267805660182;10.000725415301591;0.8335781361470905;1.0968972322968988;1.096864766240632;0.7617700836534624;0.11931469583102026;0.7712018911221542
69.407228;1.091133229178971;0.8333494720280671;0.7637263905239317;0.11599371733980081;0.10631212993053271;1.0940253994834468;10.000719832258763;0.8335781547204248;1.0968996132890223;1.0968640423781633;0.7617675096426196;0.1193144267547474;0.7712013430922509
69.417228;1.091131865616607;0.8333498148017184;0.7637256340101535;0.11599362720513474;0.10631227121678337;1.09402403487811;10.000714348437565;0.8335782041603665;1.0969019967172842;1.0968633123722185;0.7617648958605231;0.11931415978319178;0.7712008645561582
69.427228;1.0911304556800256;0.8333501494178278;0.7637248669524587;0.1159935332243966;0.10631241023763977;1.0940226856433155;10.000708941668002;0.8335782838392016;1.0969043764537063;1.096862575268327;0.7617622478140785;0.11931389543573263;0.771200456387991
69.437228;1.0911290039565007;0.833350469518822;0.7637240899140885;0.11599343551696273;0.1063125465915387;1.0940213519540578;10.000703593756446;0.8335783925654097;1.0969067481855994;1.0968618304445774;0.7617595720166029;0.11931363407530016;0.7712001194096195
69.447228;1.0911275141276564;0.8333507685918922;0.7637233037677572;0.11599333434582886;0.10631267998880711;1.0940200355047998;10.000698290705675;0.8335785290867818;1.0969091106291755;1.0968610789028572;0.7617568755918503;0.11931337594470227;0.7711998548827163
69.457228;1.0911259901331396;0.8333510405396661;0.7637225091807107;0.11599323007717739;0.10631281013975552;1.0940187391145257;10.000693028118322;0.8335786917461101;1.0969114648849767;1.0968603237246453;0.7617541656207302;0.11931312117245581;0.7711996641492394
69.467228;1.0911244370104691;0.8333512799129118;0.7637217062315218;0.11599312308362265;0.10631293669198996;1.0940174665782287;10.000687818519104;0.833578877757914;1.0969138132758773;1.09685956907405;0.7617514490787357;0.11931286978904326;0.771199547716987
69.477228;1.0911228607098176;0.8333514821288903;0.7637208945456817;0.11599301372021394;0.10631305928544102;1.0940162224590064;10.000682683595587;0.8335790830272461;1.0969161588357055;1.0968588190584734;0.7617487330823504;0.11931262175263493;0.7711995047071833
69.487228;1.091121267738852;0.8333516437751111;0.7637200734658335;0.11599290230479835;0.10631317770376572;1.0940150112854101;10.000677641248524;0.8335793027543995;1.096918505161356;1.0968580776566432;0.7617460248135005;0.11931237695614984;0.7711995333850458
69.497228;1.0911196652816624;0.833351762843;0.7637192420839585;0.11599278906049171;0.1063132919365512;1.094013836428579;10.000672700973736;0.8335795324238798;1.0969208562750992;1.0968573491919924;0.7617433312472294;0.11931213528987841;0.7711996320865506
69.507228;1.0911180615342517;0.8333518386521854;0.7637183998858657;0.11599267412521175;0.10631340202312686;1.0940126995506547;10.000667864769955;0.8335797682803144;1.0969232165336966;1.0968566384022245;0.7617406588480998;0.11931189671863394;0.7711997995076691
69.517228;1.0911164657935426;0.8333518714710817;0.7637175475869318;0.11599255757934772;0.106313507893029;1.0940116009980683;10.000663136394124;0.8335800067063174;1.0969255900164674;1.096855949690126;0.7617380132582748;0.11931166128293219;0.7712000342518558
69.527228;1.091114888467293;0.8333518622995157;0.763716687421611;0.11599243943970497;0.10631360940707493;1.0940105405255314;10.000658532110144;0.8335802433584103;1.096927979144994;1.0968552858426641;0.7617353994769958;0.11931142910552603;0.771200334243123
69.537228;1.0911133407936981;0.8333518128189681;0.7637158231245671;0.1159923196738893;0.10631370645989291;1.0940095173332862;10.000654077542238;0.833580472972666;1.0969303837906927;1.0968546475110366;0.7617328222737995;0.11931120041502434;0.7712006968368202
69.547228;1.0911118337679653;0.833351725331122;0.7637149595047467;0.11599219822010787;0.10631379899730949;1.0940085295820294;10.000649798911365;0.8335806894161666;1.0969328015489042;1.096854034115019;0.7617302858252065;0.11931097550709417;0.7712011196943219
69.557228;1.0911103772497954;0.8333516031707628;0.7637141016471652;0.1159920749738229;0.10631388698474376;1.0940075744872901;10.000645722556733;0.8335808858626027;1.0969352283372888;1.0968534454072805;0.7617277931503621;0.1193107546857062;0.7712016014992228
69.567228;1.091108979763383;0.8333514513749802;0.7637132546724683;0.11599194974724919;0.10631397038190132;1.094006648757852;10.000641876850425;0.8335810555868055;1.0969376588168744;1.0968528829237656;0.7617253465541766;0.11931053824126654;0.7712021416891277
69.577228;1.0911076480434259;0.8333512764643277;0.7637124240362676;0.11599182225529638;0.106314049130397;1.0940057489662858;10.000638287766158;0.83358119291248;1.0969400867267018;1.0968523503825465;0.761722948549232;0.1193103264314;0.7712027397068368
69.587228;1.091106386363167;0.8333510851471552;0.7637116152402995;0.11599169214113993;0.1063141231195583;1.094004871982369;10.000634971359966;0.8335812933704791;1.0969425052794957;1.0968518522513702;0.7617206023690279;0.11931011943186269;0.7712033947729755
69.597228;1.0911051964382783;0.8333508830635046;0.7637108329142696;0.11599155900994434;0.10631419214749277;1.0940040147511614;10.000631931625133;0.8335813532051366;1.0969449078751914;1.0968513920761602;0.7617183122720882;0.119309917311111;0.7712041059618983
69.607228;1.0911040778812124;0.833350674443429;0.763710080149045;0.11599142250485282;0.10631425596074752;1.0940031738612654;10.000629165358102;0.8335813689767853;1.0969472891924903;1.0968509723708433;0.7617160837861601;0.11930972005781468;0.7712048720570331
69.617228;1.0911030285850298;0.8333504625245267;0.7637093584786337;0.11599128239687652;0.106314314357717;1.094002346270548;10.000626669112128;0.8335813371980765;1.0969496459231076;1.09685059486839;0.7617139233405867;0.1193095276053476;0.7712056911563829
69.627228;1.0911020448635322;0.8333502505717495;0.7637086684101665;0.11599113856884148;0.10631436723177155;1.0940015303611152;10.000624443566405;0.8335812539575915;1.096951976023951;1.0968502603236665;0.7617118371572947;0.11930933985123304;0.7712065602150404
69.637228;1.0911011220620532;0.8333500431561733;0.7637080102830296;0.11599099087734545;0.10631441449963452;1.0940007261719813;10.000622490142932;0.833581115024561;1.0969542770244483;1.0968499693824623;0.7617098302608117;0.11930915669728001;0.7712074750625747
69.647228;1.0911002556088936;0.8333498465792486;0.7637073849484001;0.11599083905832373;0.10631445601648033;1.0939999353382184;10.000620802601278;0.8335809163692632;1.0969565452881556;1.0968497242187283;0.7617079062482602;0.11930897804914578;0.7712084308295881
69.657228;1.0910994413996704;0.8333496682564528;0.7637067936645776;0.11599068283619164;0.10631449157062632;1.0939991606123356;10.000619365400166;0.8335806545650768;1.0969587765473343;1.0968495287300546;0.7617060677339534;0.11930880371770095;0.7712094222524619
69.667228;1.0910986754471304;0.8333495158207276;0.7637062376490638;0.11599052208713606;0.10631452092644332;1.0939984045432984;10.000618159491085;0.8335803265791524;1.0969609665975528;1.0968493875032364;0.7617043171697986;0.11930863334179842;0.7712104440367493
69.677228;1.0910979534999714;0.8333493961551128;0.7637057180276491;0.11599035684496004;0.10631454385517236;1.0939976688311057;10.000617165352601;0.8335799294350792;1.0969631117954908;1.0968493053818171;0.7617026574634992;0.11930846648346834;0.7712114912506323
69.687228;1.0910972709714362;0.8333493146735415;0.7637052359273203;0.11599018721163959;0.10631456013433517;1.0939969551323219;10.000616357222224;0.8335794606757205;1.096965209413712;1.0968492875859912;0.7617010917462562;0.11930830279967906;0.7712125591027796
69.697228;1.0910966231939658;0.833349275232631;0.7637047924903585;0.11599001327433242;0.10631456955014197;1.0939962656937208;10.000615693147466;0.8335789187957273;1.0969672577002798;1.096849339413051;0.7616996225568868;0.11930814214283524;0.7712136422809764
69.707228;1.0910960056364973;0.8333492803532373;0.7637043888319099;0.11598983507075913;0.10631457191802753;1.0939956032223133;10.000615114530865;0.8335783028180466;1.0969692560221866;1.0968494655115326;0.7616982515490989;0.11930798456176353;0.7712147347664501
69.717228;1.0910954138844564;0.8333493317149149;0.7637040260219159;0.1159896526377356;0.10631456709492555;1.0939949708091328;10.000614554423684;0.8335776119705941;1.0969712055970608;1.0968496694002632;0.7616969798353815;0.11930783016298738;0.7712158304179327
69.727228;1.0910948439158836;0.8333494309505901;0.7637037052776533;0.1159894661083438;0.1063145549864618;1.093994371717084;10.000613943109974;0.8335768459184894;1.0969731102671025;1.0968499538799532;0.7616958081850461;0.11930767893869113;0.7712169236827524
69.737228;1.0910942930964709;0.8333495799108606;0.7637034278256849;0.11598927577908534;0.10631453553957294;1.0939938088144352;10.00061321659948;0.8335760051044295;1.096974976007524;1.096850321675006;0.76169473720111;0.11930753077474954;0.771218009576036
69.747228;1.0910937606197493;0.8333497799688592;0.7637031944542745;0.11598908208021612;0.10631450872973913;1.0939932844031677;10.000612329255995;0.8335750910469155;1.096976809329403;1.0968507749046301;0.7616937675584494;0.11930738552973788;0.771219083269463
69.757228;1.0910932462962577;0.8333500312516231;0.7637030056497495;0.1159888855093054;0.1063144745875137;1.0939928005469994;10.000611255776846;0.8335741064775931;1.096978616362597;1.0968513138558271;0.7616928997398835;0.1193072429925649;0.7712201400647601
69.767228;1.0910927491211582;0.8333503327927709;0.7637028618913995;0.11598868665297818;0.10631443321502804;1.093992359481281;10.000609980910118;0.8335730551830149;1.0969804030705816;1.0968519366192129;0.7616921338210213;0.11930710283320972;0.7712211753217751
69.777228;1.0910922667615128;0.8333506833937168;0.763702763715748;0.11598848624736584;0.10631438476753531;1.0939919640366036;10.000608490058234;0.8335719416801298;1.096982175279186;1.0968526396520186;0.7616914700687365;0.11930696462895926;0.7712221842986914
69.787228;1.0910917957149315;0.8333510821961678;0.7637027122458876;0.11598828516526336;0.10631432949416295;1.093991617595259;10.000606768302175;0.8335707708886845;1.096983937866065;1.0968534184773018;0.7616909095183408;0.11930682790719953;0.7712231623911446
69.797228;1.0910913321516997;0.8333515286345946;0.7637027096773029;0.1159880843429478;0.10631426779707162;1.0939913232813436;10.00060480661796;0.8335695478187611;1.0969856938579057;1.0968542686808103;0.7616904536441482;0.11930669218676226;0.77122410530562
69.807228;1.0910908729484197;0.8333520223037139;0.7637027590079307;0.11598788470692036;0.10631420016474465;1.0939910833833413;10.000602612333658;0.8335682773499404;1.0969874441561926;1.096855186958415;0.7616901035477487;0.1193065569760423;0.7712250090526209
69.817228;1.09109041616946;0.8333525630918086;0.7637028637907723;0.11598768712938365;0.1063141270426117;1.0939908996768513;10.00060021704267;0.8335669639053057;1.0969891882224552;1.0968561706492308;0.7616898594294917;0.11930642173336731;0.7712258703306265
69.827228;1.0910899606421383;0.8333531513141891;0.763703027857567;0.1159874923909755;0.10631404880792039;1.0939907737365284;10.00059767188304;0.8335656108534917;1.0969909254476127;1.0968572163414885;0.7616897204908842;0.11930628586723063;0.771226686867465
69.837228;1.091089504563199;0.8333537875141935;0.7637032542871998;0.11598730114155208;0.10631396585866855;1.0939907067257613;10.000595030043689;0.8335642204898029;1.0969926558305076;1.0968583194265358;0.7616896850701018;0.11930614877985464;0.7712274569104368
69.847228;1.091089044741338;0.833354472253167;0.763703544891431;0.11598711390667982;0.10631387869514979;1.0939906990468642;10.000592328983169;0.8335627946732986;1.0969943795541628;1.0968594741753483;0.7616897511480465;0.11930600994210773;0.7712281784509767
69.857228;1.0910885777534483;0.8333552063326713;0.7637039011321981;0.11598693115185542;0.10631378789736662;1.0939907500907706;10.000589583241318;0.8335613349264519;1.096996096463579;1.0968606743567295;0.7616899170559865;0.11930586902214256;0.7712288492096049
69.867228;1.0910881012856293;0.8333559911004006;0.7637043248798732;0.11598675336211639;0.10631369404750453;1.0939908584445597;10.000586789565398;0.8335598424159897;1.0969978056110286;1.0968619148692453;0.7616901816779915;0.11930572596530345;0.7712294671862828
69.877228;1.0910876142359327;0.8333568283637092;0.763704818175215;0.11598658106478843;0.10631359770614994;1.0939910225825593;10.000583936659325;0.83355831855536;1.0969995046587;1.0968631924665744;0.7616905441120939;0.119305580882314;0.7712300310194369
69.887228;1.0910871158670985;0.833357719853696;0.7637053831039907;0.11598641472319055;0.10631349942268987;1.093991241456286;10.000581010142634;0.8335567650581583;1.0970011895243146;1.0968645047721137;0.7616910032350739;0.11930543384571476;0.7712305398470914
69.897228;1.0910866043640735;0.8333586668669782;0.763706021956097;0.11598625461788431;0.10631339969519629;1.093991514339107;10.000577993024805;0.8335551832590847;1.097002854438104;1.0968658494158792;0.7616915573796286;0.11930528481641149;0.7712309927831918
69.907228;1.0910860763263681;0.8333596711051728;0.7637067365223508;0.11598610091117299;0.10631329887101186;1.0939918402556428;10.000574863775867;0.8335535743602693;1.0970044926143174;1.0968672237939594;0.7616922043314163;0.11930513367662542;0.7712313886777674
69.917228;1.0910855281974532;0.8333607358634372;0.7637075269354741;0.11598595377762243;0.10631319704686737;1.0939922178719155;10.000571592079236;0.8335519406442131;1.0970060975988094;1.0968686247037776;0.7616929416377772;0.11930498021403085;0.771231726734123
69.927228;1.0910849578258903;0.8333618654160542;0.7637083917725589;0.11598581339583924;0.10631309406968951;1.0939926457184923;10.000568140699727;0.8335502859448529;1.0970076643649502;1.0968700483495577;0.7616937668641393;0.1193048241107929;0.7712320072374937
69.937228;1.0910843647277713;0.8333630629982834;0.7637093292591028;0.11598567989702628;0.10631298966513796;1.0939931224710409;10.000564478584698;0.8335486150512561;1.0970091893503922;1.0968714909583572;0.7616946777242852;0.11930466503050494;0.7712322315172798
69.947228;1.0910837495713064;0.8333643296828307;0.7637103378527061;0.11598555339242941;0.10631288359582579;1.0939936468248768;10.000560591410292;0.8335469332965615;1.0970106698075455;1.0968729490979434;0.7616956721139032;0.11930450274267008;0.7712324016333024
69.957228;1.0910831134712093;0.8333656644303169;0.7637114158790713;0.11598543400803249;0.1063127757454493;1.093994216842135;10.000556475942187;0.8335452466751809;1.0970121032384108;1.096874419593409;0.7616967479309052;0.11930433716687926;0.7712325204614652
69.967228;1.0910824573836941;0.8333670641978789;0.7637125612102612;0.11598532184594652;0.10631266607736786;1.0939948299553646;10.000552126935647;0.8335435617148317;1.097013487276658;1.0968758997690102;0.761697903132963;0.11930416826920456;0.7712325918208528
69.977228;1.0910817817822411;0.8333685242586149;0.7637137712807559;0.11598521694713111;0.10631255455870169;1.093995483558679;10.000547532229096;0.8335418849205843;1.0970148199351992;1.0968773880760863;0.7616991362697284;0.11930399594372373;0.7712326201195151
69.987228;1.091081086511995;0.8333700390764837;0.7637150435624349;0.11598511938731627;0.10631244117466201;1.0939961749436449;10.000542673221934;0.8335402220496524;1.0970160994918423;1.0968788845027977;0.7617004468208542;0.11930382005519512;0.7712326098457384
69.997228;1.0910803707161585;0.8333716030052941;0.7637163766938402;0.11598502940062011;0.10631232596806259;1.093996900577041;10.000537522442952;0.8335385777128416;1.0970173236423804;1.096880390415633;0.7617018349053859;0.11930364056782505;0.7712325653934003
70.007228;1.0910796330146444;0.8333732104563042;0.7637177711462451;0.11598494734988514;0.10631220901593037;1.093997655676586;10.000532048005601;0.8335369558457355;1.0970184889293744;1.096881908188056;0.7617033007150242;0.11930345759662941;0.7712324911620426
70.017228;1.0910788723370357;0.8333748559520261;0.7637192285652118;0.11598487361145628;0.10631209038787857;1.0939984346080296;10.00052622719019;0.8335353603551593;1.0970195909731562;1.0968834409695831;0.761704844323626;0.11930327135538073;0.7712323916646974
70.027228;1.0910780890505594;0.8333765342355511;0.7637207508737421;0.11598480847532436;0.10631197014094874;1.0939992316444027;10.000520047438657;0.8335337952404411;1.0970206250119003;1.096884992376695;0.7617064659077788;0.11930308206509055;0.7712322713278323
70.037228;1.0910772847651435;0.8333782405848265;0.7637223401358271;0.11598475208043796;0.10631184830631377;1.094000041506025;10.000513494056813;0.8335322644597473;1.0970215867778077;1.0968865661912834;0.7617081657418271;0.11930288990926902;0.7712321338158824
70.047228;1.0910764604562793;0.8333799712832008;0.7637239987430053;0.11598470443565509;0.10631172480899417;1.0940008595288586;10.000506547051977;0.8335307713639244;1.09702247361404;1.0968881662448147;0.7617099435848763;0.11930269506981171;0.7712319814009154
70.057228;1.0910756150321295;0.8333817234064207;0.7637257291829147;0.11598466550984923;0.10631159943512983;1.094001681309306;10.000499186473242;0.833529317970106;1.0970232849693426;1.0968897963983497;0.7617117978666212;0.11930249777492047;0.7712318150569274
70.067228;1.091074745458063;0.8333834937743032;0.7637275334312269;0.1159846353278151;0.10631147193762827;1.0940025023855848;10.00049139574965;0.8335279052245278;1.097024021831506;1.0968914610112024;0.761713725639416;0.11930229830355459;0.7712316351395007
70.077228;1.0910738475391322;0.8333852781822529;0.7637294126443539;0.11598461401933567;0.10631134210239646;1.0940033188818086;10.0004831665939;0.8335265338600922;1.0970246857694468;1.0968931655565162;0.7617157234104939;0.1193020970111878;0.7712314420933088
70.087228;1.091072916936552;0.8333870715673881;0.7637313672499363;0.11598460170167874;0.10631120967490988;1.0940041283649558;10.000474504833923;0.833525204538451;1.0970252783733887;1.096894916303334;0.761717787801128;0.11930189440938323;0.7712312368645428
70.097228;1.0910719503071575;0.8333888686442141;0.7637333966941552;0.1159845982312108;0.10631107432907883;1.0940049295873646;10.000465427813095;0.8335239173254533;1.0970258010395062;1.0968967195097636;0.7617199157188053;0.11930169117749234;0.7712310210776375
70.107228;1.091070945834033;0.8333906642838947;0.7637354986817019;0.11598460309907074;0.10631093579401041;1.0940057212997853;10.000455953291612;0.8335226714676238;1.0970262550888492;1.096898581393602;0.7617221047961191;0.11930148804141746;0.7712307970908079
70.117228;1.091069902881779;0.8333924535129636;0.7637376689535977;0.11598461556494645;0.10631079400538566;1.0940065012152695;10.000446093155087;0.8335214659702288;1.0970266424179644;1.0969005091008033;0.761724354155692;0.11930128563299709;0.7712305675730186
70.127228;1.0910688215311695;0.833394231383442;0.7637399021610325;0.1159846348316708;0.10631064910009015;1.0940072657875686;10.00043585727819;0.8335203000730932;1.0970269659492355;1.0969025117534892;0.7617266645327456;0.11930108446683235;0.7712303345930269
70.137228;1.0910677022449358;0.8333959925216258;0.7637421927128556;0.1159846601050515;0.1063105012757425;1.0940080107186974;10.0004252611056;0.8335191731137188;1.0970272296894834;1.0969046001690748;0.7617290373291914;0.11930088504149562;0.7712300991225641
70.147228;1.0910665454651303;0.8333977304167848;0.7637445347233492;0.11598469063576383;0.10631035071388237;1.0940087318030869;10.000414333442345;0.8335180848377022;1.0970274390336519;1.0969067849723335;0.7617314734691204;0.1193006879174048;0.771229861456582
70.157228;1.091065352034788;0.8333994375742904;0.7637469218072734;0.11598472584351216;0.1063101976150416;1.0940094258004198;10.000403117325707;0.8335170359929248;1.0970276004678285;1.0969090746987653;0.7617339731076417;0.11930049364866288;0.771229621987558
70.167228;1.09106412429995;0.8334011067435152;0.763749347561238;0.11598476535846548;0.10631004220710279;1.0940100911537238;10.000391659759806;0.8335160280611865;1.09702772036735;1.0969114754047304;0.7617365359670288;0.11930030267289014;0.7712293814938043
70.177228;1.0910628663516657;0.8334027318160022;0.7637518063702518;0.11598480888923296;0.1063098846992113;1.0940107281992164;10.000380002475294;0.8335150624342921;1.0970278043601187;1.0969139912742862;0.7617391612464979;0.11930011532731521;0.7712291405757004
70.187228;1.0910615837944369;0.8334043078500393;0.763754293684945;0.11598485608900792;0.10630972526887622;1.0940113387035197;10.000368182638669;0.8335141400091356;1.0970278578387367;1.096916624942521;0.7617418471526315;0.11929993192000445;0.7712288987610053
70.197228;1.0910602835929375;0.8334058306923409;0.7637568057163284;0.11598490656088048;0.10630956410190615;1.094011924969106;10.000356236295247;0.8335132613910823;1.0970278869634347;1.0969193776153876;0.7617445906487027;0.11929975271382932;0.7712286542671329
70.207228;1.0910589732660567;0.8334072968590105;0.7637593392083797;0.11598495995921716;0.10630940143674161;1.094012488861875;10.000344197434206;0.8335124271587039;1.0970278988872326;1.0969222493215747;0.7617473872768183;0.11929957790607096;0.771228404691051
70.217228;1.0910576600706212;0.8334087042612095;0.7637618914842119;0.11598501600358513;0.10630923756837825;1.0940130313522956;10.000332094920985;0.8335116379476579;1.0970279005662336;1.096925239182944;0.7617502312119667;0.11929940765893247;0.7712281478670698
70.227228;1.0910563509006483;0.8334100529713508;0.7637644602805188;0.11598507436039877;0.10630907279172819;1.0940135524659595;10.00031995160117;0.833510894840229;1.097027897332035;1.0969283461237542;0.7617531158897646;0.11929924205493156;0.7712278821045058
70.237228;1.0910550522703424;0.833411345110909;0.7637670433142215;0.11598513458968385;0.10630890734727273;1.094014051273311;10.000307785645404;0.833510200184039;1.0970278925803258;1.0969315695846709;0.7617560347065604;0.11929908101123995;0.7712276060704535
70.247228;1.0910537702298937;0.8334125843854557;0.7637696381263518;0.11598519622047385;0.10630874144167696;1.0940145264950278;10.000295610940244;0.833509557873743;1.0970278885052216;1.096934909255815;0.7617589810312735;0.11929892432162678;0.7712273190904202
70.257228;1.0910525100368966;0.8334137756877223;0.7637722421587688;0.11598525880352549;0.1063085752504094;1.094014977315307;10.0002834383487;0.8335089722915219;1.097027886923561;1.0969383644457962;0.7617619476768196;0.11929877179971114;0.7712270215195743
70.267228;1.0910512751506647;0.8334149243856214;0.763774852415987;0.11598532191623628;0.10630840885934373;1.0940154035441119;10.000271281764828;0.8335084466764852;1.0970278896269425;1.096941933516527;0.7617649267128158;0.11929862334309835;0.771226714371846
70.277228;1.091050066553257;0.8334160352013882;0.7637774649102856;0.11598538519153072;0.10630824227308665;1.0940158058490432;10.000259162944731;0.8335079824115276;1.0970278982509212;1.0969456132573772;0.7617679097209811;0.11929847884850388;0.771226398966959
70.287228;1.0910488833151122;0.8334171115013359;0.7637800748244921;0.11598544833301873;0.10630807548029093;1.0940161861329971;10.0002471093123;0.8335075794231211;1.0970279138370203;1.096949399058931;0.7617708882842511;0.11929833810188673;0.771226077600739
70.297228;1.091047723739698;0.8334181556499133;0.7637826772011747;0.11598551112390756;0.10630790848537537;1.0940165476117796;10.000235149945592;0.8335072367908188;1.0970279368330633;1.0969532856843407;0.7617738548550206;0.11929820074738133;0.77122575397703
