time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.307228;1.091046586401108;0.8334191696421495;0.7637852673225195;0.11598557349295961;0.10630774131819302;1.0940168952684077;10.000223312064257;0.8335069533123749;1.097027967653315;1.0969572675818906;0.7617768032063595;0.11929806631555472;0.771225432048134
70.317228;1.091045470781583;0.8334201552419052;0.7637878407345505;0.1159856355817164;0.10630757401879837;1.0940172361694216;10.000211616889192;0.8335067279422064;1.09702800692845;1.0969613389367312;0.761779727910207;0.1192979342845387;0.7712251146347702
70.327228;1.091044377152122;0.8334211139836287;0.7637903930043739;0.1159856977170661;0.10630740660444556;1.0940175783747919;10.000200080464035;0.8335065597312387;1.0970280554944676;1.096965493515026;0.7617826238689713;0.11929780412850759;0.7712248032671768
70.337228;1.0910433059209566;0.833422047105023;0.7637929194255071;0.1159857602717535;0.10630723908023551;1.094017929452096;10.000188718091364;0.8335064477424544;1.0970281141035043;1.0969697237516824;0.7617854862741205;0.11929767531197503;0.7712244985356846
70.347228;1.0910422575422452;0.8334229555525733;0.763795415141104;0.11598582350026619;0.10630707150405294;1.0940182960747173;10.000177545684748;0.8335063914397789;1.0970281826823853;1.0969740198902944;0.7617883103429528;0.11929754728261498;0.7712242002493424
70.357228;1.0910412331409096;0.8334238403532762;0.7637978755477054;0.11598588747238342;0.10630690405633994;1.094018684249208;10.000166579784596;0.8335063910962989;1.0970282601417842;1.0969783703279492;0.7617910910582512;0.11929741952519765;0.7712239076046199
70.367228;1.0910402342609136;0.8334247025748357;0.7638002966471801;0.11598595212144418;0.1063067370507717;1.0940190994999104;10.000155835346828;0.8335064478033131;1.0970283450048337;1.0969827624202342;0.7617938234700306;0.1192972916441409;0.7712236193930423
70.377228;1.0910392616706455;0.8334255430231681;0.7638026753021372;0.11598601732974129;0.10630657087332136;1.0940195469240113;10.00014532015565;0.8335065632212636;1.0970284361138374;1.0969871832228777;0.7617965032292128;0.1192971634011274;0.771223333907196
70.387228;1.0910383152364582;0.8334263627482332;0.763805009476291;0.11598608296274047;0.10630640593492126;1.0940200310351829;10.000135029384303;0.8335067392640039;1.0970285330181342;1.0969916205180146;0.7617991268003425;0.11929703470325734;0.7712230483655701
70.397228;1.0910373949682208;0.8334271635858757;0.7638072986872698;0.11598614884995713;0.10630624269203083;1.0940205557025522;10.000124941733688;0.8335069776581517;1.0970286359175543;1.0969960630690196;0.7618016914652177;0.11929690557051623;0.7712227585897662
70.407228;1.0910365015386485;0.8334279477547457;0.7638095443338698;0.11598621483492373;0.10630608166732358;1.0940211243218705;10.000115020584886;0.83350727954605;1.0970287452109855;1.0970004998613707;0.761804195478419;0.11929677604301878;0.7712224597348316
70.417228;1.0910356359941074;0.8334287171407145;0.7638117490582224;0.11598628089854295;0.10630592340392779;1.0940217399599401;10.000105217496083;0.8335076452235821;1.0970288608238106;1.0970049198336633;0.7618066382036174;0.11929664602990929;0.7712221474913848
70.427228;1.0910347993022271;0.8334294728678457;0.7638139154101631;0.11598634717681755;0.10630576838660838;1.0940224052737468;10.000095473765901;0.8335080739561765;1.097028981744782;1.097009312264485;0.7618090198227927;0.11929651527538042;0.7712218189366165
70.437228;1.0910339916583827;0.8334302150480318;0.7638160450407931;0.11598641385485829;0.10630561700015453;1.0940231222576822;10.000085730608868;0.8335085643731098;1.09702910615175;1.0970136672742632;0.7618113409114333;0.11929638352352272;0.7712214730115259
70.447228;1.0910332120437665;0.8334309427410711;0.763818138798901;0.11598648110347794;0.10630546954921243;1.094023892354311;10.000075946587616;0.8335091150739812;1.097029231755435;1.0970179763832597;0.7618136024647294;0.1192962506608927;0.7712211105197
70.457228;1.0910324591041576;0.8334316545311097;0.7638201972289758;0.11598654907666442;0.10630532633192459;1.0940247166754655;10.000066101045736;0.8335097243898085;1.0970293559808684;1.0970222326179835;0.7618158062505958;0.11929611666529229;0.7712207333829687
70.467228;1.0910317323530345;0.8334323492752147;0.7638222209063756;0.11598661789171184;0.10630518774497418;1.0940255952200049;10.000056186166745;0.8335103897560701;1.097029476267575;1.0970264299491488;0.7618179547302795;0.11929598144927832;0.7712203435761082
70.477228;1.0910310320929597;0.8334330259423466;0.7638242103971589;0.11598668763365173;0.10630505432529672;1.0940265256941588;10.000046205316933;0.8335111078423241;1.0970295903242562;1.097030562206822;0.7618200502229632;0.11929584473009089;0.7712199427515316
70.487228;1.0910303586742003;0.8334336830608793;0.7638261660561203;0.11598675839791117;0.10630492666006569;1.0940275036998526;10.000036169553097;0.8335118751057198;1.0970296960047663;1.0970346215591305;0.7618220941512631;0.1192957059880485;0.7712195327436568
70.497228;1.0910297118915862;0.8334343188257849;0.7638280876379103;0.11598683028854077;0.10630480526011848;1.094028523840202;10.000026084686263;0.833512687498138;1.0970297913752167;1.0970385977458639;0.7618240869766469;0.11929556451295614;0.7712191158974662
70.507228;1.091029090635951;0.8334349316163225;0.7638299740398632;0.11598690338217976;0.10630469048768582;1.0940295800768598;10.00001594595392;0.8335135398777137;1.0970298753415306;1.0970424793595457;0.7618260286124325;0.11929541951505893;0.7712186950602626
70.517228;1.091028493251421;0.8334355205119902;0.7638318236177122;0.11598697773809978;0.10630458252667624;1.0940306654815197;10.000005748310544;0.8335144262802586;1.0970299483122277;1.0970462561586285;0.7618279191043839;0.11929527028769635;0.771218273907865
70.527228;1.0910279179451852;0.8334360853420133;0.7638336342124039;0.11598705343483406;0.10630448139866332;1.094031772275349;9.999995500107893;0.833515340315989;1.0970300125671715;1.0970499200268906;0.7618297591608549;0.11929511634185372;0.771217856861498
70.537228;1.0910273623844355;0.8334366258713727;0.7638354024332544;0.1159871305394737;0.10630438699865392;1.0940328922181564;9.999985228923206;0.833516275263038;1.0970300725273017;1.0970534641511784;0.7618315501494487;0.11929495740937815;0.771217448471729
70.547228;1.0910268234469807;0.8334371411444703;0.763837123135854;0.11598720899458774;0.10630429910493144;1.0940340172187935;9.999974977261447;0.8335172245374528;1.0970301342529116;1.0970568825528624;0.7618332936651425;0.11929479334350934;0.7712170533226262
70.557228;1.0910262980094496;0.8334376297296572;0.7638387896145165;0.11598728854582843;0.10630421739151422;1.0940351400987738;9.999964795800933;0.8335181825684272;1.0970302037114685;1.0970601709685048;0.7618349909233799;0.11929462402800853;0.7712166758754175
70.567228;1.0910257841963475;0.8334380898511436;0.7638403944711092;0.11598736881164838;0.1063041414360412;1.0940362551266893;9.999954738175033;0.833519145402609;1.0970302857316803;1.097063327292929;0.7618366421868267;0.11929444935544514;0.7712163198840458
70.577228;1.0910252822387634;0.8334385192136908;0.7638419307681947;0.11598744940130465;0.10630407069866658;1.0940373579325195;9.999944851822715;0.8335201106154453;1.097030384689736;1.0970663507968959;0.7618382465514284;0.11929426925950269;0.7712159884472966
70.587228;1.09102479445354;0.8334389154392003;0.7638433926174211;0.11598752996050198;0.10630400451506863;1.0940384450612781;9.999935169980581;0.8335210767892726;1.0970305050791578;1.0970692417025703;0.7618398022401037;0.11929408375823657;0.7712156847325392
70.597228;1.0910243243917557;0.8334392765734828;0.7638447751704451;0.1159876102053755;0.10630394213442773;1.0940395137676167;9.999925712757516;0.8335220430008188;1.0970306510129093;1.0970720013895536;0.7618413072445437;0.11929389298915159;0.7712154125634342
70.607228;1.0910238757178539;0.8334396007392311;0.7638460747728447;0.11598768999267223;0.10630388280684931;1.0940405621053408;9.999916490903328;0.8335230085639628;1.0970308257828898;1.0970746321911575;0.7618427600854047;0.11929369721357078;0.7712151766995747
70.617228;1.0910234515010906;0.8334398858123635;0.7638472891059063;0.11598776931749859;0.10630382587826862;1.094041589216196;9.99990750761875;0.833523973053718;1.0970310322228276;1.0970771373063102;0.7618441602278826;0.11929349676424598;0.7712149830808577
70.627228;1.0910230540399577;0.8334401298333706;0.7638484164192331;0.11598784820335169;0.10630377080764589;1.0940425956556108;9.999898763503353;0.8335249362307351;1.0970312734528211;1.0970795210184787;0.7618455081745005;0.11929329197771804;0.7712148388737092
70.637228;1.0910226846534974;0.8334403313614214;0.7638494542246956;0.11598792659992573;0.10630371710495153;1.0940435829723392;9.999890265091626;0.8335258976510661;1.0970315532457855;1.0970817882186295;0.7618468057456946;0.11929308320215837;0.7712147517068241
70.647228;1.0910223437942022;0.8334404896083435;0.7638503988721047;0.11598800437981636;0.10630366427494306;1.0940445524671207;9.999882031085876;0.8335268564200716;1.0970318755981134;1.0970839438772635;0.761848056179913;0.11929287086597751;0.7712147283321631
70.657228;1.0910220321301212;0.8334406044865584;0.7638512461636415;0.11598808140316037;0.10630361179281235;1.0940455042434098;9.999874093960432;0.8335278113530493;1.097032243834134;1.0970859933429766;0.7618492633939017;0.11929265548839604;0.7712147737837528
70.667228;1.0910217513875824;0.833440675999384;0.7638519917076636;0.11598815755405666;0.10630355910639;1.0940464370293557;9.999866500189139;0.8335287613853994;1.0970326598692381;1.0970879426489704;0.7618504308835098;0.1192924376387514;0.7712148913971991
70.677228;1.0910215039620879;0.8334407036371221;0.7638526304778913;0.11598823274128905;0.10630350569537422;1.09404734830717;9.999859309250722;0.8335297058793587;1.09703312385992;1.0970897982183956;0.7618515611894768;0.11929221791514215;0.771215083150488
70.687228;1.0910212920766695;0.8334406867911734;0.7638531565091905;0.11598830692861058;0.1063034511644279;1.0940482347878926;9.999852585514999;0.8335306445179964;1.097033634323485;1.0970915662525407;0.7618526559740333;0.11929199691195025;0.7712153498030413
70.697228;1.0910211171393651;0.8334406251413048;0.7638535635348677;0.11598838019364084;0.10630339532325682;1.0940490933238474;9.999846384444453;0.8335315772991337;1.0970341884543042;1.0970932524862944;0.7618537161403636;0.11929177516227742;0.7712156907551095
70.707228;1.091020979317921;0.8334405180549691;0.7638538461485654;0.11598845276891148;0.10630333821114923;1.0940499211963837;9.99984074411256;0.8335325047194878;1.0970347821417035;1.0970948626746733;0.7618547417640352;0.11929155306054595;0.7712161040661646
70.717228;1.0910208774957912;0.833440364237652;0.7638540005629699;0.11598852500485886;0.10630328003785049;1.094050715411511;9.999835686758157;0.8335334271073712;1.0970354099284778;1.0970964030403259;0.7618557322906893;0.11929133080406763;0.7712165870422297
70.727228;1.0910208100058483;0.8334401626040773;0.763854024869463;0.11598859721515455;0.10630322109106621;1.094051472849013;9.999831222485286;0.8335343431939314;1.0970360652318154;1.0970978799282423;0.7618566872645377;0.11929110845934458;0.7712171366565858
70.737228;1.0910207759919264;0.8334399130724182;0.7638539193112539;0.1159886695245654;0.10630316166443336;1.094052191946398;9.999827348524553;0.8335352496448953;1.0970367406855948;1.0970992992021957;0.7618576070682972;0.11929088611600097;0.7712177489998028
70.747228;1.0910207763267235;0.8334396162286101;0.7638536862012443;0.11598874187275417;0.10630310203653291;1.0940528734537194;9.99982404879983;0.8335361422720956;1.0970374285981548;1.0971006662460998;0.7618584930704629;0.11929066399115468;0.7712184185945785
70.757228;1.0910208134424693;0.8334392729024389;0.7638533289542525;0.11598881411383818;0.10630304249157925;1.0940535193425214;9.999821294567564;0.8335370175078407;1.0970381213892064;1.0971019862173865;0.7618593469279639;0.11929044245783278;0.7712191386093592
70.767228;1.0910208904999432;0.8334388844875064;0.7638528510692565;0.11598888607460515;0.10630298332694726;1.0940541317881463;9.9998190409219;0.833537872740061;1.097038811659333;1.09710326384166;0.7618601696575906;0.11929022203310945;0.7712199018001563
70.777228;1.0910210103115705;0.8334384533697301;0.7638522558353253;0.11598895755982115;0.10630292482857145;1.0940547125024411;9.999817224699019;0.8335387056955585;1.097039491936227;1.0971045031545714;0.7618609613723726;0.11929000333121051;0.7712207013895968
70.787228;1.0910211744762157;0.8334379826558728;0.7638515465776408;0.11598902836025643;0.10630286722985091;1.0940552620277397;9.999815768724053;0.8335395140212875;1.0970401545281523;1.0971057075743402;0.7618617215247483;0.11928978698702691;0.7712215313943154
70.797228;1.0910213833296598;0.8334374753012305;0.7638507272578232;0.11598909825719719;0.10630281069988924;1.094055780118228;9.99981458914089;0.833540295598941;1.0970407919364191;1.0971068799366597;0.7618624492559358;0.11928957358522643;0.7712223866815018
70.807228;1.0910216365228786;0.8334369335739816;0.7638498028987752;0.11598916699828413;0.10630275537970328;1.09405626679825;9.999813606543695;0.8335410489201189;1.09704139762804;1.097108022538736;0.761863143794461;0.11928936361883935;0.7712232630423668
70.817228;1.0910219337737415;0.8334363590542601;0.7638487793596132;0.11598923430100168;0.10630270142033424;1.0940567224015272;9.999812755874045;0.8335417728716477;1.0970419664076838;1.0971091373842545;0.7618638047182373;0.11928915746395413;0.7712241572086993
70.827228;1.0910222754216825;0.833435752774787;0.7638476630342899;0.11598929993269624;0.10630264901438292;1.094057146907227;9.999811984254988;0.8335424660412217;1.0970424943004846;1.0971102261019494;0.7618644321011812;0.11928895537655501;0.7712250668441519
70.837228;1.0910226622109311;0.8334351160346162;0.763846460813971;0.11598936379184945;0.10630259843469829;1.0940575397861216;9.999811242396154;0.8335431262678026;1.0970429783043678;1.0971112893731283;0.7618650265690986;0.11928875754152256;0.771225990244677
70.847228;1.091023094359267;0.8334344516548793;0.7638451798542985;0.1159894258508649;0.10630255001846248;1.094057900325998;9.999810482742218;0.8335437509225473;1.0970434160964673;1.097112326500023;0.7618655890756167;0.11928856408892458;0.7712269255331089
70.857228;1.0910235707782154;0.8334337640065501;0.7638438271664179;0.1159894860026885;0.10630250407454592;1.0940582279993851;9.999809662728655;0.8335443374851975;1.0970438056958636;1.0971133351985978;0.7618661205251863;0.11928837503298421;0.7712278700037919
70.867228;1.0910240891135923;0.8334330577530439;0.7638424096758949;0.11598954402123038;0.10630246084399123;1.0940585227963024;9.99980874284739;0.8335448838051871;1.0970441448839154;1.0971143116683102;0.7618666217143889;0.11928819030310645;0.7712288203087074
70.877228;1.0910246463683397;0.8334323368650279;0.7638409346410058;0.1159895996724824;0.10630242056892607;1.0940587855064805;9.999807677401284;0.833545387924466;1.0970444306294718;1.0971152515715197;0.7618670938518629;0.11928800990103877;0.7712297735745243
70.887228;1.0910252391838218;0.8334316043522814;0.7638394095880742;0.11598965287293107;0.10630238353711305;1.0940590179653618;9.99980640880156;0.8335458479472965;1.097044659630508;1.0971161511724217;0.7618675390228266;0.11928783401321286;0.7712307285707056
70.897228;1.0910258632429015;0.8334308622757206;0.7638378421262757;0.11598970377243115;0.10630235001876781;1.0940592229491477;9.999804873429264;0.8335462624298476;1.0970448298411895;1.0971170074270669;0.7618679600685776;0.11928766301033451;0.7712316856412701
70.907228;1.0910265127493206;0.8334301118704777;0.7638362401506158;0.11598975266530451;0.10630232016114993;1.0940594033508266;9.999803011763495;0.8335466309325117;1.0970449409290948;1.097117817806127;0.7618683603666756;0.1192874973686906;0.7712326455910528
70.917228;1.091027181041311;0.8334293537362761;0.7638346115419873;0.11598979988230436;0.1063022939327624;1.0940595612658641;9.999800772473408;0.8335469541266614;1.097044992978185;1.0971185803241361;0.7618687435403693;0.11928733754015385;0.7712336086543028
70.927228;1.0910278616006719;0.8334285882469437;0.7638329635212042;0.11598984580594099;0.10630227113122803;1.0940596982220296;9.999798109711104;0.8335472334040678;1.0970449852933488;1.097119293171949;0.7618691126678416;0.11928718384872951;0.7712345742920486
70.937228;1.0910285484298605;0.8334278162998958;0.7638313027033479;0.11598989085438997;0.10630225142582517;1.094059816130888;9.999794980439546;0.8335474704249896;1.0970449166652145;1.0971199546983639;0.7618694692565559;0.11928703654141581;0.7712355417001828
70.947228;1.0910292359586147;0.8334270399063577;0.7638296351001679;0.11598993534570672;0.10630223443128475;1.0940599168040166;9.999791345326624;0.8335476670704809;1.0970447865938058;1.0971205640236916;0.7618698125843758;0.11928689592900708;0.7712365098100792
70.957228;1.091029918801895;0.8334262621185131;0.763827965474824;0.11598997936396022;0.10630221977251775;1.094060000428037;9.999787172240758;0.8335478255775923;1.0970445964633968;1.0971211213556724;0.7618701397511994;0.11928676238260567;0.7712374765039817
70.967228;1.0910305910102593;0.8334254864079997;0.7638262973035682;0.11599002270906159;0.10630220708103473;1.0940600655284654;9.999782441305884;0.8335479483623078;1.0970443499838993;1.0971216282693788;0.7618704461877697;0.11928663617305657;0.7712384382668181
70.977228;1.0910312450857729;0.8334247157085491;0.763824633556981;0.11599006494398466;0.10630219598923958;1.0940601101121885;9.999777147834894;0.8335480377624167;1.0970440526560348;1.097122088050687;0.7618707263374893;0.11928651737090004;0.7712393905159134
70.987228;1.091031872129048;0.8334239518935947;0.7638229770804369;0.11599010555415613;0.10630218621016223;1.0940601322702914;9.999771304438422;0.8335480959451078;1.0970437108006132;1.0971225053174303;0.7618709747071716;0.11928640588524207;0.7712403280544533
70.997228;1.0910324633400157;0.8334231965055545;0.7638213305161909;0.11599014413178141;0.10630217760891475;1.0940601302220572;9.999764944919173;0.8335481246359372;1.097043331178031;1.0971228850997972;0.7618711869726918;0.11928630153148725;0.7712412455927934
71.007228;1.0910330115227114;0.8334224516723899;0.7638196966172911;0.11599018038671706;0.10630217016963898;1.0940601024430885;9.999758120956516;0.833548124467727;1.0970429211870247;1.0971232322674676;0.7618713601906344;0.11928620410972723;0.7712421380297725
71.017228;1.0910335114925858;0.8334217198313568;0.7638180788030662;0.11599021399697002;0.1063021639405834;1.0940600481118934;9.999750889920959;0.8335480945188732;1.0970424885644594;1.0971235515703375;0.761871492061898;0.11928611353169069;0.771243000283476
71.027228;1.091033959630647;0.8334210026800339;0.7638164809239508;0.11599024456222226;0.10630215898886498;1.0940599674632328;9.999743307370888;0.8335480327597551;1.0970420402941448;1.0971238475667646;0.7618715802412775;0.11928602988654054;0.7712438274363826
71.037228;1.0910343534593805;0.8334203005416396;0.763814906420054;0.11599027166443485;0.10630215531614799;1.0940598615434693;9.999735427355317;0.8335479369089794;1.0970415816739192;1.0971241239703844;0.7618716219859338;0.11928595335881591;0.7712446156250765
71.047228;1.0910346910561417;0.83341961276697;0.7638133582086094;0.11599029483783303;0.10630215283012978;1.094059731824708;9.999727300193781;0.8335478045882311;1.0970411163135023;1.0971243830254933;0.761871613986913;0.11928588410090576;0.7712453627874672
71.057228;1.0910349699525583;0.8334189387112584;0.7638118391551998;0.11599031351540139;0.10630215143785607;1.0940595802784685;9.999718964384805;0.8335476329631687;1.097040646652846;1.0971246254476354;0.761871552932555;0.11928582219189104;0.7712460686540988
71.067228;1.0910351864901615;0.8334182780916205;0.7638103521820842;0.11599032705185804;0.10630215110765522;1.0940594094864107;9.999710441852063;0.8335474191664499;1.0970401745663039;1.0971248509208165;0.7618714364062728;0.1192857676412878;0.7712467343239852
71.077228;1.0910353360402691;0.8334176304317398;0.7638089003127561;0.11599033476903928;0.10630215178219368;1.0940592223821854;9.999701741971874;0.8335471617557241;1.0970397019111524;1.0971250587234682;0.7618712627308215;0.1192857203353927;0.7712473615093298
71.087228;1.0910354132761997;0.8334169948493136;0.7638074868497422;0.11599033601018316;0.10630215325217084;1.0940590220318067;9.999692868695476;0.8335468619542548;1.0970392304121248;1.097125247807478;0.7618710302395993;0.11928568003104123;0.7712479515878549
71.097228;1.091035412595069;0.8334163707048358;0.7638061152796676;0.11599033017835629;0.10630215513929571;1.0940588115205088;9.999683823984453;0.8335465235276817;1.0970387611896952;1.097125416615296;0.7618707376470304;0.11928564645062283;0.7712485052184369
71.107228;1.0910353291293244;0.8334157578766135;0.7638047889451609;0.11599031674030552;0.10630215700811123;1.0940585936699028;9.999674603782912;0.8335461512157227;1.0970382946230202;1.097125563386926;0.7618703852911763;0.11928561927463495;0.771249022760305
71.117228;1.091035159540681;0.8334151561510925;0.7638035105054203;0.11599029527521745;0.10630215852168007;1.0940583708818576;9.999665194587553;0.8335457492236911;1.0970378301787445;1.0971256867581312;0.7618699757861972;0.11928559802882649;0.7712495046122243
71.127228;1.0910349021274102;0.8334145643984752;0.7638022814994386;0.115990265584513;0.10630215951865424;1.0940581452723797;9.99965558197759;0.8335453212118371;1.0970373661934845;1.097125786510549;0.7618695136262831;0.11928558206436274;0.7712499508809494
71.137228;1.0910345567355204;0.8334139797857186;0.7638011026845355;0.11599022772962614;0.10630215997043777;1.0940579190210258;9.999645759389583;0.8335448707798495;1.0970368996402413;1.097125864356552;0.7618690042264485;0.11928557063521239;0.7712503612187733
71.147228;1.0910341242731032;0.833413397531142;0.7637999747178486;0.11599018193434517;0.10630215989987467;1.0940576946042646;9.99963572364383;0.8335444013359835;1.097036425737208;1.0971259237796744;0.7618684530224927;0.11928556298402394;0.7712507354284165
71.157228;1.091033606084685;0.8334128117266215;0.7637988985027362;0.11599012846566138;0.10630215937374048;1.0940574741967435;9.999625469509944;0.8335439157714001;1.0970359384217003;1.0971259690232655;0.761867865002596;0.11928555839941668;0.7712510737138678
71.167228;1.091033004530182;0.8334122161744789;0.7637978754098422;0.11599006759720837;0.10630215857429055;1.0940572586581085;9.999614991977413;0.8335434162429786;1.097035432055533;1.097126004455556;0.761867244998396;0.1192855562425818;0.7712513756773441
71.177228;1.0910323240681625;0.8334116042589065;0.7637969074202469;0.11598999964383952;0.10630215783321818;1.0940570473126068;9.999604287247342;0.8335429043542991;1.0970349029611663;1.097126034439904;0.7618665985737211;0.11928555593661808;0.771251639207869
71.187228;1.091031570763725;0.8334109687540054;0.7637959969157658;0.11598992498173587;0.10630215757864139;1.0940568386789944;9.99959335281653;0.8335423817083377;1.0970343498422415;1.0971260632080877;0.7618659322904677;0.11928555690163349;0.7712518607798703
71.197228;1.091030750715311;0.8334103026619833;0.7637951460568109;0.11598984399179109;0.10630215822526598;1.0940566311468174;9.999582190846485;0.8335418501513528;1.0970337737091005;1.0971260945206693;0.76186525306089;0.11928555852946791;0.7712520369563981
71.207228;1.0910298692252922;0.8334096003716274;0.763794356228369;0.11598975697840046;0.10630216005315167;1.0940564227487681;9.999570809171232;0.8335413119948084;1.0970331779328903;1.097126131282556;0.7618645675895667;0.11928556027550939;0.7712521656997096
71.217228;1.0910289307686334;0.8334088578244141;0.7637936280947303;0.11598966414516108;0.10630216318975813;1.094056210449778;9.999559220365496;0.8335407707906257;1.0970325677989876;1.0971261754388055;0.7618638817605736;0.11928556175702891;0.7712522465715974
71.227228;1.0910279388950868;0.8334080721851379;0.7637929617458414;0.11598956558897965;0.10630216771074442;1.0940559899304103;9.999547445504541;0.8335402316207096;1.0970319492169616;1.097126227776179;0.7618631997577852;0.11928556275526331;0.7712522801620396
71.237228;1.0910268958067466;0.8334072420457145;0.7637923564947532;0.11598946129192661;0.10630217369691188;1.0940557561407867;9.999535520049452;0.8335397000495461;1.0970313275538428;1.0971262875566008;0.7618625242058044;0.11928556315437401;0.7712522676053701
71.247228;1.0910258023348285;0.8334063676000333;0.7637918109382806;0.11598935119276534;0.10630218117255785;1.094055503824333;9.999523490415235;0.8335391810177578;1.0970307073779926;1.0971263527425592;0.7618618572583855;0.1192855629130107;0.7712522105024079
71.257228;1.0910246588496817;0.8334054503885416;0.7637913235465253;0.11598923525143182;0.10630219004314119;1.0940552272059179;9.999511401420243;0.8335386789597903;1.0970300926481176;1.097126420796226;0.7618612010062439;0.11928556209496133;0.7712521110480236
71.267228;1.0910234659579445;0.8334044930025319;0.7637908933070001;0.11598911340869936;0.1063022001154766;1.0940549195133609;9.999499291767046;0.8335381984095442;1.0970294867164658;1.0971264895379231;0.7618605573178352;0.11928556084370386;0.7712519719056948
71.277228;1.0910222243529093;0.8334034984308709;0.76379051984293;0.11598898558130524;0.10630221113957637;1.09405457302896;9.99948720242235;0.8335377438708349;1.0970288924283151;1.0971265575130416;0.7618599278958115;0.11928555923483403;0.7712517956309504
71.287228;1.0910209348580626;0.8334024693431831;0.7637902028975726;0.11598885174508378;0.10630222283515675;1.0940541794253695;9.999475183010832;0.8335373191815397;1.097028312446983;1.0971266229925445;0.7618593141090326;0.11928555711528649;0.7712515839420296
71.297228;1.0910195987822;0.8334014082421478;0.763789941765035;0.11598871198132693;0.10630223492104562;1.0940537307110287;9.999463286929084;0.8335369270126501;1.0970277492368128;1.0971266823862937;0.7618587165391458;0.11928555406752028;0.7712513368573182
71.307228;1.091018218059124;0.83340031805479;0.7637897349307272;0.11598856643387472;0.10630224713794835;1.0940532204061422;9.999451562999369;0.8335365685448991;1.0970272043359346;1.0971267300512895;0.7618581348498941;0.11928554949756492;0.7712510521650958
71.317228;1.0910167955221817;0.8333992023553494;0.7637895797967625;0.11598841526017338;0.10630225926726147;1.0940526434884645;9.999440054067913;0.8335362433641245;1.0970266772729587;1.0971267593562193;0.7618575679392907;0.11928554276956925;0.771250726136046
71.327228;1.091015335349203;0.8333980649954993;0.7637894727945725;0.11598825866324296;0.10630227115456595;1.0940519953955834;9.99942879967593;0.8335359496794125;1.0970261651710587;1.0971267634842963;0.761857014053778;0.11928553337203557;0.7712503547787889
71.337228;1.091013843173727;0.8333969092834703;0.763789410030673;0.11598809696529412;0.10630228268464506;1.0940512713773554;9.999417838215514;0.8335356850572486;1.097025663955839;1.0971267359097576;0.7618564708611586;0.11928552103364957;0.7712499344128735
71.347228;1.091012325240678;0.8333957376979644;0.7637893878247197;0.11598793064335679;0.1063022936926609;1.0940504664155892;9.999407211331752;0.8335354474569026;1.0970251703932494;1.0971266710585437;0.7618559353406916;0.11928550570642951;0.7712494617606785
71.357228;1.0910107867236445;0.8333945525018419;0.763789402619592;0.1159877603160559;0.10630230393216315;1.0940495754704918;9.999396966472615;0.8335352357595206;1.097024682771832;1.0971265640844534;0.7618554035822138;0.11928548750824586;0.7712489338647228
71.367228;1.0910092313237019;0.8333933559788729;0.7637894507243275;0.11598758670848527;0.10630231315318;1.09404859359605;9.99938715267138;0.8335350495047925;1.0970241999364918;1.0971264094643254;0.7618548709874321;0.11928546665725727;0.7712483477017749
71.377228;1.0910076628830916;0.8333921501104884;0.7637895283651794;0.11598741063647937;0.10630232118026493;1.0940475155880913;9.999377816438544;0.8335348883126446;1.097023720398142;1.0971262006383287;0.7618543327401527;0.11928544340038964;0.7712477001261254
71.387228;1.0910060866610096;0.8333909366985038;0.7637896319116213;0.11598723301267128;0.10630232796331078;1.0940463360126762;9.99936900197065;0.8335347517631546;1.0970232422284885;1.0971259313966752;0.7618537840965953;0.11928541805533095;0.7712469883958855
71.397228;1.0910045091554708;0.833389717713943;0.7637897580336507;0.11598705481973888;0.10630233364403131;1.0940450501160968;9.999360752333617;0.8335346400770393;1.0970227636505752;1.0971255968789624;0.7618532204416741;0.1192853911184035;0.7712462103136075
71.407228;1.091002937260441;0.8333884954040193;0.7637899035694724;0.11598687703907264;0.10630233855717618;1.094043654566419;9.999353110377776;0.8335345546773423;1.097022284153066;1.0971251931678558;0.7618526371253241;0.11928536325673712;0.7712453640775307
71.417228;1.091001377519372;0.8333872724105227;0.7637900655152798;0.11598670060333037;0.10630234314587421;1.0940421474415785;9.999346118563158;0.833534497500699;1.097021805517116;1.0971247169840934;0.7618520292343898;0.11928533524385286;0.7712444486667863
71.427228;1.0909998360534763;0.8333860518711871;0.7637902417870235;0.11598652642172359;0.10630234791160945;1.0940405279442766;9.999339819467673;0.8335344696729347;1.0970213323886697;1.0971241666674025;0.7618513915724161;0.11928530798303105;0.7712434640062446
71.437228;1.0909983187767835;0.8333848370843386;0.7637904323494552;0.11598635538760498;0.10630235341164593;1.0940387963283522;9.999334257056642;0.8335344709233118;1.0970208723095811;1.0971235432308863;0.7618507190008563;0.11928528248294049;0.7712424102912615
71.447228;1.0909968315085767;0.8333836309449562;0.7637906396075581;0.11598618827070431;0.10630236020552956;1.0940369540744672;9.999329469845817;0.8335344997074009;1.0970204345937995;1.097122850115217;0.7618500072307433;0.11928525968490489;0.7712412874316371
71.457228;1.090995380233759;0.8333824357006923;0.7637908675739681;0.1159860256178613;0.1063023687678894;1.0940350040384657;9.999325479470027;0.833534553722015;1.0970200280254878;1.0971220923950387;0.7618492536186244;0.11928524033902553;0.771240095132734
71.467228;1.0909939707617935;0.8333812528958979;0.7637911206191863;0.11598586779514124;0.10630237950794433;1.094032950411127;9.999322290364416;0.8335346309155485;1.0970196594498756;1.0971212764038805;0.76184845730003;0.11928522499670888;0.7712388330496874
71.477228;1.090992607936366;0.8333800832818805;0.7637914027107139;0.11598571505738031;0.10630239287076357;1.0940307980939041;9.999319899303975;0.8335347301696713;1.097019334370776;1.0971204095749134;0.7618476189455508;0.11928521400364245;0.7712375007353633
71.487228;1.090991295984857;0.833378926657201;0.7637917170682846;0.11598556754039192;0.10630240934678598;1.0940285519363957;9.999318299349754;0.8335348511644607;1.097019057667384;1.0971195001017306;0.7618467407146425;0.11928520748859595;0.7712360977329186
71.497228;1.0909900391042568;0.8333777816602825;0.7637920657427738;0.11598542523956297;0.1063024293777881;1.094026217282679;9.999317474626794;0.8335349941884308;1.0970188333670912;1.0971185563711536;0.7618458260406816;0.11928520537383794;0.7712346239482224
71.507228;1.0909888407182409;0.8333766461915908;0.763792449083814;0.1159852880277298;0.10630245323747917;1.094023801290858;9.99931740336934;0.8335351600198327;1.097018664177327;1.0971175865502276;0.761844878740483;0.11928520742838397;0.7712330798188446
71.517228;1.0909877025396926;0.8333755187169318;0.7637928657187006;0.11598515573977308;0.10630248094740447;1.0940213133254815;9.999318074104442;0.8335353493944154;1.0970185510405228;1.0971165984292306;0.7618439021601378;0.11928521338216438;0.7712314660485995
71.527228;1.0909866246104183;0.8333743990056885;0.7637933133378147;0.115985028318599;0.10630251229895518;1.0940187643927821;9.999319493271953;0.8335355623947615;1.0970184929741715;1.0971155991363652;0.7618428993779407;0.11928522298945715;0.7712297834736146
71.537228;1.0909856064269894;0.8333732875278351;0.7637937897996088;0.11598490588533378;0.1063025469540167;1.0940161662697598;9.999321680308318;0.8335357983364978;1.0970184873472326;1.097114595031875;0.7618418739309561;0.11928523601121442;0.7712280331572864
71.547228;1.0909846483493282;0.8333721846077738;0.7637942938148803;0.11598478866188629;0.10630258456494589;1.0940135303704759;9.999324662291095;0.8335360558409184;1.0970185305841604;1.0971135925446365;0.7618408299175508;0.11928525224628252;0.7712262161209517
71.557228;1.090983751499803;0.8333710899552709;0.7637948249523934;0.11598467686648754;0.10630262489474968;1.0940108664782762;9.99932846455132;0.8335363327654475;1.09701861931351;1.0971125991353412;0.7618397713954451;0.11928527157288848;0.771224332830514
71.567228;1.0909829168761616;0.8333700027113825;0.763795383343039;0.11598457066777698;0.1063026678481509;1.0940081822604508;9.999333097879685;0.833536626717121;1.097018750845066;1.097111622898551;0.7618387016920816;0.11928529389788312;0.7712223828498511
71.577228;1.0909821459244216;0.8333689221449136;0.7637959693275514;0.11598447020586981;0.10630271340067193;1.0940054838715756;9.99933855590951;0.8335369361111657;1.0970189225781266;1.0971106715335917;0.7618376234254353;0.11928531912937079;0.7712203649584075
71.587228;1.0909814413488592;0.8333678481419382;0.7637965831218411;0.11598437567005365;0.10630276156683398;1.0940027765940528;9.999344824799618;0.8335372602687715;1.0970191313988213;1.0971097520227187;0.7618365393856178;0.11928534725950359;0.7712182778672377
71.597228;1.0909808061839907;0.8333667808020072;0.7637972246224339;0.11598428737696555;0.10630281242467308;1.094000065332893;9.999351890755015;0.8335375985084066;1.0970193732108047;1.0971088703465333;0.7618354533207601;0.11928537840896769;0.7712161207363877
71.607228;1.0909802425278914;0.8333657197750993;0.7637978933237533;0.11598420579359611;0.10630286610913951;1.0939973551989233;9.999359737428914;0.8335379495393308;1.0970196425815886;1.0971080303800098;0.7618343697818293;0.11928541278264118;0.7712138933985707
71.617228;1.0909797515429054;0.8333646643089244;0.7637985883879373;0.11598413146361247;0.1063029227413043;1.093994651414567;9.99936834489466;0.8335383113792861;1.0970199327195929;1.0971072331498504;0.7618332931393238;0.11928545067690009;0.771211596960965
71.627228;1.0909793339166496;0.8333636140537486;0.7637993088559407;0.1159840648692094;0.10630298227729366;1.0939919587057663;9.999377697133848;0.8335386815811705;1.0970202355634417;1.0971064778681003;0.7618322267981528;0.11928549252430493;0.7712092337994528
71.637228;1.090978989898162;0.83336256956553;0.7638000536830821;0.11598400633498925;0.10630304438139118;1.0939892807692735;9.999387786165864;0.8335390577862742;1.0970205423507706;1.097105763742206;0.7618311732521023;0.11928553885575856;0.7712068063230781
71.647228;1.090978719196138;0.8333615318488672;0.7638008218037303;0.11598395604938273;0.10630310849441665;1.0939866195624397;9.999398607835063;0.8335394380443739;1.0970208448878305;1.0971050906093747;0.7618301343604498;0.11928559020292237;0.7712043162822584
71.657228;1.0909785209529337;0.8333605017840875;0.7638016126861209;0.11598391415659086;0.10630317404401074;1.0939839752131288;9.999410159201387;0.833539820254848;1.0970211367091647;1.097104458383244;0.7618291114010742;0.11928564701138941;0.7712017655238153
71.667228;1.0909783938400657;0.8333594801341326;0.7638024268183914;0.11598388075195065;0.10630324057727322;1.093981347261119;9.999422440487388;0.8335402012375995;1.0970214134156637;1.0971038666827229;0.7618281052481348;0.119285709546956;0.7711991567724114
71.677228;1.090978336356785;0.8333584675504705;0.7638032652852088;0.11598385576212776;0.10630330772978422;1.0939787358606514;9.999435456132487;0.8335405764813026;1.0970216723306658;1.0971033150650276;0.7618271170701244;0.11928577780392373;0.7711964936631054
71.687228;1.0909783472307895;0.8333574643843288;0.7638041287290105;0.11598383890007144;0.10630337514335825;1.0939761420425247;9.99944921109172;0.8335409406002258;1.097021912060755;1.0971028033883237;0.7618261491319023;0.11928585151230497;0.7711937805610591
71.697228;1.0909784257802686;0.8333564708257521;0.7638050169605922;0.11598382978127277;0.10630344245950213;1.0939735675899733;9.999463704263134;0.8335412877626306;1.0970221323398959;1.097102332081279;0.7618252045884419;0.11928593026160195;0.7711910222935989
71.707228;1.0909785718899814;0.8333554871639267;0.7638059296510525;0.11598382810023232;0.1063035093725796;1.0939710149976845;9.999478923594472;0.8335416121142484;1.0970223339678016;1.0971019018865131;0.7618242864226941;0.11928601362826588;0.7711882239814392
71.717228;1.0909787855375905;0.8333545136755997;0.7638068670372449;0.11598383374436184;0.10630357566116931;1.0939684874960027;9.999494842686813;0.8335419087695206;1.0970225182229125;1.0971015130179582;0.7618233969501013;0.11928610120443447;0.7711853913015051
71.727228;1.0909790663097894;0.8333535502922457;0.7638078300806928;0.11598384676599076;0.1063036411965602;1.0939659888332114;9.99951142149743;0.8335421748793804;1.0970226861052153;1.097101164859518;0.7618225381453066;0.11928619254480309;0.7711825306032654
71.737228;1.0909794132816482;0.8333525964658322;0.7638088203847992;0.11598386724471636;0.10630370597234161;1.093963523199759;9.999528612723639;0.8335424097274188;1.0970228387325562;1.0971008565397293;0.7618217119203334;0.11928628714693026;0.7711796483254475
71.747228;1.0909798251839813;0.8333516513903051;0.7638098395636619;0.1159838951914436;0.1063037701759986;1.0939610953759376;9.999546365359294;0.8335426136752627;1.0970229783741694;1.0971005873767434;0.7618209201825871;0.11928638450347863;0.7711767499797151
71.757228;1.0909803004793353;0.8333507141334279;0.7638108883246073;0.11598393054449756;0.10630383425393389;1.093958710357208;9.999564621660506;0.8335427867759861;1.097023108325011;1.0971003567541655;0.7618201647954549;0.1192864841299744;0.7711738395570653
71.767228;1.0909808376074526;0.8333497835652905;0.7638119666423199;0.11598397322831312;0.10630389884776002;1.0939563732109896;9.99958331748538;0.8335429278727753;1.0970232318084667;1.0971001639179447;0.7618194472890477;0.11928658555238773;0.7711709201985965
71.777228;1.0909814357052294;0.8333488589017092;0.7638130746503254;0.11598402325157398;0.10630396461011991;1.0939540899316342;9.999602391789413;0.8335430341650129;1.0970233513047623;1.0971000079825013;0.7618187687499889;0.11928668833130573;0.7711679955147293
71.787228;1.0909820952341387;0.833347940633289;0.7638142127649169;0.1159840807334838;0.1063040320847033;1.093951867987327;9.9996217954877;0.8335431012975201;1.0970234685130593;1.0970998878649776;0.7618181300187085;0.11928679207828025;0.7711650699803198
71.797228;1.090982818080106;0.8333470305444561;0.7638153815026915;0.11598414583106312;0.10630410173005544;1.0939497155222728;9.999641490436101;0.8335431241996918;1.097023584335109;1.0970998022890177;0.7618175313078683;0.11928689638368956;0.7711621482435194
71.807228;1.090983607300156;0.83334613099032;0.7638165816355865;0.11598421867713268;0.10630417397754231;1.0939476396690246;9.999661439709223;0.8335430980666417;1.0970236989913056;1.0970997499665471;0.7618169715421187;0.11928700075544252;0.7711592346901618
71.817228;1.0909844665384978;0.8333452443474804;0.7638178140272618;0.11598429934584983;0.10630424923162132;1.0939456448735922;9.999681597787193;0.8335430187418579;1.0970238127540193;1.0970997292717195;0.761816448888816;0.11928710469562472;0.7711563338907436
71.827228;1.090985398988356;0.8333443726455654;0.7638190791696197;0.11598438780748277;0.10630432786846142;1.0939437323860828;9.999701910133464;0.8335428827892947;1.0970239268705442;1.0970997379073686;0.7618159618855562;0.11928720780841229;0.7711534510789437
71.837228;1.0909864062485135;0.8333435176031913;0.7638203770989025;0.11598448390670466;0.10630441028263456;1.0939419015389673;9.999722321660553;0.8335426877981429;1.0970240437100147;1.0970997737877395;0.7618155094366263;0.11928730980206512;0.7711505918876455
71.847228;1.0909874876554753;0.8333426813058877;0.7638217074926898;0.11598458737100739;0.1063044968717646;1.0939401515238643;9.999742785181333;0.8335424325637374;1.097024166042252;1.0970998364641584;0.7618150901990162;0.11928741045375839;0.7711477618085137
71.857228;1.0909886409589498;0.833341866760477;0.7638230694057724;0.11598469778142904;0.10630458791871619;1.0939384819507334;9.999763263047901;0.8335421167616658;1.097024296545481;1.0970999277122861;0.7618147026539583;0.11928750960501097;0.7711449660546742
71.867228;1.0909898642439984;0.8333410777711607;0.7638244608175365;0.11598481453223783;0.10630468353812815;1.0939368924774173;9.999783723979094;0.8335417404832057;1.097024438075551;1.097100051196149;0.7618143457573019;0.11928760717842526;0.7711422097759527
71.877228;1.0909911569185493;0.8333403184614936;0.7638258784505176;0.11598493687432;0.1063047837774361;1.0939353825828741;9.999804142455154;0.8335413038378267;1.0970245941097725;1.0971002116674329;0.7618140195402887;0.11928770321991215;0.7711394984442136
71.887228;1.0909925189179368;0.8333395930209776;0.7638273181917089;0.11598506399113757;0.10630488871047723;1.0939339514697963;9.999824497965474;0.8335408063229529;1.097024768797574;1.0971004138147085;0.7618137248565487;0.11928779791744325;0.7711368377601565
71.897228;1.090993949734224;0.833338905666953;0.7638287756784915;0.11598519502906443;0.10630499837308974;1.0939325979857786;9.999844766236711;0.8335402463237563;1.0970249662140796;1.0971006614121956;0.761813462090358;0.11928789153134475;0.7711342325609224
71.907228;1.0909954481915594;0.8333382604009931;0.7638302463542924;0.11598532910927607;0.10630511266519968;1.0939313209206318;9.99986491299029;0.8335396217238703;1.097025189023162;1.0971009574596648;0.7618132302566542;0.11928798426834103;0.7711316857920185
71.917228;1.0909970127085529;0.8333376607016891;0.7638317257786574;0.11598546533683934;0.10630523139676384;1.0939301197920739;9.999884901411162;0.8335389313148421;1.0970254374441866;1.0971013044614555;0.7618130275313891;0.11928807619161952;0.7711291984492334
71.927228;1.0909986414207724;0.8333371093085215;0.7638332106901167;0.11598560280861435;0.10630535442193118;1.0939289954034532;9.999904700710237;0.8335381756761431;1.097025709250614;1.0971017039845594;0.7618128523565451;0.11928816720436253;0.771126769914601
71.937228;1.0910003314682695;0.833336608186491;0.7638346996443255;0.11598574060171025;0.10630548167726878;1.0939279492323477;9.999924285713258;0.8335373573857393;1.0970260005270591;1.0971021563709977;0.7618127039188906;0.11928825710252167;0.7711243979855958
71.947228;1.0910020779227716;0.8333361587476227;0.7638361924231594;0.11598587775125156;0.10630561310856095;1.0939269822399185;9.999943634933699;0.8335364810044875;1.0970263060676193;1.0971026615351473;0.7618125819519729;0.11928834568293882;0.7711220786828228
71.957228;1.091003873648274;0.8333357616931997;0.7638376887862132;0.11598601332318081;0.10630574865267652;1.0939260940993691;9.999962732001057;0.8335355524576871;1.0970266192324925;1.097103219909881;0.7618124866306707;0.11928843281318154;0.7711198064245101
71.967228;1.0910057102175055;0.8333354163191936;0.7638391877876229;0.11598614656730766;0.10630588831343818;1.0939252828226607;9.999981565002024;0.8335345781024645;1.0970269321046893;1.097103832413956;0.7618124185779643;0.11928851837788254;0.7711175748031229
71.977228;1.09100757888823;0.8333351201253532;0.7638406879314289;0.1159862769777114;0.10630603221627867;1.0939245449470678;10.00000012171213;0.8335335643808344;1.0970272363755966;1.0971044998140613;0.7618123783834987;0.11928860216543268;0.7711153774196449
71.987228;1.0910094708870297;0.8333348690871779;0.7638421873681394;0.11598640420266797;0.10630618057437503;1.0939238763198391;10.000018387999047;0.8335325176764046;1.097027524566639;1.0971052218442878;0.7618123660876822;0.11928868380544548;0.7711132081427049
71.997228;1.0910113770755758;0.8333346583416298;0.7638436838510465;0.11598652794074113;0.10630633360869096;1.093923272755497;10.00003635079399;0.8335314439426815;1.097027790580631;1.0971059965434535;0.7618123812125147;0.11928876276236139;0.771111061101769
72.007228;1.0910132878285703;0.8333344830181146;0.7638451748869857;0.11598664794740489;0.10630649147526428;1.0939227301888008;10.000054000693375;0.8335303484734504;1.0970280295118746;1.0971068207692771;0.7618124229820836;0.11928883835757333;0.7711089311959752
72.017228;1.0910151938978405;0.833334338496386;0.7638466583464675;0.11598676406779627;0.10630665416058263;1.0939222447118244;10.000071329029739;0.8335292357426611;1.0970282379353227;1.0971076916363929;0.761812490593515;0.11928890983241432;0.7711068148762181
72.027228;1.091017087578532;0.833334219768152;0.7638481327804589;0.11598687618826091;0.10630682140517145;1.0939218126085564;10.000088314479436;0.8335281095795809;1.0970284144000868;1.0971086072682126;0.761812583644537;0.11928897639440791;0.7711047101826464
72.037228;1.0910189627210352;0.8333341209748513;0.7638495966954393;0.11598698419549071;0.10630699279110321;1.0939214301627023;10.000104911186085;0.8335269741206585;1.0970285591128843;1.09710956591803;0.7618127024511079;0.11928903721643644;0.7711026161385883
72.047228;1.0910208138361404;0.8333340357977349;0.7638510477336127;0.11598708801855369;0.10630716789778262;1.0939210934715171;10.000121053301742;0.8335258342603261;1.0970286733463488;1.0971105647727966;0.7618128479958112;0.11928909147610665;0.771100532534096
72.057228;1.091022635508403;0.833333957965606;0.7638524827758756;0.1159871876630871;0.10630734638257415;1.0939207985558441;10.000136666617083;0.8335246944534392;1.097028758792572;1.0971115998745131;0.7618130215800376;0.11928913844088919;0.7710984602269928
72.067228;1.0910244222183925;0.8333338813865336;0.7638538984851836;0.11598728311449115;0.10630752798554785;1.093920541796907;10.000151675306231;0.8335235571480061;1.0970288168632478;1.0971126669187687;0.761813224361076;0.11928917756938415;0.7710964016460043
72.077228;1.0910261684011318;0.8333338000555542;0.7638552917134501;0.11598737414416722;0.1063077124746765;1.0939203204194663;10.00016600472679;0.8335224224851591;1.0970288484377233;1.097113762517947;0.7618134569350998;0.11928920862742944;0.7710943607615582
72.087228;1.091027868933406;0.8333337080017497;0.7638566596571215;0.11598746023378877;0.10630789963172035;1.0939201324164678;10.000179584235875;0.8335212890398532;1.097028853724481;1.0971148855101505;0.7618137193466209;0.11928923173765596;0.7710923416265231
72.097228;1.0910295193869375;0.8333335998206917;0.7638579995425214;0.11598754070395238;0.10630808938124768;1.0939199758847928;10.000192352262896;0.8335201546233931;1.097028832184013;1.09711603716065;0.7618140115039047;0.11928924733570463;0.7710903469041571
72.107228;1.0910311155510402;0.8333334714430971;0.7638593080797571;0.11598761488671011;0.10630828192396458;1.093919848446043;10.000204259328518;0.8335190170369317;1.0970287832828451;1.0971172195418277;0.7618143334998028;0.11928925611290181;0.7710883781199965
72.117228;1.0910326534523496;0.8333333198910284;0.7638605813356085;0.11598768220832008;0.10630847766786378;1.0939197470227071;10.000215266729066;0.8335178748496523;1.0970287077278118;1.0971184332920616;0.761814685860297;0.11928925900312856;0.7710864369086605
72.127228;1.0910341303810545;0.8333331421767384;0.7638618150458347;0.11598774219852931;0.10630867699477971;1.0939196677754943;10.000225348327431;0.8335167278657368;1.0970286077618168;1.0971196767854547;0.7618150694659753;0.1192892571853799;0.7710845261526571
72.137228;1.0910355456339782;0.8333329349200101;0.7638630051175245;0.11598779450239842;0.10630888009172279;1.0939196059616383;10.000234494816157;0.8335155771051169;1.0970284863796274;1.0971209475135022;0.7618154845687327;0.11928925198607326;0.7710826502634622
72.147228;1.091036900208993;0.83333269504699;0.7638641483216259;0.11598783891024854;0.10630908696668043;1.0939195554479366;10.000242707770482;0.8335144244668031;1.0970283465165775;1.0971222443264896;0.7618159297568848;0.11928924469638548;0.7710808142855958
72.157228;1.0910381958870206;0.8333324201915914;0.7638652427066505;0.11598787533715245;0.10630929755442271;1.0939195085250417;10.00024998434649;0.8335132727960911;1.0970281906734571;1.0971235677877347;0.7618164020394996;0.1192892364912707;0.771079022976123
