time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.167228;1.0910394346054726;0.8333321082463592;0.7638662871106825;0.1159879037807766;0.10630951177967762;1.0939194569622899;10.000256309042918;0.833512126515846;1.0970280211781367;1.0971249179864813;0.7618168977057249;0.1192892284717778;0.7710772807381282
72.177228;1.0910406182447125;0.8333317567207241;0.763867280267548;0.11598792433378124;0.10630972954625137;1.0939193936759144;10.000261658527304;0.8335109914040024;1.097027841108813;1.097126292561329;0.7618174130012465;0.1192892216535391;0.7710755920047953
72.187228;1.0910417481161117;0.8333313625848571;0.7638682205166658;0.11598793714749374;0.10630995070348469;1.0939193139614483;10.000266010616762;0.8335098731999856;1.097027655266601;1.0971276870200737;0.7618179443722378;0.11928921685396407;0.7710739614522142
72.197228;1.0910428246527493;0.8333309231205643;0.7638691062023791;0.11598794232654606;0.10631017503856845;1.0939192158939552;10.000269348407969;0.8335087768579035;1.0970274706237133;1.097129096283339;0.7618184889526051;0.11928921464295632;0.7710723935343193
72.207228;1.0910438481965583;0.8333304371001938;0.763869936168855;0.11598793990879104;0.10631040229767627;1.093919099881867;10.000271658130208;0.8335077068150748;1.097027295754107;1.0971305158885256;0.7618190451643249;0.11928921542349868;0.7710708915611425
72.217228;1.0910448197159102;0.8333299049617652;0.7638707098513396;0.11598792990336435;0.10631063219388462;1.0939189682061752;10.000272927840625;0.8335066670314685;1.0970271392847992;1.0971319425978547;0.7618196122155255;0.11928921952502192;0.7710694574586938
72.227228;1.091045740442345;0.8333293282188599;0.7638714271682722;0.11598791230635633;0.10631086438642971;1.0939188244270979;10.000273154082958;0.8335056610278124;1.0970270085372196;1.097133374245278;0.7618201890988947;0.11928922722141296;0.7710680925787864
72.237228;1.0910466114371238;0.8333287093289387;0.7638720887131774;0.11598788712878462;0.10631109850414991;1.0939186715839564;10.000272349366368;0.8335046924940612;1.0970269090298463;1.0971348090824873;0.7618207746189413;0.11928923865238861;0.7710667981844755
72.247228;1.091047433590764;0.8333280518381494;0.7638726958709368;0.11598785442909056;0.10631133419211226;1.0939185107085727;10.000270541678953;0.8335037655848587;1.0970268444800648;1.0971362453681874;0.7618213680744482;0.11928925372424926;0.7710655748826617
72.257228;1.0910482079142156;0.8333273598227078;0.7638732503198222;0.11598781434960667;0.10631157105733004;1.0939183413332056;10.000267771447097;0.8335028843343586;1.0970268169021067;1.0971376808537954;0.7618219696971812;0.11928927213491435;0.7710644223018085
72.267228;1.09104893629028;0.8333266371486899;0.7638737533166059;0.11598776715608451;0.10631180858549649;1.0939181622568044;10.000264088180833;0.8335020519995238;1.097026826233641;1.0971391118819698;0.7618225807295509;0.11928929353099894;0.771063339718797
72.277228;1.091049622104904;0.8333258872870271;0.7638742054583663;0.11598771323249855;0.10631204617681586;1.0939179713338119;10.000259544399228;0.833501271138917;1.0970268696894536;1.0971405329306851;0.7618232033844206;0.11928931764746346;0.7710623267045802
72.287228;1.0910502700981983;0.8333251131366175;0.7638746068568003;0.11598765305414668;0.10631228324581579;1.093917765575575;10.000254190146421;0.8335005442219229;1.0970269423122612;1.0971419371391191;0.7618238410188374;0.11928934436025214;0.7710613830652434
72.297228;1.0910508856104093;0.8333243168788013;0.7638749573071298;0.11598758718083532;0.10631251931070537;1.0939175417580256;10.000248070714168;0.8334998742357351;1.0970270387286902;1.0971433175257843;0.761824498198018;0.11928937372455858;0.7710605083511192
72.307228;1.091051473753826;0.8333235002160863;0.7638752563541545;0.11598751626427384;0.10631275406287587;1.0939172964023354;10.000241231820278;0.8334992650413319;1.0970271540742615;1.0971446682459756;0.7618251804339157;0.1192894059978864;0.7710597014414156
72.317228;1.0910520391062788;0.8333226640311494;0.7638755032044868;0.11598744108055017;0.10631298734805994;1.0939170255967143;10.000233729703265;0.8334987209748675;1.0970272833808645;1.0971459854145567;0.7618258940191387;0.11928944159819463;0.7710589604068578
72.327228;1.0910525856256956;0.8333218073087246;0.7638756968462226;0.11598736259594966;0.10631321909557123;1.0939167256138538;10.000225632663684;0.8334982454223399;1.097027420685289;1.0971472676472398;0.7618266453404087;0.11928948100722016;0.7710582826624202
72.337228;1.0910531161738757;0.8333209268909303;0.7638758365682973;0.11598728197774923;0.10631344928874344;1.0939163936638456;10.000217011409012;0.8334978396621886;1.0970275587269358;1.0971485160925092;0.7618274391907642;0.11928952461640215;0.7710576653772551
72.347228;1.0910536327117353;0.8333200185459567;0.7638759219513478;0.11598720045603596;0.10631367794101307;1.093916028628786;10.000207929948623;0.8334975032511569;1.0970276891629862;1.0971497331349724;0.7618282776693738;0.11928957260211631;0.771057105939245
72.357228;1.0910541375012164;0.8333190783208363;0.7638759521046119;0.11598711915248341;0.10631390507451907;1.0939156320685155;10.000198446453581;0.8334972350353801;1.0970278030901457;1.0971509205788474;0.7618291608188241;0.11928962493984645;0.771056601984727
72.367228;1.0910546336014793;0.8333181034572793;0.7638759252117174;0.11598703901732045;0.1063141307171011;1.0939152075587963;10.00018861962781;0.8334970336250065;1.097027891802365;1.0971520788336657;0.7618300879837243;0.11928968145838299;0.7710561512061437
72.377228;1.091055124647773;0.8333170925830289;0.7638758387954929;0.11598696083871819;0.10631435488608851;1.0939147578935873;10.000178513632743;0.8334968977297891;1.0970279477054998;1.0971532069032184;0.7618310587737339;0.11928974187806989;0.7710557518706112
72.387228;1.0910556150879127;0.8333160451671995;0.7638756900718752;0.11598688528278148;0.10631457755634302;1.093914283688377;10.000168200767744;0.8334968266757072;1.0970279646988552;1.097154302598305;0.7618320734910524;0.11928980591303881;0.7710554036615597
72.397228;1.091056109980199;0.8333149610733662;0.7638754758765314;0.11598681293999581;0.10631479861937752;1.0939137848844533;10.000157757278275;0.8334968206563499;1.0970279375570495;1.0971553623958756;0.761833133028946;0.11928987334133075;0.7710551074895674
72.407228;1.0910566138482554;0.8333138406501414;0.7638751927000356;0.115986744348586;0.10631501789093488;1.0939132621970094;10.000147254431612;0.8334968806425872;1.0970278613181539;1.0971563803531068;0.7618342383728474;0.11928994395114477;0.7710548643798736
72.417228;1.0910571302924519;0.8333126844161642;0.7638748374621883;0.11598667998410435;0.10631523517660652;1.0939127165353535;10.00013675483943;0.8334970080695225;1.0970277314439358;1.0971573475076972;0.7618353902527909;0.11929001752980434;0.7710546747709043
72.427228;1.0910576624065882;0.8333114922720978;0.7638744082793072;0.11598662017184092;0.10631545028460188;1.0939121479983451;10.00012631495626;0.833497204325312;1.097027544411257;1.0971582532676203;0.7618365891978528;0.11929009396944901;0.7710545386067728
72.437228;1.0910582124669472;0.833310263465036;0.7638739041736484;0.11598656497632662;0.10631566299424697;1.0939115558700323;10.000115987139985;0.83349747046239;1.0970272980265694;1.0971590877243946;0.7618378355365117;0.11929017328190587;0.7710544554185726
72.447228;1.091058781416406;0.8333089972941753;0.7638733241762495;0.11598651422196617;0.10631587308035145;1.093910938957452;10.000105813708103;0.8334978073411767;1.097026990797661;1.097159843279948;0.7618391290949039;0.11929025550750845;0.7710544241648215
72.457228;1.0910593689020984;0.8333076932931824;0.7638726670709092;0.11598646763927767;0.10631608036572536;1.0939102959015126;10.000095817765928;0.8334982158820187;1.0970266211091069;1.0971605148754884;0.7618404689737843;0.11929034075663353;0.7710544432692972
72.467228;1.0910599734198994;0.8333063504753755;0.7638719317454566;0.11598642500237274;0.10631628473214241;1.0939096258606715;10.000086005599826;0.833498697167718;1.097026187219772;1.0971610990875256;0.7618418534650064;0.11929042930282435;0.7710545105595521
72.477228;1.0910605930634913;0.8333049669074829;0.7638711171558682;0.11598638617747865;0.10631648611856147;1.0939089291883735;10.000076379833693;0.833499252342031;1.0970256871757842;1.0971615931302507;0.7618432800571897;0.1192905214786088;0.7710546230221084
72.487228;1.0910612267166504;0.8333035404990778;0.7638702217189504;0.11598635106986056;0.10631668454570513;1.0939082075604953;10.000066949098953;0.8334998823653329;1.0970251181731434;1.0971619939852715;0.7618447458855199;0.11929061748167258;0.7710547772878951
72.497228;1.0910618741461569;0.8333020699567217;0.7638692426724332;0.11598631951811635;0.10631688010148974;1.0939074640280884;10.000057728841105;0.8335005877653914;1.0970244769308355;1.0971622980139197;0.7618462482133224;0.11929071735424861;0.7710549706910802
72.507228;1.0910625352278098;0.8333005551220705;0.7638681758980568;0.11598629124104694;0.10631707283967669;1.0939067030477236;10.0000487375685;0.8335013684761928;1.0970237613551126;1.0971625023243317;0.7618477841544081;0.11929082112752538;0.7710552016816845
72.517228;1.0910632094347759;0.8332989969728334;0.7638670165279666;0.11598626590822153;0.10631726264907587;1.0939059297772933;10.00003999177844;0.8335022235000958;1.0970229718956883;1.0971626066688072;0.7618493500993304;0.11929092889334625;0.7710554693626621
72.527228;1.0910638957876129;0.8332973972629483;0.7638657599867249;0.1159862432212284;0.1063174491992658;1.093905149415204;10.00003150369478;0.8335031503681878;1.0970221118527188;1.09716261324748;0.7618509416756194;0.11929104073347319;0.7710557727915086
72.537228;1.0910645933195307;0.8332957579583914;0.7638644026597008;0.11598622287917484;0.10631763204176028;1.0939043675653985;10.000023286669641;0.8335041450059092;1.0970211865790966;1.097162525200873;0.7618525538749333;0.11929115667035194;0.7710561105869929
72.547228;1.0910653013683906;0.8332940809010491;0.7638629421130584;0.11598620453338784;0.10631781076952795;1.0939035903892755;10.00001536235645;0.8335052017580764;1.0970202020058348;1.0971623459772357;0.7618541808412802;0.11929127670005606;0.7710564810424413
72.557228;1.0910660191526522;0.8332923674687981;0.7638613771667648;0.11598618779521386;0.10631798509280509;1.0939028239301891;10.000007757597459;0.8335063130795217;1.0970191640443252;1.0971620794274433;0.7618558160011177;0.11929140083195693;0.7710568825851125
72.567228;1.091066745710049;0.8332906179694552;0.7638597077227145;0.11598617222427134;0.10631815482711145;1.0939020737598029;10.000000494667459;0.8335074695045273;1.0970180792766315;1.0971617296766474;0.7618574531952521;0.11929152913234185;0.7710573140065383
72.577228;1.0910674804363831;0.8332888314163207;0.7638579344686384;0.11598615731960342;0.10631831981017156;1.0939013449899682;9.999993591718246;0.8335086600317978;1.0970169551830897;1.0971613005929182;0.7618590881432659;0.11929166181691815;0.7710577741496936
72.587228;1.0910682230324138;0.8332870063266111;0.7638560587751165;0.11598614254124796;0.1063184798125548;1.0939006423021718;9.999987072914804;0.8335098727500866;1.0970157991535834;1.0971607950832833;0.7618607187354115;0.11929179929875583;0.7710582616966309
72.597228;1.0910689729747438;0.833285141916804;0.7638540827374731;0.11598612732408625;0.10631863454970025;1.0938999702759475;9.999980971392127;0.8335110959983859;1.0970146174817488;1.097160214874112;0.7618623439406513;0.1192919420596749;0.7710587756137508
72.607228;1.0910697297095153;0.8332832387039609;0.7638520092792936;0.11598611109041625;0.10631878375042789;1.0938993336617573;9.999975322222761;0.8335123190716268;1.0970134149986717;1.097159561268341;0.761863963255973;0.11929209048030887;0.7710593156196741
72.617228;1.0910704936240105;0.833281298745341;0.7638498422636093;0.11598609328273224;0.10631892716328932;1.093898737225422;9.999970155568167;0.8335135316848524;1.0970121951243987;1.097158836301166;0.7618655775823743;0.11929224481447502;0.7710598817734522
72.627228;1.0910712666740305;0.8332793259646631;0.7638475863260774;0.11598607336845947;0.10631906455487168;1.0938981856906678;9.999965496605249;0.8335147236515974;1.0970109603140694;1.0971580430334344;0.7618671898651628;0.1192924052403257;0.7710604736676607
72.637228;1.0910720520805892;0.8332773260804461;0.7638452465593271;0.1159860508016201;0.10631919576459113;1.0938976841826018;9.999961369204287;0.8335158854182406;1.097009712942842;1.0971571847784154;0.7618688042333326;0.11929257189767144;0.7710610902544052
72.647228;1.0910728532644796;0.8332753057906562;0.7638428286341095;0.1159860250220754;0.10631932068517716;1.0938972382954246;9.999957793038885;0.8335170085199379;1.0970084560651643;1.097156264662482;0.7618704244183904;0.11929274489967943;0.7710617301322192
72.657228;1.0910736723998695;0.8332732716839328;0.7638403393178246;0.1159859954854533;0.10631943917315853;1.0938968532119913;9.999954776468826;0.8335180859105255;1.0970071932313912;1.0971552862152578;0.7618720529336798;0.11929292430653898;0.771062391756895
72.667228;1.0910745095959566;0.8332712297202207;0.7638377868344484;0.11598596167442196;0.10631955106764288;1.0938965329920245;9.999952318635836;0.8335191124572756;1.0970059276813895;1.0971542538877197;0.7618736915940025;0.11929311010002946;0.771063073544584
72.677228;1.0910753633583863;0.8332691854835313;0.7638351806907758;0.11598592309990834;0.10631965628848268;1.093896280601943;9.999950414249385;0.8335200850082725;1.0970046620376932;1.0971531728057273;0.7618753427697482;0.11929330217482877;0.7710637737403403
72.687228;1.0910762317138114;0.8332671443071361;0.7638325309621281;0.11598587928063983;0.10631975483928548;1.0938960979039716;9.99994904738529;0.8335210014237683;1.0970033986596381;1.0971520484904926;0.761877010120014;0.11929350031093099;0.7710644898351754
72.697228;1.091077113275427;0.8332651106141815;0.7638298475886529;0.11598582977688596;0.10631984670681473;1.0938959853914227;9.99994818887546;0.8335218591336641;1.0970021396185665;1.097150887205351;0.7618786978816382;0.11929370414886001;0.7710652182276496
72.707228;1.0910780076787023;0.8332630874332512;0.7638271399925708;0.1159857743317453;0.1063199318007784;1.093895942108791;9.999947808947859;0.8335226543331093;1.0970008859473013;1.0971496965995673;0.7618804096909071;0.1192939131917344;0.7710659551148746
72.717228;1.091078914885661;0.8332610770564894;0.7638244167901249;0.11598571295765148;0.10632000996256465;1.093895965917413;9.99994788658322;0.8335233823317035;1.0969996371725774;1.097148485415524;0.7618821486144182;0.11929412680787911;0.7710666979017063
72.727228;1.0910798340467631;0.8332590817920991;0.7638216858677394;0.11598564584976913;0.10632008095599016;1.0938960543513134;9.999948408522169;0.8335240388338669;1.0969983921541275;1.0971472617049753;0.761883917693959;0.11929434424165263;0.7710674455501203
72.737228;1.0910807631191186;0.8332571039015598;0.763818954645535;0.11598557321564011;0.10632014443221409;1.0938962056128168;9.999949371566553;0.8335246211589648;1.096997150896409;1.0971460311258228;0.7618857193249894;0.11929456467253446;0.7710681976953586
72.747228;1.0910816993391907;0.8332551455292679;0.7638162296383106;0.1159854951486657;0.10632019992054217;1.0938964185542324;9.99995078721734;0.8335251283766916;1.0969959152816462;1.0971447966447139;0.7618875538052151;0.11929478729578347;0.7710689538958628
72.757228;1.0910826398025686;0.8332532090360788;0.7638135159297486;0.11598541157357721;0.10632024686747929;1.0938966920635962;9.999952677629809;0.8335255604633495;1.096994688390867;1.0971435591345546;0.7618894186722512;0.1192950113546997;0.7710697138837799
72.767228;1.0910835816157929;0.8332512969932816;0.763810817519613;0.11598532224922842;0.10632028470379762;1.0938970246702602;9.999955069292916;0.8335259177506943;1.096993474409596;1.0971423182288818;0.761891309652851;0.11929523616006174;0.771070477938133
72.777228;1.0910845219277965;0.8332494115999761;0.7638081378711978;0.11598522685707298;0.10632031289155103;1.0938974143777342;9.999957992956857;0.8335262015761613;1.096992278651039;1.0971410729042848;0.7618932223939039;0.1192954611542641;0.7710712465730195
72.787228;1.091085458052227;0.8332475543888264;0.7638054802432033;0.11598512514298487;0.10632033094065321;1.0938978592933264;9.999961480794044;0.8335264152318838;1.0969911062037851;1.0971398213338668;0.7618951534343433;0.11929568594573267;0.7710720200878894
72.797228;1.0910863873537593;0.8332457265796783;0.7638028482134203;0.11598501699879787;0.10632033842757305;1.0938983586360156;9.999965557883367;0.833526563916134;1.0969899604752804;1.0971385607438437;0.7618971000026118;0.1192959102787305;0.7710727986950712
72.807228;1.0910873070919254;0.8332439293301249;0.7638002461298892;0.11598490245593551;0.10632033501361346;1.0938989127783134;9.999970237685883;0.8335266538558928;1.0969888430233696;1.0971372882785395;0.7618990594034225;0.1192961339957741;0.7710735830382923
72.817228;1.0910882145720449;0.8332421635441242;0.7637976788585862;0.11598478160809382;0.10632032045457417;1.0938995222773993;9.999975524328049;0.8335266914402216;1.0969877541556188;1.0971360024021517;0.7619010285921967;0.11929635698678027;0.7710743743599847
72.827228;1.0910891073472788;0.83324042978141;0.7637951510212326;0.11598465447735815;0.10632029460260552;1.0939001865627414;9.999981417701054;0.8335266826805441;1.0969866934109411;1.0971347033158356;0.7619030041039352;0.11929657911265744;0.7710751741679488
72.837228;1.0910899828254483;0.8332387284575619;0.7637926666733553;0.11598452095849093;0.10632025740413809;1.0939009032947402;9.999987917556401;0.8335266327688312;1.0969856595947294;1.0971333916387065;0.7619049824001476;0.11929680014841243;0.7710759841148905
72.847228;1.0910908374228576;0.8332370598691419;0.7637902296620528;0.11598438092086713;0.1063202089527064;1.0939016688841094;9.99999502328097;0.8335265456579137;1.0969846509950592;1.0971320666283129;0.761906960223062;0.11929701978190102;0.7710768064110962
72.857228;1.0910916661285317;0.8332354240312346;0.7637878437888951;0.11598423431292817;0.10632014960087387;1.0939024793773613;10.000002730786255;0.8335264239062163;1.09698366631956;1.097130726095146;0.7619089345020533;0.11929723766147833;0.7710776439794064
72.867228;1.0910924627128362;0.833233820993898;0.7637855122492917;0.11598408114872856;0.10632008003135361;1.0939033312528408;10.000011032238454;0.8335262686558637;1.0969827051119463;1.097129368003102;0.7619109021963859;0.11929745342933053;0.7710784998067045
72.877228;1.091093220870809;0.8332322516198789;0.7637832370338586;0.11598392150608758;0.10632000119873203;1.0939042220483746;10.000019915176242;0.833526079701967;1.0969817670588813;1.0971279915460617;0.7619128601161947;0.11929766672141953;0.771079376135065
72.887228;1.0910939357190281;0.8332307176670959;0.7637810190367409;0.11598375565049789;0.10631991413796472;1.0939051502915562;10.00002935374434;0.8335258560208647;1.0969808517316255;1.0971265969168564;0.7619148042227971;0.11929787722730786;0.7710802742240581
72.897228;1.091094603791878;0.8332292209995096;0.7637788583667906;0.11598358415748806;0.10631981978715203;1.09390611491711;10.000039300818571;0.8335255964966986;1.0969799589206681;1.0971251850151313;0.7619167290657193;0.11929808480725329;0.7710811945203836
72.907228;1.091095221736665;0.8332277633403556;0.7637767543772274;0.11598340791594852;0.1063197189662998;1.09390711512254;10.000049694081724;0.8335253001128583;1.0969790879560333;1.0971237575389958;0.7619186283391748;0.11929828954741148;0.771082136716362
72.917228;1.0910957855190535;0.833226346753834;0.7637747058716726;0.11598322805244603;0.1063196124352842;1.0939081502947519;10.000060471226181;0.8335249656548428;1.0969782365832539;1.0971223168403355;0.7619204962814405;0.11929849170758972;0.7710830998017361
72.927228;1.0910962906720822;0.8332249736298981;0.7637727116617606;0.11598304584292472;0.1063195009124546;1.093909219341332;10.000071579164622;0.8335245916546847;1.096977401392281;1.0971208656573075;0.7619223288388033;0.1192986915875331;0.7710840823960909
72.937228;1.0910967331231491;0.8332236463886582;0.7637707711329631;0.11598286268101646;0.10631938506796587;1.093910320338035;10.00008297341083;0.8335241768026722;1.0969765788445502;1.0971194074248762;0.7619241237669633;0.11929888939911876;0.7710850829806043
72.947228;1.0910971098110085;0.8332223678322419;0.7637688842660056;0.11598268007520787;0.10631926550955875;1.0939114509603485;10.000094614951143;0.8335237202488678;1.096975765051129;1.097117946717004;0.761925879784416;0.1192990852177545;0.7710860995894503
72.957228;1.0910974182724409;0.833221141535424;0.7637670511311817;0.11598249952541795;0.10631914275401738;1.0939126090727882;10.00010646883882;0.8335232212180591;1.0969749551452295;1.0971164886488682;0.761927595625795;0.11929927898765065;0.7710871293406535
72.967228;1.091097655783282;0.8332199715082792;0.7637652715990313;0.11598232231697272;0.10631901720621482;1.0939137930658933;10.000118505608988;0.8335226784204953;1.0969741436681615;1.0971150376195;0.7619292696975822;0.1192994705620265;0.7710881684292556
72.977228;1.0910978193252532;0.8332188617217849;0.7637635452245308;0.11598214942934537;0.106318889137523;1.0939150016332524;10.000130704944018;0.8335220903103271;1.0969733261958234;1.0971135968379349;0.761930900348237;0.1192996597755863;0.7710892123276815
72.987228;1.0910979062860098;0.8332178159918713;0.7637618710747079;0.11598198159005015;0.10631875869781741;1.0939162327258527;10.00014305965245;0.8335214561614793;1.0969725009228724;1.0971121690622636;0.7619324863582814;0.1192998464985228;0.7710902560832851
72.997228;1.091097915196858;0.8332168374804307;0.7637602477600255;0.11598181937936484;0.1063186259718348;1.0939174823724884;10.000155576559418;0.8335207768786307;1.096971668530629;1.097110757754675;0.7619340271942299;0.11930003061752961;0.7710912952173534
73.007228;1.0910978461336953;0.8332159277619616;0.7637586736993046;0.11598166330492035;0.10631849099309247;1.093918744920657;10.000168270221842;0.8335200547153608;1.0969708307462087;1.0971093675240207;0.7619355225962507;0.11930021199108812;0.7710923265255009
73.017228;1.0910977009213476;0.8332150867084527;0.7637571475667311;0.11598151382595288;0.10631835374962167;1.0939200147039905;10.000181153510896;0.8335192920721148;1.0969699891277094;1.0971080037374097;0.7619369718494016;0.1193003904869169;0.7710933478304018
73.027228;1.091097483627851;0.8332143135000751;0.763755668418923;0.11598137134892178;0.10631821420967294;1.0939212872545927;10.000194232514641;0.8335184904122227;1.096969144679962;1.0971066722424598;0.7619383735935014;0.1193005660997215;0.7710943570750135
73.037228;1.091097200911696;0.8332136080907943;0.7637542351527388;0.11598123618323766;0.1063180722979801;1.0939225591580155;10.000207508496043;0.8335176501791438;1.096968297839414;1.0971053794977634;0.7619397261926463;0.11930073903816855;0.7710953515779847
73.047228;1.091096861278736;0.8332129719538109;0.7637528461636608;0.11598110851164799;0.1063179278948854;1.0939238274338083;10.000220980550313;0.833516771666536;1.0969674482305454;1.0971041325671422;0.7619410282854455;0.1193009097067154;0.7710963280768953
73.057228;1.0910964733913515;0.8332124071684187;0.7637514997294832;0.11598098843425275;0.1063177808925651;1.0939250894106198;10.00023463721388;0.833515856296942;1.0969665945241982;1.097102938293169;0.7619422792802714;0.11930107868773468;0.7710972833207488
73.067228;1.0910960449050113;0.8332119153080522;0.7637501943411807;0.11598087600879804;0.10631763118695377;1.0939263430625676;10.000248444834208;0.8335149071133108;1.0969657348235362;1.097101801702832;0.761943479348146;0.11930124680101162;0.7710982143245826
73.077228;1.0910955827561601;0.833211497764212;0.7637489286241791;0.11598077125302397;0.10631747862795247;1.0939275873101408;10.0002623515001;0.8335139276574477;1.096964867007513;1.09710072519064;0.7619446288856089;0.11930141506265159;0.7710991182376106
73.087228;1.0910950936339638;0.833211156416036;0.763747701462082;0.11598067413771772;0.10631732303155347;1.093928822165087;10.00027630046206;0.8335129207503187;1.0969639889312515;1.0970997092652326;0.7619457281684988;0.11930158450324872;0.7710999923481356
73.097228;1.091094583488984;0.8332108935158092;0.7637465122381776;0.1159805845653559;0.10631716423305523;1.0939300487272028;10.000290237538824;0.8335118887214344;1.0969630992478563;1.0970987534877203;0.7619467776381;0.11930175605816411;0.7711008341281939
73.107228;1.091094056906854;0.8332107114978206;0.7637453605933399;0.11598050237353938;0.106317002143868;1.0939312689395029;10.000304114354591;0.8335108343042902;1.0969621984241373;1.0970978564875549;0.7619477784800631;0.11930193057155723;0.7711016410353074
73.117228;1.0910935171083127;0.833210612979987;0.763744246164069;0.1159804273891027;0.10631683679067187;1.0939324852965018;10.000317891588978;0.8335097608847067;1.0969612890325497;1.0970970157910216;0.761948732834235;0.11930210879669331;0.771102410365018
73.127228;1.091092966156334;0.8332106003014966;0.7637431686633407;0.11598035947682145;0.1063166683320716;1.0939337006683414;10.000331541311883;0.8335086718594575;1.096960375433361;1.0970962282506116;0.7619496432396474;0.1193022913915504;0.7711031393433766
73.137228;1.091092404876615;0.8332106750159706;0.7637421278845634;0.11598029855953154;0.10631649707477794;1.093934917746545;10.000345048212289;0.833507569560306;1.0969594628822619;1.0970954901571959;0.7619505119133247;0.11930247894378009;0.7711038250759484
73.147228;1.0910918327342025;0.8332108379751223;0.7637411240947939;0.11598024465338201;0.10631632343052275;1.0939361377992904;10.00035840823622;0.8335064544334438;1.0969585560737027;1.0970947965815774;0.7619513406992928;0.11930267196087371;0.7711044643178908
73.157228;1.091091248319811;0.8332110894776918;0.7637401588839438;0.1159801978811346;0.10631614778022282;1.0939373598096775;10.000371624584094;0.8335053251198754;1.0969576583953031;1.0970941413817812;0.761952131185317;0.1193028708119208;0.7711050535386806
73.167228;1.0910906507019238;0.8332114293793105;0.763739235024263;0.11598015838224807;0.10631597037136671;1.0939385811448064;10.000384701417413;0.8335041792477568;1.096956773016036;1.0970935184770418;0.7619528842485209;0.11930307567621351;0.7711055892305861
73.177228;1.0910900409470874;0.8332118571321953;0.763738355262275;0.11598012621432185;0.10631579133560148;1.0939397990955597;10.000397638537144;0.8335030141977637;1.0969559042841122;1.097092923016785;0.7619535995858157;0.11930328651350361;0.771106068245341
73.187228;1.0910894222293614;0.8332123712924047;0.7637375215702924;0.11598010137329005;0.10631561075432826;1.0939410115763732;10.000410434849574;0.8335018275713103;1.09695505735798;1.097092351401831;0.7619542760361399;0.1193035030999554;0.7711064883477786
73.197228;1.0910887983364177;0.8332129694946244;0.7637367352623675;0.11598008386850588;0.10631542868508283;1.0939422166311348;10.000423097464413;0.8335006171907043;1.096954237077583;1.097091800793996;0.7619549125417026;0.11930372514990177;0.7711068486148154
73.207228;1.0910881725897634;0.8332136493802408;0.7637359973451937;0.1159800737511651;0.10631524513683802;1.0939434123075904;10.000435644172285;0.8334993806645973;1.096953448039202;1.097091269097574;0.7619555088469149;0.11930395242334811;0.7711071491879479
73.217228;1.0910875477668502;0.8332144088711395;0.7637353086353125;0.11598007104972236;0.10631506002616373;1.0939445973579982;10.000448094880971;0.8334981153609445;1.0969526949305004;1.0970907552243243;0.7619560652674644;0.11930418475603942;0.7711073908478556
73.227228;1.0910869261214262;0.8332152455011725;0.7637346694839559;0.11598007565418757;0.10631487317615537;1.0939457712800598;10.000460460689334;0.8334968189379683;1.096951981442014;1.0970902587511924;0.7619565818573502;0.11930442206198169;0.7711075747251123
73.237228;1.0910863098234334;0.8332161559386878;0.7637340796082939;0.11598008730191485;0.10631468440503015;1.093946933626235;10.000472743648432;0.8334954894230094;1.0969513088095715;1.0970897793652257;0.7619570576593537;0.1193046643384373;0.7711077019650223
73.247228;1.091085701451722;0.8332171358142978;0.7637335385387293;0.1159801056784067;0.10631449362816221;1.0939480839688998;10.000484940239307;0.8334941250084305;1.0969506756819563;1.0970893175942893;0.7619574904283197;0.1193049116604916;0.7711077736155452
73.257228;1.0910851032753848;0.8332181800865482;0.7637330460815559;0.11598013051028508;0.10631430087300327;1.093949222498158;10.000497034526974;0.8334927245222933;1.0969500791903881;1.097088876192655;0.7619578772485471;0.11930516414118146;0.771107791118966
73.267228;1.0910845160720846;0.8332192843597772;0.7637326019784337;0.11598016160166871;0.10631410625218424;1.0939503503998125;10.000508991755881;0.8334912878257947;1.0969495161118636;1.0970884598946744;0.7619582158919729;0.11930542183835009;0.7711077571684087
73.277228;1.0910839390617442;0.8332204457646452;0.7637322053164036;0.11598019880574068;0.10631390998731921;1.0939514700608535;10.00052076412058;0.8334898153443152;1.0969489836662114;1.0970880736996227;0.7619585056588452;0.11930568468316674;0.7711076757271063
73.287228;1.091083370820546;0.8332216622629007;0.76373185471265;0.11598024196813499;0.10631371245288904;1.0939525854373122;10.000532301279742;0.8334883077896946;1.0969484801348535;1.0970877217424493;0.7619587468995945;0.11930595251840598;0.7711075506721176
73.297228;1.0910828099192873;0.833222931696293;0.7637315489408601;0.11598029090499172;0.10631351410952578;1.093953702077835;10.000543555242745;0.833486766539999;1.0969480048555804;1.0970874074415016;0.7619589401732687;0.11930622516123997;0.7711073846608258
73.307228;1.0910822545663212;0.833224251851671;0.7637312873118269;0.11598034544005058;0.10631331533159809;1.0939548262042607;10.000554477689732;0.833485193682338;1.0969475575238377;1.0970871341216046;0.7619590862499285;0.11930650232206547;0.7711071792639185
73.317228;1.091081702074746;0.8332256209326108;0.7637310699344401;0.11598040546030344;0.10631311631054532;1.0939559636484257;10.000565015071023;0.833483591563486;1.096947137803037;1.0970869053195713;0.7619591865872979;0.11930678345338704;0.7711069354442965
73.327228;1.0910811495376953;0.8332270373340537;0.7637308978787736;0.11598047086825497;0.10631291712177653;1.0939571194478348;10.00057510640946;0.8334819627333376;1.0969467459452407;1.0970867247453924;0.7619592432333369;0.11930706780606834;0.7711066538206764
73.337228;1.091080594926734;0.8332284985631289;0.763730772851506;0.11598054151518507;0.10631271785465554;1.0939582978353235;10.000584688532276;0.8334803102105082;1.0969463841913596;1.097086596186805;0.7619592580545979;0.1193073546689652;0.7711063350071617
73.347228;1.0910800368944695;0.8332299999429644;0.7637306963083034;0.11598061732409476;0.10631251867602319;1.0939595025339004;10.000593707604809;0.8334786372416023;1.0969460575018033;1.097086523411641;0.7619592319443668;0.11930764347362248;0.7711059798820636
73.357228;1.0910794743598953;0.8332315340844386;0.7637306685714661;0.1159806983980388;0.10631231983290096;1.0939607371378164;10.000602127265623;0.8334769468757866;1.096945772521047;1.0970865099017597;0.7619591644870068;0.11930793369650816;0.7711055896946976
73.367228;1.0910789072015443;0.8332330917803515;0.7637306885133438;0.11598078487297002;0.10631212164518074;1.0939620054039754;10.000609928248725;0.8334752421264696;1.096945535916171;1.0970865585137286;0.761959054225863;0.11930822474916328;0.7711051664337766
73.377228;1.0910783365254015;0.8332346634416881;0.7637307537648182;0.1159808767440924;0.10631192443723253;1.0939633118677543;10.000617100523232;0.8334735263588218;1.0969453536524252;1.097086671482055;0.761958899236865;0.11930851594330244;0.7711047132241448
73.387228;1.0910777637842748;0.8332362399639597;0.763730861111097;0.11598097385002107;0.1063117284156343;1.0939646622417445;10.000623635992085;0.8334718031803728;1.0969452311145407;1.0970868504937048;0.7619586974112889;0.11930880651566957;0.7711042341169916
73.397228;1.0910771902034597;0.8332378133655608;0.7637310068069888;0.1159810758853385;0.10631153359708562;1.0939660627197745;10.000629530041694;0.8334700759247993;1.096945172882102;1.0970870963985495;0.7619584467001428;0.1193090956965342;0.7711037334770907
73.407228;1.0910766172138777;0.8332393773670846;0.7637311868294759;0.11598118238479678;0.10631133979380346;1.0939675189002167;10.000634785951902;0.8334683475086877;1.096945181948694;1.0970874089610994;0.7619581458407163;0.11930938279993836;0.7711032154610199
73.417228;1.0910760469826513;0.8332409274977144;0.7637313971761039;0.1159812927615951;0.1063111466749862;1.0939690351803895;10.000639413764;0.8334666210367515;1.0969452593729916;1.097087787077278;0.7619577947418236;0.11930966733392066;0.7711026835443598
73.427228;1.0910754819463526;0.8332424612311298;0.7637316339881577;0.11598140640368013;0.10631095396340662;1.093970614529298;10.000643424739586;0.8334649001070706;1.0969454045731182;1.097088229412953;0.7619573938673312;0.11930994910196847;0.7711021403110584
73.437228;1.0910749241042765;0.8332439784040249;0.7637318933136445;0.11598152273833094;0.10631076161343021;1.0939722583474056;10.000646826768765;0.8334631878597628;1.0969456160883206;1.097088734765398;0.7619569436070572;0.11931022820811768;0.7711015878926696
73.447228;1.0910743754161132;0.833245480970823;0.7637321709440293;0.11598164121022;0.10631056980580454;1.0939739663165704;10.000649625542255;0.833461486223449;1.0969458923327913;1.097089301318376;0.7619564443056048;0.11931050491306636;0.7711010284323473
73.457228;1.091073838741994;0.833246971815944;0.7637324628088609;0.11598176125003004;0.10631037885699995;1.093975736618404;10.000651832486534;0.8334597965887124;1.0969462311182636;1.0970899254917386;0.7619558963175046;0.1193107794405791;0.7711004640252667
73.467228;1.0910733180019179;0.8332484536243425;0.7637327654724382;0.11598188232959016;0.10631018918414671;1.0939775664080915;10.000653475564597;0.8334581205319781;1.0969466286106584;1.097090601799437;0.7619553000118189;0.11931105192653554;0.7710998965808064
73.477228;1.0910728174383808;0.833249928438139;0.7637330762007193;0.11598200402405916;0.10631000129047975;1.0939794522468895;10.000654606583607;0.8334564602009243;1.0969470795954885;1.0970913236162971;0.7619546561971781;0.11931132247526094;0.7710993278480238
73.487228;1.0910723410485152;0.8332513974451298;0.7637333928830345;0.11598212599960663;0.10630981566153358;1.093981390999693;10.00065529998909;0.8334548192178048;1.0969475784362848;1.0970920835859648;0.7619539662881536;0.11931159112455852;0.7710987593356112
73.497228;1.0910718925670413;0.8332528607722332;0.7637337138717979;0.1159822480189417;0.10630963265805628;1.0939833810919497;10.000655637895386;0.8334532032231141;1.0969481191778674;1.0970928733765044;0.761953231699402;0.1193118577923508;0.7710981920622448
73.507228;1.091071475052642;0.8332543176592636;0.7637340376309514;0.11598236999649204;0.10630945256820835;1.093985423047395;10.000655686462695;0.8334516191773123;1.0969486950660694;1.0970936841146448;0.7619524534041795;0.11931212235641758;0.7710976265600159
73.517228;1.0910710899314828;0.8332557666770699;0.7637343626920667;0.11598249199759142;0.10630927569505821;1.0939875187795658;10.000655486235297;0.8334500739320113;1.0969492985720986;1.097094508017998;0.7619516322133905;0.11931238475202514;0.7710970632936104
73.527228;1.0910707368585817;0.8332572055061181;0.7637346881150832;0.11598261416859375;0.10630910230236457;1.093989670654712;10.000655060553358;0.8334485729074688;1.0969499223089152;1.0970953394078982;0.7619507694965891;0.1193126449696698;0.7710965030007071
73.537228;1.0910704148356054;0.8332586308389158;0.763735013815058;0.11598273666871234;0.1063089325243441;1.0939918810274858;10.000654422369257;0.8334471196077823;1.096950559836668;1.0970961741289669;0.7619498678861345;0.11931290302363232;0.7710959466163203
73.547228;1.091070123500361;0.8332600388168444;0.7637353403557733;0.11598285958487171;0.10630876635464225;1.093994151513578;10.000653575819655;0.8334457160691985;1.096951205584897;1.0970970089727077;0.7619489314019297;0.11931315895422027;0.7710953949161796
73.557228;1.0910698636064016;0.8332614256321859;0.7637356683442335;0.11598298284615755;0.10630860365535968;1.093996482427871;10.000652519045513;0.833444363785159;1.0969518547661863;1.0970978416931187;0.7619479651606131;0.11931341282552939;0.7710948482808947
73.567228;1.0910696363931691;0.8332627880795199;0.7637359977977952;0.11598310628632305;0.10630844418779221;1.093998872966438;10.000651246703914;0.8334430646185337;1.096952503730484;1.0970986705956776;0.7619469750421429;0.11931366467305494;0.7710943066571657
73.577228;1.0910694426323733;0.8332641240749373;0.7637363281841691;0.11598322982494286;0.10630828770343555;1.0940013211973512;10.000649749927156;0.8334418211000815;1.096953150280429;1.0970994940849483;0.7619459672612268;0.11931391445137021;0.7710937694782746
73.587228;1.0910692823775021;0.8332654329961946;0.7637366590373904;0.11598335349290397;0.10630813400384859;1.0940038239696597;10.00064801034058;0.8334406358373248;1.0969537940010248;1.0971003109950002;0.7619449478922119;0.11931416206446495;0.7710932358719693
73.597228;1.0910691553610001;0.8332667155511861;0.7637369902250342;0.11598347723979212;0.10630798294699846;1.0940063773316127;10.000645990651996;0.8334395107693692;1.0969544366747475;1.0971011208319548;0.7619439223199046;0.11931440740501684;0.7710927052290925
73.607228;1.0910690612263663;0.8332679733152957;0.7637373217264202;0.1159836007881936;0.10630783448771539;1.0940089770309949;10.000643636382353;0.8334384472011086;1.0969550820314238;1.0971019227923562;0.7619428948594278;0.11931465034345415;0.7710921775851473
73.617228;1.0910689992500275;0.8332692086187822;0.7637376535209429;0.11598372368676109;0.10630768868529991;1.0940116191415326;10.000640891362607;0.8334374465404631;1.0969557346079983;1.097102714227032;0.7619418691176334;0.11931489074516191;0.771091653832618
73.627228;1.091068968581678;0.8332704247324741;0.7637379860433587;0.11598384540914912;0.10630754558783397;1.0940143008596372;10.000637710581586;0.8334365107455804;1.0969563987765145;1.0971034901013688;0.761940848762314;0.1193151284701376;0.771091135886745
73.637228;1.0910689693126232;0.8332716251838304;0.7637383207927991;0.11598396535320296;0.10630740513864374;1.0940170204355508;10.000634066201116;0.8334356418732872;1.0969570784719715;1.0971042437746465;0.7619398375950631;0.11931536330749037;0.771090626629512
73.647228;1.0910690028323293;0.8332728122511237;0.7637386602865052;0.11598408281926985;0.10630726722917062;1.0940197762486943;10.000629954121338;0.8334348416281772;1.0969577774519423;1.0971049683233751;0.7619388389013098;0.11931559496311987;0.7710901296294927
73.657228;1.091069071109138;0.8332739864889156;0.7637390074509983;0.11598419706282935;0.10630713180412128;1.0940225665135213;10.000625391865281;0.8334341113021898;1.096958499886847;1.0971056576192204;0.7619378552791259;0.11931582313362132;0.7710896484662854
73.667228;1.0910691758544937;0.8332751477223289;0.7637393649878432;0.11598430737554154;0.10630699893762334;1.094025389395579;10.000620399480775;0.8334334510143883;1.0969592501756122;1.0971063065250268;0.7619368893687614;0.11931604756658817;0.7710891856953356
73.677228;1.0910693176474628;0.8332762960627969;0.7637397349366452;0.11598441312337256;0.10630686886614386;1.0940282423577;10.000614979614534;0.8334328585589543;1.0969600317859303;1.0971069100950677;0.7619359445414765;0.11931626804683458;0.7710887423710417
73.687228;1.091069494962666;0.8332774320969003;0.7637401185474927;0.11598451373296403;0.10630674195854817;1.094031121359524;10.000609115356761;0.8334323294687559;1.0969608468363163;1.0971074629068054;0.761935024672451;0.11931648433896609;0.7710883189285591
73.697228;1.0910697038298292;0.8332785568062867;0.7637405166816544;0.11598460868892117;0.10630661864065556;1.0940340208813881;10.000602783440266;0.8334318584314231;1.0969616965727897;1.0971079592103838;0.761934133240797;0.11931669617703947;0.7710879164572374
73.707228;1.0910699386615539;0.8332796720397408;0.7637409304910276;0.11598469759157384;0.10630649932608639;1.0940369344921363;10.000595968826287;0.8334314403478338;1.0969625814048387;1.0971083930036523;0.7619332725867123;0.11931690337279932;0.7710875366835414
73.717228;1.0910701936288132;0.8332807808107962;0.7637413615373373;0.11598478022962332;0.10630638439599593;1.0940398550958401;10.000588673328775;0.8334310699997745;1.0969635004854996;1.0971087581339636;0.7619324437185463;0.11931710593205187;0.7710871811585869
73.727228;1.0910704637474178;0.8332818863905871;0.7637418114682613;0.11598485660492804;0.1063062741949436;1.094042774877584;10.000580915085157;0.8334307414567738;1.096964451555605;1.0971090489759494;0.7619316465175028;0.11931730397991391;0.7710868510972134
73.737228;1.0910707454470818;0.8332829911661541;0.7637422820585227;0.1159849269152239;0.10630616899099549;1.0940456857214784;10.000572719420191;0.8334304483285893;1.0969654313064636;1.0971092607914366;0.7619308798949533;0.11931749756323126;0.7710865475238472
73.747228;1.0910710362129523;0.8332840963816686;0.7637427754978903;0.11598499155758794;0.1063060689176239;1.0940485799507964;10.000564108156553;0.8334301846649577;1.0969664360242157;1.0971093898317195;0.7619301416273827;0.11931768655289705;0.7710862710499319
73.757228;1.0910713332957174;0.8332852022847491;0.7637432944705024;0.11598505113264647;0.10630597394290188;1.0940514508275296;10.000555087599915;0.8334299457210852;1.0969674623052743;1.0971094338613157;0.7619294281804838;0.11931787069478904;0.771086021856582
73.767228;1.0910716326079306;0.8332863083728365;0.76374384181828;0.11598510636675252;0.10630588392773105;1.0940542928342514;10.000545637794856;0.8334297277381929;1.0969685076000868;1.0971093920652086;0.7619287348730922;0.11931804972743724;0.7710858002339361
73.777228;1.0910719287959523;0.8332874138464202;0.7637444197032607;0.11598515802304658;0.10630579878923455;1.0940571020030778;10.000535716350074;0.8334295271034543;1.0969695703476798;1.0971092640573008;0.7619280563813463;0.11931822347554001;0.7710856067953357
73.787228;1.091072216089345;0.8332885175355033;0.7637450288123382;0.11598520685584252;0.1063057186429852;1.0940598761213904;10.000525271122235;0.833429340134041;1.0969706496940392;1.0971090497332814;0.7619273872465224;0.11931839184200912;0.7710854419712532
73.797228;1.0910724889062227;0.8332896174189355;0.7637456682997781;0.11598525350807079;0.10630564379515559;1.0940626141582142;10.000514245175134;0.8334291632147943;1.0969717447179126;1.0971087501383134;0.7619267219401172;0.11931855468595728;0.7710853057062171
73.807228;1.0910727422320663;0.8332907106447764;0.7637463363559187;0.1159852983999788;0.1063055746314737;1.0940653154177524;10.000502579879711;0.8334289925482871;1.096972854087411;1.0971083672988344;0.7619260547544717;0.11931871170446808;0.7710851976770919
73.817228;1.0910729722119985;0.8332917935939878;0.7637470307638519;0.11598534173647905;0.10630551151920654;1.0940679797239428;10.0004902228127;0.833428824143184;1.0969739766914004;1.097107902903189;0.7619253800265753;0.11931886242548345;0.7710851176643206
73.827228;1.0910731765756865;0.8332928616871235;0.7637477490238412;0.11598538357993464;0.10630545477040317;1.0940706081404161;10.000477132576734;0.8334286540023756;1.0969751117572686;1.097107357822344;0.761924692545157;0.11931900627332674;0.7710850661343365
73.837228;1.0910733547254219;0.8332939096208268;0.7637484881080093;0.1159854239229176;0.10630540464591882;1.0940732027700706;10.000463279799034;0.8334284776891683;1.0969762584559206;1.09710673268047;0.7619239878505709;0.11931914262409914;0.7710850445570642
73.847228;1.0910735078272593;0.8332949322975289;0.7637492443384348;0.11598546274112441;0.10630536134200488;1.0940757657994635;10.00044864786991;0.8334282896740094;1.0969774160941632;1.097106028517196;0.7619232621289481;0.11931927081988891;0.7710850549248964
73.857228;1.0910736381757369;0.8332959260175874;0.7637500139853367;0.1159855000115055;0.1063053249554171;1.0940782988580582;10.000433231371678;0.8334280831406031;1.0969785838263895;1.0971052473329077;0.7619225118415098;0.11931939019069718;0.7710850993075402
73.867228;1.091073747351312;0.8332968891323824;0.7637507942669063;0.11598553575679987;0.10630529546810599;1.09408080261665;10.000417032736102;0.8334278503030869;1.0969797596527746;1.0971043920903376;0.7619217339920482;0.11931950013659634;0.7710851800174607
73.877228;1.0910738346166438;0.83329782173096;0.7637515837472435;0.11598557010500901;0.10630527276154295;1.0940832761328243;10.000400061354926;0.8334275830154828;1.0969809405583264;1.0971034658861607;0.7619209266619819;0.11931960022265863;0.7710852996731609
73.887228;1.0910738967560525;0.8332987247282135;0.7637523822645186;0.11598560328581087;0.1063052566505368;1.0940857166081737;10.000382337638822;0.8334272734833001;1.0969821239228106;1.0971024710984218;0.7619200882569942;0.11931969019356836;0.7710854608954701
73.897228;1.0910739289484768;0.8332995991824496;0.763753190921138;0.11598563556119879;0.10630524690801456;1.094088120303075;10.000363900767143;0.8334269151164122;1.0969833085408984;1.0971014097453564;0.7619192158507038;0.11931976987773274;0.7710856660404343
73.907228;1.0910739259823978;0.8333004461372272;0.7637540115079744;0.11598566709629714;0.1063052432749874;1.0940904841245551;10.000344811887725;0.8334265029685548;1.096984494569638;1.0971002851259237;0.7619183045454087;0.1193198390756374;0.7710859169896593
73.917228;1.091073883397895;0.8333012663535574;0.7637548453604183;0.11598569783403642;0.10630524549767449;1.0940928069498654;10.00032514538496;0.8334260334303331;1.0969856828376232;1.0970991030100314;0.7619173485871338;0.11931989755707495;0.7710862148925001
73.927228;1.0910737979150047;0.8333020597055493;0.7637556928764712;0.11598572749114043;0.10630525337621334;1.094095089957714;10.000304977462598;0.8334255039959586;1.0969868742930382;1.097097871180727;0.7619163431141753;0.11931994514729176;0.7710865598850573
73.937228;1.0910736672888124;0.8333028248408949;0.7637565540657161;0.11598575570048478;0.10630526673427043;1.094097335702589;10.000284384869676;0.8334249134174226;1.0969880701522652;1.0970965980963758;0.7619152847710117;0.1193199817919325;0.771086950823431
73.947228;1.0910734903478077;0.8333035597620564;0.7637574293122517;0.11598578217701253;0.10630528529986465;1.0940995468943728;10.000263449267116;0.8334242618512765;1.0969892720997403;1.0970952916198318;0.7619141712374332;0.11932000751710477;0.7710873852884813
73.957228;1.091073266813394;0.8333042632210098;0.7637583193178277;0.11598580676526077;0.10630530858796423;1.0941017260732615;10.000242255209207;0.8334235507170557;1.0969904819914373;1.0970939580831716;0.7619130012573063;0.11932002230896256;0.7710878600337282
73.967228;1.0910729965039472;0.8333049356629437;0.7637592241517208;0.11598582942180909;0.10630533585873829;1.094103875700464;10.000220881175963;0.8334227821387863;1.0969917014123507;1.0970926018617069;0.7619117753181301;0.11932002609606472;0.771088371547489
73.977228;1.091072678840833;0.8333055788167856;0.7637601426732782;0.11598585020077223;0.106305366192462;1.0941059977979617;10.00019939453959;0.8334219582435075;1.096992930866564;1.0970912253989622;0.761910495684976;0.1193200188421039;0.7710889162682666
73.987228;1.0910723132830176;0.8333061945365298;0.7637610730968333;0.11598586919023854;0.1063053986763147;1.0941080936002479;10.000177854370708;0.8334210807827831;1.0969941694206515;1.0970898290431854;0.7619091655991939;0.11932000050965882;0.7710894902149027
73.997228;1.091071900063632;0.8333067838518992;0.7637620138069665;0.11598588644201542;0.10630543260491045;1.0941101635793165;10.000156318263688;0.8334201509607296;1.0969954162067947;1.0970884107259902;0.7619077890396466;0.11931997099552966;0.771090088361648
74.007228;1.0910714407217807;0.8333073465711288;0.7637629634585665;0.11598590197353982;0.10630546756109162;1.0941122074130907;10.000134849340755;0.8334191687867635;1.0969966721227424;1.0970869667711882;0.7619063712685414;0.11931993028577041;0.7710907045298555
74.017228;1.0910709383760084;0.8333078815194569;0.7637639207971608;0.1159859158043775;0.10630550335358718;1.0941142237200034;10.00011351472308;0.8334181323707438;1.0969979396825147;1.097085493571607;0.7619049188400613;0.11931987859790262;0.7710913320353354
