time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.027228;1.0910703973268385;0.833308387379707;0.7637648846204101;0.11598592795621772;0.10630553990837685;1.0941162097802055;10.000092376190441;0.8334170384771558;1.096999222058601;1.0970839883333834;0.7619034389841879;0.11931981628952615;0.7710919644916696
74.037228;1.09106982239065;0.8333088635235392;0.7637658534908329;0.11598593841177272;0.10630557720733255;1.094118161970986;10.000071483073071;0.8334158840619492;1.0970005227049344;1.0970824488030837;0.7619019391180574;0.11931974370997518;0.7710925959456519
74.047228;1.0910692186042996;0.8333093101245695;0.7637668254906003;0.11598594708517236;0.10630561528497806;1.0941200771412636;10.000050866827978;0.8334146674100759;1.0970018452589174;1.0970808731929307;0.7619004265662863;0.11931966114649038;0.7710932204808757
74.057228;1.0910685904864765;0.8333097276517345;0.7637677983855444;0.1159859538204074;0.10630565418903985;1.0941219534033617;10.000030539612617;0.8334133884970811;1.0970031934049602;1.0970792605637534;0.7618989083383244;0.11931956886697602;0.7710938324440239
74.067228;1.0910679411630269;0.8333101163510116;0.7637687699891778;0.11598595838644574;0.10630569387158818;1.0941237897026752;10.000010503054758;0.833412048913163;1.0970045708368679;1.0970776110635647;0.7618973908500235;0.11931946721100842;0.7710944273858054
74.077228;1.0910672729533872;0.8333104762983263;0.7637697387402811;0.11598596051355022;0.10630573412521437;1.094125585658144;9.999990755312158;0.8334106515083526;1.097005980972205;1.0970759261857623;0.761895879831441;0.11931935667860409;0.7710950023965852
74.087228;1.0910665890573017;0.8333108079523833;0.763770703978118;0.11598595999157991;0.1063057746052972;1.094127341772509;9.999971287393397;0.8334092000872275;1.0970074267439176;1.097074209179628;0.7618943807901196;0.11931923796990282;0.7710955554037514
74.097228;1.091065894615548;0.8333111124650215;0.7637716656648003;0.11598595670190388;0.10630581489027248;1.0941290585971115;9.999952081959417;0.8334076993097211;1.0970089113083517;1.097072464814339;0.7618928995013174;0.1193191119447679;0.7710960844985733
74.107228;1.0910651959727284;0.8333113916403563;0.7637726241826576;0.11598595057269853;0.1063058545674937;1.094130735273682;9.999933119851361;0.8334061542288858;1.0970104389223747;1.0970706986307364;0.761891441675485;0.1193189795635114;0.7710965879422048
74.117228;1.0910644987690001;0.8333116475568833;0.763773579967344;0.11598594159414864;0.10630589330081076;1.0941323690388598;9.999914381879512;0.8334045694237389;1.0970120148459914;1.0970689163331862;0.7618900123660917;0.11931884183957639;0.7710970643400158
74.127228;1.0910638068630703;0.8333118815936512;0.7637745327731554;0.11598592986852772;0.1063059308062966;1.0941339559664758;9.999895847948387;0.8334029486975426;1.0970136447447625;1.097067123202255;0.7618886160354149;0.11931869977842702;0.7710975128132802
74.137228;1.0910631228252605;0.8333120936382444;0.7637754814711408;0.11598591560597193;0.10630596677546582;1.0941354920476212;9.999877507801301;0.8334012955056295;1.0970153344192286;1.0970653236991232;0.7618872565630846;0.11931855434457676;0.7710979334790834
74.147228;1.091062449074089;0.8333122822542856;0.7637764247815286;0.11598589909849989;0.1063060008561625;1.0941369737595144;9.999859373451132;0.8333996130941779;1.0970170893186946;1.0970635218286628;0.7618859368284074;0.11931840644398325;0.7710983279950182
74.157228;1.0910617885598526;0.8333124453565783;0.7637773621797515;0.115985880670728;0.10630603268018969;1.094138398203765;9.999841475356142;0.8333979045217482;1.0970189137183703;1.0970617217128944;0.7618846586675679;0.11931825685775839;0.7710986996694974
74.167228;1.0910611446041665;0.8333125809571001;0.7637782942216018;0.11598586059442514;0.10630606185945521;1.094139763180192;9.999823848195073;0.8333961732569728;1.0970208105620465;1.0970599272800627;0.7618834231346011;0.11931810619624134;0.7710990529087449
74.177228;1.0910605199812786;0.833312688149037;0.7637792223506779;0.11598583904184924;0.10630608793841807;1.0941410671652199;9.999806518168617;0.8333944231444554;1.097022781321433;1.0970581417767444;0.7618822307673101;0.11931795489582163;0.7710993923071547
74.187228;1.091059915958058;0.8333127678879588;0.7637801485050593;0.115985816081435;0.10630611033882385;1.0941423092898301;9.99978949768206;0.8333926574136771;1.0970248250085135;1.097056368285891;0.7618810816763227;0.11931780316986706;0.7710997220754165
74.197228;1.0910593326000604;0.8333128226579029;0.7637810745424659;0.11598579169752397;0.10630612838158376;1.094143489028163;9.999772791175404;0.833390878336509;1.097026937963589;1.0970546101939709;0.7618799749368725;0.11931765102468105;0.7711000460558183
74.207228;1.0910587697780694;0.8333128553195056;0.7637820016439458;0.1159857658606713;0.10630614141223084;1.0941446055119233;9.999756407807578;0.8333890875770853;1.0970291154639185;1.0970528707181328;0.7618789078951944;0.11931749842594316;0.7711003676956407
74.217228;1.0910582275773588;0.833312868182776;0.7637829302358194;0.11598573859359405;0.10630614889117024;1.0941456574169592;9.999740366625899;0.8333872863614559;1.097031353167378;1.097051152930001;0.7618778764775019;0.11931734540098538;0.7711006895924511
74.227228;1.0910577069092808;0.8333128624864524;0.7637838602598391;0.11598570999830161;0.10630615037596182;1.0941466436715153;9.999724686757226;0.833385475533398;1.097033646550901;1.0970494603628307;0.761876876190575;0.11931719201402112;0.7711010133333522
74.237228;1.0910572104739484;0.8333128378901331;0.763784790974014;0.11598568027194216;0.1063061455059965;1.0941475639783664;9.999709378548667;0.8333836556699357;1.0970359894341064;1.0970477964648158;0.76187590288118;0.11931703838946314;0.7711013398855997
74.247228;1.091056742754891;0.8333127921487827;0.7637857207962417;0.11598564966926189;0.10630613402822753;1.0941484185299537;9.999694446812564;0.8333818272315152;1.0970383736682663;1.0970461635905546;0.7618749530423466;0.11931688476810558;0.7711016698413486
74.257228;1.0910563090709025;0.8333127215504937;0.7637866479276901;0.11598561837745008;0.10630611576219061;1.0941492074674342;9.99967989221138;0.8333799907817098;1.097040790234313;1.097044563305134;0.7618740237978816;0.11931673146791193;0.7711020032860324
74.267228;1.0910559144710823;0.8333126218209239;0.7637875708002223;0.1159855864307764;0.10630609049687721;1.0941499308032028;9.99966570560685;0.8333781471329701;1.0970432303376938;1.097042997393614;0.7618731126512743;0.11931657880259093;0.7711023397223362
74.277228;1.0910555626260594;0.8333124884306746;0.7637884879345512;0.11598555377772059;0.10630605794572344;1.0941505887868235;9.999651867374387;0.8333762970843597;1.0970456857787938;1.0970414684127163;0.7618722174177329;0.11931642707359237;0.7711026785243211
74.287228;1.0910552551492674;0.8333123163866175;0.7637893978338534;0.11598552038955921;0.10630601779802012;1.0941511822067114;9.999638355275671;0.833374441074775;1.0970481490827737;1.0970399798955184;0.7618713363909686;0.11931627662267016;0.7711030196046056
74.297228;1.091054992034222;0.8333121005043826;0.763790298827983;0.11598548631709324;0.10630596981476062;1.094151712125524;9.999625153939858;0.8333725790885312;1.0970506136194325;1.0970385360917372;0.7618704682812755;0.11931612787835763;0.7711033634886172
74.307228;1.0910547727531845;0.8333118361240948;0.7637911893141829;0.11598545170902419;0.10630591391112842;1.094152179081983;9.999612259370327;0.8333707104533774;1.0970530735554058;1.0970371412058346;0.7618696118273787;0.11931598133180514;0.7711037107527631
74.317228;1.0910545970333942;0.8333115199399034;0.7637920688541412;0.11598541679056239;0.10630585013740414;1.0941525826524374;9.999599679182868;0.8333688338188608;1.0970555236397896;1.0970357988190818;0.7618687653859924;0.11931583740419216;0.7711040612393817
74.327228;1.0910544651011382;0.8333111508157008;0.7637929385235627;0.11598538186406034;0.10630577858504724;1.0941529217303196;9.999587434280743;0.833366947785331;1.0970579592051648;1.0970345114673299;0.7618679269742831;0.11931569629770088;0.7711044137175201
74.337228;1.0910543774032126;0.8333107297716669;0.7637937998745569;0.11598534733663665;0.1063056993504074;1.094153194652964;9.99957556223173;0.8333650517532709;1.0970603767450575;1.097033280437711;0.7618670946525847;0.1193155579354701;0.771104766533222
74.347228;1.0910543339023808;0.8333102589757561;0.7637946542920736;0.11598531369311221;0.10630561259428321;1.0941533990972725;9.999564113379062;0.833363146393614;1.0970627745393287;1.0970321059788077;0.7618662666146588;0.11931542197749358;0.7711051185457843
74.357228;1.0910543334219311;0.8333097408101712;0.763795503057083;0.11598528143559131;0.10630551864599885;1.094153532449203;9.999553137056475;0.8333612336471818;1.0970651525992945;1.0970309871722268;0.7618654410529717;0.11931528790270479;0.77110546938716
74.367228;1.091054373131387;0.8333091776678777;0.763796347121281;0.11598525101259126;0.10630541805583167;1.0941535926103227;9.999542674909705;0.8333593164508962;1.0970675123726874;1.097029921716183;0.7618646162822554;0.11931515512625682;0.7711058188724319
74.377228;1.09105444841213;0.833308571946889;0.7637971867717193;0.11598522269643179;0.10630531153363036;1.094153578747989;9.999532770373717;0.8333573983290207;1.0970698567478339;1.0970289064804897;0.7618637910163654;0.1193150230420395;0.7711061661161897
74.387228;1.091054553931177;0.8333079259782286;0.7637980216691571;0.11598519646951613;0.10630519985580605;1.094153491168209;9.999523477102995;0.8333554833784149;1.0970721896117608;1.0970279380582226;0.7618629644046602;0.11931489102605732;0.7711065093295485
74.397228;1.0910546854539658;0.8333072423896257;0.7637988514118774;0.11598517204220982;0.10630508386016015;1.0941533300107653;9.999514854930272;0.8333535766223027;1.0970745148308398;1.0970270125696429;0.7618621361321892;0.1193147585282367;0.7711068464001362
74.407228;1.091054840625399;0.8333065241439526;0.7637996761756356;0.11598514898253531;0.10630496450017998;1.094153094454484;9.999506961824574;0.8333516838213604;1.0970768359776137;1.0970261253489575;0.761861306817614;0.11931462512446499;0.7711071754968717
74.417228;1.091055018113776;0.833305773338971;0.7638004965433806;0.11598512682652981;0.10630484282611699;1.0941527838777865;9.99949984765348;0.8333498109467596;1.0970791569896434;1.0970252708510986;0.76186047797384;0.11931449040970094;0.7711074952214331
74.427228;1.0910552164762817;0.8333049900371395;0.763801312627106;0.11598510509068896;0.10630471990143765;1.0941523993456737;9.999493549686946;0.8333479637552831;1.0970814821664734;1.0970244426517735;0.761859651524702;0.1193143539933646;0.7711078044609746
74.437228;1.0910554339404177;0.8333041726256532;0.7638021233298755;0.1159850832453195;0.10630459676652398;1.0941519434055713;9.999488094554733;0.8333461471407898;1.0970838151540607;1.0970236340298019;0.7618588296214084;0.11931421566199504;0.7711081024291802
74.447228;1.0910556686359731;0.833303319472299;0.7638029260720199;0.11598506076631084;0.10630447443746602;1.0941514189423869;9.999483504930243;0.8333443645702712;1.0970861584563196;1.0970228388992875;0.7618580143717896;0.11931407535422996;0.7711083886421836
74.457228;1.0910559191079146;0.833302430304603;0.763803716863372;0.11598503722745145;0.10630435393565785;1.0941508287634791;9.999479802064437;0.8333426182084079;1.0970885134260349;1.097022052083609;0.76185720729099;0.11931393296307852;0.7711086624450757
74.467228;1.0910561852685774;0.8333015061401418;0.7638044909033315;0.11598501231527258;0.10630423636179083;1.0941501760209822;9.999477003531668;0.8333409097858566;1.0970908794550107;1.097021269210681;0.7618564092240014;0.11931378830861217;0.771108922668889
74.477228;1.0910564685658426;0.8333005486465613;0.7638052436103747;0.11598498579838049;0.10630412289143179;1.0941494645572638;9.999475118286918;0.8333392416181581;1.0970932530721909;1.0970204869883233;0.7618556205586878;0.11931364128239956;0.7711091676128554
74.487228;1.0910567709564278;0.8332995600650437;0.7638059712095785;0.11598495753992175;0.1063040146564724;1.094148698765809;9.99947414133537;0.8333376169358581;1.0970956284953857;1.0970197041033647;0.7618548412298884;0.11931349195965314;0.7711093950071224
74.497228;1.0910570941430988;0.8332985436081121;0.7638066705890999;0.11598492754037766;0.10630391263410309;1.0941478831536284;9.999474054968992;0.8333360395538086;1.0970979995000967;1.097018922035592;0.7618540707691169;0.11931334059221493;0.7711096020788697
74.507228;1.0910574397330197;0.8332975039981971;0.7638073391256434;0.11598489596640975;0.10630381762720297;1.0941470220947809;9.999474835824108;0.8333345136077717;1.097100361023239;1.0970181443574143;0.7618533086072915;0.11931318752303144;0.7711097858299635
74.517228;1.0910578096395254;0.8332964473078841;0.7638079748017086;0.11598486318585711;0.10630373033092505;1.094146120162767;9.99947645667173;0.8333330436198789;1.097102709012335;1.097017375187037;0.7618525543337908;0.1193130331126722;0.771109943427793
74.527228;1.0910582061512386;0.8332953799577536;0.7638085761730107;0.11598482979033338;0.10630365137880578;1.0941451823948565;9.999478881239371;0.8333316346078115;1.0971050385055534;1.0970166183809396;0.7618518075627958;0.11931287770838134;0.7711100725155084
74.537228;1.0910586315520372;0.8332943081668716;0.7638091421158713;0.11598479647677143;0.10630358128045554;1.0941442137864414;9.999482061444837;0.8333302919512848;1.0971073420048971;1.0970158773848147;0.7618510679497994;0.11931272165021187;0.7711101711775761
74.547228;1.0910590878802449;0.8332932381085443;0.7638096718602504;0.11598476382282417;0.10630352033829861;1.094143218695806;9.999485938182678;0.8333290211444695;1.0971096097844377;1.0970151557862948;0.7618503358604481;0.11931256530732279;0.771110237682944
74.557228;1.091059577229295;0.8332921761100682;0.7638101652009287;0.11598473220940035;0.10630346868136345;1.0941422008611517;9.999490442429494;0.8333278278625658;1.0971118310034524;1.0970144582338066;0.7618496127652585;0.11931240909325999;0.7711102701162633
74.567228;1.0910601014042216;0.8332911286729894;0.7638106222810265;0.11598470192078618;0.10630342639060239;1.09414116349016;9.999495498453948;0.8333267180212006;1.0971139942555752;1.097013789962631;0.7618489006801535;0.11931225344221012;0.7711102658489779
74.577228;1.0910606606912339;0.8332901023550474;0.7638110432819494;0.11598467320460915;0.10630339355600445;1.0941401090179972;9.999501029639402;0.8333256971551247;1.0971160876425952;1.0970131551201843;0.7618482010323749;0.11931209882341269;0.7711102213511429
74.587228;1.0910612539168931;0.8332891038511991;0.7638114286036717;0.11598464623149231;0.10630337021103527;1.0941390390559396;9.99950696579292;0.833324769513425;1.0971180988377254;1.0970125561019426;0.7618475135368347;0.11931194578477261;0.7711101326063704
74.597228;1.0910618799710576;0.833288140259024;0.7638117788474273;0.11598462107815431;0.10630335624717432;1.0941379547169257;9.99951324898585;0.8333239376826443;1.0971200156960506;1.0970119939687217;0.7618468362565575;0.11931179492373457;0.7711099956478575
74.607228;1.0910625379627374;0.8332872188857344;0.7638120941900987;0.11598459778553416;0.1063033513947098;1.0941368570606012;9.99951983290318;0.8333232027215727;1.0971218270851832;1.0970114686790868;0.7618461669390216;0.11931164681125157;0.771109807196744
74.617228;1.091063225701738;0.8332863463340668;0.763812373972567;0.115984576409486;0.10630335527648434;1.0941357476400622;9.999526675217812;0.8333225643864635;1.097123522922318;1.0970109793384417;0.7618455039415674;0.1193115019410582;0.7711095653775014
74.627228;1.0910639396773796;0.8332855275182434;0.7638126169418755;0.1159845570020906;0.10630336748240624;1.0941346286288318;9.999533730329505;0.8333220214625691;1.0971250935588552;1.0970105248171402;0.7618448464491212;0.11931136075244984;0.771109269796919
74.637228;1.0910646771541448;0.8332847652957314;0.7638128217362894;0.11598453953989213;0.10630338760348249;1.094133502279087;9.999540945914672;0.8333215720829203;1.0971265291223116;1.0970101040987723;0.7618441947829565;0.11931122373255955;0.7711089209895264
74.647228;1.0910654372309325;0.8332840608185275;0.763812986899382;0.11598452385580559;0.10630341522488089;1.0941323710522421;9.999548258492412;0.8333212138305848;1.0971278194463043;1.0970097160092018;0.7618435505692216;0.11931109144465178;0.771108519900155
74.657228;1.0910662197618226;0.8332834142874254;0.7638131105416679;0.11598450963576507;0.10630344989864776;1.0941312387249071;9.999555593841947;0.8333209440353588;1.0971289555065789;1.097009359205389;0.7618429164004774;0.11931096446204835;0.7711080675888737
74.667228;1.091067024343754;0.8332828256024853;0.7638131907523298;0.1159844964599506;0.10630349111645256;1.0941301106664532;9.999562880455962;0.8333207604088235;1.0971299313800233;1.0970090328852473;0.7618422951056094;0.11931084341630088;0.7711075650786505
74.677228;1.0910678504592144;0.8332822949706826;0.7638132264839801;0.11598448386635393;0.10630353833010277;1.0941289931351819;9.999570067197745;0.8333206614306767;1.097130744593419;1.0970087373775101;0.7618416891826082;0.11931072911822198;0.7711070133468982
74.687228;1.0910686976604735;0.8332818233623567;0.7638132173684349;0.11598447143608628;0.10630359100601615;1.0941278930012315;9.999577130682342;0.8333206457640687;1.0971313947896342;1.0970084742915664;0.7618411010134091;0.11931062251008469;0.7711064132754694
74.697228;1.0910695651412565;0.8332814122213209;0.7638131626811323;0.11598445882925493;0.1063036486360234;1.0941268175757233;9.999584065751378;0.8333207110462387;1.097131882021628;1.0970082460734996;0.7618405332531211;0.11931052447513713;0.7711057654159694
74.707228;1.091070451499981;0.833281062883224;0.7638130609128945;0.11598444577543437;0.10630371072443538;1.0941257739999477;9.99959087046316;0.833320853614534;1.09713220585893;1.0970080547903158;0.7618399885769513;0.11931043570678718;0.7711050700601377
74.717228;1.0910713552576472;0.8332807760941165;0.7638129101124491;0.11598443207727242;0.10630377680775878;1.094124768991589;9.999597542968083;0.8333210695903523;1.0971323659588832;1.0970079010352207;0.7618394693951842;0.11931035670320991;0.771104327864355
74.727228;1.0910722754108333;0.8332805511795879;0.7638127083193192;0.11598441760232756;0.10630384646714561;1.0941238089267948;9.999604088845057;0.8333213560282867;1.0971323632777013;1.0970077832821714;0.7618389780550823;0.11931028781254926;0.771103540351079
74.737228;1.0910732114701407;0.8332803855529036;0.7638124536566175;0.11598440224306517;0.1063039193247822;1.0941228993635774;9.999610527291416;0.8333217110724204;1.097132200309273;1.0970076977075032;0.7618385171559043;0.11931022923704326;0.7711027096631617
74.747228;1.0910741635344685;0.833280275357673;0.7638121441917894;0.11598438585933928;0.10630399504654016;1.0941220443738224;9.999616890086566;0.8333221331616197;1.0971318802764032;1.0970076392241563;0.7618380896160662;0.11931018103617007;0.7711018377216645
74.757228;1.0910751325161352;0.8332802162530931;0.7638117780926712;0.11598436820859416;0.10630407331436549;1.0941212467853676;9.999623212366215;0.833322619989635;1.0971314065880802;1.0970076030107099;0.7618376983249191;0.11931014319942206;0.7711009258504445
74.767228;1.091076119913335;0.8332802038906907;0.7638113538601997;0.11598434888636742;0.10630415379528818;1.0941205088478243;9.99962951846579;0.8333231679530323;1.097130783146861;1.0970075849515981;0.7618373459168699;0.11931011569593757;0.7710999753607299
74.777228;1.091077127643362;0.8332802347259206;0.7638108701428892;0.11598432732716173;0.10630423615198685;1.094119831953216;9.999635813684602;0.8333237724601956;1.0971300151310126;1.097007580964215;0.7618370350909591;0.11931009847318773;0.7710989879287445
74.787228;1.0910781584246667;0.8332803064173226;0.7638103257170872;0.1159843028378747;0.10630432004617801;1.0941192158721627;9.999642087860934;0.8333244287892365;1.097129109280707;1.097007586382249;0.7618367686752316;0.11931009146518172;0.7710979652825285
74.797228;1.0910792154854676;0.8332804171594431;0.7638097199559293;0.11598427462760495;0.10630440511649017;1.0941186586794567;9.999648323648062;0.8333251328273417;1.0971280730372335;1.097007596348158;0.761836549255583;0.11931009457247227;0.7710969091361333
74.807228;1.091080301481701;0.8332805649180357;0.7638090530958097;0.11598424188825769;0.10630449097638962;1.094118156847798;9.99965450458654;0.8333258814649877;1.0971269138620883;1.0970076068253893;0.7618363792103211;0.11931010762334346;0.7710958215881668
74.817228;1.0910814180764685;0.8332807470437172;0.7638083260567387;0.11598420389446759;0.10630457723369197;1.094117705186361;9.999660617832934;0.833326672567856;1.0971256397997284;1.0970076149745085;0.7618362610049533;0.11931013036951409;0.7710947052998279
74.827228;1.091082565711635;0.8332809600157483;0.7638075402183926;0.11598416006806041;0.10630466349178992;1.094117297693701;9.999666649454948;0.833327504614031;1.0971242597843316;1.0970076185886648;0.7618361968743438;0.11931016252373466;0.7710935634162418
74.837228;1.09108374315572;0.8332811995587389;0.763806697575826;0.11598411006315429;0.10630474934480298;1.0941169289773882;9.999672581680151;0.833328376459958;1.0971227825243925;1.0970076159128308;0.7618361880310988;0.11931020380014874;0.7710923998161235
74.847228;1.0910849484545084;0.8332814613104436;0.7638058011508878;0.11598405383874524;0.10630483441667311;1.0941165944922069;9.999678393383924;0.8333292871299257;1.0971212149693323;1.097007606493506;0.7618362344242058;0.11931025389107533;0.7710912193976326
74.857228;1.0910861804683327;0.8332817414174704;0.763804855151455;0.11598399160748282;0.10630491844250446;1.0941162898768577;9.999684058922547;0.8333302351259757;1.097119561627823;1.0970075915870678;0.7618363352825313;0.11931031241237994;0.7710900276897368
74.867228;1.091087438862836;0.8332820367305548;0.76380386501995;0.11598392370783768;0.10630500131153775;1.0941160111428296;9.999689547976857;0.8333312176875179;1.0971178250595026;1.0970075734186593;0.7618364897068692;0.119310378880926;0.7710888301525473
74.877228;1.0910887234475755;0.8332823449585792;0.7638028373786208;0.11598385051529767;0.10630508295891813;1.0941157554798544;9.999694828174055;0.8333322309136887;1.0971160070687975;1.097007554211758;0.7618366968397152;0.11931045273767132;0.7710876320414787
74.887228;1.0910900340634662;0.8332826646159562;0.76380177954256;0.11598377240364312;0.10630516315613425;1.0941155211667966;9.99969987235064;0.8333332703832518;1.0971141096616142;1.0970075356684155;0.7618369556757729;0.11931053340489264;0.7710864387362435
74.897228;1.0910913707261944;0.8332829947174238;0.7638006990852141;0.11598368972700591;0.10630524144615336;1.094115307044198;9.999704669135994;0.8333343313410129;1.0971121351319348;1.0970075188445467;0.7618372647650172;0.11931062027451263;0.7710852557576422
74.907228;1.091092733473957;0.833283334539958;0.7637996037677919;0.11598360280833875;0.10630531729943589;1.094115112664387;9.999709223020641;0.8333354086476719;1.097110085496174;1.0970075037386238;0.7618376222420168;0.11931071258910082;0.7710840885591945
74.917228;1.091094121312998;0.8332836834184535;0.7637985014571372;0.1159835119467099;0.10630539029577908;1.094114938234586;9.999713543318087;0.8333364969017603;1.0971079622177307;1.0970074887693344;0.7618380263269388;0.11931080940084056;0.7710829423869419
74.927228;1.0910955311018242;0.833284040745841;0.7637973997947609;0.11598341747833563;0.10630546019002986;1.0941147838414478;9.999717641776508;0.833337590903872;1.0971057669280793;1.0970074711603357;0.7618384755274104;0.1193109097038197;0.7710818219448041
74.937228;1.091096958112357;0.8332844056619255;0.7637963056623994;0.11598331981023093;0.10630552685879617;1.0941146489813716;9.999721539293104;0.8333386865312956;1.09710350235766;1.0970074476614227;0.7618389679947104;0.1193110125384915;0.7710807311075598
74.947228;1.091098397366887;0.8332847758384403;0.7637952249540785;0.11598321930365012;0.10630559019910113;1.0941145325038992;9.999725264930241;0.8333397809401052;1.0971011725482327;1.0970074147002307;0.7618395012060588;0.11931111695268308;0.7710796731193613
74.957228;1.0910998440122963;0.8332851470372762;0.7637941629791157;0.11598311614359705;0.10630565011512058;1.0941144326993164;9.999728846668688;0.833340871305751;1.097098782728234;1.0970073686595438;0.7618400730992829;0.11931122195486696;0.7710786509937172
74.967228;1.0911012936657416;0.8332855145244425;0.763793124805026;0.11598301037534302;0.10630570658675112;1.094114347779228;9.9997323056768;0.8333419535953132;1.0970963390028325;1.097007306491226;0.7618406831994318;0.11931132653707999;0.7710776673972779
74.977228;1.0911027433216252;0.8332858745839579;0.7637921150193459;0.1159829019843374;0.10630575967271227;1.094114276276875;9.999735658777423;0.8333430229593256;1.0970938475607548;1.0970072260087722;0.7618413322753318;0.11931142974643164;0.7710767240721859
74.987228;1.0911041914712427;0.8332862249212506;0.7637911374242929;0.11598279088183266;0.10630580946840974;1.0941142167117357;9.99973892200701;0.8333440750400943;1.0970913135153901;1.0970071257891096;0.7618420217218931;0.1193115307653025;0.7710758219166274
74.997228;1.0911056372914039;0.8332865643262082;0.7637901949853576;0.11598267686607591;0.10630585614403162;1.0941141667665986;9.999742110863808;0.8333451064612546;1.0970887399956502;1.0970070046919638;0.7618427534627247;0.11931162892470332;0.77107496175885
75.007228;1.091107079990121;0.8332868919506067;0.7637892897518218;0.11598255965159884;0.10630590004140332;1.0941141227693205;9.999745240927076;0.8333461140387428;1.0970861285841305;1.0970068612827537;0.7618435295913473;0.11931172365617501;0.7710741444961717
75.017228;1.091108518536884;0.8332872067622918;0.7637884228398847;0.11598243898322763;0.10630594168988282;1.0941140800051323;9.999748329039802;0.8333470939754699;1.097083480630936;1.0970066936265062;0.7618443517836238;0.11931181447647289;0.7710733706138131
75.027228;1.091109951368692;0.8332875077026288;0.7637875948635292;0.1159823147357515;0.10630598167684156;1.0941140335846669;9.999751390096248;0.8333480421190436;1.0970807976464991;1.0970064993672033;0.7618452211831467;0.11931190104260071;0.771072640052358
75.037228;1.09111137604697;0.8332877942372926;0.7637868064035979;0.11598218691200401;0.10630602047549323;1.0941139794926782;9.999754428278932;0.8333489547742235;1.0970780810155412;1.0970062761613295;0.7618461387418125;0.11931198321010483;0.7710719522691253
75.047228;1.0911127889591137;0.8332880666492315;0.7637860578030709;0.11598205558625653;0.10630605837113787;1.0941139154676784;9.999757436560069;0.8333498292575778;1.0970753323249007;1.0970060223664424;0.7618471055145607;0.11931206101254498;0.7710713062231785
75.057228;1.0911141851367236;0.8332883257839323;0.7637853487593182;0.11598192084392733;0.10630609552513595;1.094113840645128;9.999760410214881;0.8333506641597487;1.0970725541412087;1.0970057372813584;0.7618481226700566;0.11931213453948339;0.7710707008030574
75.067228;1.0911155589511767;0.8332885726598698;0.7637846783999689;0.115981782806512;0.10630613206867019;1.094113753962644;9.999763355093028;0.8333514594454835;1.0970697503970321;1.0970054208224298;0.7618491911090362;0.11931220375196445;0.7710701356558082
75.077228;1.0911169055766246;0.833288808259696;0.7637840455444233;0.11598164173516684;0.1063061680880588;1.0941136530810327;9.999766285792164;0.8333522164172904;1.097066925867933;1.0970050734838868;0.7618503107558763;0.11931226836034892;0.7710696114159237
75.087228;1.0911182213687556;0.8332890331342875;0.7637834489213837;0.11598149797725538;0.10630620353011667;1.0941135347635071;9.999769226231356;0.8333529377943772;1.0970640850779665;1.0970046968969114;0.7618514800920911;0.1193123278796995;0.7710691292045802
75.097228;1.0911195029772252;0.8332892470026197;0.7637828873757173;0.1159813517884186;0.10630623817583891;1.0941133955535551;9.999772208354957;0.8333536277979787;1.0970612318752684;1.0970042941567195;0.7618526960732195;0.11931238176994695;0.7710686902719452
75.107228;1.0911207470047695;0.8332894488257604;0.7637823598045499;0.1159812033142501;0.10630627175057561;1.094113231167679;9.99977526254513;0.8333542917433587;1.097058369968133;1.0970038691876873;0.761853954023775;0.11931242950881915;0.771068295777548
75.117228;1.0911219503689626;0.8332896370024164;0.7637818649694809;0.11598105270678222;0.10630630405550293;1.0941130355836017;9.999778411306387;0.8333549355916242;1.0970555036125478;1.0970034254213719;0.7618552478678736;0.11931247063566151;0.7710679464272359
75.127228;1.0911231102122017;0.8332898094003666;0.7637814014187665;0.11598090022453457;0.10630633499073744;1.0941128015021249;9.999781673809178;0.8333555658224544;1.0970526384043895;1.0970029650311346;0.7618565709158638;0.1193125048053036;0.7710676422354533
75.137228;1.091124223586645;0.8332899633298972;0.7637809672381594;0.11598074627820949;0.10630636451549448;1.0941125211740441;9.999785071609562;0.8333561889781603;1.0970497820647747;1.0970024894410262;0.7618579162997482;0.11931253179178933;0.7710673824062227
75.147228;1.0911252876577753;0.8332900953795159;0.7637805600674515;0.11598059135959128;0.10630639262357938;1.0941121869702088;9.999788627640559;0.8333568111606086;1.0970469439964672;1.097002000279747;0.7618592771546484;0.11931255144890507;0.7710671654923833
75.157228;1.0911262998987172;0.8332902015306972;0.763780177871099;0.1159804359033157;0.10630641930879109;1.094111792262904;9.999792360637619;0.833357438170363;1.0970441335328225;1.0970014996093786;0.7618606475155202;0.11931256365586979;0.7710669899308712
75.167228;1.0911272578601017;0.8332902780855692;0.7637798195048253;0.11598028024342803;0.10630644451540772;1.0941113317778253;9.999796279109567;0.8333580759235558;1.0970413587579395;1.0970009892909904;0.7618620232285831;0.11931256825894736;0.7710668541236455
75.177228;1.0911281590732755;0.8332903225228028;0.7637794844041182;0.11598012466495203;0.10630646815815246;1.0941108012599179;9.99980037998157;0.8333587305856223;1.0970386266369698;1.0970004706308842;0.761863401903258;0.11931256508100961;0.7710667560279647
75.187228;1.0911290013176589;0.8332903332867372;0.763779171942508;0.11597996944633164;0.10630649019003251;1.0941101976761025;9.999804652176804;0.8333594080416893;1.0970359431301249;1.0969999453398303;0.7618647823318294;0.11931255398186275;0.7710666932672352
75.197228;1.0911297830473188;0.8332903091059956;0.7637788809280879;0.11597981487327375;0.10630651061535078;1.0941095200361413;9.999809076165214;0.8333601127673393;1.0970333122228115;1.0969994169959723;0.7618661637825159;0.1193125348136651;0.7710666636712991
75.207228;1.0911305036016417;0.8332902484535206;0.7637786093327547;0.11597966123797485;0.1063065294713215;1.0941087698046854;9.999813618859019;0.8333608470545165;1.0970307347472283;1.0969988908794348;0.7618675451263546;0.11931250736299248;0.7710666655575196
75.217228;1.0911311628654918;0.833290149164498;0.763778354242545;0.11597950883021578;0.10630654678903048;1.0941079505357076;9.999818238794564;0.8333616114466659;1.0970282089377554;1.096998372036376;0.7618689239634171;0.11931247148443481;0.7710666976155711
75.227228;1.0911317609147368;0.8332900088744276;0.7637781120844869;0.11597935795378318;0.10630656252027612;1.0941070672223308;9.99982290219637;0.8333624057861954;1.0970257323051218;1.0969978639493325;0.761870296319196;0.11931242720755683;0.7710667584552485
75.237228;1.0911322981146352;0.8332898262458099;0.763777879204195;0.11597920893796933;0.10630657651238072;1.0941061253566924;9.99982758871679;0.8333632295347976;1.0970233025974312;1.0969973686711902;0.7618716575795788;0.11931237461873656;0.771066846148899
75.247228;1.0911327749357391;0.8332896018192688;0.763777652709435;0.11597906205737354;0.10630658853614934;1.0941051298539668;9.999832283835588;0.8333640815117255;1.0970209177707217;1.0969968873548137;0.7618730041518484;0.1193123137630558;0.771066958056906
75.257228;1.0911331914895566;0.8332893382993355;0.7637774311203289;0.11597891743406251;0.10630659831324048;1.0941040844921066;9.99983697257886;0.8333649601265057;1.0970185762186186;1.0969964205064764;0.7618743342003472;0.11931224470217561;0.7710670907252917
75.267228;1.0911335481288786;0.8332890404603702;0.7637772141605166;0.11597877508078429;0.10630660557422046;1.0941029918420364;9.999841634883534;0.8333658637322804;1.0970162772513037;1.0969959680245207;0.761875647260621;0.11931216760012017;0.7710672399022799
75.277228;1.0911338467670937;0.833288714619286;0.7637770021834641;0.11597863502033108;0.10630661013093602;1.0941018538343579;9.999846240123599;0.8333667903841601;1.0970140213390256;1.0969955294649787;0.7618769439861265;0.11931208276112451;0.7710674010283538
75.287228;1.091134090825867;0.8332883681709512;0.7637767961229887;0.11597849732409188;0.10630661189450827;1.094100672527186;9.99985074814082;0.8333677376834115;1.0970118101338642;1.0969951042180994;0.7618782260129755;0.11931199059798146;0.7710675701402157
75.297228;1.091134283795165;0.8332880092220752;0.7637765975698763;0.11597836211639713;0.10630661085844215;1.094099449824792;9.999855121542504;0.8333687031760528;1.0970096461071543;1.0969946915659288;0.761879495399059;0.11931189161112456;0.7710677445349771
75.307228;1.091134428440505;0.833287645922816;0.7637764087412507;0.11597822962660426;0.10630660706500064;1.094098186714862;9.999859342757556;0.8333696847740448;1.0970075319876709;1.0969942914079962;0.7618807538438019;0.11931178647135977;0.7710679226303665
75.317228;1.0911345270105606;0.833287285830097;0.7637762325765338;0.11597810019802923;0.10630660053684966;1.094096883156832;9.9998634207666;0.833370680655091;1.0970054706154222;1.0969939047890318;0.7618820018450086;0.11931167603246645;0.7710681036746959
75.327228;1.0911345813896625;0.8332869356211089;0.7637760725485305;0.11597797420509277;0.10630659120337876;1.0940955387099602;9.999867382773413;0.8333716884250438;1.0970034648023963;1.0969935335170289;0.7618832383599757;0.1193115611969982;0.7710682876211974
75.337228;1.0911345930676315;0.8332866010637334;0.763775932171784;0.11597785198487646;0.10630657886573473;1.0940941540949591;9.999871263774741;0.833372704228791;1.0970015170861653;1.0969931797708903;0.7618844614838288;0.11931144287073876;0.7710684743306088
75.347228;1.0911345632273892;0.8332862874192485;0.7637758144867504;0.11597773385512188;0.1063065632324511;1.0940927325778866;9.999875103278974;0.8333737227335333;1.0969996302349916;1.0969928456141005;0.7618856694767757;0.11931132200117456;0.771068662703729
75.357228;1.091134493084895;0.833286000021419;0.763775721490962;0.11597762018303431;0.10630654397378804;1.0940912793421722;9.999878945236256;0.8333747379603177;1.096997808052105;1.096992532462749;0.7618868614245908;0.11931119953376858;0.7710688509802693
75.367228;1.0911343845410235;0.8332857444991518;0.7637756539682489;0.11597751140581775;0.10630652073657439;1.0940897998616466;9.999882833033675;0.8333757444173406;1.0969960552668814;1.0969922414744717;0.7618880374713579;0.11931107634664177;0.7710690376328408
75.377228;1.091134240822044;0.833285526904744;0.7637756119054867;0.11597740797862297;0.1063064932170312;1.0940882992637193;9.999886795877861;0.8333767376652553;1.0969943763335954;1.0969919739552352;0.7618891986553097;0.11931095320960984;0.7710692216675163
75.387228;1.0911340662300122;0.8332853538246314;0.7637755949975281;0.11597731032222447;0.10630646127770146;1.0940867826208522;9.999890839486623;0.8333777141152166;1.096992774160078;1.0969917306790598;0.7618903462484907;0.11931083074490365;0.7710694021868953
75.397228;1.0911338649151938;0.8332852318352572;0.7637756027642534;0.11597721876551388;0.10630642493271474;1.0940852552443727;9.999894955563946;0.8333786709748552;1.0969912500956127;1.0969915114507045;0.7618914808877214;0.11931070943463809;0.7710695779508329
75.407228;1.0911336405105827;0.8332851662847995;0.7637756344274648;0.1159771334748236;0.10630638424031541;1.0940837223906952;9.999899137727292;0.8333796064537609;1.0969898044039075;1.0969913157111852;0.7618926023010112;0.11931058965940106;0.7710697472908803
75.417228;1.0911333975961401;0.8332851603524897;0.7637756891390178;0.11597705445273647;0.10630633926662636;1.0940821885739014;9.99990338635246;0.8333805195829299;1.096988436021265;1.0969911428416852;0.7618937096944028;0.1193104716959057;0.7710699081484774
75.427228;1.0911331431293025;0.8332852151128045;0.7637757663030794;0.11597698163660747;0.10630629010588513;1.0940806571220902;9.999907704822888;0.8333814095655382;1.0969871429308258;1.0969909912612505;0.7618948021367145;0.11931035568320694;0.7710700583990101
75.437228;1.0911328858943397;0.8332853302325183;0.7637758654948784;0.11597691502962862;0.10630623686712551;1.0940791299913801;9.999912092759994;0.8333822749647551;1.096985923329774;1.0969908575452232;0.7618958787015783;0.11931024162523998;0.7710701962779438
75.447228;1.0911326343767773;0.8332855041753047;0.7637759862541392;0.1159768547823917;0.10630617962786729;1.0940776079227321;9.999916538302218;0.8333831133033887;1.096984775679679;1.0969907371286263;0.7618969386282142;0.11931012945557042;0.7710703201776531
75.457228;1.0911323950616325;0.833285733722965;0.7637761282043216;0.11597680117716855;0.10630611839113539;1.0940760913914505;9.99992101657927;0.8333839215074778;1.096983698084787;1.0969906259288698;0.761897981680722;0.11931001913672237;0.7710704281490915
75.467228;1.0911321726710443;0.833286014184713;0.7637762913470589;0.1159767545561102;0.10630605309281246;1.0940745814972905;9.999925496135685;0.8333846967733032;1.096982688590194;1.096990521360175;0.7618990082763807;0.119309910755279;0.7710705179029292
75.477228;1.091131971541885;0.8332863407520325;0.7637764760410256;0.11597671528257807;0.10630598368890688;1.094073079496598;9.999929944987509;0.8333854370467715;1.0969817455936752;1.0969904225616542;0.7619000191475268;0.11930980453331622;0.771070587134492
75.487228;1.091131795877663;0.8332867096534784;0.7637766826951181;0.11597668375476666;0.10630591021973587;1.0940715855664636;9.999934335283834;0.8333861410184822;1.0969808672446344;1.0969903300695416;0.761901014915248;0.1193097007203589;0.7710706336602732
75.497228;1.0911316485484182;0.8332871183454469;0.7637769114916755;0.11597666045006227;0.10630583273356263;1.0940700982606442;9.999938649848959;0.8333868080998509;1.096980050860465;1.0969902449713425;0.7619019958396672;0.11930959948767841;0.771070655290244
75.507228;1.0911315300558697;0.8332875652512527;0.7637771624730085;0.11597664593688314;0.10630575117156796;1.0940686152863568;9.999942882944179;0.8333874382183855;1.0969792935981582;1.0969901683955419;0.7619029620427459;0.119309500941936;0.7710706496078683
75.517228;1.0911314385460447;0.83328804946507;0.7637774359831804;0.11597664082962666;0.10630566539473155;1.094067135151835;9.999947032236822;0.8333880312279737;1.0969785935766423;1.0969901017077266;0.7619039140774378;0.11930940522065196;0.7710706138175107
75.527228;1.091131370680593;0.833288570489117;0.7637777330131421;0.11597664578697722;0.10630557530237483;1.0940656578361612;9.999951093093705;0.8333885865355007;1.0969779501909092;1.0969900460397664;0.761904852973132;0.11930931253294227;0.771070544891177
75.537228;1.0911313228966744;0.8332891281644365;0.7637780550646713;0.11597666152638023;0.10630548086981839;1.094064183845213;9.99995506077091;0.8333891034782529;1.0969773639250755;1.0969900011122982;0.7619057796035635;0.11930922310208161;0.7710704402449955
75.547228;1.0911312923888183;0.8332897226721855;0.7637784036071302;0.11597668874343031;0.10630538210196429;1.0940627139026537;9.99995893404924;0.8333895821963195;1.0969768360517944;1.09698996529492;0.7619066941152879;0.11930913708013736;0.7710702983495031
75.557228;1.091131277101521;0.8332903543182293;0.7637787800382114;0.11597672800002508;0.10630527904153603;1.0940612497112134;9.999962715254442;0.8333900239201124;1.0969763678763609;1.0969899370183367;0.7619075958254174;0.11930905444885011;0.7710701183844503
75.567228;1.091131275238524;0.833291023122987;0.7637791863635647;0.11597677967236963;0.10630517191046447;1.0940597941811543;9.999966408712712;0.8333904303082289;1.0969759596606072;1.0969899155980887;0.7619084835753399;0.11930897497165517;0.7710698996845238
75.577228;1.0911312855239979;0.8332917282679992;0.7637796253965701;0.11597684394997927;0.10630506124760582;1.09405835136511;9.999970019349925;0.8333908028480854;1.096975610108896;1.0969899002822094;0.7619093559934518;0.119308898275155;0.7710696419692908
75.587228;1.091131307906093;0.8332924676002543;0.7637801002305667;0.11597692085269838;0.10630494783200659;1.0940569265300246;9.999973549572445;0.8333911426342815;1.0969753171551135;1.0969898887280045;0.7619102111689905;0.11930882395110622;0.771069345694407
75.597228;1.091131343816525;0.8332932375815505;0.7637806137767319;0.11597701025127136;0.10630483245295701;1.0940555259388889;9.999976995509284;0.8333914502072812;1.096975079263591;1.0969898771883595;0.7619110466583027;0.11930875161201195;0.7710690121337651
75.607228;1.0911313963206788;0.8332940336389755;0.7637811683114021;0.1159771118644366;0.10630471579967195;1.094054156169691;9.99998034805214;0.8333917256665606;1.096974895899338;1.0969898620512708;0.7619118604336991;0.11930868097079922;0.7710686433903793
75.617228;1.091131470620867;0.8332948504546983;0.7637817650073713;0.11597722519907665;0.10630459853082964;1.0940528233156612;9.999983600128292;0.8333919691006976;1.096974767505613;1.096989840703057;0.7619126514622329;0.11930861195065856;0.771068241768574
75.627228;1.0911315738276717;0.8332956819901363;0.7637824039657678;0.11597734950625427;0.10630448130602864;1.094051532609995;9.999986751589892;0.8333921811663779;1.0969746956482709;1.0969898112259526;0.7619134192453062;0.11930854475785459;0.7710678087709393
75.637228;1.0911317128659208;0.8332965216575849;0.7637830845525946;0.11597748386728143;0.10630436470974076;1.0940502883365006;9.9999898042943;0.8333923636544467;1.096974682827342;1.096989771558408;0.7619141633072003;0.11930847981435981;0.7710673448647855
75.647228;1.091131892252494;0.8332973628402905;0.7637838056765445;0.11597762734587859;0.10630424920312367;1.0940490939351937;9.999992754423099;0.8333925195281369;1.0969747322114827;1.0969897193562144;0.7619148828668258;0.11930841756314668;0.7710668497190304
75.657228;1.0911321140276546;0.8332981992461718;0.7637845659573212;0.11597777905151202;0.10630413513134741;1.094047952185435;9.99999558947396;0.8333926520868086;1.096974848104091;1.0969896529122245;0.7619155763025512;0.11930835834619037;0.771066322371849
75.667228;1.0911323791312004;0.8332990249481341;0.7637853636544193;0.11597793813938768;0.10630402274724002;1.094046864877301;9.999998290061356;0.8333927638679226;1.0969750363719906;1.0969895717376383;0.7619162408685276;0.11930830240579722;0.7710657617543322
75.677228;1.091132688569699;0.833299834445913;0.7637861963869775;0.11597810385897563;0.10630391222940247;1.0940458323732574;10.000000838755884;0.8333928562354357;1.0969753038179202;1.0969894763293746;0.7619168730491973;0.11930824991328713;0.7710651672824645
75.687228;1.0911330440317601;0.8333006228468147;0.7637870606974834;0.11597827563165203;0.10630380371766872;1.094044854084448;10.000003229841182;0.8333929296907227;1.0969756574653111;1.0969893680589178;0.7619174693085479;0.11930820100357127;0.7710645390198477
75.697228;1.091133447990666;0.8333013861705151;0.7637879518070944;0.11597845305615655;0.10630369741088093;1.0940439295819242;10.000005469295242;0.8333929842384354;1.0969761046664728;1.0969892494317766;0.7619180268364999;0.11930815574905274;0.7710638776436907
75.707228;1.0911339033255643;0.8333021214900437;0.763788864194181;0.115978635774081;0.1063035936016195;1.0940430589947405;10.000007569682053;0.8333930195878153;1.0969766525947064;1.0969891243040533;0.7619185439672395;0.11930811411137819;0.771063184202056
75.717228;1.0911344128598326;0.8333028264950952;0.7637897927259941;0.11597882327104828;0.10630349253566335;1.0940422424793643;10.000009548066222;0.8333930354097066;1.0969773065698403;1.0969889976390745;0.7619190200270313;0.11930807600715232;0.77106245976039
75.727228;1.091134978949194;0.8333034989895609;0.7637907336756765;0.11597901477026216;0.10630339425057173;1.094041479702923;10.000011426111028;0.8333930315593142;1.0969780691065436;1.0969888746947583;0.7619194544217548;0.11930804137458552;0.771061705558663
75.737228;1.0911356028790644;0.8333041370263673;0.7637916853420595;0.11597920926333319;0.10630329856752706;1.0940407695764225;10.000013231064013;0.8333930083162329;1.0969789404381285;1.096988760222075;0.7619198456925225;0.11930801016944616;0.7710609234069792
75.747228;1.0911362845353996;0.8333047391756107;0.7637926479158585;0.11597940564643038;0.1063032051855926;1.0940401102509516;10.000014996264724;0.8333929668332843;1.096979919735051;1.0969886578350028;0.7619201917609537;0.11930798241252585;0.7710601154504632
75.757228;1.0911370229878432;0.8333053042597592;0.763793622696384;0.11597960290121853;0.10630311371730349;1.0940394998423937;10.000016758085614;0.8333929093946406;1.096981006516224;1.0969885694815835;0.7619204909565781;0.119307958234246;0.7710592837922409
75.767228;1.0911378174301416;0.8333058308182324;0.7637946113194304;0.11597980020468243;0.10630302363917424;1.0940389378904896;10.000018548976767;0.8333928392762622;1.096982201489428;1.0969884955892288;0.7619207424821869;0.11930793781368938;0.7710584308572606
75.777228;1.0911386673814256;0.8333063167116328;0.7637956152035587;0.11597999692648693;0.10630293427137501;1.0940384266282652;10.000020391703917;0.8333927606063033;1.0969835066048845;1.096988435788889;0.7619209462603708;0.11930792127299529;0.7710575600042119
75.787228;1.091139572060507;0.8333067589791473;0.7637966350667574;0.11598019259366603;0.10630284484900845;1.0940379705438639;10.000022301365378;0.8333926786226036;1.0969849254181314;1.096988389530868;0.7619211026807482;0.11930790863469598;0.7710566754307261
75.797228;1.0911405302024721;0.8333071540583001;0.7637976707089356;0.11598038688715394;0.10630275465647637;1.094037574158451;10.000024291738061;0.8333926001231782;1.0969864635023612;1.0969883565598937;0.7619212122342814;0.11930789988263098;0.7710557814409486
75.807228;1.091141540933597;0.8333074983330221;0.7637987212444769;0.11598057968138178;0.10630266315395989;1.0940372405522547;10.00002637495366;0.8333925332373152;1.09698812731375;1.0969883373205216;0.7619212755288851;0.11930789500527915;0.771054882247198
75.817228;1.0911426045324302;0.8333077887309555;0.7637997854508166;0.11598077107549078;0.10630257001797684;1.09403697203578;10.000028554164036;0.8333924863254232;1.0969899223498978;1.0969883330215515;0.7619212939981883;0.11930789393683144;0.7710539827562014
75.827228;1.091143721986215;0.8333080230245942;0.7638008617373557;0.11598096132483947;0.1063024750841424;1.0940367706211211;10.000030818007241;0.8333924669093588;1.0969918524955518;1.0969883450884463;0.7619212702150713;0.11930789651701522;0.7710530893425572
75.837228;1.0911448937936572;0.8333081996648083;0.7638019478450107;0.11598115069642426;0.10630237826835649;1.094036636834293;10.00003313845964;0.8333924814240974;1.0969939195892788;1.0969883742431108;0.7619212072046041;0.11930790255987826;0.7710522100821605
75.847228;1.0911461193823635;0.8333083175853914;0.7638030412158356;0.11598133934849769;0.10630227955246979;1.094036568721186;10.000035469609951;0.8333925356326582;1.0969961226209324;1.0969884200189817;0.7619211075113069;0.119307911966649;0.7710513546010367
75.857228;1.0911473975070498;0.8333083763869856;0.7638041402780126;0.11598152726597209;0.10630217904411239;1.094036561738335;10.000037751016972;0.8333926347771731;1.0969984582173502;1.096988480941709;0.7619209727273789;0.11930792476111582;0.7710505331771988
75.867228;1.0911487267439797;0.8333083766684104;0.7638052450665691;0.1159817142568038;0.10630207705633052;1.09403660893719;10.000039918761212;0.8333927829696448;1.0970009219379948;1.0969885550034406;0.7619208035435193;0.11930794103044938;0.7710497551287082
75.877228;1.0911501051961299;0.8333083203775592;0.7638063561052875;0.11598190000464421;0.10630197415528256;1.0940367019477535;10.000041920787286;0.8333929823456151;1.0970035086834975;1.0969886400602908;0.7619206002928451;0.11930796086549757;0.7710490277476041
