time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.887228;1.0911515295956056;0.8333082107734221;0.7638074730485654;0.11598208413154669;0.10630187114157613;1.0940368322490528;10.000043728892237;0.8333932329829113;1.097006212547962;1.0969887338127222;0.7619203636299765;0.11930798430252043;0.7710483564062119
75.897228;1.0911529950875327;0.833308051309919;0.7638085946436879;0.11598226624139149;0.10630176893638521;1.0940369916258912;10.000045338894703;0.8333935338252896;1.0970090266729364;1.0969888334717108;0.7619200944807905;0.11930801127422362;0.7710477450630985
75.907228;1.0911544958505621;0.8333078443204022;0.7638097194887128;0.11598244594965962;0.10630166841659087;1.094037171978763;10.00004676192247;0.8333938835932749;1.0970119430107819;1.0969889354800497;0.7619197936674598;0.119308041702455;0.7710471967304905
75.917228;1.0911560256221666;0.8333075910650379;0.7638108468112231;0.11598262288248505;0.10630157034210025;1.0940373650982975;10.000048017174578;0.8333942811945106;1.0970149524449029;1.0969890355206302;0.7619194620628655;0.11930807567274321;0.7710467139177949
75.927228;1.0911575779192688;0.8333072928172829;0.7638119770250807;0.11598279662874675;0.10630147542950352;1.0940375633666657;10.000049125234835;0.8333947259424578;1.0970180456533707;1.096989128585933;0.7619191004711698;0.11930811345792441;0.7710462989863256
75.937228;1.0911591461795709;0.8333069515622868;0.7638131114588194;0.11598296666833065;0.10630138443619182;1.0940377612646224;10.000050099777177;0.8333952173782633;1.0970212141935303;1.0969892086696238;0.7619187089494297;0.11930815539767665;0.7710459545188832
75.947228;1.0911607242404089;0.8333065698954575;0.7638142514187906;0.11598313230292756;0.10630129812715834;1.09403795578803;10.000050943980892;0.8333957548030111;1.0970244510322578;1.0969892684921938;0.7619182867314576;0.11930820180996411;0.7710456835615134
75.957228;1.09116230724341;0.8333061507824314;0.7638153977185691;0.11598329267527593;0.10630121718067287;1.094038145273243;10.000051654472488;0.8333963371709245;1.097027750525058;1.0969892998897979;0.7619178328606778;0.11930825298388625;0.7710454894659075
75.967228;1.091163892043079;0.833305697282264;0.7638165505779633;0.11598344696254834;0.10630114217130332;1.0940383281497983;10.000052229351741;0.8333969632127217;1.0970311081692334;1.0969892945805697;0.7619173465147732;0.11930830916857393;0.7710453755202806
75.977228;1.0911654764772347;0.8333052118026161;0.7638177091565301;0.11598359461345949;0.10630107361236374;1.0940385027620303;10.000052670716062;0.8333976314773073;1.0970345198993818;1.0969892446732996;0.7619168267396579;0.11930837049371117;0.7710453447127738
75.987228;1.0911670583881943;0.8333046956135043;0.7638188712726636;0.1159837354077861;0.10630101191304195;1.0940386680223833;10.000052974670522;0.833398340828627;1.0970379810382935;1.0969891429409364;0.7619162723553335;0.11930843689958526;0.771045399756827
75.997228;1.0911686355282795;0.8333041492817936;0.7638200338050213;0.11598386931034262;0.10630095725346242;1.0940388241163999;10.000053121341193;0.8333990913396164;1.0970414857422286;1.0969889836172315;0.7619156826177105;0.11930850818069211;0.7710455432105617
76.007228;1.091170206114382;0.8333035731448238;0.7638211929814708;0.11598399627471656;0.10630090952376112;1.0940389727914377;10.000053081900537;0.8333998843957798;1.0970450271959302;1.0969887635583848;0.7619150580061654;0.11930858409852757;0.7710457772413044
76.017228;1.0911717690477176;0.8333029672561744;0.7638223440303554;0.11598411616218597;0.10630086834242898;1.0940391167894634;10.000052838483498;0.8334007218649309;1.0970485979993219;1.0969884823439318;0.7619144001602888;0.11930866443816629;0.7710461030811557
76.027228;1.0911733233088312;0.8333023312703739;0.7638234810030835;0.11598422883124755;0.1063008330756292;1.094039258961137;10.00005239952233;0.8334016055090735;1.0970521901110633;1.096988140916272;0.7619137110332579;0.1193087489777152;0.771046520788094
76.037228;1.0911748667543182;0.8333016645919675;0.7638245973795165;0.1159843342598089;0.10630080292123348;1.0940394022848918;10.00005180093574;0.8334025370279771;1.09705579447897;1.0969877398327847;0.7619129921723632;0.11930883747776029;0.7710470295033857
76.047228;1.0911763951479159;0.8333009670554085;0.7638256868764159;0.11598443253669104;0.10630077707856761;1.0940395501361777;10.000051098125416;0.8334035181537396;1.097059401151554;1.0969872781596626;0.7619122448008199;0.11930892975785763;0.7710476277798252
76.057228;1.0911779024833448;0.8333002399722237;0.7638267440226202;0.11598452381685431;0.10630075482977562;1.0940397057800915;10.000050359758816;0.8334045504871949;1.0970629994743315;1.0969867535025482;0.7619114702595324;0.11930902575120479;0.7710483133324162
76.067228;1.091179382369131;0.8332994866508636;0.7638277644855072;0.1159846083040171;0.10630073548040248;1.094039871904023;10.000049662738752;0.8334056351121603;1.097066577783707;1.0969861629562756;0.7619106697973005;0.11930912544917986;0.7710490824740059
76.077228;1.0911808288795275;0.8332987120415524;0.7638287448431589;0.11598468614592507;0.10630071830051763;1.0940400509267931;10.000049079214662;0.833406772181029;1.0970701237562008;1.0969855039641299;0.7619098438421592;0.11930922880797071;0.7710499304527539
76.087228;1.09118223645527;0.8332979218741701;0.7638296820253243;0.11598475733656421;0.10630070255292912;1.0940402456898852;10.000048664485162;0.8334079607055938;1.0970736258436664;1.096984774457489;0.7619089915782521;0.11930933570468713;0.7710508526341658
76.097228;1.0911835999907151;0.8332971217866153;0.7638305730657468;0.11598482174951912;0.10630068759450768;1.0940404601385554;10.000048457967544;0.8334091986007292;1.0970770743409866;1.0969839724625927;0.7619081108996213;0.11930944594823766;0.771051845206218
76.107228;1.0911849154705826;0.833296316746721;0.7638314149922485;0.11598487917803456;0.10630067294770536;1.0940406997626606;10.000048486893688;0.8334104831576146;1.0970804613999579;1.0969830955073354;0.7619071987244519;0.11930955928067985;0.7710529050249844
76.117228;1.0911861801493825;0.8332955108445107;0.7638322046997572;0.11598492933716688;0.10630065824203397;1.094040971036555;10.000048768677692;0.8334118118006381;1.0970837808632687;1.0969821403885784;0.7619062515990505;0.119309675346247;0.7710540291534784
76.127228;1.0911873918959563;0.8332947075206738;0.7638329392072218;0.11598497196062779;0.10630064312220183;1.0940412795809924;10.000049316905308;0.8334131824059742;1.0970870285743861;1.096981103751705;0.7619052660667517;0.11930979371047758;0.7710552146504194
76.137228;1.0911885488224482;0.8332939100028837;0.7638336162331331;0.11598500694809215;0.10630062725216213;1.0940416287370383;10.000050141754215;0.8334145931628413;1.0970902027982055;1.096979983210135;0.7619042386226812;0.11930991397500582;0.7710564587590609
76.147228;1.0911896498643665;0.8332931217167152;0.7638342346605432;0.11598503433783597;0.10630061036919075;1.0940420201817251;10.000051242584625;0.8334160427334709;1.097093303831981;1.0969787782820983;0.7619031656557821;0.11931003593229075;0.7710577589874672
76.157228;1.0911906954759036;0.8332923464551257;0.7638347943233341;0.11598505412253075;0.10630059229606992;1.0940424554599772;10.00005260215172;0.8334175306548147;1.0970963324983822;1.096977490819468;0.7619020437059691;0.11931015966375448;0.771059113286556
76.167228;1.0911916874728433;0.8332915880271127;0.7638352950298332;0.11598506616455703;0.10630057288923202;1.0940429361642967;10.000054189194092;0.8334190570482398;1.0970992889527171;1.0969761253485018;0.76190086970671;0.11931028550575118;0.7710605207741645
76.177228;1.0911926281522193;0.8332908497783368;0.7638357358577816;0.11598507029856857;0.10630055196324328;1.094043462999484;10.000055969793932;0.8334206216934963;1.0971021728751977;1.0969746891165895;0.7618996412038689;0.11931041391319883;0.771061981905276
76.187228;1.091193519371701;0.8332901344171233;0.7638361152052536;0.1159850665089769;0.10630052923364296;1.0940440358431396;10.000057913701117;0.8334222233710727;1.097104984205197;1.0969731908583533;0.7618983567694566;0.11931054532086419;0.7710634977039553
76.197228;1.0911943621577829;0.8332894439026196;0.7638364310340732;0.11598505503313063;0.1063005042917439;1.0940446546269926;10.00005998907142;0.8334238597150376;1.097107723603386;1.0969716390038435;0.7618970157896979;0.1193106800719928;0.7710650693633048
76.207228;1.0911951569018392;0.8332887792620638;0.7638366808423915;0.11598503627500016;0.106300476650776;1.0940453191525548;10.00006216002691;0.8334255274888968;1.0971103921136942;1.096970040993412;0.7618956175839035;0.11931081843952006;0.7710666984097955
76.217228;1.0911959036844965;0.8332881405559573;0.7638368613239198;0.11598501060237314;0.10630044586513268;1.0940460282344062;10.000064390571046;0.8334272231455979;1.097112990411208;1.0969684033377056;0.7618941610443564;0.11931096064491271;0.7710683864254178
76.227228;1.091196602791807;0.8332875270062244;0.7638369683765264;0.11598497823349425;0.10630041159798871;1.094046779767206;10.000066644572057;0.8334289431601771;1.0971155189948778;1.096966731740848;0.7618926446851708;0.11931110678256862;0.7710701342997694
76.237228;1.091197255152321;0.833286937222541;0.7638369980644696;0.11598493929104708;0.10630037359522085;1.094047571278532;10.000068881780502;0.8334306840592611;1.0971179784818368;1.096965031967009;0.7618910666173385;0.1193112567957487;0.7710719416260553
76.247228;1.0911978621852254;0.8332863696389198;0.7638369477905602;0.11598489393771337;0.10630033168599885;1.0940483997450556;10.000071055715953;0.8334324428598109;1.097120369106194;1.096963311421961;0.7618894252477197;0.1193114105623507;0.7710738064663811
76.257228;1.0911984260553156;0.8332858230984074;0.7638368163666097;0.11598484250344274;0.10630028581938468;1.0940492609362302;10.000073116604314;0.8334342176880044;1.0971226909648186;1.096961580379555;0.7618877203185691;0.11931156792911798;0.7710757256790106
76.267228;1.0911989508874036;0.8332852971733551;0.7638366029528157;0.11598478555805553;0.10630023606925583;1.0940501493912922;10.000075019745248;0.8334360077366245;1.0971249449230631;1.0969598518692956;0.7618859526066364;0.11931172870032619;0.7710776953399988
76.277228;1.0911994432674232;0.8332847918367232;0.7638363060623763;0.11598472383070196;0.10630018261535806;1.094051059106274;10.000076733378025;0.8334378128266823;1.0971271327465182;1.096958139891088;0.7618841230046596;0.11931189266251783;0.7710797106441307
76.287228;1.0911999108518498;0.8332843068990883;0.7638359236119333;0.11598465799264562;0.10630012567765698;1.0940519839427945;10.00007824016034;0.8334396327153581;1.0971292567078268;1.096956457688675;0.7618822328564635;0.1193120596206906;0.7710817660446244
76.297228;1.0912003609317502;0.8332838418896892;0.7638354539501012;0.11598458854935052;0.10630006542484617;1.0940529176531717;10.000079532097388;0.8334414664687589;1.0971313190317689;1.096954817948829;0.7618802847473062;0.11931222943603455;0.7710838560235678
76.307228;1.091200800410932;0.833283396063268;0.7638348966062108;0.115984515907687;0.10630000196082516;1.094053854081314;10.0000806034143;0.8334433125633453;1.0971333212846297;1.096953233537564;0.7618782821771968;0.11931240203547057;0.7710859756440742
76.317228;1.0912012356760348;0.8332829681570756;0.763834251838814;0.1159844404286083;0.10629993536038876;1.094054787614508;10.000081448851525;0.8334451688280737;1.0971352643039916;1.0969517173767473;0.761876228617733;0.11931257735051513;0.7710881208238917
76.327228;1.0912016718985014;0.833282556402789;0.7638335199241354;0.1159843624201889;0.10629986566693336;1.0940557139095386;10.000082066630554;0.8334470319247527;1.0971371488906292;1.0969502822460462;0.761874126990583;0.1193127552481388;0.7710902888000528
76.337228;1.0912021129562215;0.8332821589454815;0.7638327013611452;0.1159842821399098;0.10629979290710846;1.0940566301962051;10.000082460120774;0.8334488975797784;1.0971389769270068;1.0969489401901145;0.7618719796709916;0.11931293551708345;0.7710924782232045
76.347228;1.0912025617430625;0.8332817740913756;0.7638317975072341;0.11598419978804718;0.10629971714364958;1.0940575346883101;10.000082638143741;0.833450761417532;1.0971407518008012;1.0969477012991877;0.7618697888490376;0.11931311786510043;0.7710946882947325
76.357228;1.0912030202464567;0.8332814003684939;0.7638308106734626;0.11598411550057298;0.10629963849184282;1.094058426431078;10.000082613125114;0.8334526191149061;1.0971424770780445;1.096946573589173;0.761867557177279;0.11931330190295952;0.7710969176239683
76.367228;1.091203489541708;0.8332810370325278;0.7638297437092072;0.11598402936469038;0.10629955714422568;1.0940593056758576;10.000082399604395;0.8334544657485794;1.097144154399976;1.0969455639828123;0.7618652883386943;0.11931348713811286;0.771099163662168
76.377228;1.0912039699960412;0.8332806849408819;0.7638285995658982;0.11598394140843571;0.10629947341438697;1.0940601733892668;10.000082019220097;0.8334562954430111;1.0971457825589606;1.0969446785328563;0.7618629870058573;0.11931367300585305;0.7711014229532285
76.387228;1.0912044618707866;0.833280346862936;0.7638273813076344;0.11598385160516214;0.10629938766524386;1.0940610306401155;10.000081504683747;0.8334581016656575;1.0971473582842857;1.0969439213796026;0.7618606583714076;0.119313858966434;0.7711036918866379
76.397228;1.0912049657807226;0.8332800270010078;0.7638260925017156;0.11598375994063163;0.10629930017040362;1.0940618789118663;10.000080894893454;0.8334598775579372;1.0971488776927871;1.0969432932443248;0.7618583076099525;0.11931404458342135;0.7711059672156644
76.407228;1.0912054822365371;0.8332797302775811;0.7638247371911981;0.11598366643577848;0.10629921112361315;1.094062720150167;10.000080230466573;0.8334616164576524;1.097150337145345;1.096942791096794;0.7618559393402289;0.11931422947084099;0.7711082463881715
76.417228;1.0912060107918735;0.8332794615095983;0.7638233196318909;0.11598357109091516;0.10629912077008538;1.0940635562213117;10.00007955366842;0.8334633127798423;1.0971517332907244;1.096942409810277;0.7618535577067538;0.11931441317965207;0.7711105280814392
76.427228;1.0912065496579255;0.8332792246658665;0.763821844539542;0.11598347383331323;0.10629902941662055;1.0940643890154695;10.000078904754647;0.8334649624589558;1.0971530628824167;1.09694214391454;0.7618511671472541;0.11931459516930087;0.7711128123653975
76.437228;1.091207095630582;0.8332790227332108;0.7638203172102895;0.1159833745086965;0.10629893730264137;1.094065220487046;10.000078315670232;0.8334665627158907;1.0971543228028746;1.0969419878240259;0.7618487727954482;0.11931477483642725;0.7711151000512106
76.447228;1.091207644363248;0.8332788581112861;0.763818743184391;0.1159832729250479;0.10629884453815952;1.0940660516550789;10.000077807527717;0.8334681117161093;1.0971555101760322;1.0969419354493952;0.7618463801491524;0.1193149515102052;0.7711173917624577
76.457228;1.0912081913267833;0.8332787329398269;0.763817128243416;0.11598316889267225;0.10629875116757002;1.0940668820782347;10.000077392972992;0.833469608443547;1.0971566220040185;1.0969419800478035;0.761843994501964;0.11931512448198747;0.771119687136945
76.467228;1.0912087326296587;0.8332786492536154;0.7638154784967569;0.11598306223285489;0.10629865731286742;1.09406771054239;10.000077082877871;0.8334710526402489;1.0971576548871615;1.0969421141876432;0.7618416205400562;0.11931529309835238;0.7711219842276972
76.477228;1.0912092646268519;0.8332786093783007;0.7638138000066802;0.11598295282743153;0.10629856332265199;1.09406853565956;10.00007689439054;0.8334724445274851;1.0971586060468077;1.0969423302260213;0.7618392623451331;0.11931545681229311;0.771124279719665
76.487228;1.091209783280017;0.8332786161337036;0.7638120985254178;0.11598284064837464;0.10629846974053878;1.0940693558320984;10.000076854878232;0.8334737845159088;1.0971594746866946;1.0969426213744404;0.7618369237887268;0.11931561515354898;0.7711265697641588
76.497228;1.0912102847208893;0.8332786722279825;0.7638103797444484;0.11598272567278843;0.10629837710619726;1.0940701693038524;10.000077000917392;0.8334750730715601;1.097160262108832;1.096942982108925;0.7618346089305157;0.11931576766815925;0.7711288501121935
76.507228;1.0912107658444263;0.8332787796683413;0.7638086496196141;0.11598260783147195;0.10629828587712076;1.0940709748929796;10.000077375903068;0.8334763108103872;1.097160970944263;1.0969434072205158;0.761832321924569;0.11931591389801724;0.7711311157820336
76.517228;1.091211223447968;0.833278939867675;0.7638069143475504;0.1159824870784728;0.10629819649700711;1.0940717728401657;10.000078027780917;0.8334774990663093;1.0971616043419807;1.0969438906854525;0.7618300663118824;0.11931605341658676;0.7711333614712326
76.527228;1.0912116531113498;0.8332791539663819;0.7638051801451285;0.11598236340834707;0.10629810940846286;1.0940725648606044;10.000079006316264;0.8334786400050354;1.0971621652977037;1.0969444255627443;0.7618278444194697;0.11931618584969524;0.7711355824119238
76.537228;1.0912120489613155;0.8332794230938194;0.763803453318161;0.11598223677959041;0.10629802507726588;1.0940733533151477;10.000080361281466;0.833479735570232;1.0971626561234253;1.0969450047545226;0.7618256574838649;0.1193163108402519;0.7711377746703733
76.547228;1.0912124038020055;0.8332797485319271;0.7638017405147713;0.11598210710265904;0.10629794409711782;1.0940741397734288;10.00008214025844;0.8334807869418587;1.0971630781422812;1.096945622179286;0.7618235061633674;0.11931642801333654;0.7711399349325297
76.557228;1.0912127096662196;0.8332801314533097;0.7638000483726137;0.1159819743113141;0.10629786715198979;1.0940749241990022;10.00008438267727;0.8334817953841189;1.0971634318219043;1.0969462738275515;0.761821391197775;0.11931653700280818;0.77114206035474
76.567228;1.0912129591419664;0.8332805724196507;0.7637983828058231;0.11598183840517828;0.10629779480038554;1.0940757060915107;10.000087116704059;0.8334827627638659;1.0971637173605002;1.0969469577904927;0.761819314096038;0.11931663752794718;0.7711441485834233
76.577228;1.0912131467301862;0.8332810714204725;0.7637967489802122;0.11598169945427395;0.10629772738022561;1.094076486168139;10.000090360668233;0.8334836911963379;1.0971639351946283;1.0969476731379115;0.7618172771918108;0.11931672948450218;0.7711461977664866
76.587228;1.0912132696812995;0.8332816282573025;0.7637951516212533;0.1159815576225701;0.10629766513416397;1.094077266385339;10.000094119105757;0.8334845829478659;1.0971640859540133;1.0969484186738694;0.7618152828915686;0.11931681297760482;0.7711482063065992
76.597228;1.0912133284746612;0.8332822424919581;0.7637935950105887;0.11598141319483536;0.10629760831711245;1.0940780485251358;10.000098379275776;0.8334854405532724;1.097164170306416;1.0969491923785284;0.7618133329592149;0.11931688823046951;0.7711501721600992
76.607228;1.0912133264864132;0.8332829134394933;0.7637920829778523;0.11598126656877232;0.10629755718386588;1.0940788327162305;10.000103115475266;0.833486266645733;1.09716418913777;1.096949991425709;0.7618114285473138;0.11931695548066437;0.7711520921892642
76.617228;1.0912132685725078;0.8332836407475891;0.7637906190354776;0.11598111819856109;0.10629751196996266;1.0940796168632418;10.000108292250475;0.8334870640138597;1.0971641436337003;1.096950812929548;0.7618095706132876;0.11931701498123032;0.7711539621859816
76.627228;1.0912131593948966;0.8332844246690186;0.7637892068119047;0.11598096850433971;0.10629747287903084;1.0940803973923683;10.000113866110638;0.8334878358566724;1.0971640351441518;1.096951655493527;0.7618077600124555;0.11931706701615546;0.7711557770801741
76.637228;1.0912130023064204;0.8332852653874517;0.7637878504836972;0.11598081780940674;0.1062974400112852;1.0940811704978461;10.00011978909835;0.8334885852489268;1.097163864762187;1.0969525201379884;0.7618059971929778;0.11931711185689138;0.771157531243626
76.647228;1.091212799041084;0.8332861619877263;0.7637865543825577;0.11598066633208227;0.10629741322742625;1.0940819327024258;10.000126007141054;0.8334893141824967;1.097163632582043;1.096953409775075;0.7618042818191412;0.11931714973144424;0.7711592196600074
76.657228;1.0912125497972023;0.8332871118882829;0.7637853220843687;0.1159805141801209;0.106297392071066;1.0940826810097084;10.000132456266831;0.833490023542915;1.097163337931233;1.096954328254119;0.7618026126073504;0.11931718085644048;0.7711608389231683
76.667228;1.0912122533061215;0.8332881109693598;0.7637841556365322;0.1159803613447026;0.10629737588593301;1.09408341329898;10.00013906770648;0.833490714008324;1.0971629806887715;1.0969552797172717;0.7618009874545796;0.11931720548585455;0.771162386612236
76.677228;1.0912119070146797;0.8332891539833703;0.7637830551612685;0.11598020776667643;0.10629736401741824;1.0940841286239558;10.00014577481761;0.8334913867907174;1.0971625616909002;1.0969562680341631;0.761799403978873;0.11931722389003883;0.7711638602799215
76.687228;1.0912115076454447;0.8332902353225663;0.7637820192314716;0.11598005343576298;0.10629735589910631;1.094084827111509;10.000152513430281;0.8334920436705212;1.0971620818223358;1.0969572960407867;0.761797860622578;0.11931723626769267;0.7711652574882505
76.697228;1.091211052002803;0.8332913502421768;0.7637810458733477;0.11597989839196862;0.10629735102579244;1.0940855095318995;10.000159220897684;0.833492686827921;1.0971615414879157;1.0969583648661834;0.7617963576950191;0.119317242736842;0.7711665762024184
76.707228;1.0912105374286865;0.8332924953844096;0.763780133521566;0.11597974267651258;0.10629734891526045;1.0940861767005545;10.000165834779809;0.8334933189600419;1.0971609410533383;1.0969594741596371;0.7617948974036013;0.11931724346064623;0.771167814847302
76.717228;1.091209961868127;0.8332936682376367;0.7637792813644322;0.11597958637841842;0.10629734909236942;1.0940868288182684;10.000172293141812;0.8334939433780008;1.0971602808504461;1.0969606235637421;0.761793483095238;0.11931723871279686;0.7711689725349414
76.727228;1.0912093234410039;0.8332948666971252;0.7637784888520046;0.11597942968268844;0.10629735107863557;1.094087464727054;10.000178539728484;0.8334945639980377;1.097159560602463;1.0969618141378745;0.761792118610017;0.11931722877221702;0.7711700495793277
76.737228;1.0912086194304103;0.8332960890275541;0.7637777549535;0.11597927280058333;0.10629735435628823;1.0940880819039458;10.000184525517575;0.8334951853630463;1.0971587799602542;1.096963048096988;0.7617908079088915;0.11931721384014472;0.7711710475223816
76.747228;1.0912078463594714;0.8332973335886231;0.7637770781806972;0.11597911594208987;0.1062973583151237;1.0940886776820131;10.000190203592341;0.8334958123849324;1.097157939939696;1.0969643273328709;0.7617895546818529;0.11931719407710539;0.7711719685605637
76.757228;1.0912070015306379;0.8332985982121164;0.7637764573733875;0.11597895936259431;0.10629736227163865;1.0940892500216879;10.000195527246948;0.833496449818252;1.097157043373512;1.096965652592497;0.7617883619863229;0.11931716960148452;0.7711728149591747
76.767228;1.0912060833289425;0.8332998798250372;0.7637758918918878;0.11597880331426028;0.10629736557080618;1.0940897970062518;10.000200454466182;0.833497102040984;1.0971560940412475;1.0969670236877882;0.7617872320676912;0.11931714045025059;0.7711735887606015
76.777228;1.091205089856874;0.833301174830784;0.7637753807544807;0.11597864798484969;0.1062973676763416;1.0940903164831453;10.000204951721862;0.8334977732490609;1.097155096048298;1.0969684396000166;0.7617861662253376;0.11931710663796037;0.7711742920301985
76.787228;1.0912040183781826;0.8333024794808047;0.763774922125454;0.11597849352272986;0.10629736819112923;1.09409080600421;10.000208993082145;0.8334984675852322;1.0971540543894946;1.0969698987746903;0.7617851647893477;0.1193170681917021;0.7711749274986051
76.797228;1.0912028659183175;0.8333037894649825;0.7637745137595415;0.11597834002253521;0.10629736677267722;1.094091262310967;10.000212559062623;0.8334991893277159;1.0971529756333709;1.0969714001320598;0.7617842274199021;0.11931702503633129;0.7711754985999697
76.807228;1.0912016298868468;0.8333050999142877;0.7637741532254433;0.11597818747756938;0.10629736300158796;1.0940916809501744;10.000215639555215;0.8334999431056792;1.0971518678193564;1.0969729433652982;0.7617833532390255;0.11931697688631583;0.7711760086003866
76.817228;1.0912003084962427;0.8333064062263755;0.7637738375139852;0.11597803577638346;0.10629735635772157;1.0940920562750722;10.000218238176023;0.8335007331240538;1.097150740138004;1.0969745278189678;0.7617825404751009;0.11931692326437585;0.7711764600122322
76.827228;1.091198900934163;0.83330770399764;0.7637735629403001;0.11597788469252453;0.10629734635611929;1.0940923814805823;10.000220373903003;0.8335015619505466;1.0971496029125145;1.096976151333124;0.7617817863639397;0.11931686359963874;0.7711768550336205
76.837228;1.091197407573355;0.8333089881216754;0.7637733253243629;0.11597773388268784;0.10629733272705466;1.0940926490251162;10.000222078931708;0.8335024306200242;1.0971484673264322;1.0969778105184527;0.761781087545508;0.11931679733510107;0.7711771965234473
76.847228;1.0911958302758247;0.8333102528040819;0.7637731198041093;0.11597758294340546;0.10629731545866541;1.0940928515299484;10.000223395367719;0.8335033397042176;1.0971473446151045;1.0969795021469015;0.7617804402841001;0.11931672399215397;0.7711774885841018
76.857228;1.0911941724116245;0.8333114925379256;0.7637729408968174;0.11597743145184176;0.10629729465013887;1.094092982412312;10.000224370588079;0.8335042898615131;1.097146245242532;1.0969812237987444;0.7617798404547641;0.11931664319333189;0.771177736248388
76.867228;1.0911924389074075;0.8333127030400751;0.7637727836948819;0.11597727890453624;0.10629727033161912;1.0940930358170506;10.0002250480232;0.8335052814179161;1.0971451784119364;1.0969829729282063;0.7617792836459856;0.11931655466417859;0.7711779449287463
76.877228;1.091190635956844;0.8333138815996703;0.7637726452690815;0.11597712462557865;0.10629724243218307;1.0940930062282013;10.000225461978292;0.8335063136824525;1.097144152327928;1.0969847459769377;0.76177876519964;0.11931645819182574;0.7711781198099765
76.887228;1.0911887697099147;0.8333150265759384;0.7637725248221024;0.11597696781151372;0.10629721089038605;1.0940928883719192;10.000225644952346;0.8335073849923171;1.0971431748229037;1.0969865387196704;0.7617782800617778;0.11931635358175782;0.7711782646707028
76.897228;1.0911868452343905;0.8333161364070063;0.7637724228807345;0.11597680770125593;0.10629717574787835;1.0940926775828592;10.000225636724064;0.833508492952783;1.0971422535645856;1.0969883468311497;0.7617778228153791;0.11931624069495526;0.7711783813380938
76.907228;1.091184866691;0.8333172091624055;0.7637723404200354;0.11597664369426598;0.10629713714449235;1.0940923701412975;10.000225483648046;0.8335096339770466;1.0971413962985161;1.096990166174938;0.7617773882143815;0.11931611952793443;0.7711784708168452
76.917228;1.0911828375178103;0.8333182430501047;0.7637722781718048;0.11597647536271177;0.1062970952828335;1.094091963086001;10.000225227835033;0.8335108033120252;1.0971406104523438;1.0969919931170848;0.761776972066724;0.11931599027088152;0.7711785346107964
76.927228;1.091180760134153;0.8333192368388956;0.763772236329802;0.11597630244055818;0.10629705042298006;1.094091453794473;10.000224892601025;0.8335119959811353;1.0971399015674936;1.0969938247113362;0.7617765715375495;0.11931585332060518;0.7711785748716189
76.937228;1.091178636043497;0.833320189509265;0.7637722146468899;0.11597612484067257;0.10629700283073788;1.0940908402118839;10.000224479103672;0.8335132071094916;1.0971392728235445;1.096995658749165;0.7617761843553595;0.11931570921416038;0.7711785936817404
76.947228;1.0911764663395147;0.8333211000007426;0.7637722124916885;0.11597594264523611;0.1062969526336216;1.0940901218780998;10.00022398106502;0.8335144317973864;1.0971387260512377;1.0969974937743863;0.7617758080998625;0.11931555853017596;0.7711785923621539
76.957228;1.0911742518998602;0.833321967392468;0.763772228822809;0.11597575599743674;0.10629689976560475;1.0940893007593402;10.00022340138933;0.8335156655116258;1.0971382621036025;1.0969993289603013;0.761775440308204;0.11931540184115415;0.7711785715219913
76.967228;1.0911719932619046;0.8333227909903023;0.7637722623828227;0.11597556494916521;0.10629684410233799;1.0940883813497775;10.000222754327568;0.833516904395414;1.097137880566447;1.0970011640606923;0.7617750788131946;0.11931523969675564;0.7711785316268015
76.977228;1.0911696902828565;0.8333235705008228;0.7637723117512322;0.11597536938273831;0.10629678559510342;1.0940873703389857;10.000222059053522;0.8335181451264507;1.097137579761611;1.0970029996703428;0.761774721916499;0.1193150726131314;0.7711784732346074
76.987228;1.0911673414050094;0.8333243062735067;0.7637723750689497;0.11597516905398257;0.10629672425927089;1.094086275938686;10.000221337109778;0.8335193844297033;1.0971373568073233;1.097004837036316;0.7617743682186714;0.11931490108302889;0.7711783968959225
76.997228;1.0911649435142903;0.83332499904257;0.7637724501576009;0.11597496372743651;0.10629666009767079;1.0940851073529676;10.000220611664993;0.8335206182215512;1.0971372078436936;1.0970066769527103;0.7617740164889124;0.11931472559825065;0.7711783034478958
77.007228;1.0911624935650486;0.8333256496622853;0.7637725351198974;0.11597475331333909;0.1062965930835168;1.0940838750642112;10.000219902885718;0.8335218413410362;1.097137128694208;1.0970085186546459;0.7617736659922607;0.11931454667039733;0.77117819467807
77.017228;1.091159990237881;0.8333262593815963;0.7637726287829557;0.11597453790481743;0.10629652318959948;1.094082591168104;10.000219222206606;0.8335230483099769;1.0971371154067897;1.0970103598399343;0.7617733167544314;0.11931436482140628;0.7711780734938378
77.027228;1.0911574333647205;0.8333268298176414;0.7637727308079517;0.11597431768164553;0.10629645034929466;1.0940812687946986;10.000218568657738;0.8335242338584614;1.097137164677478;1.0970121979102676;0.7617729694859023;0.11931418055919407;0.7711779432911127
77.037228;1.0911548223874579;0.833327362400399;0.7637728418482232;0.11597409278772683;0.10629637438078063;1.0940799211111822;10.000217927548938;0.8335253927709092;1.0971372744082453;1.0970140311039844;0.7617726253170999;0.11931399442110116;0.771177807239481
77.047228;1.0911521557713162;0.8333278579846349;0.7637729638310131;0.115973863356198;0.10629629499296997;1.094078560679663;10.000217271726687;0.8335265201389023;1.097137443703085;1.0970158588587742;0.7617722853850825;0.1193138070706106;0.7711776678372224
77.057228;1.0911494317259618;0.83332831663576;0.7637730992715901;0.115973629653018;0.10629621184938037;1.0940771990658946;10.000216567362406;0.8335276123162803;1.097137672479136;1.0970176819798065;0.7617719502849777;0.11931361931894442;0.7711775264270192
77.067228;1.0911466499756453;0.8333287376006634;0.763773249484585;0.11597339216044626;0.10629612465526035;1.0940758463800409;10.000215782689514;0.8335286674364336;1.0971379618259776;1.0970195027555694;0.7617716194382776;0.1193134320006035;0.7711773829929834
77.077228;1.0911438127636655;0.833329119547995;0.7637734138141157;0.11597315155717257;0.10629603324980183;1.0940745108946708;10.000214889772458;0.8335296849578299;1.0971383140988658;1.097021325073108;0.7617712912032666;0.11931324578500849;0.7711772365175322
77.087228;1.091140924065478;0.833329460373444;0.7637735906870663;0.11597290864380451;0.10629593759811541;1.0940731987635728;10.000213858081027;0.83353066501462;1.097138730885901;1.0970231544905842;0.7617709640962295;0.11931306110904041;0.771177085426035
77.097228;1.091137988812168;0.8333297563168032;0.7637737787846152;0.1159726642540537;0.10629583768181813;1.0940719139774635;10.00021265547471;0.8335316082712675;1.0971392107031788;1.0970249979763427;0.7617706373869351;0.11931287829976768;0.7711769279759824
77.107228;1.0911350127106103;0.833330001736856;0.7637739771760705;0.1159724192022342;0.10629573342079379;1.0940706591900176;10.000211261084354;0.8335325161897841;1.0971397492869297;1.097026863323662;0.7617703102410219;0.11931269772886804;0.7711767626940939
77.117228;1.0911320014724257;0.8333301904677005;0.7637741849595728;0.1159721742855362;0.10629562469828023;1.0940694367431154;10.000209672810943;0.8335333911603148;1.0971403410794767;1.0970287585893213;0.7617699810384687;0.11931251985531137;0.7711765886581556
77.127228;1.0911289602084115;0.8333303173220992;0.7637744011539734;0.11597193029947266;0.10629551145682502;1.0940682484777529;10.000207902696223;0.8335342363533977;1.0971409799245944;1.097030692061011;0.7617696477702505;0.11931234518306896;0.7711764057003507
77.137228;1.0911258938102713;0.8333303781513606;0.7637746246144579;0.11597168800480688;0.10629539375403098;1.0940670951409626;10.000205970565165;0.8335350555844327;1.0971416595326213;1.097032672490444;0.7617693090003289;0.11931217419935217;0.7711762146691004
77.147228;1.0911228068503516;0.8333303690699307;0.7637748535998962;0.11597144807202024;0.10629527167150675;1.0940659766412728;10.000203899987179;0.8335358532279106;1.0971423735892816;1.0970347086272378;0.761768964814461;0.11931200734678211;0.7711760173281412
77.157228;1.0911197031737576;0.8333302863525482;0.7637750855762286;0.11597121108499449;0.10629514515358204;1.0940648926357475;10.000201714829704;0.8335366339530436;1.097143115650409;1.0970368079128603;0.7617686173338049;0.11931184505900272;0.771175815960783
77.167228;1.0911165873378623;0.8333301271108282;0.7637753176319695;0.11597097755159602;0.10629501398654584;1.0940638429719327;10.000199433827731;0.8335374022239415;1.0971438797298378;1.0970389752215177;0.7617682704253702;0.11931168779074149;0.7711756131131082
77.177228;1.0911134664929012;0.8333298895453173;0.7637755468373942;0.1159707478454797;0.10629487793573232;1.094062828134691;10.000197063185107;0.8335381619056701;1.0971446606154682;1.097041212167677;0.7617679285623954;0.1193115359569224;0.7711754110602895
77.187228;1.0911103493832428;0.8333295725867339;0.7637757705107794;0.11597052218769427;0.10629473688649876;1.0940618495396732;10.000194593441114;0.8335389161253487;1.0971454534915057;1.0970435170042379;0.7617675957438419;0.11931138983466236;0.7711752109407193
77.197228;1.0911072438610192;0.8333291758985231;0.763775986779238;0.11597030071731462;0.10629459091582301;1.0940609092061608;10.000192001964901;0.8335396672839688;1.0971462539127848;1.0970458855715883;0.7617672752304052;0.11931124953826872;0.771175012430012
77.207228;1.0911041564702761;0.8333287003983402;0.7637761946036751;0.11597008349571818;0.10629444029788208;1.0940600090743011;10.000189258569026;0.8335404171765465;1.0971470578942106;1.0970483131784;0.7617669697099301;0.11931111506045006;0.7711748140933591
77.217228;1.0911010938371695;0.8333281486663988;0.7637763928211443;0.11596987044471756;0.10629428548670306;1.0940591505822528;10.00018633265083;0.8335411670228023;1.0971478615774286;1.0970507958495797;0.7617666814914452;0.11931098629251137;0.7711746135858493
77.227228;1.091098063400563;0.8333275248505104;0.7637765795169862;0.11596966136403308;0.10629412708726844;1.0940583344508565;10.000183197315362;0.8335419173896141;1.0971486611220413;1.0970533301563186;0.7617664127420921;0.11931086300237194;0.7711744073903991
77.237228;1.0910950727491515;0.8333268341435182;0.7637767525835377;0.11596945601882949;0.10629396578159822;1.0940575608715777;10.000179828597943;0.8335426681775812;1.0971494529558208;1.0970559127523716;0.7617661655360217;0.11931074485733602;0.7711741907402374
77.247228;1.091092128875577;0.8333260819680991;0.7637769104211458;0.1159692542400859;0.10629380223768285;1.0940568299688078;10.000176204309575;0.8335434188339595;1.0971502337903647;1.097058540580773;0.7617659412945806;0.1193106315269591;0.7711739583006275
77.257228;1.0910892381121697;0.8333252731571062;0.7637770519140968;0.11596905598253619;0.10629363704877978;1.0940561418063508;10.000172307442066;0.8335441687427853;1.097151000510864;1.0970612116419465;0.7617657397946827;0.11931052275887775;0.7711737051972863
77.267228;1.091086406083303;0.8333244119431534;0.7637771763485599;0.1159688612822244;0.10629347074384078;1.0940554960663094;10.000168134568344;0.83354491732019;1.097151749825895;1.0970639253277046;0.7617655586276506;0.11931041836033048;0.7711734272012833
77.277228;1.0910836377620818;0.8333235027526144;0.7637772836583392;0.1159686702133492;0.10629330389356549;1.0940548921712774;10.0001637014667;0.8335456637750908;1.0971524775523291;1.0970666814443222;0.7617653936489376;0.11931031813031583;0.7711731200317822
77.287228;1.0910809377720052;0.8333225503993752;0.7637773743207528;0.11596848295638962;0.1062931371994641;1.0940543302120267;10.00015904057417;0.833546406991719;1.0971531785008344;1.0970694788728037;0.7617652399810516;0.1193102218013953;0.7711727792014604
77.297228;1.0910783099443573;0.8333215594481704;0.7637774487372307;0.11596829987293744;0.10629297143034747;1.0940538113618092;10.000154198526655;0.833547145783793;1.0971538472156606;1.0970723150705668;0.761765092873259;0.11931012903287565;0.7711724005852705
77.307228;1.091075756592959;0.8333205342530539;0.7637775067611159;0.11596812145163359;0.10629280731592851;1.0940533368714291;10.000149235198382;0.8335478791403881;1.0971544787143483;1.0970751861740737;0.7617649480984667;0.11931003945953902;0.7711719808542513
77.317228;1.0910732788915616;0.8333194797887704;0.7637775477948466;0.1159679481816265;0.10629264554813767;1.0940529073478125;10.000144215378413;0.8335486058012923;1.0971550689174716;1.0970780869598722;0.7617648021915472;0.11930995278701387;0.7711715176562536
77.327228;1.0910708777274551;0.8333184019119326;0.7637775712036233;0.11596778049653465;0.10629248681665059;1.0940525229228146;10.000139196866671;0.8335493234900494;1.0971556149164057;1.0970810105797364;0.7617646531233099;0.1193098689199602;0.771171009387501
77.337228;1.0910685542204404;0.8333173068385485;0.7637775766360612;0.11596761883347699;0.10629233181620279;1.094052183401941;10.000134223981211;0.833550028549628;1.0971561150641964;1.097083949139224;0.7617645008030026;0.11930978803767177;0.7711704549954062
77.347228;1.0910663100421258;0.8333162005470829;0.7637775642664734;0.11596746369630187;0.10629218125261816;1.0940518885612507;10.000129327243803;0.8335507161483171;1.0971565688018692;1.097086895188831;0.7617643462800856;0.1193097105110824;0.7711698546545281
77.357228;1.0910641467601594;0.8333150885076314;0.763777535054752;0.1159673156041799;0.10629203581357424;1.0940516384276668;10.000124529520988;0.8335513808060929;1.0971569761080067;1.0970898423464164;0.7617641903257115;0.11930963668815553;0.7711692101313727
77.367228;1.0910620644623708;0.8333139756822237;0.7637774908526198;0.11596717500186707;0.10629189608421903;1.0940514329542128;10.000119854708414;0.8335520168677726;1.0971573372122256;1.0970927848382381;0.7617640329159461;0.11930956673297732;0.7711685238605609
77.377228;1.09106006168221;0.8333128662238973;0.7637774338800664;0.11596704225188752;0.10629176248300913;1.0940512715853659;10.000115330621645;0.8335526190285907;1.0971576531253635;1.0970957173753495;0.7617638739226277;0.11930950064197486;0.7711677980786665
77.387228;1.091058136511753;0.8333117630065685;0.7637773655516743;0.11596691765808917;0.10629163526411052;1.094051153572585;10.000110988314178;0.8335531830762217;1.0971579255606405;1.0970986350350076;0.7617637142819902;0.11930943833422526;0.7711670346626331
77.397228;1.0910562869201128;0.8333106681224108;0.7637772858385173;0.11596680146099692;0.10629151452066818;1.0940510788981925;10.000106861643172;0.8335537063020997;1.0971581559680341;1.097101532265249;0.7617635565706038;0.11930937968254256;0.7711662351077151
77.407228;1.0910545099856026;0.833309584067116;0.7637771937041377;0.11596669384375337;0.10629140019225246;1.0940510485897526;10.000102983814646;0.8335541869568571;1.0971583455481568;1.0971044021613496;0.7617634044333207;0.11930932448803523;0.7711654006600404
77.417228;1.0910528015068428;0.8333085139607804;0.7637770876986212;0.11596659496502879;0.10629129214367011;1.0940510639666683;10.000099382183194;0.8335546234123492;1.0971584955629905;1.0971072369302222;0.7617632614114054;0.11930927245444051;0.7711645325858524
77.427228;1.0910511570243835;0.8333074606974451;0.7637769664030009;0.11596650496443883;0.10629119022571189;1.0940511260590793;10.000096077233472;0.8335550144356705;1.097158606607664;1.0971100286275066;0.7617631301724203;0.11930922324372421;0.7711636322035068
77.437228;1.0910495732557233;0.8333064264923036;0.7637768289099972;0.11596642392539704;0.10629109423728102;1.094051235656873;10.000093086180506;0.8335553602801286;1.0971586784690046;1.0971127693149125;0.7617630127967737;0.11930917662966467;0.7711627006959811
77.447228;1.0910480480794393;0.8333054131786312;0.7637766747992409;0.1159663518717687;0.10629100390344613;1.0940513928701388;10.000090424191068;0.8335556627576589;1.0971587114293335;1.0971154508007672;0.7617629118546062;0.11930913257322232;0.7711617391990279
77.457228;1.091046579287154;0.8333044223093826;0.7637765034395942;0.11596628880673483;0.10629091895985543;1.0940515962603534;10.000088097344587;0.8335559240438785;1.0971587071611382;1.0971180648380001;0.761762831296569;0.11930909108538791;0.7711607493949837
77.467228;1.091045163844959;0.8333034551372687;0.7637763133340104;0.11596623473227487;0.10629083925167793;1.094051842584928;10.000086091450719;0.8335561457858853;1.0971586679888239;1.0971206040673984;0.761762776480446;0.11930905205093993;0.7711597340487213
77.477228;1.0910437979727716;0.8333025133460963;0.7637761020497754;0.11596618963468058;0.10629076471235231;1.0940521275726296;10.0000843701457;0.8335563287142849;1.0971585959019106;1.0971230625736939;0.7617627533929089;0.11930901520511097;0.7711586969895962
77.487228;1.0910424774194665;0.833301600089004;0.7637758667632314;0.11596615344666689;0.10629069525563763;1.0940524476878293;10.000082887093836;0.8335564722743302;1.0971584924646436;1.097125435543245;0.7617627677197706;0.11930898019809352;0.7711576425327568
77.497228;1.0910411982575412;0.8333007199287474;0.7637756050426108;0.11596612601131695;0.1062906307113099;1.0940528014564166;10.000081598253354;0.8335565750550091;1.0971583586299911;1.0971277190674409;0.761762824540221;0.1193089466784892;0.771156574507862
77.507228;1.0910399578671814;0.8332998775954855;0.7637753151951043;0.11596610705866933;0.10629057082342874;1.0940531890020406;10.000080466424516;0.8335566357345747;1.0971581946533817;1.0971299105153178;0.7617629287532545;0.11930891437569122;0.7711554956667058
77.517228;1.0910387545000289;0.8332990771010451;0.7637749960100404;0.11596609619934103;0.10629051531838689;1.0940536110232297;10.00007946486267;0.8335566536498314;1.097158001262461;1.097132008764652;0.7617630853941516;0.11930888310172705;0.7711544079387127
77.527228;1.091037585813696;0.8332983217285139;0.7637746466012575;0.11596609297667468;0.10629046402659435;1.0940540686012736;10.000078579067308;0.8335566294392768;1.0971577806200448;1.0971340139996995;0.7617632993008915;0.11930885270753067;0.7711533127836192
77.537228;1.0910364482792454;0.833297614093898;0.7637742667075256;0.11596609696466056;0.10629041689927965;1.0940545632744103;10.000077804764034;0.8335565653249257;1.0971575357101628;1.0971359273192334;0.7617635747313982;0.11930882306265668;0.7711522112331051
77.547228;1.0910353375890844;0.8332969564214311;0.7637738570108029;0.1159661078323749;0.10629037389485603;1.0940550964917697;10.000077146552202;0.8335564642985472;1.0971572694991403;1.097137750557043;0.7617639153073644;0.11930879401764;0.7711511039043204
77.557228;1.0910342493105853;0.8332963511391125;0.7637734192725785;0.11596612531209202;0.10629033491815511;1.0940556687786878;10.000076613724662;0.8335563291584084;1.0971569848278475;1.0971394865200272;0.7617643237985449;0.11930876538028788;0.7711499910764762
77.567228;1.091033179145883;0.8332958009568039;0.7637729562281652;0.1159661490392807;0.10629029986020821;1.0940562795708688;10.000076211376877;0.8335561619386284;1.097156684538797;1.0971411389103705;0.7617648016701305;0.11930873697774902;0.7711488728343302
77.577228;1.0910321222341475;0.8332953082462227;0.7637724708810514;0.1159661783951702;0.10629026863775695;1.0940569276914274;10.00007593906595;0.8335559636244563;1.0971563715919936;1.097142711208803;0.7617653490873066;0.1193087087155626;0.7711477491009596
77.587228;1.0910310724793852;0.833294874341453;0.7637719655572343;0.11596621253903537;0.10629024119604787;1.0940576118564984;10.000075801440294;0.8335557347299603;1.0971560494206856;1.097144205096036;0.7617659655221029;0.11930868053925307;0.7711466197019726
77.597228;1.0910300232674208;0.833294499533826;0.7637714417558275;0.11596625057979473;0.1062902174695086;1.0940583310633716;10.000075814137649;0.8335554766386842;1.0971557226602087;1.0971456199718868;0.7617666501365352;0.11930865238737423;0.7711454848376773
77.607228;1.0910289686175654;0.8332941838680682;0.7637709011895301;0.11596629174129039;0.10629019734443894;1.0940590846843752;10.000075996835836;0.8335551923311546;1.097155397450887;1.0971469541787833;0.7617674014494045;0.11930862418585211;0.7711443454737662
77.617228;1.0910279033579404;0.8332939278162453;0.7637703471213474;0.11596633541801243;0.10629018071515285;1.0940598724121877;10.000076365537138;0.8335548860732811;1.0971550805942816;1.0971482063624336;0.7617682167995855;0.11930859582912769;0.7711432031847105
77.627228;1.091026823107663;0.8332937320304001;0.7637697845458973;0.11596638109858134;0.10629016756635132;1.0940606940659108;10.000076929277007;0.8335545633703493;1.0971547785367892;1.097149375672141;0.7617690921506916;0.11930856719258107;0.7711420598057244
77.637228;1.091025725110372;0.8332935963011315;0.763769219336354;0.1159664282794346;0.10629015794321543;1.0940615484608334;10.000077687820337;0.8335542313081453;1.0971544971016718;1.0971504612155965;0.7617700222680323;0.1193085381594143;0.771140917228331
77.647228;1.091024609205711;0.8332935189419174;0.7637686576158131;0.11596647646652679;0.10629015186209752;1.0940624321582926;10.000078631729282;0.8335538978491387;1.0971542416239335;1.0971514614690019;0.7617710011633688;0.11930850858216745;0.7711397774167449
77.657228;1.091023477695802;0.8332934973204161;0.7637681057056871;0.11596652525184202;0.10629014932580289;1.0940633397579087;10.000079747453752;0.8335535703206732;1.097154017203741;1.0971523743998002;0.7617720225142576;0.11930847826965757;0.7711386424391385
77.667228;1.0910223341685519;0.8332935285174898;0.7637675701410391;0.11596657438618888;0.10629015045205881;1.0940642649683332;10.00008102295246;0.8335532544487194;1.0971538290056806;1.0971531985164846;0.7617730798298438;0.11930844703308315;0.771137514280471
77.677228;1.0910211822450842;0.8332936096204021;0.763767057109827;0.11596662377633875;0.10629015549689584;1.094065201187077;10.000082446541281;0.8335529543776565;1.0971536822622983;1.097153933664737;0.7617741665115838;0.11930841469380188;0.7711363946734552
77.687228;1.0910200247855142;0.8332937382276189;0.7637665718673459;0.11596667341112574;0.10629016466338631;1.094066141688119;10.000084005378808;0.8335526733137324;1.0971535817384517;1.0971545810352632;0.76177527613304;0.11930838105364869;0.771135285062712
77.697228;1.091018863879411;0.8332939130090231;0.7637661191228559;0.11596672327852772;0.10629017790203472;1.0940670796653154;10.000085690776634;0.8335524138372907;1.0971535307515616;1.0971551433019198;0.761776402948349;0.11930834591000891;0.7711341867154556
77.707228;1.0910177016533884;0.8332941337419081;0.763765703633788;0.11596677333401532;0.10629019488301472;1.0940680087447152;10.000087501806764;0.8335521777335663;1.0971535302722661;1.0971556247918879;0.7617775421508851;0.11930830918046231;0.7711331010935148
77.717228;1.0910165410573354;0.8332944009884059;0.763765330012082;0.11596682349237575;0.10629021510266598;1.0940689241346286;10.000089440882705;0.8335519659891211;1.0971535791023963;1.0971560307791992;0.7617786897243406;0.11930827104936177;0.7711320301965843
77.727228;1.0910153856941405;0.8332947157681275;0.763765002115286;0.11596687361983808;0.10629023801644652;1.0940698232875665;10.000091507921237;0.8335517788492005;1.0971536752095576;1.0971563664403419;0.7617798422826336;0.11930823196121328;0.7711309768014603
77.737228;1.0910142389431723;0.833295079024057;0.763764722503438;0.1159669235745989;0.10629026311445035;1.0940707057046037;10.000093702381184;0.8335516159786243;1.0971538168903774;1.097156636660927;0.7617809973106202;0.11930819249525747;0.7711299445364411
