time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.747228;1.0910131034541857;0.8332954911938514;0.7637644920765354;0.11596697325924368;0.1062902899261196;1.0940715724065226;10.000096029616472;0.8335514767785511;1.0971540032278408;1.0971568466072927;0.7617821533914066;0.11930815327693096;0.7711289373572264
77.757228;1.0910119810810655;0.8332959523417574;0.7637643099888244;0.11596702263940335;0.10629031802370235;1.0940724251660097;10.000098500526054;0.8335513601098375;1.097154234192504;1.0971570020588108;0.7617833096511544;0.11930811494813917;0.7711279589323363
77.767228;1.0910108728009313;0.8332964623523313;0.7637641740332164;0.11596707179032116;0.1062903470656115;1.094073265633813;10.000101128740278;0.8335512637789764;1.0971545103010292;1.0971571092274899;0.7617844650921932;0.11930807813824573;0.7711270124910015
77.777228;1.0910097790704691;0.8332970208593331;0.7637640815771506;0.11596712094806419;0.106290376827048;1.0940740949257077;10.000103936533513;0.8335511847467623;1.0971548323658251;1.0971571746246405;0.7617856188701964;0.11930804342835806;0.7711261006924435
77.787228;1.0910087003578526;0.8332976271717121;0.7637640302714038;0.1159671704552106;0.10629040717286879;1.0940749139812744;10.000106963008006;0.8335511194049765;1.0971552016072195;1.0971572049910394;0.7617867709490894;0.1193080113402044;0.7711252256421337
77.797228;1.0910076367750567;0.8332982805224353;0.7637640178648342;0.11596722064066131;0.10629043799019222;1.094075724224571;10.000110263691381;0.8335510635249807;1.0971556188385483;1.097157206633789;0.7617879220337145;0.11930798235598693;0.7711243891924502
77.807228;1.0910065873283143;0.8332989804559494;0.7637640417357309;0.11596727177849542;0.10629046915132115;1.0940765278748903;10.000113908450311;0.8335510123351288;1.0971560831185831;1.0971571841965215;0.7617890730146646;0.11930795695918109;0.7711235931547188
77.817228;1.0910055498639397;0.8332997265098678;0.7637640986526237;0.11596732414494375;0.10629050053259934;1.0940773277229308;10.000117979881512;0.8335509603076243;1.0971565920048574;1.0971571398485935;0.7617902246577172;0.11930793564118213;0.7711228395980395
77.827228;1.0910045215491893;0.8333005173148607;0.7637641847560008;0.11596737807932336;0.10629053199225233;1.0940781267820183;10.000122563308844;0.8335509007489958;1.0971571428780962;1.0971570734637408;0.7617913774343129;0.11930791882108424;0.7711221308685702
77.837228;1.0910034993434021;0.8333013503366133;0.7637642958889881;0.11596743404200957;0.10629056331123325;1.094078928155967;10.000127737730898;0.8335508260110612;1.0971577332949056;1.0971569835380939;0.7617925313933226;0.11930790675056917;0.7711214689450413
77.847228;1.091002480399747;0.8333022224891945;0.763764427733961;0.11596749267864948;0.1062905942026075;1.0940797345771245;10.000133575097118;0.8335507283487915;1.097158360534254;1.0971568685218824;0.7617936861085005;0.11930789946403429;0.7711208552029454
77.857228;1.0910014626520026;0.8333031308257064;0.7637645754650454;0.11596755479204003;0.10629062434046903;1.0940805479323243;10.000140133417993;0.8335506008571605;1.097159021160214;1.0971567278321073;0.7617948404036097;0.11930789676969318;0.7711202909788611
77.867228;1.0910004453537554;0.8333040727182747;0.7637647338773084;0.11596762122594577;0.10629065337824356;1.0940813701925876;10.000147443063621;0.8335504378513034;1.0971597106251374;1.0971565618670887;0.761795991863979;0.11930789829935383;0.7711197778407942
77.877228;1.0909994292005876;0.8333050453750813;0.7637648979707222;0.11596769280272604;0.10629068102106053;1.0940822046631362;10.000155504965313;0.8335502345786236;1.0971604235735908;1.0971563715959;0.7617971366313104;0.11930790361911267;0.7711193172513594
77.887228;1.0909984160816792;0.8333060454162539;0.7637650632144612;0.11596777033215452;0.10629070709248092;1.0940830550939378;10.000164303498122;0.8335499867221313;1.0971611549591833;1.0971561581867706;0.7617982700612376;0.11930791234766137;0.7711189103346568
77.897228;1.0909974082680345;0.8333070693609672;0.7637652258472274;0.11596785460766139;0.1062907315272027;1.0940839234377597;10.000173817261693;0.8335496902280515;1.0971619008135898;1.0971559225207013;0.7617993881196135;0.11930792414819957;0.7711185578666189
77.907228;1.0909964074586043;0.8333081142625852;0.7637653831234287;0.11596794641040907;0.10629075434874573;1.0940848091126665;10.000184021754633;0.8335493414906973;1.0971626581037102;1.0971556650342058;0.7618004883892042;0.1193079386259032;0.7711182602363775
77.917228;1.0909954146965164;0.8333091775449564;0.7637655328586422;0.11596804653123427;0.1062907756702264;1.0940857103354316;10.000194890443034;0.8335489374066383;1.0971634234920131;1.0971553859416017;0.7618015701829947;0.11930795534236843;0.7711180175876494
77.927228;1.0909944308311674;0.8333102567813998;0.7637656729078052;0.11596815570329677;0.10629079566401252;1.0940866254427377;10.000206393549508;0.8335484752265858;1.0971641914157593;1.0971550849790137;0.7618026344935652;0.11930797391985994;0.7711178299450793
77.937228;1.0909934568084152;0.8333113500654482;0.763765801309324;0.11596827445874802;0.10629081447785227;1.0940875529599257;10.000218495362141;0.8335479525765537;1.0971649533802958;1.0971547608234697;0.7618036838609751;0.11930799408347209;0.7711176969174652
77.947228;1.0909924939438242;0.8333124562197326;0.7637659167778388;0.11596840308625385;0.10629083216829951;1.0940884913145592;10.000231153974157;0.8335473676988754;1.0971656990799605;1.0971544116585688;0.7618047215139496;0.11930801564168146;0.7711176174630354
77.957228;1.0909915440368516;0.8333135740131812;0.7637660188867365;0.11596854171503332;0.1062908487348247;1.0940894386776387;10.000244321817643;0.83354671949024;1.0971664176507119;1.097154037062443;0.7618057502803507;0.11930803847919762;0.7711175901982715
77.967228;1.0909906090612946;0.833314700924647;0.7637661077131124;0.11596869035745468;0.1062908642361286;1.094090392702896;10.000257947839179;0.8335460071680928;1.097167098042339;1.097153639169677;0.7618067723404464;0.11930806260845879;0.7711176137419171
77.977228;1.0909896911749286;0.8333158330347502;0.7637661834825556;0.11596884887089814;0.1062908788508392;1.0940913506207584;10.00027198075477;0.8335452300607561;1.0971677290729624;1.0971532217990285;0.7618077897484558;0.11930808821003695;0.7711176863911804
77.987228;1.0909887935428106;0.8333169663530098;0.7637662464317704;0.11596901696433948;0.10629089280769889;1.0940923097581412;10.000286370433285;0.8335443879218036;1.0971682998298362;1.0971527888069765;0.7618088049315859;0.11930811557177043;0.7711178055328095
77.997228;1.0909879211169;0.8333180981299796;0.7637662966775965;0.1159691942746342;0.10629090629132051;1.0940932679200535;10.000301071339397;0.8335434813603255;1.0971688000754425;1.0971523433340822;0.7618098206176588;0.1193081449869508;0.7711179676358584
78.007228;1.0909870804936972;0.8333192271174569;0.7637663344223949;0.11596938042393368;0.1062909194416691;1.0940942233394846;10.000316048628079;0.8335425115097324;1.0971692201072016;1.0971518879201376;0.7618108394070107;0.11930817672694481;0.7711181685518035
78.017228;1.0909862787967217;0.8333203528646236;0.7637663607056634;0.11596957502276303;0.10629093238886823;1.0940951739184233;10.000331279871308;0.8335414792775275;1.0971695507335442;1.0971514245054579;0.7618118638733508;0.11930821108698221;0.7711184037940638
78.027228;1.0909855221286544;0.8333214748240201;0.7637663782392555;0.11596977764045119;0.10629094522063615;1.0940961161406095;10.000346750837112;0.8335403854728434;1.0971697837047638;1.0971509543191131;0.7618128972149849;0.11930824838459247;0.7711186690332429
78.037228;1.0909848146076526;0.8333225920470978;0.7637663915389225;0.11596998777597062;0.10629095797264186;1.0940970450762428;10.000362449270707;0.8335392315056497;1.0971699116750344;1.0971504781590902;0.7618139434598351;0.11930828889081035;0.7711189603368463
78.047228;1.0909841588308875;0.8333237031992806;0.7637664062137894;0.11597020490199594;0.1062909707429438;1.0940979555004622;10.000378358906653;0.8335380198486572;1.0971699279403153;1.0971499964180536;0.7618150071080552;0.11930833284518017;0.7711192740583622
78.057228;1.090983557263881;0.8333248064413812;0.7637664282258831;0.1159704285863178;0.1062909837967034;1.0940988425079765;10.000394455500269;0.8335367542331957;1.0971698268365144;1.097149508989313;0.7618160929587694;0.11930838052504776;0.7711196072089085
78.067228;1.0909830133105989;0.8333258994528019;0.763766463160468;0.11597065854970276;0.10629099752370497;1.0940997014479608;10.000410706400721;0.8335354390390857;1.0971696039858247;1.097149016302882;0.761817206088767;0.11930843218822293;0.7711199581121795
78.077228;1.09098253162591;0.8333269796912002;0.7637665152300952;0.11597089461787845;0.10629101231094298;1.0941005281901741;10.000427071562086;0.8335340781721955;1.0971692558651371;1.0971485205294071;0.7618183512454341;0.1193084879690304;0.7711203264042316
78.087228;1.0909821177100985;0.8333280448179164;0.7637665869666243;0.11597113666409446;0.1062910284562712;1.09410131974557;10.00044350434818;0.8335326745867024;1.0971687795153613;1.0971480250006522;0.7618195316962103;0.1193085478704311;0.7711207124253936
78.097228;1.0909817773003951;0.8333290932980181;0.7637666798159175;0.11597138456774785;0.10629104619264004;1.0941020746740158;10.000459955054403;0.833531230413334;1.0971681725226856;1.0971475322783637;0.7618207486937507;0.11930861183199654;0.7711211167026915
78.107228;1.0909815159441145;0.8333301247466691;0.763766794544392;0.11597163818515442;0.10629106578812719;1.0941027928392417;10.00047637608643;0.8335297472138682;1.0971674332629813;1.097147042947269;0.7618220020079387;0.1193086798246897;0.7711215396409269
78.117228;1.0909813381760392;0.8333311396543022;0.7637669311226583;0.11597189731237677;0.10629108759570778;1.0941034742866138;10.000492722065506;0.8335282263530532;1.097166561525704;1.0971465559077263;0.7618232905672366;0.11930875186259324;0.7711219812397953
78.127228;1.0909812470117926;0.8333321388374526;0.763767088345992;0.11597216163168478;0.1062911120132624;1.0941041180379556;10.000508943721377;0.8335266695922173;1.0971655584019098;1.0971460690247021;0.7618246127775532;0.11930882789817623;0.7711224411042903
78.137228;1.09098124478382;0.8333331231967369;0.763767263553937;0.11597243071596587;0.1062911394407669;1.0941047221091387;10.0005249834099;0.8335250797652823;1.0971644251900123;1.0971455794706029;0.7618259668733565;0.11930890771303507;0.7711229186876982
78.147228;1.0909813340213934;0.8333340942190312;0.7637674531080947;0.11597270407607689;0.1062911702581973;1.0941052848801867;10.000540780905164;0.8335234611484361;1.0971631628615046;1.097145083693557;0.7618273511065704;0.11930899088694537;0.7711234133214946
78.157228;1.0909815174821835;0.8333350549137185;0.7637676534609792;0.11597298119614054;0.10629120479960302;1.0941058063620137;10.000556285170825;0.8335218191886152;1.097161772255025;1.0971445767500885;0.7618287636514574;0.11930907686478492;0.7711239241362878
78.167228;1.0909817977179417;0.8333360098065612;0.7637678617638153;0.11597326157382244;0.10629124334994952;1.094106287553797;10.000571458391022;0.8335201594759944;1.0971602541339658;1.0971440519565079;0.7618302025607661;0.11930916501894093;0.7711244500182192
78.177228;1.0909821761498948;0.8333369638815874;0.7637680757018209;0.11597354474546548;0.1062912861525056;1.0941067284769583;10.00058627105441;0.8335184865882799;1.0971586093339718;1.0971435018779563;0.7618316658134127;0.11930925464318332;0.7711249896061086
78.187228;1.090982652289939;0.8333379220461654;0.7637682931432229;0.11597383030673111;0.10629133336897216;1.0941071276035195;10.00060069950518;0.8335168038633539;1.0971568391780955;1.0971429196707463;0.7618331513152949;0.11930934498564492;0.7711255414643993
78.197228;1.090983223800392;0.8333388891720516;0.7637685120489711;0.11597411795842698;0.10629138502591529;1.0941074829846085;10.000614729378473;0.8335151138639691;1.0971549458922787;1.0971422996038973;0.7618346568418726;0.11930943531058993;0.7711261041524358
78.207228;1.0909838868407835;0.8333398695812625;0.7637687306608312;0.11597440752129208;0.10629144105224977;1.094107792915941;10.000628358258101;0.8335134186734793;1.0971529326695477;1.0971416370608604;0.7618361799888246;0.11930952489770376;0.7711266760179473
78.217228;1.0909846363989797;0.8333408663336207;0.7637689479470787;0.11597469892162154;0.10629150142809686;1.0941080559155476;10.000641594548506;0.8335117202707721;1.097150803044898;1.0971409285078453;0.761837717899899;0.11930961304386406;0.7711272552047489
78.227228;1.090985466854243;0.8333418811042476;0.7637691641123022;0.11597499221655302;0.10629156635123109;1.094108271105222;10.00065445224362;0.8335100209931788;1.0971485604352635;1.0971401714026436;0.7618392665725958;0.11930969915571885;0.7711278400630993
78.237228;1.090986372518435;0.8333429143543741;0.7637693803801913;0.11597528758778797;0.10629163624562268;1.0941084386036046;10.000666943265227;0.8335083235605226;1.0971462085560162;1.0971393636890736;0.7618408201799747;0.11930978288629909;0.7711284295042289
78.247228;1.0909873479351546;0.833343965538915;0.7637695980421718;0.11597558520863054;0.10629171155216074;1.0941085593117514;10.00067907630729;0.8335066310023116;1.097143751608464;1.0971385026189737;0.7618423710901071;0.11930986417709322;0.7711290229864184
78.257228;1.0909883881164213;0.8333450335276549;0.7637698180652599;0.11597588509931403;0.10629179251909907;1.094108634566579;10.000690863050721;0.8335049467906245;1.0971411941437466;1.097137583919163;0.7618439109411463;0.11930994315487026;0.7711296200489884
78.267228;1.0909894888310163;0.833346117242779;0.7637700413010277;0.1159761870887846;0.10629187916566997;1.0941086660477426;10.000702320523184;0.8335032747305066;1.09713854192915;1.0971366025478073;0.7618454321679927;0.11931001997413421;0.7711302195242317
78.277228;1.0909906469271955;0.833347216318309;0.7637702681901284;0.1159764908491848;0.10629197135624305;1.094108655799549;10.000713468063944;0.8335016183303383;1.0971358028748879;1.0971355542627372;0.7618469289007823;0.119310094729592;0.7711308193208377
78.287228;1.0909918603882547;0.8333483313667626;0.7637704985021182;0.11597679600161069;0.10629206889091984;1.0941086063470884;10.000724327197664;0.8334999798919663;1.0971329863799042;1.097134436047095;0.7618483969478174;0.11931016748213281;0.7711314170790461
78.297228;1.0909931278347667;0.8333494634950886;0.7637707319834878;0.11597710224786989;0.10629217159133857;1.094108520329545;10.000734925603846;0.8334983601418926;1.097130102154916;1.0971332451145506;0.7618498332993799;0.11931023828682139;0.7711320105528383
78.307228;1.0909944479477942;0.8333506136716827;0.7637709688580467;0.11597740938134928;0.10629227935796697;1.0941083993571383;10.00074529791607;0.8334967592179865;1.0971271600510764;1.0971319782210012;0.7618512358119568;0.11931030714978265;0.7711325975351107
78.317228;1.0909958194080898;0.8333517830094018;0.7637712093427548;0.11597771720479819;0.10629239214176317;1.0941082430512674;10.00075547996186;0.833495178117344;1.0971241703988643;1.0971306321171668;0.7618526031147185;0.11931037402305185;0.7711331760266446
78.327228;1.0909972410600135;0.8333529734214036;0.763771453001852;0.11597802548952599;0.10629250987648983;1.0941080485877666;10.00076550392008;0.833493619034234;1.0971211435020956;1.0971292039333882;0.7618539341479695;0.11931043888343223;0.7711337442126037
78.337228;1.090998712219095;0.8333541873091588;0.7637716986155068;0.1159783339562463;0.10629263248555341;1.0941078105761066;10.000775399876739;0.8334920848367667;1.0971180886506833;1.0971276905520995;0.7618552276530941;0.11931050177083712;0.7711343000294238
78.347228;1.091000233401434;0.8333554267256484;0.7637719442895409;0.11597864220388285;0.10629275994182123;1.094107521568699;10.000785196876487;0.833490578763323;1.0971150142228299;1.097126087988203;0.7618564819692368;0.11931056275874363;0.7711348411605359
78.357228;1.0910018066779432;0.8333566933797496;0.7637721876744645;0.11597894962897391;0.10629289226878177;1.094107172999256;10.000794917905623;0.8334891044671818;1.0971119282435928;1.09712439175778;0.7618576946402048;0.11931062192855711;0.7711353656130056
78.367228;1.091003435030273;0.8333579893719871;0.7637724265720903;0.1159792554580793;0.10629302951259766;1.0941067563849716;10.000804577523336;0.8334876656650491;1.097108838103151;1.0971225974045542;0.7618588623497656;0.11931067926579603;0.7711358720178166
78.377228;1.0910051213160372;0.8333593173651862;0.7637726595592202;0.11597955888631956;0.10629317181012228;1.094106264914914;10.000814190451658;0.8334862652149846;1.097105750135667;1.097120700965671;0.7618599817335633;0.11931073450410441;0.771136359216219
78.387228;1.0910068673070734;0.8333606797565292;0.7637728859110972;0.11597985919378305;0.10629331948418438;1.0941056941796679;10.00082378061269;0.83348490489281;1.0971026695165311;1.0971187001287637;0.7618610501046377;0.1193107871571931;0.7711368257095992
78.397228;1.0910086729763815;0.8333620777713037;0.7637731048801738;0.115980155839106;0.10629347303369488;1.094105041340377;10.000833378303842;0.8334835863342491;1.0970996001721605;1.097116595188861;0.7618620655430759;0.11931083671737705;0.7711372697496932
78.407228;1.091010536553271;0.8333635114271701;0.7637733147401817;0.11598044853480792;0.10629363303510557;1.0941043042856875;10.00084300909999;0.833482311833954;1.097096544918958;1.0971143886854147;0.7618630266831966;0.11931088279083583;0.7711376897741853
78.417228;1.0910124554705398;0.8333649801326628;0.7637735121717413;0.11598073718984298;0.1062938000214336;1.0941034813673964;10.000852684659282;0.8334810843693585;1.0970935061569855;1.0971120843769568;0.7618639323427638;0.11931092508203357;0.771138084403683
78.427228;1.0910144272995335;0.8333664829992105;0.7637736928315559;0.11598102177635489;0.10629397440340393;1.0941025714667587;10.00086240208192;0.8334799072069274;1.0970904867650069;1.097109686157069;0.7618647810391663;0.11931096332213752;0.7711384524850116
78.437228;1.0910164496612464;0.8333680187996757;0.7637738527983259;0.11598130232951048;0.10629415641998542;1.0941015746261173;10.000872145600713;0.8334787833701417;1.0970874900136702;1.0971071969297783;0.7618655706453364;0.11931099729528893;0.7711387936056682
78.447228;1.0910185196037472;0.8333695862913171;0.7637739894520491;0.11598157903180632;0.10629434610763722;1.0941004922602369;10.000881885739876;0.8334777153385307;1.097084518372991;1.0971046184074638;0.7618662984072466;0.11931102691447114;0.7711391083275079
78.457228;1.0910206334251686;0.8333711849762603;0.7637741014490087;0.11598185213975058;0.10629454335338445;1.0940993261853604;10.000891585667645;0.8334767050449113;1.0970815734556854;1.097101952294207;0.7618669610395719;0.11931105219058324;0.7711393978122425
78.467228;1.0910227864346773;0.8333728153214058;0.7637741885726821;0.11598212176494697;0.10629474796727538;1.0940980776114018;10.0009012110548;0.833475753664362;1.0970786582988103;1.0970992013608696;0.7618675546756626;0.11931107311431903;0.7711396632395482
78.477228;1.091024972729544;0.833374477738272;0.7637742514121885;0.11598238774283684;0.10629495968736027;1.0940967470961376;10.00091073165053;0.8334748609313425;1.0970757790689742;1.0970963694848552;0.7618680749946058;0.11931108952853513;0.7711399053647092
78.487228;1.0910271859727776;0.8333761714676564;0.7637742906413034;0.11598264969341707;0.10629517819559858;1.0940953346037094;10.000920121592067;0.8334740246595025;1.0970729439266074;1.097093461699118;0.7618685175628945;0.11931110103881015;0.7711401241580561
78.497228;1.0910294200683204;0.8333778948015672;0.7637743067226784;0.11598290715824688;0.10629540318707202;1.094093838818578;10.000929365022388;0.8334732411325604;1.09707016135175;1.0970904848240497;0.7618688780673294;0.11931110705673574;0.7711403185434447
78.507228;1.0910316684434263;0.8333796457972203;0.7637743004046329;0.11598315966713917;0.10629563443403968;1.0940922574281378;10.000938457948436;0.8334725061053279;1.097067439512268;1.097087447552431;0.7618691525198851;0.11931110695813198;0.7711404865260135
78.517228;1.0910339234494182;0.8333814225776951;0.7637742734074412;0.11598340676409476;0.10629587182368565;1.0940905896870414;10.00094739858781;0.8334718158246318;1.0970647854488802;1.0970843593694788;0.7618693375456839;0.11931110020259161;0.7711406255221442
78.527228;1.0910361774690776;0.8333832238058757;0.7637742286280038;0.11598364807244178;0.10629611536242828;1.094088838525403;10.000956173354824;0.8334711675150954;1.0970622042447644;1.0970812293590932;0.761869430485489;0.119311086376011;0.771140732818768
78.537228;1.091038424450747;0.8333850487946292;0.7637741696737016;0.11598388332832613;0.10629636511722562;1.0940870093371446;10.000964749912713;0.8334705591095336;1.0970596991642143;1.0970780658731296;0.7618694293381805;0.11931106520504288;0.7711408065858396
78.547228;1.0910406603106786;0.8333868966683985;0.7637741006146682;0.11598411231562526;0.10629662107571096;1.0940851071287967;10.00097307980492;0.8334699886770827;1.0970572720898935;1.0970748765679064;0.7618693328073579;0.11931103654926528;0.7711408466856197
78.557228;1.0910428828706085;0.8333887656927581;0.7637740262044712;0.11598433480050563;0.10629688298867282;1.0940831352167821;10.000981107473656;0.833469454090356;1.097054923386391;1.097071668214911;0.7618691403988502;0.11931100038686308;0.7711408541970718
78.567228;1.0910450918126804;0.8333906533507163;0.7637739515721151;0.11598455056288477;0.10629715033125048;1.09408109563374;10.000988778140478;0.8334689529351298;1.0970526517664076;1.097068447031227;0.7618688524083177;0.11931095682440343;0.7711408306533668
78.577228;1.0910472879820403;0.8333925568374385;0.7637738817577205;0.11598475946406257;0.10629742241375569;1.094078989691921;10.000996035400211;0.833468482486958;1.0970504550427522;1.0970652194453467;0.7618684698946295;0.11931090610708954;0.7711407779505624
78.587228;1.0910494721716786;0.8333944736565575;0.7637738219622404;0.11598496142516666;0.10629769852777508;1.0940768182093472;10.00100281279857;0.8334680397667663;1.0970483311364037;1.097061991743268;0.7618679948191144;0.11931084861446262;0.7711406984650717
78.597228;1.0910516440950289;0.8333964018330369;0.763773777637239;0.11598515631026714;0.10629797799350334;1.0940745816549828;10.001009035065376;0.8334676216755663;1.0970462784351251;1.0970587688439757;0.7618674300998473;0.11931078486400055;0.7711405951467427
78.607228;1.0910538019902027;0.8333983394726149;0.7637737535904333;0.11598534387015666;0.10629826012021208;1.0940722801743745;10.001014632024239;0.8334672252590489;1.0970442958121673;1.0970555539069393;0.7618667795388856;0.11931071547175362;0.7711404711415132
78.617228;1.091055943293837;0.8334002841834338;0.7637737530842065;0.11598552384801894;0.10629854421161318;1.0940699133670462;10.001019555022541;0.8334668482421185;1.0970423824961233;1.0970523488573216;0.7618660479299514;0.11931064107631986;0.7711403288428637
78.627228;1.0910580659007119;0.8334022330499957;0.763773778054984;0.11598569615749209;0.10629882957750433;1.0940674804200623;10.001023783668085;0.8334664895806921;1.097040537749905;1.0970491547889687;0.7618652407872916;0.11931056231551089;0.7711401694595691
78.637228;1.0910601683495778;0.8334041829291468;0.7637738299994631;0.11598586098772506;0.10629911546659848;1.094064981175539;10.001027314259797;0.8334661491626127;1.097038760862596;1.097045971842816;0.7618643635802052;0.11931047979856255;0.7711399934219736
78.647228;1.091062248979074;0.8334061306693683;0.7637739103988025;0.11598601876138342;0.10629940104116244;1.0940624169043225;10.001030141604307;0.8334658265934081;1.0970370516515195;1.097042799235341;0.7618634217291885;0.11931039401791957;0.771139800681148
78.657228;1.0910643061253875;0.8334080732278266;0.7637740203813627;0.1159861699874044;0.10629968543490106;1.0940597898329143;10.001032253826468;0.8334655203080846;1.0970354109094322;1.0970396360183257;0.7618624212493303;0.11931030529253672;0.771139590537195
78.667228;1.0910663393377473;0.8334100075393208;0.7637741603853787;0.11598631514273032;0.10629996777463559;1.0940571026153534;10.001033642003323;0.8334652275917179;1.0970338398599921;1.0970364817119622;0.7618613685226517;0.1193102137886644;0.7711393617302827
78.677228;1.0910683496439573;0.833411930457237;0.7637743303331369;0.11598645465598975;0.10630024717994628;1.0940543580239888;10.001034315218359;0.833464945153745;1.097032338476881;1.097033336370054;0.7618602695245448;0.1193101195800107;0.7711391129680017
78.687228;1.0910703386844747;0.8334138390150954;0.7637745297712542;0.11598658889874747;0.10630052281996172;1.0940515585149384;10.001034307918498;0.8334646699144548;1.0970309044340185;1.097030200737014;0.7618591299398076;0.11931002270806894;0.771138843243036
78.697228;1.091072307813077;0.8334157306722316;0.7637747578436549;0.11598671813859628;0.10630079398088149;1.0940487062705326;10.001033673983283;0.8334643996705255;1.0970295342530727;1.097027076364945;0.7618579558785937;0.11930992321360785;0.7711385516558489
78.707228;1.0910742573859382;0.8334176036155378;0.7637750133997135;0.11598684257660613;0.10630106011848875;1.0940458030837752;10.001032476391412;0.8334641334491094;1.09702822532899;1.0970239656556644;0.7618567539923168;0.11930982117551411;0.7711382367439961
78.717228;1.0910761861622897;0.8334194570842467;0.7637752946831288;0.11598696247715257;0.1063013209331651;1.094042849715514;10.001030778503742;0.8334638716486094;1.0970269767493652;1.0970208716665257;0.761855530863117;0.11930971680369276;0.7711378960483743
78.727228;1.0910780914757396;0.8334212913459488;0.7637755985919128;0.11598707824180199;0.10630157638806281;1.0940398461908114;10.0010286387442;0.8334636161120413;1.0970257889795036;1.0970177969558295;0.7618542927330799;0.11930961048440807;0.771137526805442
78.737228;1.0910799703533174;0.8334231073740291;0.7637759205496759;0.11598719038520648;0.10630182660797607;1.094036793036878;10.001026107870624;0.8334633699005651;1.0970246633326295;1.0970147427777452;0.761853046143467;0.11930950267495481;0.7711371267909112
78.747228;1.0910818202764687;0.833424906435575;0.7637762551176578;0.11598729945872319;0.10630207175985008;1.094033691784926;10.001023226087828;0.8334631366028427;1.0970236016497845;1.0970117097362722;0.761851798530675;0.11930939375827984;0.7711366940256954
78.757228;1.0910836389346124;0.8334266898308396;0.7637765967771165;0.11598740593906107;0.10630231196308428;1.094030544808542;10.001020025387081;0.833462919765957;1.0970226063188133;1.097008698621837;0.7618505581513774;0.11930928400317505;0.7711362259575611
78.767228;1.0910854240101915;0.833428459042282;0.7637769407218375;0.11598751016961205;0.10630254720853534;1.0940273554932463;10.001016535267036;0.8334627227911926;1.0970216801466466;1.0970057109204183;0.7618493337735557;0.11930917358904163;0.7711357193982336
78.777228;1.0910871734517518;0.8334302160378421;0.7637772833020828;0.11598761241706702;0.10630277734778673;1.0940241282622791;10.001012783353133;0.8334625488420665;1.0970208258338283;1.0970027493405186;0.761848134204802;0.11930906259782335;0.7711351712953195
78.787228;1.091088885468918;0.8334319630777356;0.7637776216411793;0.11598771290251003;0.10630300216472965;1.0940208680661485;10.001008796143918;0.8334624006588289;1.0970200453799797;1.096999817790095;0.7618469674728445;0.11930895104156536;0.7711345793229809
78.797228;1.091090557956123;0.8334337019969384;0.7637779528162225;0.1159878117245329;0.10630322140617589;1.0940175801799843;10.001004605633167;0.8334622803814071;1.0970193394905834;1.096996920490105;0.7618458400762737;0.11930883898980939;0.7711339416873148
78.807228;1.0910921879595386;0.8334354336238194;0.7637782735223437;0.11598790881493232;0.10630343474771381;1.094014270590871;10.001000254268526;0.8334621893127684;1.0970187072886453;1.0969940615165017;0.7618447568770192;0.11930872659406677;0.7711332564509384
78.817228;1.0910937714505922;0.8334371579443028;0.7637785803921322;0.11598800403336566;0.10630364182207161;1.0940109457673837;10.000995788384994;0.8334621282833328;1.0970181468111693;1.096991245234339;0.7618437216399037;0.11930861386632526;0.7711325210932163
78.827228;1.0910953031158979;0.8334388752347766;0.7637788704323987;0.11598809732046085;0.10630384230982805;1.0940076115781878;10.000991243921996;0.833462098710332;1.097017655889778;1.096988476218455;0.7618427377449153;0.11930850046741774;0.771131732856163
78.837228;1.0910967763622281;0.8334405871970416;0.7637791415968845;0.11598818871015677;0.1063040359871294;1.094004272778325;10.000986640981832;0.8334621030986474;1.097017232548806;1.0969857588259297;0.7618418084475754;0.11930838574400898;0.771130889634646
78.847228;1.0910981840348455;0.8334422966920783;0.76377939354294;0.11598827813332502;0.10630422272640194;1.0940009336757028;10.00098199093177;0.8334621447275999;1.097016874886125;1.0969830970731322;0.7618409364350478;0.1193082689199275;0.7711299904515356
78.857228;1.0910995195206967;0.8334440065561762;0.7637796276030608;0.11598836523926459;0.10630440248388652;1.0939975995323004;10.000977300485589;0.8334622271388981;1.0970165811354524;1.0969804938045407;0.7618401233037185;0.11930814931674034;0.7711290350391252
78.867228;1.0911007773117574;0.8334457190101423;0.7637798455175882;0.1159884494613365;0.10630457526908975;1.0939942775981848;10.000972569038508;0.8334623535779005;1.0970163504134411;1.0969779495803995;0.7618393696608152;0.1193080265489717;0.7711280234091542
78.877228;1.0911019529983392;0.8334474360466307;0.7637800480840417;0.11598853022390578;0.10630474108648187;1.093990976728811;10.000967790523834;0.8334625266169154;1.0970161836296728;1.0969754631707904;0.7618386755203136;0.11930790058429656;0.7711269561239742
78.887228;1.0911030433538451;0.8334491600600487;0.7637802348563;0.1159886070313429;0.1063048998663899;1.0939877057386462;10.000962959429147;0.8334627479527713;1.0970160830077498;1.0969730333791308;0.7618380404969026;0.11930777160137825;0.7711258346597104
78.897228;1.0911040466600634;0.8334508939930501;0.7637804046008885;0.11598867941509317;0.10630505143552656;1.0939844715694833;10.00095807495721;0.833463018480857;1.0970160500157735;1.0969706600559375;0.761837464186026;0.11930763977492188;0.7711246613186484
78.907228;1.0911049632457763;0.8334526410500611;0.7637805557459785;0.1159887469055515;0.10630519556339448;1.0939812786851142;10.000953143316744;0.8334633390223977;1.0970160839666845;1.0969683435128565;0.7618369468570387;0.1193075052153863;0.7711234391408427
78.917228;1.0911057960176263;0.833454404149083;0.7637806868947452;0.11598880906569534;0.10630533203260067;1.0939781299086364;10.000948175633726;0.8334637106840431;1.097016182667041;1.0969660835244424;0.7618364894446776;0.11930736805122326;0.7711221721794496
78.927228;1.0911065496472276;0.8334561854459905;0.7637807974147545;0.11598886553306627;0.10630546066424248;1.0939750275251885;10.000943181611204;0.8334641340828343;1.0970163434254756;1.0969638790964735;0.7618360922505485;0.11930722845748232;0.771120865409011
78.937228;1.0911072280625609;0.833457986392421;0.7637808872831835;0.11598891609997689;0.1063055813349331;1.0939719741341392;10.000938165680077;0.8334646086891541;1.097016562970942;1.0969617290017049;0.7618357535672512;0.11930708664028368;0.7711195240976954
78.947228;1.09110783272575;0.8334598077796156;0.7637809562607673;0.11598896080793043;0.10630569400024775;1.0939689735773055;10.000933126224728;0.833465132946173;1.097016837100528;1.0969596321977808;0.7618354695532834;0.11930694286824658;0.7711181535722337
78.957228;1.0911083629328993;0.8334616491414237;0.7637810035775493;0.11598899993978395;0.10630579865870066;1.0939660313940764;10.000928055587792;0.8334657046439662;1.0970171605641592;1.0969575877398239;0.7618352351405737;0.11930679744527725;0.7711167592930802
78.967228;1.09110881647905;0.833463507801641;0.7637810284413347;0.1159890339122691;0.10630589526291903;1.0939631537153722;10.000922941082454;0.8334663213957421;1.0970175270913243;1.0969555947023024;0.7618350453970971;0.11930665058939496;0.7711153467393378
78.977228;1.0911091898765997;0.8334653784736101;0.7637810305498163;0.11598906316254053;0.10630598366971249;1.0939603456713884;10.000917765649502;0.8334669810584494;1.0970179296998261;1.0969536520769725;0.7618348967792308;0.11930650241010449;0.771113921145031
78.987228;1.0911094787662192;0.8334672543178739;0.7637810099986008;0.11598908811627827;0.10630606371017925;1.093957611553611;10.00091251271714;0.8334676816599714;1.0970183608591892;1.0969517584948065;0.7618347873528893;0.11930635298476039;0.7711124867926797
78.997228;1.0911096789109043;0.8334691287030462;0.7637809672777486;0.1159891092372003;0.10630613530741202;1.0939549560664505;10.000907176203468;0.8334684208613271;1.0970188126148106;1.0969499122079769;0.7618347159654573;0.11930620235424697;0.7711110460991376
79.007228;1.09110978725195;0.8334709959157098;0.7637809038645763;0.11598912697658602;0.10630619847162115;1.0939523844504566;10.000901764346567;0.8334691955484876;1.0970192773549465;1.0969481110975945;0.7618346812732331;0.11930605051874225;0.7711095993384615
79.017228;1.0911098022259051;0.833472850748421;0.7637808224930934;0.11598914162191248;0.10630625319560265;1.0939499014865657;10.000896293345486;0.8334700019893033;1.0970197487018996;1.096946352642509;0.7618346813537784;0.11930589752131901;0.771108144774063
79.027228;1.091109723557693;0.8334746882125096;0.7637807267835884;0.11598915328974208;0.10630629940599086;1.0939475108706787;10.00089077765541;0.833470836255721;1.0970202220397396;1.0969446347222631;0.7618347138988053;0.11930574348421745;0.7711066789042279
79.037228;1.0911095519416545;0.8334765036758838;0.7637806207133466;0.11598916202442008;0.1063063370238778;1.0939452155486047;10.000885225392246;0.8334716940104792;1.0970206948363241;1.0969429566280622;0.7618347763940794;0.11930558857541268;0.7711051973879699
79.047228;1.0911092885273252;0.8334782927962485;0.7637805082380635;0.11598916781149249;0.10630636605535003;1.0939430181451408;10.0008796417076;0.8334725695742209;1.0970211660810747;1.0969413188395898;0.7618348662407768;0.11930543297080858;0.7711036963827632
79.057228;1.0911089347650595;0.8334800512802996;0.7637803932308148;0.1159891705465666;0.10630638658619944;1.0939409210099087;10.000874033721232;0.8334734554632001;1.0970216349711306;1.0969397222247343;0.7618349809263254;0.11930527679598754;0.7711021734081566
79.067228;1.0911084930598538;0.8334817747055886;0.7637802792116887;0.1159891700215934;0.10630639869852856;1.0939389263737647;10.000868414280724;0.8334743430029198;1.0970221004091183;1.0969381676642023;0.7618351177963634;0.1193051200883433;0.771100627307562
79.077228;1.0911079673824147;0.833483458267226;0.7637801687892406;0.11598916591325317;0.10630640242139418;1.0939370366289831;10.000862802444066;0.8334752235403622;1.0970225615644957;1.0969366559333815;0.7618352735591671;0.11930496284506324;0.7710990573314298
79.087228;1.0911073627931398;0.8334850969168839;0.7637800637416301;0.11598915779800031;0.10630639771832757;1.0939352546767829;10.000857213456538;0.8334760896785961;1.0970230186243743;1.0969351879562894;0.7618354440586635;0.11930480512952438;0.7710974624835483
79.097228;1.0911066841852208;0.8334866859575503;0.7637799654662253;0.11598914518867363;0.10630638449906087;1.0939335841809992;10.000851648755564;0.8334769358900843;1.0970234735853355;1.0969337651508964;0.7618356243762275;0.11930464716581317;0.7710958421406995
79.107228;1.0911059356643018;0.8334882213324464;0.7637798745734906;0.11598912757508408;0.10630636271714522;1.093932029623122;10.000846101948724;0.8334777581907417;1.097023930479926;1.0969323891340483;0.7618358093387093;0.11930448935668896;0.7710941968481729
79.117228;1.091105120774219;0.8334896995935578;0.7637797902565796;0.11598910450822027;0.10630633252389651;1.0939305964122226;10.00084056939256;0.8334785535308566;1.09702439409997;1.0969310614710088;0.7618359943784757;0.11930433223572531;0.7710925281831152
79.127228;1.0911042426769855;0.8334911178495087;0.763779710680758;0.11598907571738487;0.10630629431557338;1.0939292900894622;10.000835048402564;0.8334793195722698;1.0970248684875887;1.096929784256055;0.7618361761094958;0.11930417638607288;0.7710908384910826
79.137228;1.0911033044327938;0.8334924737002799;0.7637796334814201;0.11598904116560096;0.10630624861440072;1.0939281145728734;10.000829528227431;0.8334800547805956;1.097025356646684;1.096928560589206;0.7618363521684176;0.11930402229460516;0.7710891307548192
79.147228;1.09110230961209;0.833493765332075;0.7637795556490916;0.1159890009789709;0.10630619591618201;1.0939270717491199;10.000823986664027;0.8334807586444847;1.0970258607456105;1.0969273941137216;0.7618365206806137;0.11930387021363363;0.7710874078202431
79.157228;1.0911012627919967;0.8334949921003687;0.7637794738410504;0.1159889552939881;0.10630613664963647;1.0939261626907053;10.000818392291801;0.8334814318170434;1.0970263819213217;1.0969262884057283;0.7618366800111099;0.11930372017431352;0.7710856715662888
79.167228;1.0911001694535702;0.8334961552925657;0.7637793852594479;0.11598890413976191;0.10630607126315424;1.0939253882795046;10.000812707843648;0.833482075909217;1.097026919958102;1.096925247008793;0.7618368288936209;0.11930357213864681;0.7710839229749828
79.177228;1.091099035085942;0.8334972579315112;0.7637792878500917;0.11598884741386245;0.10630600032748448;1.0939247488344161;10.0008068990907;0.8334826929893122;1.0970274736113375;1.0969242735106877;0.7618369667193121;0.11930342617226328;0.7710821629218332
79.187228;1.091097864842106;0.8334983036198267;0.7637791794664277;0.1159887849394043;0.10630592455820255;1.093924244113876;10.000800947641459;0.8334832850770466;1.097028041261658;1.0969233708870951;0.7618370938430178;0.11930328251556234;0.7710803929736615
79.197228;1.0910966644691098;0.8334992955517803;0.763779057085934;0.1159887165607197;0.1063058447874999;1.093923873877803;10.000794854068374;0.8334838538085778;1.097028621173984;1.0969225408032284;0.7618372113516676;0.11930314150714454;0.7710786152561666
79.207228;1.091095440077266;0.8335002359307737;0.7637789166996605;0.11598864220152569;0.10630576193616748;1.0939236382510529;10.000788627427967;0.8334844002545039;1.0970292122395016;1.0969217840263692;0.7618373204799598;0.11930300347899352;0.7710768315264234
79.217228;1.0910941961429357;0.8335011259685293;0.7637787534966266;0.11598856186002304;0.10630567692416493;1.0939235373633331;10.000782274219084;0.8334849249543848;1.0970298152829305;1.0969211013536624;0.7618374228858542;0.11930286871855517;0.7710750430180098
79.227228;1.0910929350092682;0.833501966726506;0.7637785622379065;0.11598847556425235;0.10630559048598963;1.0939235700632655;10.000775796215247;0.8334854281555287;1.0970304328447935;1.096920493830526;0.7618375214777819;0.11930273745277434;0.7710732511373131
79.237228;1.0910916587981982;0.8335027596617337;0.7637783376678551;0.11598838335935496;0.10630550305777091;1.0939237328574052;10.000769193279853;0.8334859097950025;1.0970310673472736;1.096919962721554;0.7618376203310261;0.11930260983713419;0.7710714573741388
79.247228;1.0910903710399134;0.8335035061637198;0.7637780744980893;0.11598828535239175;0.10630541485213814;1.0939240205629537;10.000762469891995;0.8334863692070252;1.0970317202778357;1.0969195101830385;0.7618377236662232;0.11930248596334778;0.7710696625096526
79.257228;1.091089076668879;0.8335042070239441;0.7637777672184821;0.11598818167397941;0.10630532595158805;1.093924427972674;10.000755643770255;0.8334868052538913;1.0970323927930243;1.0969191399794627;0.7618378350086181;0.11930236589591117;0.77106786671301
79.267228;1.0910877813586624;0.8335048622765904;0.763777410436471;0.11598807238087303;0.1063052362925242;1.0939249509909552;10.000748744326014;0.8334872170637384;1.0970330856944623;1.096918857067125;0.7618379570837178;0.11930224975225634;0.7710660705021826
79.277228;1.0910864908003848;0.8335054711939149;0.7637769998206517;0.11598795747373537;0.10630514570474048;1.0939255869078481;10.000741801522702;0.8334876049294037;1.0970337987634176;1.0969186663956199;0.7618380920894147;0.11930213772066167;0.7710642750941403
79.287228;1.0910852099582737;0.8335060324439671;0.763776532741168;0.11598783696893869;0.10630505410660371;1.0939263341975352;10.000734837202634;0.8334879707030968;1.09703453094006;1.0969185721434465;0.7618382417536957;0.11930202994655555;0.7710624819695447
79.297228;1.0910839427535124;0.8335065443155787;0.763776007704615;0.1159877109048188;0.10630496165284237;1.0939271924342537;10.00072785847609;0.8334883173347336;1.0970352813660247;1.096918577603853;0.7618384070174989;0.11930192644103084;0.7710606927789558
79.307228;1.0910826921073236;0.8335070052978952;0.7637754233464911;0.11598757929330475;0.10630486868355687;1.0939281621515848;10.0007208569982;0.8334886483859394;1.0970360501248795;1.0969186848109536;0.7618385876637579;0.11930182712268518;0.7710589093448199
79.317228;1.0910814595040752;0.8335074149715466;0.7637747783162684;0.11598744206940506;0.10630477560840348;1.0939292440837323;10.000713820388144;0.8334889683214176;1.097036837967453;1.0969188936945033;0.7618387822831456;0.11930173193499392;0.7710571330126591
79.327228;1.0910802444032528;0.8335077741486732;0.7637740716568862;0.11598729910647476;0.10630468283061974;1.0939304383015556;10.000706744248216;0.8334892825234496;1.097037645746236;1.0969192021125231;0.761838988628496;0.11930164093951762;0.7710553643026186
79.337228;1.0910790450295687;0.8335080838773796;0.7637733030058793;0.11598715029483397;0.10630459063685221;1.0939317435492002;10.000699637512962;0.833489595885577;1.0970384744125097;1.0969196074140528;0.7618392041457028;0.11930155427722564;0.7710536033508132
79.347228;1.0910778602325406;0.8335083444452293;0.7637724730493745;0.11598699560402956;0.10630449906942273;1.0939331567486539;10.000692526060206;0.8334899113443762;1.097039324976629;1.0969201080763726;0.7618394266361692;0.11930147203296032;0.7710518501220338
79.357228;1.0910766904256561;0.8335085555804519;0.7637715836481725;0.11598683514416942;0.10630440788677001;1.0939346730895698;10.000685452189298;0.8334902301539567;1.097040197860471;1.0969207041590086;0.761839654870998;0.11930139417916634;0.7710501039897195
79.367228;1.0910755370764906;0.8335087170645248;0.7637706368165441;0.11598666923401821;0.1063043166010522;1.0939362866757576;10.000678465951891;0.8334905531602095;1.0970410925801035;1.096921396872354;0.7618398887234624;0.11930132065016802;0.7710483633720011
79.377228;1.0910744017632426;0.8335088286881042;0.763769633846487;0.11598649831845408;0.10630422452158587;1.0939379909579774;10.00067161591084;0.8334908814743698;1.0970420084189032;1.0969221880746212;0.7618401286749457;0.11930125144378967;0.7710466259500256
79.387228;1.0910732857373933;0.8335088906180864;0.7637685756207002;0.1159863227530921;0.1063041308019833;1.0939397782299995;10.000664948786865;0.8334912167446737;1.09704294494333;1.0969230804654102;0.7618403752879249;0.11930118665031192;0.7710448890930904
79.397228;1.091072189811478;0.833508904401441;0.7637674631820214;0.11598614271981406;0.10630403456425555;1.0939416389884657;10.000658514033404;0.8334915615853344;1.0970439014803113;1.0969240782704563;0.7618406293135292;0.11930112646032762;0.771043150163763
79.407228;1.0910711139646672;0.83350887329462;0.7637662978777062;0.11598595833267894;0.10630393507404484;1.0939435624817637;10.000652362094868;0.8334919194563444;1.0970448763387268;1.0969251872382353;0.7618408917968008;0.11930107123148292;0.7710414069075924
79.417228;1.0910700572966312;0.8335088020938773;0.7637650814330985;0.11598576976651516;0.10630383178073483;1.093945538512226;10.000646535812626;0.8334922938973833;1.0970458666740668;1.096926413735755;0.7618411637212779;0.11930102148972496;0.7710396577144375
79.427228;1.0910690188283878;0.8335086967918608;0.7637638159521909;0.11598557728559464;0.10630372420705071;1.0939475595098065;10.000641064874461;0.8334926883118612;1.097046869118853;1.0969277639814206;0.7618414461200931;0.11930097779720895;0.771037901438617
79.437228;1.0910679983746894;0.8335085634992901;0.7637625033948183;0.11598538117173059;0.10630361191700755;1.093949621062911;10.000635968699292;0.8334931064805519;1.0970478804951302;1.096929244056872;0.7618417407498572;0.11930094063220759;0.7710361371736727
79.447228;1.091066996756836;0.8335084073528907;0.7637611448050424;0.11598518166027232;0.10630349461382678;1.0939517208107892;10.000631263359349;0.8334935525834759;1.097048897991749;1.0969308600028762;0.7618420501907287;0.11930091031143532;0.7710343643368542
79.457228;1.0910660149260079;0.8335082323520453;0.7637597403183616;0.11598497898730177;0.10630337213855115;1.0939538580585737;10.00062696676036;0.8334940305987456;1.0970499192294936;1.096932617280861;0.761842377042172;0.11930088690828117;0.7710325827616055
79.467228;1.0910650525540089;0.8335080416347447;0.763758290099203;0.11598477351946583;0.1063032443179794;1.093956034229096;10.000623101459286;0.833494544007979;1.0970509425729484;1.0969345203436873;0.7618427229405444;0.11930087024437278;0.7710307926944827
79.477228;1.09106410775876;0.8335078377568469;0.763756794951362;0.1159845658127603;0.10630311090153066;1.0939582522990645;10.000619693404262;0.833495095739683;1.0970519675391062;1.0969365729938299;0.7618430879596267;0.11930085992981107;0.7710289949817566
79.487228;1.0910631780686428;0.8335076231139759;0.763755255916622;0.11598435652497821;0.10630297167063815;1.0939605155371477;10.000616761280002;0.8334956880080552;1.097052995050778;1.096938778919399;0.761843470706443;0.11930085536821222;0.7710271912411809
79.497228;1.0910622613332617;0.8335074002594933;0.7637536735541516;0.11598414629933616;0.10630282655919239;1.09396282680422;10.00061430247551;0.8334963222213357;1.0970540269323934;1.0969411417650552;0.7618438691082817;0.11930085583787399;0.7710253837748821
79.507228;1.0910613563152323;0.833507171385193;0.7637520475543619;0.11598393572267554;0.10630267567135168;1.0939651887003063;10.000612291121913;0.83349699886546;1.0970550648372763;1.0969436645513817;0.7618442811916745;0.1193008606574859;0.7710235753840874
79.517228;1.0910604630013987;0.8335069372939146;0.7637503769313854;0.11598372534115962;0.10630251926852177;1.0939676037915895;10.000610688748205;0.8334977173272314;1.0970561098550395;1.0969463487277717;0.7618447055854886;0.11930086924369486;0.7710217691138929
79.527228;1.091059582256227;0.8335066975573285;0.7637486608674411;0.1159835156662354;0.10630235781318516;1.09397007398505;10.0006094554305;0.8334984760492753;1.097057162747986;1.0969491937629445;0.7618451419201699;0.11930088108858605;0.7710199682251181
79.537228;1.0910587150062132;0.8335064518696519;0.7637468997518133;0.11598330717506487;0.10630219196286571;1.0939725996402947;10.000608554780657;0.8334992731633286;1.0970582235900919;1.0969521976673788;0.7618455907133582;0.11930089578910182;0.7710181765364562
79.547228;1.0910578616196018;0.8335062008139861;0.7637450955923115;0.11598310034650836;0.10630202245555335;1.0939751792566745;10.000607953833928;0.8335001070950929;1.0970592910406667;1.096955357671404;0.7618460529291167;0.11930091304422917;0.7710163985497411
79.557228;1.091057021729343;0.8335059457784425;0.7637432515689959;0.11598289564306216;0.10630185001937559;1.0939778100749824;10.000607622266173;0.8335009767167041;1.0970603624797899;1.0969586703886172;0.7618465298986664;0.11930093258264474;0.7710146393570937
79.567228;1.0910561944022812;0.8335056885768221;0.7637413712923066;0.11598269343156961;0.10630167533070567;1.0939804898462349;10.000607535759476;0.8335018814434824;1.0970614347228462;1.096962131460876;0.7618470232113329;0.11930095412901258;0.7710129045328874
79.577228;1.0910553785431993;0.8335054306283485;0.7637394581512087;0.11598249396111951;0.10630149897910689;1.0939832183745335;10.000607681928715;0.8335028215734767;1.0970625038972204;1.0969657350711757;0.7618475341181873;0.11930097741032047;0.7710111995734915
79.587228;1.0910545731902708;0.8335051724550496;0.7637375150512733;0.11598229739215944;0.10630132146513917;1.0939859971942378;10.00060805609646;0.8335037983640331;1.09706356414212;1.096969474215266;0.7618480629882564;0.11930100215656451;0.7710095293042132
79.597228;1.0910537774740983;0.8335049140456616;0.7637355447941804;0.11598210386946348;0.10630114323214533;1.0939888277641936;10.000608645313978;0.833504813435783;1.0970646065532452;1.0969733415281653;0.7618486095306234;0.11930102812602002;0.7710078979831636
