time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.607228;1.0910529902485997;0.8335046549741029;0.7637335503881713;0.11598191361697428;0.1063009647287418;1.09399170945238;10.00060942060588;0.8335058676951735;1.0970656200939923;1.0969773295452931;0.7618491735737217;0.1193010551744185;0.7710063096235105
79.617228;1.0910522097875874;0.8335043939504987;0.7637315348655254;0.11598172693611052;0.10630078641744026;1.093994638705039;10.000610346099444;0.8335069604568759;1.0970665941065985;1.0969814307889527;0.7618497553737201;0.11930108328685837;0.7710047682132383
79.627228;1.0910514341231594;0.8335041287258308;0.7637295013386789;0.11598154413177277;0.10630060870624637;1.0939976101502915;10.000611394589692;0.8335080895441515;1.0970675202801667;1.096985638082284;0.7618503551953014;0.11930111244122424;0.7710032780481293
79.637228;1.0910506616541218;0.8335038566916536;0.763727453298372;0.11598136547629571;0.10630043197485593;1.0940006185249962;10.000612560427951;0.8335092520769033;1.0970683930225262;1.096989944398278;0.7618509729702516;0.11930114239492673;0.771001843998046
79.647228;1.0910498919316571;0.8335035756796842;0.7637253945503829;0.11598119122260857;0.10630025666987107;1.0940036595860418;10.00061386254149;0.8335104447929177;1.097069208821351;1.0969943424496449;0.7618516084973509;0.11930117265699551;0.7710004716423191
79.657228;1.091049126849767;0.8335032844029882;0.7637233291005978;0.11598102161667272;0.10630008331463513;1.0940067298832707;10.000615335725062;0.8335116636608368;1.0970699652123548;1.0969988243891944;0.7618522616682071;0.11930120262385097;0.7709991674189968
79.667228;1.091048370802781;0.8335029823979764;0.7637212613272182;0.11598085684064557;0.10629991248689996;1.0940098269312664;10.000617018466603;0.8335129035856678;1.0970706597227817;1.0970033813204454;0.7618529320619659;0.11930123167540545;0.770997938598826
79.677228;1.0910476293421263;0.8335026695911968;0.7637191959883344;0.1159806969371756;0.10629974481323501;1.0940129497842823;10.000618945885686;0.8335141585084116;1.0970712892077426;1.0970080033315481;0.7618536184039381;0.11930125922754053;0.7709967926502785
79.687228;1.0910469082061278;0.8335023460403835;0.7637171378837667;0.11598054184978879;0.10629958094704446;1.0940160984240133;10.00062114941529;0.8335154215730599;1.097071849726022;1.0970126806040852;0.761854318710783;0.1193012847830991;0.7709957361761827
79.697228;1.0910462132036918;0.8335020120974727;0.7637150915557628;0.11598039153431208;0.10629942152359152;1.094019271974807;10.000623654264215;0.8335166856898423;1.097072337143699;1.097017404465848;0.7618550306380083;0.11930130789550954;0.7709947745211118
79.707228;1.0910455501205545;0.8335016685108935;0.763713061311719;0.11598024601475562;0.10629926708999933;1.0940224673512653;10.000626471894766;0.8335179445519721;1.0970727482524427;1.0970221678912655;0.7618557514726447;0.11930132807700684;0.7709939123432058
79.717228;1.0910449249614909;0.833501316372961;0.7637110516760509;0.11598010536659889;0.10629911806183116;1.0940256793032992;10.000629600504523;0.8335191930013298;1.0970730811725913;1.0970269657151808;0.7618564783216786;0.11930134483043646;0.7709931541211619
79.727228;1.0910443448379754;0.8335009570856414;0.7637090677777396;0.11597996964568316;0.10629897473086941;1.0940289010990305;10.000633031303815;0.8335204267404284;1.0970733347626425;1.097031793955408;0.7618572088226298;0.11930135778327638;0.7709925040786708
79.737228;1.0910438185166584;0.8335005926574738;0.7637071151610256;0.1159798388418576;0.10629883728399903;1.094032124947232;10.00063674913218;0.8335216424506752;1.0970735083248615;1.097036648220755;0.7618579417142068;0.11930136675277411;0.7709919658710408
79.747228;1.0910433555066046;0.8335002262930533;0.763705199354758;0.1159797129327037;0.10629870585966897;1.0940353425058131;10.000640732893483;0.8335228379735665;1.0970736022125605;1.0970415224914891;0.7618586765563431;0.11930137170029897;0.7709915424309551
79.757228;1.091042964345931;0.8334998626009827;0.7637033255194441;0.11597959195531009;0.10629858061783504;1.0940385457547988;10.000644958123935;0.8335240116736476;1.0970736182673742;1.0970464090132934;0.7618594130308387;0.11930137263338582;0.7709912362395309
79.767228;1.0910426517777423;0.8334995074545385;0.7637014984123168;0.11597947601156373;0.10629846172016096;1.094041727933519;10.000649398384432;0.8335251615633652;1.0970735591265628;1.0970512986224812;0.7618601509039082;0.11930136956287586;0.7709910498435208
79.777228;1.0910424229953581;0.8334991674650158;0.7636997226811224;0.11597936522447023;0.10629834927807168;1.0940448837928647;10.000654027904897;0.8335262853060342;1.0970734274856078;1.0970561809468153;0.7618608904571078;0.11930136258833841;0.770990986125538
79.787228;1.091042282193446;0.8334988488346106;0.7636980031825825;0.11597925967120534;0.10629824338806203;1.094048008988761;10.00065882201787;0.8335273808160797;1.097073226318805;1.0970610447436988;0.7618616323861748;0.11930135201929072;0.7709910481375803
79.797228;1.0910422331173795;0.8334985564726454;0.7636963455703129;0.11597915933614306;0.10629814419114963;1.0940510999047834;10.000663754605798;0.8335284462959852;1.09707295906025;1.0970658782395581;0.7618623774400886;0.11930133840098207;0.7709912386659462
79.807228;1.0910422789420309;0.8334982937509385;0.7636947566359883;0.11597906415471544;0.10629805186474738;1.0940541538934776;10.000668801395035;0.8335294799168699;1.0970726290745205;1.097070669139101;0.7618631264113946;0.11930132241339683;0.7709915599437177
79.817228;1.0910424210376164;0.8334980622252751;0.7636932432185879;0.11597897412895515;0.10629796659815272;1.0940571689456036;10.000673946980898;0.833530480339629;1.0970722388815755;1.0970754047353222;0.761863880149657;0.1193013047136459;0.7709920136836745
79.827228;1.0910426578870862;0.8334978615586568;0.7636918105674115;0.11597888939306857;0.10629788861605065;1.0940601437221902;10.00067918328403;0.833531447575174;1.0970717895089241;1.0970800726128136;0.7618646395316483;0.11930128587686693;0.7709926011827601
79.837228;1.0910429856535555;0.8334976903725665;0.763690461867508;0.11597881019400247;0.10629781820381463;1.094063077974244;10.00068449887592;0.8335323827005542;1.0970712803926521;1.0970846614139471;0.7618654054973392;0.11930126643135071;0.770993323433398
79.847228;1.0910433999854312;0.83349754736262;0.7636891987604972;0.11597873686183359;0.10629775565868343;1.0940659719951507;10.00068987046277;0.8335332869409754;1.0970707104110105;1.097089161253935;0.7618661786902844;0.11930124684409352;0.7709941811247643
79.857228;1.0910438972015186;0.8334974315530391;0.7636880218654262;0.11597866972800062;0.1062977012163624;1.0940688263966194;10.000695262950149;0.8335341615716435;1.097070079924301;1.0970935642754436;0.7618669587056293;0.11930122751519279;0.7709951744029588
79.867228;1.0910444741652168;0.8334973420663132;0.763686930965292;0.11597860895252025;0.10629765503518172;1.094071643283108;10.000700633444465;0.8335350084075366;1.097069392494572;1.0970978650283216;0.7618677437327868;0.11930120882095929;0.7709963026465964
79.877228;1.0910451279787814;0.8334972780951535;0.763685925057866;0.11597855447106753;0.10629761719295928;1.0940744267929967;10.00070593255726;0.8335358298737164;1.0970686550465658;1.0971020599230097;0.7618685310455194;0.11930119111349771;0.7709975642953117
79.887228;1.0910458559642846;0.8334972389012386;0.7636850026149449;0.11597850612719895;0.1062975876916273;1.094077182249394;10.000711105492899;0.833536628767977;1.0970678764671253;1.097106146064083;0.7618693177263312;0.11930117473900109;0.7709989565775994
79.897228;1.0910466554089964;0.8334972237278508;0.7636841619978111;0.11597846375661852;0.10629756652331408;1.09407991521081;10.000716096740964;0.8335374083317457;1.0970670654425816;1.0971101199840259;0.7618701008727788;0.11930116011060785;0.7710004754003861
79.907228;1.0910475234096888;0.8334972316971742;0.7636834013860901;0.11597842721435604;0.10629755371100506;1.0940826305642388;10.000720853142617;0.833538172429127;1.0970662287632726;1.0971139769006035;0.7618708775704967;0.11930114772559762;0.7710021155770798
79.917228;1.0910484573793109;0.8334972618608467;0.763682718056838;0.11597839646037247;0.10629754926149738;1.094085331269858;10.00072532627124;0.8335389251457622;1.0970653706732882;1.0971177112689758;0.761871645050645;0.11930113807786485;0.7710038709899769
79.927228;1.091049455550508;0.8334973131983653;0.7636821078605563;0.11597837157844368;0.10629755311878113;1.0940880175205505;10.00072948065874;0.8335396697559163;1.097064492949272;1.0971213178998898;0.7618724009926162;0.11930113154524132;0.7710057347042528
79.937228;1.0910505164291717;0.8334973842337091;0.763681565503995;0.11597835267809055;0.10629756517701622;1.0940906870398495;10.000733300957853;0.8335404080539744;1.0970635955074626;1.0971247925072598;0.7618731438017421;0.11930112838906554;0.7710076993629529
79.947228;1.091051637393511;0.8334974728851089;0.7636810852951231;0.1159783398262269;0.10629758531823763;1.0940933358855836;10.000736791210292;0.8335411405181002;1.097062676934952;1.0971281320785444;0.7618738722867191;0.11930112887492283;0.77100975739104
79.957228;1.091052814028531;0.8334975769477606;0.7636806617249516;0.11597833304320837;0.10629761339578055;1.0940959592859223;10.000739970835957;0.8335418663192496;1.097061734785645;1.0971313352117038;0.7618745849293999;0.11930113336272488;0.7710119009839724
79.967228;1.0910540410934018;0.8334976948913545;0.7636802897586515;0.1159783323037234;0.10629764914624942;1.0940985525593765;10.000742870180714;0.8335425832576455;1.0970607665586953;1.0971344016457925;0.7618752799017744;0.11930114224565966;0.7710141226214743
79.977228;1.0910553138492536;0.833497826168213;0.7636799651365094;0.11597833755360856;0.10629769214143023;1.0941011112396666;10.000745526088878;0.8335432887456741;1.0970597709479455;1.0971373312884154;0.7618759556810276;0.11930115583077203;0.771016415621173
79.987228;1.0910566284272585;0.833497970345548;0.7636796846908828;0.11597834871436472;0.1062977418468907;1.0941036302286715;10.000747977248054;0.8335439809962846;1.0970587477459217;1.0971401238643295;0.7618766111619254;0.11930117434488756;0.7710187736133953
79.997228;1.0910579816526194;0.8334981263733015;0.7636794462721466;0.11597836559593944;0.1062977976757992;1.0941061033816342;10.000750257267942;0.8335446592319224;1.0970576968705614;1.0971427789517476;0.76187724508116;0.11930119801009977;0.7710211894154081
80.007228;1.0910593710349414;0.8334982931862497;0.763679248040001;0.11597838782712964;0.10629785896330256;1.0941085237735226;10.000752389510764;0.8335453234486799;1.0970566184697912;1.0971452955219445;0.7618778553268639;0.11930122702786025;0.7710236545356919
80.017228;1.0910607949692395;0.8334984704809881;0.7636790877770899;0.11597841495098252;0.10629792494619998;1.0941108838960447;10.000754386495007;0.8335459741318663;1.097055513556931;1.0971476716423243;0.7618784386876472;0.11930126148972159;0.7710261594783738
80.027228;1.0910622530704093;0.8334986587225497;0.7636789630635239;0.1159784465832841;0.10629799481165471;1.0941131762835865;10.000756249551783;0.83354661179228;1.0970543840165272;1.0971499053524227;0.7618789911372763;0.11930130132885527;0.7710286944288963
80.037228;1.0910637463691464;0.8334988586328403;0.7636788716520414;0.11597848246960728;0.10629806778145776;1.0941153946049913;10.000757970524232;0.8335472365192662;1.097053233047638;1.0971519958959994;0.7618795085657838;0.11930134638543043;0.7710312501087822
80.047228;1.0910652769231726;0.8334990705877399;0.763678811108826;0.11597852242120489;0.10629814318307507;1.0941175339936196;10.000759536522699;0.8335478477282297;1.0970520658798788;1.0971539438227238;0.7618799876815446;0.119301396523703;0.7710338185648034
80.057228;1.0910668467193323;0.8334992945242932;0.7636787784253892;0.11597856624847892;0.1062982204929274;1.0941195910913142;10.000760930555181;0.8335484441665388;1.0970508895102165;1.0971557503885045;0.7618804264744331;0.11930145168999813;0.771036393450184
80.067228;1.0910684563777815;0.8334995304945181;0.7636787706562737;0.11597861380496273;0.10629829933687374;1.0941215645442248;10.000762131468056;0.8335490241428021;1.0970497119950398;1.0971574176881733;0.7618808241610546;0.11930151192088703;0.7710389699660565
80.077228;1.0910701047423028;0.8334997791616258;0.7636787860705059;0.11597866506093808;0.10629837945228444;1.0941234547554761;10.000763120379682;0.8335495859745262;1.0970485417700764;1.0971589491691147;0.7618811807188239;0.11930157733062206;0.7710415449201475
80.087228;1.0910717897049604;0.8335000415018277;0.7636788244053707;0.11597872003585477;0.10629846063890004;1.094125263021679;10.0007638835496;0.8335501288797844;1.097047386651932;1.0971603495353874;0.761881496160597;0.11930164805895077;0.7710441164547768
80.097228;1.0910735092253818;0.8335003177795584;0.7636788860332104;0.11597877863952638;0.10629854267574909;1.0941269910982943;10.000764405334955;0.8335506540036757;1.097046253160199;1.0971616246244928;0.7618817703422982;0.11930172421108515;0.7710466832618444
80.107228;1.0910752616714798;0.8335006068479733;0.7636789711942541;0.11597884064449224;0.10629862522882051;1.094128640654255;10.000764662857277;0.8335511645404186;1.097045146938121;1.09716278153205;0.761882003480429;0.11930180585952115;0.7710492436886437
80.117228;1.0910770455363492;0.8335009065289215;0.7636790800418121;0.11597890580244305;0.10629870783689162;1.0941302127147496;10.000764628693746;0.8335516646777673;1.0970440734779527;1.0971638280779545;0.7618821965684741;0.11930189309510061;0.7710517950433129
80.127228;1.0910788588818618;0.8335012146426843;0.7636792131039928;0.11597897392405346;0.10629878997270105;1.0941317078469441;10.00076427861096;0.8335521586311636;1.0970430380250873;1.0971647720613276;0.7618823510193247;0.11930198603103039;0.7710543339970204
80.137228;1.091080698863941;0.833501529838986;0.7636793715978167;0.1159790448703396;0.10629887111778492;1.0941331264845802;10.000763597556057;0.8335526507651179;1.0970420448754847;1.0971656213436247;0.7618824677722871;0.11930208472852072;0.7710568577312047
80.147228;1.091082561701001;0.8335018515025817;0.7636795575660196;0.11597911852722342;0.10629895082879107;1.0941344688770354;10.000762575035745;0.8335531460327775;1.0970410969411837;1.0971663842824573;0.7618825470342175;0.11930218913986633;0.7710593637620362
80.157228;1.0910844433227977;0.8335021789659984;0.7636797737612369;0.1159791947716485;0.10629902879982231;1.0941357353558612;10.00076119655933;0.8335536498645472;1.0970401957924498;1.097167069769039;0.7618825890776829;0.11930229915305529;0.7710618487128006
80.167228;1.09108634023141;0.8335025113623875;0.7636800231515524;0.11597927343024073;0.1062991048968342;1.0941369272183146;10.000759443740248;0.8335541676419108;1.0970393419819886;1.0971676868790652;0.7618825951147757;0.11930241467886903;0.7710643081697293
80.177228;1.0910882494879803;0.8335028483661245;0.7636803083966966;0.11597935431043803;0.10629917914431171;1.0941380473809876;10.000757301697691;0.8335547041194217;1.097038535349366;1.0971682448359252;0.7618825674331575;0.11930253567157592;0.7710667374796075
80.187228;1.0910901677226137;0.833503190585024;0.7636806314367104;0.11597943730708347;0.10629925169075122;1.0941390999050895;10.000754769068438;0.8335552633111979;1.0970377749185392;1.0971687537067893;0.7618825088693909;0.11930266205202585;0.7710691319933716
80.197228;1.0910920906840453;0.8335035389351875;0.763680993093988;0.11597952247736795;0.10629932275845644;1.0941400886473076;10.000751863563892;0.8335558488282108;1.0970370587450693;1.0971692245451767;0.7618824224612445;0.11930279358574777;0.7710714868215575
80.207228;1.0910940142044003;0.8335038936291947;0.7636813933137755;0.11597961000651184;0.10629939256711748;1.0941410165109824;10.000748616214274;0.8335564640044396;1.0970363840967088;1.097169667973227;0.7618823117951133;0.11930292981755573;0.7710737969490772
80.217228;1.0910959353100125;0.833504253719921;0.7636818320618913;0.11597970007887301;0.1062994612714779;1.094141885885643;10.000745061356023;0.833557111799911;1.097035747581121;1.0971700924816903;0.7618821812088483;0.1193030701462269;0.7710760576897409
80.227228;1.0910978521537933;0.8335046171353651;0.7636823097077194;0.11597979277385069;0.10629952895330724;1.0941426992341856;10.000741228255134;0.8335577948043323;1.0970351452300386;1.0971705036106563;0.761882035464504;0.11930321399717574;0.7710782651334378
80.237228;1.0910997631282349;0.8335049806320664;0.7636828267518051;0.11597988806764871;0.10629959567564981;1.0941434590256678;10.00073713184886;0.8335585151863015;1.0970345732511142;1.0971709037216695;0.7618818795314378;0.11930336094560268;0.7710804164482987
80.247228;1.091101666197779;0.8335053399200929;0.7636833834871147;0.11597998588632716;0.10629966158071458;1.094144167320823;10.000732770205781;0.8335592741882035;1.0970340289637646;1.0971712920971248;0.7618817183708007;0.1193035107181351;0.7710825098784774
80.257228;1.0911035589815594;0.8335056902901974;0.7636839796325209;0.11598008614835957;0.10629972693569109;1.0941448257307111;10.000728135232386;0.833560071360566;1.0970335103931208;1.097171665455117;0.7618815565724799;0.11930366310178327;0.7710845444787232
80.267228;1.0911054392361008;0.8335060272237972;0.7636846143925067;0.1159801887817821;0.10629979207761961;1.0941454354806348;10.000723222046835;0.8335609045316557;1.0970330150165513;1.0971720190055942;0.761881398450372;0.1193038178338854;0.7710865199385788
80.277228;1.0911073051235602;0.8335063464502939;0.7636852871285694;0.11598029376381758;0.10629985734193548;1.094145997247823;10.000718024292286;0.8335617707180502;1.0970325391961686;1.097172347729022;0.7618812487172673;0.11930397455493616;0.7710884368604072
80.287228;1.091109155802952;0.8335066436238978;0.7636859976533571;0.11598040121268251;0.1062999230226463;1.0941465115167008;10.000712529857953;0.833562666793532;1.0970320785715602;1.097172647461894;0.761881113139512;0.11930413281106161;0.7710902972125675
80.297228;1.0911109925256037;0.8335069138774396;0.7636867456482609;0.11598051137351217;0.10629998936432176;1.0941469793992744;10.000706733526673;0.8335635893535407;1.0970316293759617;1.0971729160768797;0.761880998385633;0.11930429209091763;0.7710921041510885
80.307228;1.09111281844556;0.8335071515512403;0.7636875297448651;0.11598062443484528;0.10630005659496457;1.0941474028671148;10.00070065324451;0.8335645348470617;1.0970311898457092;1.0971731541099923;0.7618809109268038;0.11930445196094398;0.7710938610972007
80.317228;1.0911146369339757;0.8335073505494661;0.7636883473680222;0.11598074040668109;0.10630012494309952;1.0941477842130933;10.000694331026255;0.8335655006037459;1.097030760721244;1.0971733641222055;0.7618808559723298;0.11930461222304076;0.7710955708937085
80.327228;1.0911164505827233;0.8335075048535199;0.7636891960812754;0.11598085916766179;0.10630019460469006;1.0941481255300147;10.000687825354364;0.8335664855561628;1.0970303453331975;1.0971735499958402;0.7618808371996781;0.1193047729176219;0.7710972356765151
80.337228;1.091118261088877;0.8335076088747709;0.7636900752405528;0.11598098056313544;0.10630026573840373;1.0941484282188556;10.000681207656985;0.8335674897356513;1.0970299491048296;1.0971737165568805;0.7618808572405897;0.1193049341945734;0.7710988571750148
80.347228;1.0911200690179252;0.833507658048425;0.7636909861343548;0.11598110449160733;0.10630033850454104;1.0941486921347787;10.000674557775765;0.8335685136874709;1.0970295781634056;1.0971738688496637;0.7618809185526896;0.11930509616038514;0.7711004368507461
80.357228;1.0911218738910171;0.8335076487853479;0.7636919308337717;0.11598123095747748;0.10630041303519755;1.09414891523946;10.000667954550787;0.8335695586000429;1.0970292387941476;1.0971740115142186;0.7618810237566351;0.11930525873866799;0.7711019756759858
80.367228;1.0911236745567476;0.8335075774831229;0.7636929113787726;0.11598136005578745;0.10630048934765567;1.0941490943013832;10.000661470208943;0.8335706260009187;1.0970289378758424;1.0971741485722022;0.7618811750034113;0.11930542165284981;0.7711034740461947
80.377228;1.0911254696285098;0.8335074401102228;0.7636939297145268;0.11598149192264265;0.10630056735881745;1.0941492256736782;10.000655167924005;0.8335717167142078;1.0970286822256419;1.0971742830679052;0.761881373265237;0.11930558456885033;0.7711049321918786
80.387228;1.0911272581706684;0.8335072326142428;0.7636949876224517;0.11598162668825361;0.10630064697653466;1.0941493053507196;10.000649097595954;0.833572830095518;1.0970284772158743;1.0971744167415738;0.7618816183502922;0.11930574721451465;0.7711063503503601
80.397228;1.091129039634334;0.8335069514850512;0.7636960864378659;0.11598176440464268;0.10630072812091197;1.0941493287344415;10.000643293743178;0.8335739641614605;1.097028326863069;1.0971745505741985;0.7618819094908414;0.11930590936204519;0.7711077285678868
80.407228;1.091130812970819;0.8335065940602062;0.7636972268600744;0.11598190497140635;0.1063008107017642;1.0941492907721;10.000637774547561;0.8335751165521592;1.0970282354072687;1.0971746859300084;0.7618822461960398;0.11930607074795024;0.7711090668058942
80.417228;1.0911325765424578;0.8335061579648726;0.7636984090815157;0.11598204813358698;0.10630089462387843;1.0941491863356323;10.00063254276995;0.833576285181061;1.0970282081419407;1.097174825342122;0.7618826289672648;0.11930623103406353;0.7711103651340155
80.427228;1.0911343290928164;0.8335056404379502;0.7636996332155869;0.11598219352903268;0.10630097979804877;1.094149010667311;10.000627591743177;0.8335774680747504;1.0970282506167923;1.0971749726515674;0.7618830589737654;0.11930638986381538;0.7711116237538135
80.437228;1.091136070689196;0.8335050387631454;0.763700899536789;0.11598234071281675;0.10630106615040336;1.0941487597221062;10.000622909267056;0.8335786634100494;1.0970283676997203;1.0971751323679904;0.7618835368216648;0.11930654691123029;0.7711128429499416
80.447228;1.091137802950971;0.833504351042293;0.7637022082164078;0.11598248918002296;0.10630115362805058;1.0941484297697348;10.00061847915622;0.8335798698185378;1.0970285637059443;1.0971753086508855;0.7618840619271516;0.11930670183718756;0.7711140230119604
80.457228;1.091139528543053;0.833503576377964;0.7637035591249696;0.11598263844368714;0.10630124215186434;1.0941480164308475;10.000614283193121;0.8335810867075246;1.0970288431417032;1.0971755052222651;0.761884632826775;0.11930685430242363;0.7711151643192627
80.467228;1.0911412504239626;0.8335027150532348;0.7637049519420984;0.11598278809233636;0.1063013315528723;1.0941475146503472;10.000610296817158;0.8335823147573652;1.0970292105396602;1.0971757262265889;0.7618852475872128;0.11930700405285279;0.7711162674907625
80.477228;1.0911429711170881;0.8335017689804303;0.7637063859583676;0.11598293775889106;0.10630142160824603;1.0941469198921736;10.000606486742685;0.8335835559089942;1.0970296689218697;1.097175976504342;0.7618859039265029;0.11930715091189419;0.7711173333280757
80.487228;1.0911446919336736;0.8335007417188299;0.7637078597059331;0.11598308712925086;0.10630151213766824;1.0941462284383119;10.000602818466081;0.8335848127985559;1.0970302184670806;1.0971762610114235;0.7618865990034756;0.11930729470906085;0.7711183626748461
80.497228;1.0911464125796395;0.8334996378137776;0.7637093712183347;0.11598323599749324;0.10630160305108956;1.0941454360914058;10.000599260378085;0.833586088533178;1.0970308568103977;1.0971765844911634;0.7618873294352452;0.11930743524447705;0.7711193564945003
80.507228;1.091148131665483;0.8334984618678731;0.7637109187694615;0.11598338420119224;0.10630169436608959;1.0941445373793797;10.000595784584272;0.8335873868549448;1.0970315805345514;1.0971769515143435;0.7618880920395544;0.11930757226924694;0.7711203160727214
80.517228;1.0911498475021744;0.8334972179188233;0.7637125011613675;0.11598353153577;0.10630178622762095;1.0941435263826003;10.000592371201439;0.83358871217487;1.0970323864813134;1.0971773663509952;0.7618888846509988;0.11930770543877607;0.7711212430734777
80.527228;1.0911515581168452;0.8334959093349588;0.7637141173660742;0.11598367781069836;0.10630187890204963;1.0941423984266743;10.000589004595001;0.8335900689585524;1.0970332720573739;1.0971778325805983;0.7618897061099443;0.11930783425520576;0.7711221394022989
80.537228;1.091153260774062;0.8334945386521189;0.7637157662235119;0.11598382290548924;0.10630197272418701;1.0941411514606123;10.000585661398787;0.833591460442922;1.0970342344133002;1.0971783522503162;0.7618905552472631;0.11930795807343095;0.7711230067682042
80.547228;1.0911549518867039;0.8334931070815806;0.7637174464926662;0.1159839667229787;0.10630206801112603;1.094139786136161;10.00058230942653;0.8335928876176909;1.097035269335158;1.0971789252071453;0.7618914300263043;0.1193080762143886;0.7711238460100749
80.557228;1.0911566273530438;0.833491614319794;0.7637191568910519;0.1159841091550003;0.10630216499012071;1.0941383054890461;10.00057892218629;0.8335943490429518;1.097036371071698;1.0971795496495254;0.7618923280222397;0.11930818813145809;0.7711246568310866
80.567228;1.0911582831074809;0.8334900588926633;0.7637208960475049;0.11598425009121624;0.10630226378038661;1.0941367155530994;10.000575489918809;0.833595841063655;1.0970375331188436;1.0971802234525727;0.761893247284676;0.11930829350300813;0.7711254380993164
80.577228;1.0911599155470897;0.833488438817937;0.7637226625094095;0.1159843893929719;0.10630236439146176;1.0941350254721147;10.000572013345515;0.8335973580707731;1.097038749090985;1.0971809448654828;0.7618941866209582;0.11930839217213657;0.7711261881126397
80.587228;1.0911615211905685;0.8334867526923948;0.7637244547188261;0.11598452684903503;0.10630246668036791;1.0941332456950705;10.000568490060736;0.8335988930416813;1.0970400128540685;1.0971817120206244;0.7618951458191092;0.11930848405288377;0.7711269050467074
80.597228;1.0911630960251053;0.8334850006763209;0.7637262712292202;0.11598466219470391;0.1063025703152333;1.0941313858993231;10.000564910753816;0.8336004384559864;1.0970413182701422;1.0971825226166514;0.7618961255219335;0.11930856913425125;0.7711275877134827
80.607228;1.0911646355976423;0.8334831844472292;0.7637281111504426;0.11598479518353665;0.10630267482433843;1.09412945488541;10.000561265742094;0.8336019870577747;1.0970426594852938;1.097183374284867;0.7618971261859612;0.1193086474909647;0.7711282358587147
80.617228;1.0911661350949031;0.8334813064794294;0.7637299738233153;0.11598492562795304;0.10630277969061042;1.0941274621666477;10.000557544877568;0.8336035322079833;1.0970440308091347;1.0971842639427218;0.7618981470209967;0.11930871921700503;0.7711288500325518
80.627228;1.0911675885521732;0.8334793694211499;0.7637318578501321;0.11598505338530285;0.1063028843994445;1.0941254186990106;10.000553728109162;0.8336050681368166;1.0970454255722284;1.0971851865002504;0.7618991858435108;0.11930878436451982;0.7711294311864464
80.637228;1.0911689882366804;0.833477375578498;0.7637337608338487;0.11598517835364755;0.10630298841966954;1.0941233354877853;10.000549784614083;0.8336065901048025;1.0970468358904564;1.0971861352567467;0.7619002393489539;0.11930884292730731;0.771129980125612
80.647228;1.0911703248697955;0.8334753265295647;0.7637356797198646;0.11598530052231804;0.10630309117970525;1.0941212219133043;10.000545682472122;0.8336080943415447;1.0970482537639117;1.0971871040365633;0.7619013030756864;0.11930889478660517;0.7711304977407346
80.657228;1.0911715885420543;0.8334732229472066;0.7637376108484276;0.11598541998531114;0.1063031920989855;1.094119085290964;10.00054139427896;0.8336095780573464;1.0970496715506781;1.0971880889577394;0.7619023712342611;0.1193089395922279;0.7711309855000883
80.667228;1.091172770054677;0.8334710647307934;0.7637395498084427;0.11598553682697267;0.10630329065812763;1.094116930790759;10.000536895690294;0.8336110396133531;1.0970510816498673;1.0971890881153732;0.7619034366330991;0.11930897672449806;0.7711314447638827
80.677228;1.0911738615085953;0.8334688516940759;0.7637414913592722;0.11598565101650982;0.10630338648172226;1.094114761424048;10.00053216333312;0.8336124780178117;1.0970524766503986;1.0971900995946768;0.7619044911393648;0.11930900545300518;0.7711318758633042
80.687228;1.0911748558789518;0.8334665843864176;0.7637434293798652;0.11598576246383342;0.10630347937516733;1.0941125791470012;10.000527174823949;0.8336138917673199;1.097053849929003;1.09719112024303;0.7619055268549462;0.11930902512709816;0.771132278464244
80.697228;1.0911757469025771;0.833464264307804;0.7637453571138381;0.1159858711400088;0.10630356925960152;1.0941103864507122;10.000521909079502;0.8336152786165903;1.0970551959066328;1.0971921460826493;0.7619065365042093;0.11930903524753102;0.7711326524160839
80.707228;1.09117652946407;0.833461893573678;0.7637472680485978;0.11598597712013727;0.10630365610004198;1.0941081867732034;10.000516345102566;0.833616636264556;1.0970565097912992;1.097193172596246;0.7619075124489711;0.1193090355098213;0.7711329979476587
80.717228;1.0911771999767375;0.8334594747662014;0.7637491570243153;0.11598608055127664;0.10630373989154494;1.0941059839099099;10.000510461671515;0.833617962493208;1.0970577871946487;1.0971941944068966;0.7619084462426415;0.11930902579873086;0.7711333153899534
80.727228;1.091177757216876;0.8334570111370816;0.7637510207784579;0.11598618159230596;0.10630382065469414;1.094103781088492;10.000504242894083;0.8336192547788575;1.0970590236180766;1.0971952057025167;0.7619093295429921;0.11930900606099433;0.7711336049760683
80.737228;1.091178203135626;0.8334545064425539;0.7637528576068272;0.11598628037254184;0.10630389844005804;1.0941015802256049;10.000497687178676;0.8336205102908549;1.0970602140541683;1.0971962014211987;0.7619101548937133;0.11930897620019333;0.7711338668723066
80.747228;1.0911785422986544;0.8334519642319645;0.7637546662625295;0.11598637699025637;0.10630397333978113;1.0940993823743406;10.000490808200876;0.8336217265702768;1.0970613530057438;1.0971971779623635;0.7619109154977434;0.11930893610519122;0.7711341009201927
80.757228;1.091178780403627;0.8334493873119126;0.7637564448628834;0.11598647148187949;0.10630404547446828;1.0940971885180657;10.000483625355054;0.8336229022106258;1.097062434473984;1.0971981332360097;0.7619116047785339;0.1193088857650481;0.7711343056823643
80.767228;1.0911789229952034;0.8334467777844344;0.7637581910085769;0.11598656375897551;0.10630411498937206;1.094094999271749;10.00047615377102;0.8336240367919185;1.0970634524418916;1.0971990666509333;0.761912216517538;0.11930882534507331;0.771134477663109
80.777228;1.09117897455105;0.8334441373951861;0.763759902722237;0.11598665363280423;0.10630418211706362;1.094092814322143;10.000468400138367;0.8336251301227032;1.0970644022217373;1.097199978915835;0.7619127453776016;0.11930875513189809;0.7711346118489458
80.787228;1.0911789380422585;0.8334414678863673;0.7637615783516825;0.11598674092363942;0.1063042472332367;1.094090632763707;10.000460365993696;0.8336261813330118;1.0970652810923989;1.0972008714546315;0.7619131872091837;0.11930867547530796;0.7711347031644695
80.797228;1.0911788147944292;0.8334387711585004;0.7637632153751739;0.11598682551804615;0.10630431082170076;1.0940884540802556;10.000452055685654;0.8336271887848598;1.097066087667766;1.0972017458630297;0.7619135390575938;0.1193085868254816;0.7711347478743108
80.807228;1.091178604463955;0.8334360492635999;0.7637648099903732;0.11598690730025987;0.10630437344166171;1.094086278732086;10.000443478955297;0.8336281509588858;1.0970668212446828;1.0972026040630873;0.761913799068209;0.11930848974028031;0.7711347445284761
80.817228;1.091178305503925;0.8334333045778458;0.7637663578197778;0.11598698602236109;0.10630443572502453;1.094084107588934;10.00043464586989;0.8336290669550782;1.097067481716899;1.0972034491798455;0.7619139660816324;0.11930838481212194;0.771134693975856
80.827228;1.091177915883852;0.8334305404574731;0.7637678544374162;0.11598706128313903;0.10630449832581525;1.094081940586317;10.000425565035858;0.8336299358024276;1.0970680696642756;1.0972042854940904;0.7619140390877333;0.11930827260096097;0.7711345985940374
80.837228;1.0911774333271533;0.833427761729596;0.7637692954698981;0.11598713265813189;0.10630456187586936;1.094079775867596;10.000416250925317;0.8336307556011778;1.097068586187419;1.0972051167207852;0.7619140170382882;0.11930815362361612;0.7711344615515753
80.847228;1.0911768551709908;0.8334249738738044;0.7637706766060659;0.11598719978356038;0.10630462702141788;1.0940776102562009;10.000406731833298;0.8336315237466093;1.0970690324758847;1.0972059448855727;0.7619138990908141;0.11930802835756084;0.7711342862325595
80.857228;1.0911761784087906;0.8334221816554621;0.763771993562525;0.11598726232181844;0.10630469450002841;1.0940754405938233;10.00039705152409;0.8336322377971507;1.0970694096371214;1.0972067710240385;0.761913685164292;0.11930789723851432;0.7711340757897786
80.867228;1.0911754002269825;0.8334193890450621;0.7637732421149491;0.11598731996777682;0.10630476514455883;1.0940732650501956;10.000387267412846;0.8336328959174323;1.097069719017993;1.0972075959623815;0.7619133763273744;0.11930776069528777;0.771133833312537
80.877228;1.0911745190397313;0.833416600053236;0.7637744181009942;0.11598737251985375;0.10630483976824236;1.0940710837648546;10.000377448637694;0.8336334968258555;1.0970699621714948;1.0972084201439969;0.7619129745541092;0.11930761916779886;0.7711335624370719
80.887228;1.0911735352258392;0.8334138191029645;0.7637755176598322;0.11598741991180102;0.10630491904254927;1.0940688983753575;10.000367672603153;0.8336340398791161;1.0970701401957255;1.097209243154195;0.761912482340647;0.11930747305910366;0.771133267404237
80.897228;1.091172450817282;0.8334110512685705;0.7637765380021394;0.11598746215955168;0.10630500344851726;1.094066710891777;10.00035801894481;0.8336345257509219;1.0970702534947907;1.097210063382659;0.7619119027972406;0.11930732271158974;0.7711329524207787
80.907228;1.0911712686619515;0.8334083025201634;0.7637774777621967;0.11598749920304592;0.10630509329631876;1.0940645229375923;10.000348563665876;0.8336349567612851;1.0970703022118382;1.097210878025397;0.7619112396178878;0.11930716847746266;0.7711326210069481
80.917228;1.0911699919070819;0.8334055791063683;0.7637783362509301;0.11598753075193122;0.10630518881691786;1.0940623357222579;10.000339369218766;0.8336353360464963;1.097070286521096;1.0972116832361543;0.7619104964263862;0.11930701082266117;0.7711322755373097
80.927228;1.0911686240646947;0.8334028865607579;0.7637791126112957;0.11598755633523146;0.10630529026326573;1.094060150471564;10.000330472123268;0.8336356668369063;1.0970702062432742;1.0972124741497316;0.7619096764509858;0.11930685032862613;0.7711319171897733
80.937228;1.0911671694444944;0.8334002290150866;0.763779805727546;0.1159875755160218;0.10630539793802105;1.0940579688855878;10.000321882959675;0.833635952573967;1.0970700602550674;1.0972132454108923;0.7619087831068935;0.11930668760200003;0.7711315467428137
80.947228;1.0911656331738535;0.8333976087093194;0.7637804146428626;0.11598758803857352;0.10630551218558616;1.0940557932221748;10.000313593735527;0.8336361970188121;1.0970698466971545;1.0972139916762276;0.7619078204419275;0.11930652325157481;0.7711311653840318
80.957228;1.0911640203989996;0.8333950262558145;0.7637809391875179;0.11598759380187677;0.10630563343033173;1.09405362595298;10.000305581861348;0.8336364040040571;1.0970695638767423;1.0972147071752085;0.7619067926184393;0.11930635792976098;0.7711307742024327
80.967228;1.0911623357347748;0.8333924815617416;0.7637813806165699;0.11598759276571914;0.10630576221129713;1.0940514694703036;10.000297817939074;0.8336365773612727;1.0970692109591376;1.097215385603405;0.7619057032128893;0.11930619232342553;0.7711303730793085
80.977228;1.0911605836188816;0.8333899745569971;0.7637817419059341;0.11598758496263194;0.10630589912323846;1.0940493262802535;10.000290275374143;0.8336367213573278;1.097068787840135;1.0972160206479185;0.761904555208577;0.11930602712250973;0.7711299606256077
80.987228;1.0911587687319069;0.8333875057815021;0.7637820273645453;0.11598757058801722;0.10630604470488496;1.0940471995802947;10.000282932213329;0.8336368409491275;1.0970682941732486;1.0972166058713575;0.7619033514753587;0.11930586302882144;0.7711295353264509
80.997228;1.091156896346678;0.8333850764288687;0.7637822416506053;0.11598754997209278;0.10630619932321284;1.0940450934328376;10.00027576843137;0.8336369412958385;1.0970677288508055;1.0972171345152537;0.761902095109963;0.11930570075879812;0.7711290967315477
81.007228;1.0911549728115997;0.8333826872266035;0.7637823889711846;0.11598752343562445;0.10630636308180513;1.0940430120822264;10.000268768258577;0.8336370271430436;1.0970670908940512;1.0972176001272977;0.7619007892828722;0.11930554101054468;0.7711286456066647
81.017228;1.0911530054907277;0.8333803371311436;0.7637824730339237;0.11598749123871056;0.10630653581260147;1.0940409596297909;10.000261927928026;0.8336371023641568;1.0970663806626146;1.097217997077679;0.7618994370876732;0.11930538444601474;0.7711281834317326
81.027228;1.0911510024148772;0.8333780232374065;0.7637824973474965;0.11598745363599956;0.10630671711714827;1.0940389406621982;10.000255257239079;0.8336371695582084;1.0970656005807058;1.0972183207742552;0.7618980417143064;0.11930523169219305;0.7711277123011328
81.037228;1.0911489721817842;0.8333757419913428;0.7637824652390179;0.11598741086033623;0.10630690640044449;1.0940369602213098;10.000248768694057;0.8336372304636357;1.0970647551633605;1.0972185684699247;0.7618966064216759;0.11930508330875825;0.7711272350865498
81.047228;1.0911469232508297;0.8333734903939339;0.7637823797769118;0.11598736303619131;0.10630710290763541;1.0940350226723705;10.000242463070162;0.8336372873782054;1.0970638497725116;1.0972187396638688;0.761895134535915;0.1193049397263575;0.7711267550399208
81.057228;1.0911448629280902;0.8333712662285577;0.7637822441380877;0.11598731015650454;0.10630730572928225;1.0940331310053732;10.000236325154418;0.8336373440966374;1.0970628890332845;1.0972188347585539;0.761893629891954;0.11930480119375088;0.7711262750089442
81.067228;1.0911427974202026;0.8333690679590259;0.7637820619246696;0.11598725216046901;0.10630751377260045;1.0940312869739792;10.000230333144298;0.8336374054047322;1.0970618766071467;1.0972188529717397;0.761892097091803;0.1193046677449829;0.7711257972908687
81.077228;1.0911407321551683;0.8333668946836996;0.763781836791708;0.11598718902342463;0.10630772581719887;1.0940294915272013;10.000224471742001;0.8336374763102774;1.0970608163599502;1.0972187912566878;0.7618905411690123;0.11930453920102217;0.7711253242197061
81.087228;1.091138671584002;0.8333647456045167;0.7637815721450174;0.11598712075902874;0.10630794066655859;1.0940277454405056;10.000218738149112;0.8336375619629407;1.09705971348865;1.0972186449212524;0.7618889670117825;0.1193044152387982;0.7711248586831685
81.097228;1.0911366193403107;0.8333626194589704;0.7637812715261794;0.11598704738470471;0.10630815722232248;1.0940260499329553;10.000213138085586;0.8336376674643139;1.097058574486775;1.0972184093283122;0.7618873790238976;0.11930429551502159;0.7711244040973436
81.107228;1.0911345782385031;0.8333605145062107;0.763780938857762;0.11598696895087354;0.10630837445080629;1.0940244070343115;10.000207675924603;0.83363779742173;1.0970574062583394;1.0972180810087624;0.7618857813517539;0.11930417975020173;0.7711239639046327
81.117228;1.0911325496658326;0.8333584289255133;0.7637805779716131;0.11598688557990106;0.10630859139385099;1.0940228195347095;10.000202348653332;0.8336379558526629;1.0970562154250356;1.097217657108461;0.761884178259617;0.11930406771728408;0.7711235409823524
81.127228;1.0911305338542665;0.8333563617106784;0.7637801923643894;0.11598679744336095;0.10630880721260187;1.0940212903241286;10.000197150896282;0.8336381459794894;1.0970550083683868;1.0972171342812387;0.7618825736997269;0.11930395921803386;0.7711231373410138
81.137228;1.091128531045325;0.8333543135212792;0.7637797859197253;0.11598670475193351;0.1063090211562229;1.0940198214569743;10.000192083324432;0.8336383696735541;1.0970537914824816;1.097216508647893;0.7618809703174837;0.11930385413422273;0.7711227542497607
81.147228;1.091126542015792;0.8333522867203979;0.7637793635616018;0.11598660779042576;0.10630923249079738;1.094018413532725;10.000187152262628;0.8336386271931949;1.0970525708281587;1.097215776483657;0.761879369235944;0.11930375249105817;0.7711223924527314
81.157228;1.0911245674795895;0.8333502849252871;0.7637789308131446;0.1159865069297244;0.10630944044175095;1.094017065552926;10.00018236418053;0.8336389174748973;1.0970513510703201;1.09721493419442;0.7618777710549322;0.11930365440106432;0.7711220523863267
81.167228;1.0911226070489914;0.8333483126362089;0.7637784927400416;0.1159864025803111;0.1063096441649346;1.0940157751805555;10.00017772435924;0.833639239015965;1.0970501344064159;1.0972139774626883;0.7618761769856138;0.11930355991277856;0.7711217347250167
81.177228;1.0911206589293343;0.8333463747890407;0.7637780532214872;0.11598629508544463;0.10630984279037058;1.094014539220661;10.000173239012854;0.8336395911688012;1.0970489203342804;1.0972129012195466;0.7618745889497539;0.11930346894400887;0.7711214408007202
81.187228;1.0911187206170956;0.8333444756910949;0.7637776149409271;0.11598618462052579;0.10631003554534925;1.09401335398836;10.00016891754502;0.8336399748227336;1.097047705903082;1.0972117012389058;0.7618730090437138;0.11930338137502783;0.7711211723780927
81.197228;1.0911167897569496;0.8333426177272821;0.7637771798380987;0.11598607118376353;0.10631022187358558;1.0940122157211813;10.000164775775843;0.8336403916991478;1.0970464856854547;1.0972103756787317;0.7618714393792835;0.11930329718275245;0.7711209311853707
81.207228;1.091114864507546;0.8333408009745528;0.7637767496708134;0.11598595466695681;0.10631040142747333;1.0940111213079162;10.000160840311457;0.8336408428750398;1.0970452519873428;1.0972089250900912;0.7618698820472055;0.11930321649029885;0.7711207187193909
81.217228;1.0911129435045896;0.8333390241465475;0.7637763264151801;0.11598583496419228;0.10631057393295797;1.094010068725783;10.000157149495216;0.8336413277774739;1.0970439959882063;1.0972073514920992;0.7618683386675673;0.11930313953042436;0.771120536198012
81.227228;1.091111025854235;0.8333372863623404;0.7637759121410886;0.11598571206835151;0.10631073909552631;1.094009056663676;10.000153751387534;0.8336418442193478;1.0970427096144821;1.0972056576527172;0.7618668102682314;0.11930306650642898;0.7711203842048079
81.237228;1.0911091109879822;0.833335588364146;0.7637755085074214;0.1159855861051457;0.10631089664423475;1.0940080838610835;10.00015070233904;0.8336423891862413;1.0970413874272205;1.0972038474960193;0.7618652980654615;0.11930299736612475;0.7711202622512157
81.247228;1.0911071980928344;0.8333339322098723;0.763775116483333;0.11598545735145586;0.10631104644179287;1.0940071491410124;10.000148059223225;0.8336429595190441;1.0970400271986465;1.0972019271535072;0.761863803969875;0.1193029317008924;0.7711201689407442
81.257228;1.0911052856625827;0.8333323205350045;0.7637747365019488;0.11598532623359611;0.10631118857395994;1.0940062526607086;10.000145868590474;0.8336435517969881;1.0970386285168585;1.0971999040742046;0.761862330143335;0.1193028688783143;0.771120102487603
81.267228;1.0911033714741527;0.8333307566624671;0.7637743688703917;0.11598519321094368;0.10631132335756324;1.094005397205915;10.000144170393241;0.8336441620460099;1.09703719100494;1.0971977846413912;0.7618608786734044;0.11930280824915483;0.7711200607208036
81.277228;1.0911014523814884;0.8333292450922223;0.7637740142490174;0.11598505868731818;0.10631145124103021;1.0940045879275386;10.000143009684912;0.8336447862302634;1.0970357137717264;1.0971955742479378;0.7618594517868514;0.11930274925864144;0.7711200406578842
81.287228;1.0910995239306016;0.8333277914567335;0.7637736739433354;0.1159849230929761;0.1063115726613134;1.0940038309134796;10.000142435001376;0.8336454212839627;1.0970341955116891;1.0971932796050117;0.7618580522081311;0.11930269141538993;0.7711200383307603
81.297228;1.0910975805544454;0.8333264017635413;0.7637733496864447;0.115984786949934;0.10631168793473939;1.0940031317229681;10.000142486450653;0.833646065790619;1.097032634511244;1.097190909637896;0.7618566834137495;0.1193026341849393;0.7711200490363695
81.307228;1.0910956165515353;0.8333250815050843;0.7637730428951245;0.11598465081562452;0.10631179722012139;1.0940024949363205;10.000143187529721;0.8336467198996147;1.0970310287984726;1.0971884744409246;0.7618553493629738;0.11930257694048294;0.7711200679149613
81.317228;1.0910936274306857;0.8333238351980462;0.7637727540560794;0.11598451521250062;0.10631190059724925;1.094001925038506;10.0001445443126;0.8336473846899609;1.097029375923986;1.0971859840965228;0.7618540538611563;0.11930251904467673;0.7711200907063642
81.327228;1.0910916103428718;0.8333226661512156;0.7637724827776752;0.11598438058786341;0.10631199819977734;1.0940014269629414;10.000146550708036;0.8336480612836482;1.0970276720465995;1.0971834483232907;0.7618528001846974;0.11930245996372227;0.7711201141878509
81.337228;1.0910895631189828;0.8333215762723886;0.7637722282532114;0.11598424728936044;0.1063120902350674;1.0940010055489193;10.000149193594767;0.8336487503139198;1.0970259116205026;1.0971808766827587;0.7618515910406812;0.11930239930159438;0.771120135870622
81.347228;1.091087483539438;0.8333205661391662;0.7637719898104814;0.11598411554983042;0.10631217689944526;1.094000665077413;10.00015245405538;0.833649452016338;1.0970240882590032;1.0971782788013171;0.7618504283998239;0.11930233681523363;0.7711201532731008
81.357228;1.0910853693387779;0.8333196353350971;0.7637717672551174;0.11598398545149047;0.1063122583373277;1.0940004091186166;10.000156310722948;0.833650166296466;1.0970221959117792;1.0971756646625894;0.7618493130666217;0.11930227242974284;0.7711201632824992
81.367228;1.0910832181110741;0.8333187830526911;0.7637715607293373;0.11598385689895113;0.10631233463971318;1.0940002406013842;10.000160745039212;0.8336508926376686;1.09702022993362;1.0971730447966417;0.7618482448852032;0.119302206154546;0.7711201617608621
81.377228;1.0910810272682046;0.8333180090588259;0.763771370271648;0.11598372969965705;0.10631240581414418;1.094000162338444;10.000165739455994;0.8336516301164393;1.0970181879384513;1.097170429904331;0.7618472237369108;0.11930213795042012;0.7711201434964475
81.387228;1.0910787943640006;0.8333173142155562;0.7637711954915534;0.11598360367777778;0.10631247179528433;1.0940001768518672;10.000171266716514;0.833652377338552;1.09701606998342;1.0971678300696526;0.761846249849679;0.11930206768927813;0.7711201025155641
81.397228;1.0910765178683313;0.8333166995772905;0.7637710356588618;0.11598347868771196;0.10631253252637168;1.0940002850838666;10.000177278753613;0.8336531322328649;1.0970138778176644;1.0971652538213366;0.761845323076231;0.11930199521265306;0.7711200327564156
81.407228;1.0910741982050112;0.8333161648825689;0.7637708901835973;0.1159833546062128;0.10631258798351081;1.0940004858197891;10.000183705394871;0.8336538918764268;1.0970116137681525;1.0971627073615018;0.7618444424412941;0.11930192040913856;0.7711199291126604
81.417228;1.0910718382129507;0.8333157079715358;0.7637707590381319;0.11598323135128091;0.10631263811328237;1.094000776384547;10.000190462406623;0.8336546524667426;1.0970092801541553;1.0971601948180807;0.7618436065913049;0.11930184323420771;0.771119788329761
81.427228;1.091069442453687;0.8333153249545469;0.7637706429339686;0.11598310884231615;0.10631268276846069;1.0940011535647798;10.000197460062694;0.8336554093884158;1.0970068793000336;1.0971577194892603;0.761842814539202;0.11930176363650577;0.7711196090641971
81.437228;1.0910670157640816;0.8333150103659663;0.7637705435472893;0.11598298696198535;0.10631272168074402;1.094001614264191;10.000204610216706;0.8336561574668818;1.097004413966254;1.0971552846350519;0.7618420659019691;0.11930168149394697;0.7711193914147785
81.447228;1.0910645621924224;0.8333147578769508;0.7637704634387538;0.11598286562090537;0.10631275455087398;1.094002155475843;10.000211834425643;0.8336568916846786;1.0970018879715826;1.0971528933875152;0.7618413608322666;0.11930159671850953;0.77111913676634
81.457228;1.0910620850581851;0.8333145617517268;0.7637704054172527;0.1159827448394348;0.10631278120754407;1.0940027737907243;10.000219070366771;0.8336576080002551;1.096999306154831;1.0971505484325292;0.7618407001575731;0.11930150944246111;0.7711188475418057
