time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.467228;1.0910595875157625;0.8333144177709616;0.7637703722736334;0.11598262477248257;0.10631280160867453;1.0940034654847106;10.000226272395455;0.8336583036806101;1.096996673908529;1.0971482515261584;0.761840085254608;0.11930142006503217;0.7711185262176049
81.477228;1.0910570726735391;0.8333143229809685;0.7637703667950573;0.11598250569669719;0.10631281572400274;1.0940042270343306;10.000233406756378;0.8336589769478412;1.096993997078001;1.0971460033186566;0.7618395174733514;0.11930132918328532;0.7711181746953968
81.487228;1.091054543386602;0.8333142747919356;0.7637703910631235;0.11598238795360008;0.10631282351838975;1.0940050557620333;10.00024044529363;0.8336596259349324;1.09699128159971;1.0971438040175177;0.7618389977834328;0.1193012375429687;0.7711177948930132
81.497228;1.0910520024405512;0.8333142700480094;0.7637704455362748;0.11598227186226201;0.10631282503514775;1.0940059506981563;10.00024736032387;0.8336602479253904;1.096988532875406;1.0971416541337722;0.7618385268397718;0.11930114604126948;0.7711173894982621
81.507228;1.091049453261849;0.8333143045716797;0.7637705288147181;0.11598215762344773;0.1063128204738315;1.0940069127167584;10.000254120220678;0.8336608398040479;1.0969857557956957;1.0971395545904439;0.7618381050314977;0.11930105574425598;0.7711169620440413
81.517228;1.0910469005678505;0.833314373350055;0.763770638018277;0.11598204525567343;0.10631281021166673;1.0940079435421972;10.00026068894071;0.8336613986791208;1.0969829553817476;1.0971375064711033;0.7618377321102507;0.11930096781323853;0.7711165165245197
81.527228;1.0910443503218559;0.8333144710293219;0.763770769356166;0.11598193464340541;0.10631279471347212;1.094009044321801;10.000267032722919;0.8336619218176399;1.0969801370775818;1.0971355110525298;0.7618374067168556;0.11930088335293151;0.7711160566915745
81.537228;1.0910418089595006;0.8333145924138492;0.763770918622269;0.11598182570373847;0.10631277434594727;1.09401021476208;10.000273124055392;0.8336624066090359;1.096977305988564;1.0971335698885767;0.7618371264326288;0.11930080335131732;0.7711155853293906
81.547228;1.0910392827891486;0.8333147328966437;0.7637710816080672;0.11598171855596993;0.10631274925876395;1.094011453497573;10.000278937182614;0.8336628507668611;1.0969744663015875;1.0971316844025556;0.7618368882082251;0.119300728685198;0.7711151039381546
81.557228;1.0910367779579004;0.8333148887350201;0.763771254648942;0.11598161350639555;0.106312719417397;1.0940127590828426;10.00028444522235;0.8336632523450558;1.096971621863132;1.0971298557328286;0.7618366888524104;0.11930066003377982;0.7711146127713291
81.567228;1.0910343002215206;0.8333150572573738;0.7637714354490521;0.11598151085133575;0.10631268467541584;1.0940141307114941;10.00028962407074;0.8336636094269568;1.0969687767847103;1.0971280851393972;0.761836525448581;0.11930059779582053;0.7711141110692921
81.577228;1.091031854529872;0.8333152366303274;0.7637716235109685;0.11598141076833685;0.10631264483310847;1.0940155681465973;10.000294455479796;0.8336639197136261;1.0969659355233496;1.0971263741478878;0.7618363955516081;0.11930054218858921;0.7711135972572424
81.587228;1.0910294447372646;0.8333154247207131;0.7637718194047705;0.11598131339130789;0.10631259972954174;1.0940170709989192;10.000298919937606;0.8336641805365997;1.0969631027750983;1.0971247244583908;0.7618362974127011;0.1193004934104313;0.7711130690202372
81.597228;1.091027073563549;0.833315618240634;0.7637720235555553;0.11598121891728458;0.1063125493327022;1.0940186382469537;10.000302987979975;0.8336643888948833;1.0969602832679937;1.0971231377860384;0.7618362303155525;0.11930045167698186;0.7711125237353763
81.607228;1.0910247433989564;0.833315813304906;0.7637722356524216;0.11598112768446826;0.10631249378650645;1.094020268090277;10.000306626493785;0.8336645407062228;1.096957481466446;1.09712161523857;0.761836194602654;0.11930041716690373;0.7711119590455217
81.617228;1.0910224575212455;0.8333160065891045;0.7637724548019427;0.11598104018001527;0.10631243341169448;1.0940219579457926;10.000309811570638;0.8336646301244587;1.0969547014402983;1.0971201568131996;0.7618361912312128;0.1193003899816387;0.7711113728886405
81.627228;1.091020220608157;0.8333161961129244;0.7637726802408952;0.11598095689820137;0.10631236863342489;1.0940237050452313;10.00031253047242;0.8336646500671059;1.0969519473627947;1.0971187617305573;0.7618362211893085;0.11930037016907256;0.7711107633662564
81.637228;1.0910180380076622;0.8333163814456326;0.7637729121573171;0.11598087814286216;0.10631229985807515;1.0940255071519471;10.000314773052915;0.8336645932761212;1.0969492241707035;1.0971174289560546;0.761836285073032;0.11930035774940055;0.7711101288648072
81.647228;1.0910159141589928;0.8333165630988145;0.7637731515048675;0.11598080395866017;0.10631222738651962;1.0940273624768033;10.00031652214084;0.8336644531869223;1.096946537419594;1.0971161571653056;0.7618363829644077;0.11930035266367006;0.7711094682422416
81.657228;1.0910138518573236;0.8333167413571105;0.7637733987960427;0.11598073424182896;0.10631215142772303;1.0940292690884217;10.000317751702614;0.833664224945475;1.096943892442584;1.097114944194871;0.7618365145705595;0.1193003547718817;0.7711087810875416
81.667228;1.0910118531719837;0.83331691559288;0.7637736534579794;0.11598066887631048;0.10631207216076186;1.0940312243815355;10.000318434208824;0.8336639061632874;1.0969412937597673;1.0971137865616998;0.7618366790746757;0.11930036397107197;0.7711080680692515
81.677228;1.09100992072063;0.8333170842743693;0.7637739143380865;0.11598060775726607;0.10631198976849483;1.0940332248543723;10.000318550463932;0.8336634967180985;1.096938745116548;1.0971126798366482;0.7618368745988656;0.1193003802456573;0.7711073310996326
81.687228;1.0910080580112862;0.8333172451837904;0.763774180375564;0.11598055077500356;0.10631190449476854;1.0940352666009134;10.000318091369694;0.8336629978580354;1.0969362494650263;1.0971116198025859;0.761837098139032;0.11930040356857982;0.7711065728587686
81.697228;1.09100626867085;0.8333173959053765;0.7637744509165556;0.11598049777674342;0.10631181672802316;1.0940373460692745;10.000317044545275;0.8336624111204575;1.0969338084670999;1.09711060315199;0.7618373462471599;0.11930043377738093;0.7711057956780264
81.707228;1.0910045552728627;0.8333175342332174;0.7637747260971048;0.11598044844131264;0.1063117269898611;1.0940394600817094;10.000315382998682;0.8336617378111297;1.0969314221623359;1.0971096269625482;0.7618376157359505;0.11930047053101049;0.7711050007172039
81.717228;1.0910029188603736;0.8333176580320867;0.7637750072854007;0.11598040220647768;0.1063116358176661;1.0940416055799214;10.000313075490649;0.8336609792063957;1.096929089438302;1.0971086877422;0.7618379038056516;0.1193005133909876;0.7711041880081685
81.727228;1.0910013594889445;0.8333177651929684;0.7637752967106612;0.11598035837730948;0.10631154365798448;1.0940437798702785;10.000310103634789;0.8336601365562544;1.096926808717283;1.0971077808399123;0.7618382076462795;0.1193005619544176;0.7711033569545493
81.737228;1.090999876908007;0.8333178540650225;0.763775596089634;0.11598031628408914;0.10631145084330856;1.0940459804675107;10.000306464611093;0.8336592108567954;1.096924578010379;1.0971069002813048;0.761838524004772;0.11930061591070008;0.77110250707814
81.747228;1.0909984704078868;0.8333179239066671;0.7637759057200284;0.11598027534367497;0.10631135765258412;1.0940482038900914;10.00030216011028;0.8336582030344677;1.096922394675255;1.097106039431602;0.7618388492246576;0.11930067503087369;0.7711016386529271
81.757228;1.0909971381743104;0.8333179750758353;0.7637762253672796;0.11598023504271172;0.10631126440683267;1.094050445062699;10.000297186528284;0.8336571144389129;1.0969202554605197;1.0971051925548527;0.761839179708076;0.11930073914384284;0.7711007524843223
81.767228;1.0909958772296957;0.8333180089065513;0.7637765556764861;0.11598019492355556;0.10631117146544553;1.0940526983647545;10.000291537466778;0.8336559473568408;1.0969181568750548;1.0971043558746008;0.7618395123079001;0.11930080809528491;0.7710998492749173
81.777228;1.0909946837817606;0.8333180277556758;0.763776897892194;0.11598015458899187;0.10631107908622102;1.0940549586882444;10.000285207426131;0.833654705163817;1.0969160956351816;1.0971035271432676;0.7618398443786077;0.11930088169230495;0.77109892960615
81.787228;1.090993553087563;0.8333180355908922;0.7637772525006282;0.115980113723989;0.10631098736809448;1.0940572219354998;10.000278185478154;0.8336533919581838;1.0969140690195855;1.0971027049144058;0.761840173267457;0.11930095966047581;0.7710979943696132
81.797228;1.0909924793304018;0.83331803810483;0.7637776187230872;0.115980072136382;0.10631089639325185;1.09405948576034;10.000270449664654;0.8336520122489712;1.0969120751018773;1.0971018886563477;0.7618404955942013;0.11930104166486671;0.7710970450509663
81.807228;1.090991456299021;0.8333180417144402;0.76377799486792;0.11598002969547642;0.10631080636029704;1.0940617495416958;10.000261972410847;0.833650570699878;1.0969101126575425;1.0971010789790288;0.7618408072783899;0.11930112738191767;0.771096083876615
81.817228;1.0909904781732715;0.8333180524961912;0.7637783788567991;0.11597998614323791;0.10631071754453467;1.0940640129969628;10.000252735185198;0.8336490716008593;1.0969081809276204;1.0971002771752811;0.7618411040039988;0.11930121653024274;0.7710951138497404
81.827228;1.0909895395855205;0.8333180758059462;0.7637787687070814;0.11597994098344065;0.1063106301939874;1.094066274990412;10.000242745084455;0.8336475188078912;1.0969062795334439;1.097099484264029;0.7618413812212186;0.1193013088594091;0.7710941384286262
81.837228;1.0909886351839597;0.833318116338533;0.76377916277614;0.1159798935264565;0.1063105444870564;1.0940685333932973;10.00023204237512;0.8336459165055073;1.0969044084192858;1.0970987004086663;0.7618416340814577;0.11930140411845475;0.771093160780792
81.847228;1.090987759462063;0.833318178457857;0.7637795597549305;0.11597984299804615;0.10631046055232247;1.0940707853509466;10.00022069497276;0.8336442698482933;1.096902567678707;1.097097925402573;0.7618418577306182;0.11930150198938333;0.7710921831051604
81.857228;1.0909869073135707;0.8333182662006888;0.7637799586870669;0.11597978865709173;0.10631037852821099;1.094073027574366;10.00020878518567;0.8336425849469494;1.0969007572251148;1.0970971593641814;0.7618420475003442;0.11930160208257344;0.7710912066902662
81.867228;1.090986074692068;0.8333183824943896;0.7637803592267315;0.11597972988618246;0.10631029861073395;1.094075256985257;10.000196393595347;0.8336408684068148;1.0968989765759805;1.09709640273828;0.761842198833627;0.11930170406183187;0.7710902325347987
81.877228;1.0909852585434663;0.8333185287903984;0.7637807616611001;0.11597966624801519;0.10631022102113673;1.0940774712948085;10.000183585424853;0.8336391266645563;1.0968972248109121;1.0970956564275645;0.7618423073868337;0.11930180774339513;0.7710892618967492
81.887228;1.0909844563942834;0.8333187056496196;0.7637811666933331;0.11597959753226399;0.10631014588773754;1.0940796687259629;10.000170406722201;0.8336373656765946;1.0968955004044454;1.0970949225299453;0.7618423694316292;0.11930191300906619;0.7710882968569064
81.897228;1.0909836664291015;0.8333189128247801;0.7637815758605195;0.11597952377588626;0.10631007316670758;1.0940818476688952;10.0001568899717;0.8336355910090278;1.0968938012017613;1.0970942047211854;0.7618423820694389;0.11930201964525708;0.7710873409542118
81.907228;1.090982887586495;0.8333191486771654;0.7637819920827594;0.11597944523789307;0.10631000277839149;1.0940840069540319;10.000143062645815;0.833633807386565;1.0968921249556294;1.0970935075962183;0.7618423430801332;0.11930212731168079;0.7710863991227697
81.917228;1.0909821188773292;0.8333194103256841;0.7637824194088049;0.11597936234611987;0.10630993486757373;1.0940861460827787;10.00012895524372;0.8336320178222258;1.096890469894531;1.097092835359734;0.7618422507294276;0.11930223562263953;0.7710854768901245
81.927228;1.0909813586151855;0.8333196944428032;0.7637828624749352;0.11597927563867012;0.10630986989964376;1.0940882652323949;10.00011460637428;0.8336302236082334;1.0968888346329446;1.097092190996999;0.7618421036779622;0.11930234422609852;0.7710845798511822
81.937228;1.090980604259284;0.833319997661164;0.763783325914258;0.11597918573511394;0.10630980854179785;1.094090365000875;10.00010006353905;0.8336284249983552;1.0968872178258602;1.0970915761884137;0.7618419009557231;0.11930245286026377;0.7710837134692131
81.947228;1.09097985260764;0.8333203164787346;0.7637838134412879;0.11597909330149309;0.10630975148210359;1.094092445458382;10.000085379190688;0.8336266214072338;1.0968856180949664;1.0970909911228715;0.7618416418870603;0.11930256138891124;0.7710828827572227
81.957228;1.090979100152937;0.8333206471930842;0.7637843273742586;0.11597899892365147;0.10630969931647138;1.0940945048679132;10.000070602719926;0.8336248113592343;1.0968840340795392;1.097090434236692;0.7618413260472279;0.11930266980026152;0.7710820921296302
81.967228;1.0909783435293794;0.8333209863897236;0.7637848690474955;0.11597890299747063;0.1063096525419413;1.0940965393425892;10.00005577309629;0.8336229930523642;1.0968824645452737;1.0970899024457346;0.7618409537053581;0.11930277816955304;0.7710813453772076
81.977228;1.0909775797626318;0.8333213316229766;0.763785439229073;0.1159788057608437;0.10630961156680772;1.0940985438860749;10.000040917248539;0.8336211652324973;1.096880908305483;1.0970893919668474;0.7618405265597576;0.11930288659940827;0.7710806456682319
81.987228;1.0909768061871024;0.833321681250021;0.7637860383948449;0.11597870734188137;0.10630957668070977;1.0941005133179371;10.000026053495247;0.8336193276601384;1.0968793638825969;1.097088899255334;0.7618400479573886;0.11930299514072853;0.7710799958928015
81.997228;1.0909760204722847;0.8333220334553487;0.7637866674016026;0.11597860774224505;0.10630954805454013;1.0941024423621517;10.000011194714864;0.8336174809174067;1.0968778295432597;1.097088421624306;0.7618395223891024;0.11930310371916632;0.7710793988819186
82.007228;1.0909752210122017;0.8333223857544481;0.7637873279718775;0.11597850683310199;0.10630952580861902;1.0941043260355292;9.999996350802622;0.8336156256801791;1.096876303552826;1.097087958011905;0.7618389545901776;0.11930321217666433;0.7710788570123047
82.017228;1.090974407182351;0.8333227356317938;0.7637880223118019;0.11597840438658982;0.10630951007529928;1.0941061605173683;9.999981533325291;0.8336137623676855;1.0968747844577715;1.0970875096355808;0.7618383489937773;0.11930332045049857;0.7710783717954831
82.027228;1.090973579209248;0.8333230812173383;0.7637887522358336;0.11597830012481676;0.1063095010067446;1.0941079440411776;9.999966758945385;0.8336118914981673;1.0968732719275824;1.0970870794551186;0.7618377099372745;0.11930342867255729;0.7710779439255017
82.037228;1.0909727379434528;0.8333234208760213;0.7637895184893119;0.11597819376413798;0.10630949876011805;1.0941096772525507;9.999952045767419;0.8336100137786591;1.0968717674524513;1.097086670716197;0.7618370416249693;0.11930353703629164;0.7710775735631419
82.047228;1.0909718849940186;0.8333237522124142;0.7637903204658774;0.11597808498150666;0.10630950347877847;1.0941113622389815;9.999937404857986;0.8336081299029982;1.0968702740486038;1.09708628567743;0.7618363474440716;0.11930364562426674;0.7710772607505609
82.057228;1.090971023487886;0.8333240717494121;0.7637911558883458;0.11597797331159904;0.10630951527560926;1.094113000894487;9.99992283468481;0.833606240574326;1.0968687954183465;1.0970859253188268;0.7618356298089384;0.11930375440029285;0.771077005919618
82.067228;1.0909701586475482;0.8333243756490086;0.7637920205257421;0.11597785815934364;0.10630953419809919;1.0941145938338095;9.999908321838609;0.8336043464846837;1.0968673346320656;1.0970855900332026;0.7618348908027679;0.11930386326422705;0.7710768099810875
82.077228;1.090969297076106;0.8333246604576442;0.7637929086270573;0.11597773900079;0.10630956018601195;1.0941161403374358;9.99989384607505;0.8336024482982759;1.0968658925641324;1.0970852802818987;0.7618341326608224;0.1193039720772742;0.7710766737253428
82.087228;1.090968445365802;0.8333249231963779;0.7637938139402968;0.11597761553297092;0.106309593123023;1.0941176392545682;9.999879384294449;0.8336005469812728;1.096864467304737;1.0970849966471348;0.7618333575915377;0.11930408071038218;0.7710765973488986
82.097228;1.090967609529041;0.8333251611634184;0.7637947306103287;0.11597748761095682;0.10630963295325489;1.0941190900019993;9.999864907706;0.8335986440479536;1.096863054682333;1.097084739789666;0.7618325670835873;0.11930418904110471;0.7710765808250902
82.107228;1.0909667949073765;0.8333253717573382;0.7637956537206714;0.11597735515465997;0.10630967967935503;1.0941204927759556;9.999850374326025;0.8335967412101586;1.0968616489771645;1.0970845107540959;0.7618317616265123;0.11930429684447566;0.77107662465627
82.117228;1.0909660054136796;0.8333255527739679;0.7637965796112598;0.1159772181484451;0.10630973325094803;1.0941218483160018;9.999835727151574;0.8335948400765534;1.0968602435422667;1.0970843112861592;0.7618309414784425;0.11930440374144916;0.7710767301972702
82.127228;1.090965243357525;0.8333257032584589;0.7637975057528021;0.11597707665533329;0.10630979355543366;1.09412315801914;9.999820903774294;0.8335929423974754;1.0968588315098358;1.0970841433362255;0.7618301071999993;0.11930450930314986;0.7710768992344704
82.137228;1.0909645111537007;0.8333258238201262;0.7637984300718628;0.11597693085142;0.1063098605097682;1.0941244238613763;9.999805851909237;0.8335910501393969;1.0968574065969778;1.0970840079661226;0.7618292591600896;0.11930461318298607;0.7710771333092522
82.147228;1.0909638125722143;0.8333259157272116;0.7637993506517508;0.11597678107577146;0.10630993407628533;1.0941256477941343;9.999790540466723;0.8335891650633532;1.096855963785856;1.0970839050322179;0.7618283972561415;0.1193047151595273;0.7710774333911088
82.157228;1.0909631517358425;0.833325979719538;0.7638002663110707;0.11597662781918446;0.10631001419909412;1.0941268316343955;9.999774959946587;0.8335872882550135;1.0968544995217007;1.097083833849808;0.761827521242583;0.11930481514084387;0.77107779961294
82.167228;1.090962531573953;0.8333260156064393;0.7638011770750872;0.11597647166328356;0.10631010072469729;1.0941279770977341;9.999759115563506;0.8335854200996036;1.0968530112060229;1.0970837936267916;0.7618266309497989;0.11930491318152468;0.7710782307981217
82.177228;1.0909619529121157;0.8333260221993987;0.763802084030348;0.1159763132019185;0.10631019334766012;1.0941290852577648;9.999743018137714;0.8335835608210238;1.0968514964819818;1.097083783142844;0.7618257265303747;0.11930500943763496;0.7710787242560071
82.187228;1.090961414454659;0.833325997099832;0.7638029890701413;0.11597615298530123;0.10631029166085197;1.0941301567229729;9.999726674660744;0.8335817107533073;1.0968499530761613;1.097083800556459;0.7618248088653072;0.1193051040201718;0.7710792763311358
82.197228;1.0909609139229326;0.8333259371055237;0.763803894560545;0.11597599152023855;0.10631039531977766;1.0941311928076962;9.999710084280917;0.8335798699604426;1.09684837879384;1.0970838443074427;0.7618238798006438;0.11930519684897166;0.7710798833629118
82.207228;1.0909604490085352;0.83332583915523;0.7638048028858977;0.11597582925608155;0.10631050421538744;1.0941321959463244;9.999693240733551;0.8335780379877585;1.0968467712704169;1.0970839142445752;0.7618229420500848;0.11930528761135129;0.7710805419724007
82.217228;1.0909600171096727;0.8333257007823656;0.7638057160629241;0.11597566652904437;0.10631061849332246;1.0941331689842309;9.999676135068178;0.8335762140297905;1.0968451283834708;1.0970840111149294;0.7618219986394625;0.11930537580824863;0.7710812486505765
82.227228;1.0909596147789176;0.8333255201765565;0.7638066353790752;0.11597550353292123;0.10631073841750305;1.0941341144950743;9.999658756751087;0.8335743974479806;1.0968434492410142;1.0970841351765654;0.7618210524032146;0.11930546080707542;0.7710819995691806
82.237228;1.0909592377497475;0.8333252961589539;0.7638075613565535;0.11597534033947592;0.10631086426756955;1.0941350344251308;9.999641095580294;0.8335725883159881;1.0968417345901516;1.09708428629192;0.7618201060988654;0.11930554187892761;0.7710827905774139
82.247228;1.090958881587279;0.8333250278368296;0.7638084943281764;0.11597517697430547;0.10631099630278283;1.0941359296553865;9.999623148023202;0.833570787217567;1.0968399867193455;1.0970844653437248;0.7618191626366179;0.11930561825768031;0.7710836171988825
82.257228;1.0909585425074484;0.8333247142290322;0.7638094349631219;0.1159750135616317;0.10631113468471051;1.0941367994999385;9.999604925290324;0.8335689946990466;1.0968382093918552;1.0970846749664929;0.7618182250454631;0.11930568923207534;0.771084474794525
82.267228;1.0909582174308916;0.8333243542219464;0.763810383855339;0.11597485044186591;0.10631127941294136;1.0941376416083863;9.999586453424909;0.8335672113065525;1.0968364080294397;1.097084918388212;0.7618172964485765;0.11930575423392101;0.7710853587017162
82.277228;1.0909579035097263;0.8333239469068764;0.7638113406258872;0.11597468807411407;0.10631143037351133;1.0941384525858115;9.999567764205308;0.8335654380739695;1.096834589865215;1.097085197586615;0.7618163800201138;0.11930581287809659;0.7710862645240258
82.287228;1.0909575984173057;0.8333234922790553;0.7638123036977045;0.11597452673787557;0.10631158740948572;1.0941392291154626;9.999548889101533;0.8335636769189582;1.0968327631758663;1.0970855134127935;0.7618154789204472;0.11930586494852223;0.7710871886149886
82.297228;1.0909573015173866;0.8333229917305285;0.7638132707800143;0.11597436636385453;0.10631175032819064;1.0941399688551048;9.999529861639925;0.83356193043087;1.0968309363941282;1.0970858674440134;0.7618145965361613;0.11930591034567922;0.77108812802437
82.307228;1.0909570149461383;0.8333224477233279;0.763814239171959;0.11597420669418455;0.10631191892904913;1.0941406702462422;9.999510715901108;0.8335602008865785;1.0968291184876047;1.0970862625861226;0.7618137367285702;0.11930594900164435;0.7710890800311301
82.317228;1.0909567433507101;0.8333218631225231;0.763815205575203;0.11597404756917809;0.1063120930606042;1.0941413318034403;9.999491476572306;0.8335584892498548;1.0968273194629032;1.0970867018899846;0.7618129034761929;0.11930598084208402;0.771090042288015
82.327228;1.090956492276132;0.8333212408502392;0.7638161661919228;0.11597388908135631;0.10631227259459576;1.094141952319497;9.99947215371563;0.8335567948826672;1.0968255500957518;1.0970871877642638;0.7618121003686175;0.11930600583554123;0.7710910133700023
82.337228;1.090956266943185;0.8333205835509886;0.7638171172868266;0.1159737315899785;0.10631245732910652;1.0941425314473703;9.999452752536497;0.8335551159739178;1.0968238214901884;1.0970877222305404;0.761811330943092;0.11930602400206548;0.7710919927647831
82.347228;1.0909560718966402;0.8333198931108505;0.7638180555905232;0.11597357572289688;0.10631264693302525;1.0941430695265097;9.999433291560804;0.8335534503628513;1.0968221441359447;1.09708830723714;0.761810599509247;0.11930603535908495;0.7710929807105892
82.357228;1.0909559105448465;0.8333191705047509;0.7638189787872619;0.11597342235521911;0.10631284096136034;1.0941435673774655;9.999413811969033;0.833551796023419;1.0968205267064048;1.0970889447797254;0.7618099113173957;0.11930603989106951;0.7710939785119507
82.367228;1.0909557847501425;0.8333184162070361;0.7638198861617298;0.11597327246351004;0.10631303892309175;1.0941440268388316;9.999394373396768;0.8335501509729365;1.0968189761934408;1.097089636749654;0.761809272097071;0.11930603751304976;0.7710949887093782
82.377228;1.090955695322481;0.8333176308310468;0.7638207787832636;0.1159731269411985;0.10631324039187445;1.0941444514530037;9.999375044843083;0.8335485133764088;1.096817499349481;1.0970903848045706;0.7618086874644361;0.11930602802603976;0.7710960145813383
82.387228;1.0909556429384542;0.8333168153368934;0.7638216592825428;0.11597298658351075;0.10631344506008256;1.0941448464636274;9.99935589976973;0.8335468820079087;1.0968161033971462;1.0970911907980876;0.7618081623387555;0.11930601114049137;0.7710970592088653
82.397228;1.0909556281479715;0.8333159707559663;0.7638225312509406;0.11597285218973498;0.10631365262889239;1.0941452179069955;9.999337020210607;0.8335452564347323;1.0968147951658092;1.0970920567745575;0.7618077006227431;0.1193059865644431;0.7710981247310227
82.407228;1.090955650533399;0.833315098065411;0.7638233981789635;0.11597272453047582;0.10631386267604968;1.0941455713379509;9.999318501922746;0.8335436367848938;1.0968135801018102;1.0970929840319383;0.7618073050054667;0.11930595406980694;0.7710992122748165
82.417228;1.0909557080674468;0.8333141982230972;0.7638242630265624;0.1159726042110733;0.10631407474438649;1.0941459112886083;9.999300452536088;0.8335420237277739;1.0968124624348752;1.0970939726396662;0.7618069768226527;0.1193059134718001;0.7711003220592523
82.427228;1.0909557965342065;0.8333132721488902;0.763825129020011;0.11597249163222374;0.10631428857134073;1.0941462418035552;9.99928298331695;0.8335404189880216;1.096811446089571;1.0970950217804083;0.7618067164209897;0.11930586454194513;0.771101453200724
82.437228;1.0909559087558025;0.8333123209508958;0.7638260003610109;0.11597238704416929;0.10631450417449474;1.0941465667259107;9.999266196330149;0.8335388254771174;1.0968105352595157;1.097096129691775;0.7618065236101645;0.11930580695189123;0.7711026038614317
82.447228;1.0909560348268528;0.8333113460858594;0.7638268820000047;0.1159722906370786;0.10631472172967413;1.094146888914889;9.999250176747648;0.8335372464551638;1.096809734408195;1.097097292881601;0.7618063976068797;0.11930574033521979;0.77110377218229
82.457228;1.0909561638163514;0.8333103492082131;0.7638277791072097;0.11597220261631024;0.1063149413756394;1.0941472097203087;9.999234995498789;0.8335356845922705;1.0968090480068606;1.097098505620833;0.7618063371305043;0.11930566442346459;0.771104957209574
82.467228;1.0909562854360484;0.8333093320454718;0.7638286968316119;0.11597212318260568;0.1063151630817787;1.094147529518424;9.999220711687926;0.8335341414866128;1.0968084801508835;1.0970997603236845;0.7618063411157499;0.11930557914614065;0.7711061588932493
82.477228;1.0909563906042283;0.8333082961321551;0.7638296404183412;0.11597205247397804;0.10631538663706394;1.094147848445652;9.999207372976613;0.8335326171868714;1.0968080343078397;1.0971010485536576;0.7618064092666009;0.11930548464678593;0.7711073772815131
82.487228;1.0909564711526218;0.8333072425094413;0.7638306151888611;0.11597199056382713;0.1063156116861524;1.0941481667968245;9.999195020157291;0.8335311099633779;1.0968077131858796;1.0971023620628522;0.7618065417979403;0.1193053812135118;0.7711086116696719
82.497228;1.0909565194792663;0.8333061717819868;0.7638316257522054;0.11597193751123554;0.10631583774202877;1.0941484850907803;9.999183690643672;0.8335296170716148;1.096807518357235;1.0971036932724594;0.7618067385695086;0.11930526914597664;0.7711098600256853
82.507228;1.0909565289047887;0.8333050844803053;0.7638326750766332;0.11597189342215243;0.10631606421171637;1.0941488039943699;9.999173417897103;0.8335281356845853;1.096807449609368;1.09710503519693;0.761806998060378;0.11930514860043713;0.7711111187574968
82.517228;1.090956494279743;0.8333039813733771;0.7638337646112295;0.11597185846186919;0.10631629044723324;1.0941491243696009;9.999164231318431;0.8335266629262511;1.0968075044420555;1.0971063810148467;0.7618073170651712;0.1193050195284835;0.7711123830764685
82.527228;1.0909564122655966;0.8333028633681769;0.7638348951077223;0.11597183280606793;0.10631651579776281;1.0941494472183164;9.999156153146519;0.8335251957274553;1.0968076784717882;1.0971077237841336;0.7618076917716986;0.11930488178655475;0.7711136477978323
82.537228;1.0909562815033198;0.8333017315618403;0.7638360668893059;0.11597181658929163;0.10631673968171794;1.0941497733289456;9.999149194054972;0.8335237313750031;1.0968079668483952;1.0971090570999322;0.7618081189541207;0.11930473525354404;0.7711149081826333
82.547228;1.0909561021908951;0.8333005878634187;0.7638372793704247;0.11597180986287316;0.1063169616475961;1.0941501032887413;9.999143359546807;0.8335222679690497;1.096808365128882;1.097110375760389;0.7618085961424819;0.11930457985322773;0.7711161606188356
82.557228;1.0909558753498758;0.8332994351185601;0.7638385306246583;0.11597181256617005;0.10631718134014022;1.094150438397051;9.99913866133324;0.8335208037268367;1.096808868698335;1.097111675313421;0.7618091216617291;0.11930441558230231;0.771117402832851
82.567228;1.0909556029559604;0.8332982763940742;0.7638398174197405;0.11597182455349793;0.1063173984071193;1.0941507814110953;9.999135116416372;0.8335193361820707;1.09680947222102;1.097112951470496;0.7618096947426999;0.11930424253134018;0.7711186332695847
82.577228;1.0909552880383746;0.8332971146803998;0.7638411355955771;0.11597184562845327;0.10631761244190835;1.0941511358999747;9.999132736960043;0.833517862435985;1.0968101702980004;1.097114200309233;0.7618103150403909;0.11930406087025196;0.7711198500078753
82.587228;1.0909549336215625;0.833295953571394;0.7638424807663284;0.11597187554915232;0.10631782295490683;1.094151504772088;9.999131523204566;0.8335163794095365;1.0968109584409074;1.0971154189043062;0.7618109820694935;0.11930387086662615;0.7711210504574176
82.597228;1.09095454157693;0.833294797810298;0.7638438488078465;0.11597191406130967;0.10631802937851594;1.0941518894177897;9.999131458478193;0.8335148838222636;1.0968118329950804;1.0971166055969872;0.7618116948788808;0.11930367292203288;0.771122232115452
82.607228;1.0909541127046989;0.8332936525291792;0.7638452354260913;0.11597196095740453;0.10631823113853116;1.0941522901081764;9.99913250783927;0.8335133728491667;1.09681279016071;1.0971177596947932;0.761812451650282;0.11930346759342558;0.7711233933097378
82.617228;1.0909536478923494;0.8332925218829622;0.7638466355820477;0.11597201611984499;0.10631842769862372;1.0941527068059935;9.999134625702307;0.8335118449298814;1.0968138253367905;1.0971188812547643;0.7618132495398502;0.1193032555884771;0.7711245333310236
82.627228;1.0909531491540656;0.8332914084532685;0.76384804385004;0.11597207948212337;0.10631861849958743;1.0941531394783184;9.999137764285463;0.8335102998795175;1.0968149330313288;1.0971199713270627;0.7618140850030956;0.11930303772170125;0.7711256520178854
82.637228;1.090952619553105;0.8332903134048966;0.7638494551012341;0.11597215089988211;0.10631880288904456;1.0941535883179268;9.999141876438783;0.8335087385476916;1.096816107392835;1.0971210321879827;0.7618149542278723;0.11930281488137007;0.7711267491646815
82.647228;1.0909520620643691;0.8332892366612521;0.7638508646892526;0.11597223010033346;0.10631898013274914;1.094154053954837;9.999146916929586;0.8335071622605807;1.0968173433640485;1.0971220668570887;0.7618158534615748;0.11930258803543443;0.7711278243621988
82.657228;1.0909514787082613;0.8332881768580084;0.7638522685159608;0.11597231674780287;0.1063191494815743;1.0941545371219865;9.999152841597947;0.8335055721017857;1.0968186369754058;1.0971230779527197;0.7618167793631969;0.11930235825287452;0.771128877226141
82.667228;1.0909508711578373;0.833287131549327;0.7638536629587203;0.11597241046098318;0.1063193102602428;1.0941550382187575;9.999159599518624;0.8335039685568735;1.0968199846851567;1.097124066787821;0.7618177293192135;0.11930212666982187;0.7711299075300339
82.677228;1.0909502417806916;0.8332860978543488;0.7638550442986796;0.11597251077629156;0.10631946193294103;1.0941555572268309;9.999167125507087;0.8335023516615334;1.0968213837524496;1.0971250333610914;0.7618187013606579;0.11930189438726185;0.771130915323409
82.687228;1.0909495933065438;0.833285072903625;0.7638564084680669;0.11597261713562622;0.1063196040860754;1.094156093320604;9.999175346934692;0.8335007212025681;1.0968228331775198;1.0971259771110793;0.7618196936531632;0.11930166245258395;0.7711319010790689
82.697228;1.09094892778742;0.8332840539538201;0.7638577514944861;0.11597272888868114;0.10631973634592819;1.094156644144552;9.999184199262816;0.8334990768606456;1.0968243333752938;1.0971268978945412;0.761820704105089;0.11930143191222027;0.7711328654237533
82.707228;1.090948246554136;0.8332830386925538;0.7638590697843636;0.11597284531667865;0.10631985830762995;1.0941572058468987;9.999193632355608;0.8334974182090901;1.096825885330839;1.0971277964885817;0.7618217303935174;0.11930120378015956;0.7711338086644677
82.717228;1.0909475508662057;0.8332820254932644;0.7638603602347043;0.11597296565742095;0.10631996953384552;1.094157773662469;9.999203604061826;0.8334957446711451;1.0968274901420743;1.0971286744510902;0.7618227701211064;0.1193009789580405;0.7711347306429707
82.727228;1.0909468420732944;0.8332810130998726;0.7638616205449834;0.11597308908061113;0.10632006963279576;1.0941583422027654;9.99921407199154;0.8334940557184928;1.0968291484695318;1.0971295339627645;0.7618238210731334;0.1193007582051865;0.7711356307843125
82.737228;1.0909461211188822;0.8332800002217348;0.7638628492885671;0.11597321465158959;0.1063201583631356;1.0941589059673944;9.999224995065784;0.8334923512506996;1.0968308600548442;1.0971303779398132;0.7618248817850866;0.11930054219162696;0.7711365081515887
82.747228;1.090945387961847;0.8332789856078436;0.7638640456604708;0.11597334135521858;0.10632023564843004;1.0941594602939948;9.99923634420832;0.8334906321731409;1.0968326238974704;1.0971312103688933;0.7618259521550457;0.11930033158544547;0.7711373612707378
82.757228;1.0909446413484618;0.8332779682264128;0.7638652090713778;0.11597346815623372;0.10632030148505116;1.094160001922378;9.999248106151697;0.8334889009144035;1.0968344390872193;1.0971320365409207;0.7618270334968473;0.11930012705388714;0.7711381876919969
82.767228;1.0909438792535873;0.8332769473392219;0.7638663384902007;0.11597359403026358;0.10632035589126144;1.0941605288281504;9.999260272311794;0.8334871615942199;1.0968363054649795;1.097132862556698;0.7618281277983052;0.11929992913685664;0.7711389838964299
82.777228;1.0909431000874104;0.8332759227602647;0.7638674319714728;0.1159737179883358;0.1063203989482192;1.0941610398172021;9.999272828824155;0.8334854199205354;1.0968382234413976;1.097133694228727;0.7618292370245976;0.11929973816534853;0.7711397457983452
82.787228;1.0909423038972437;0.8332748950337555;0.7638684868658535;0.11597383909975129;0.10632043084252579;1.0941615343696307;9.999285758838866;0.8334836825868851;1.0968401933829366;1.0971345363018286;0.7618303634040144;0.11929955436202873;0.7711404696022174
82.797228;1.0909414928191983;0.8332738654301609;0.7638695003991113;0.1159739564822441;0.10632045183480064;1.0941620127273224;9.999299045032783;0.8334819564465784;1.0968422151781414;1.097135392382075;0.7618315102348309;0.11929937792112022;0.7711411526061399
82.807228;1.0909406707031803;0.8332728358469529;0.7638704699112364;0.11597406934533809;0.10632046215396646;1.0941624759685953;9.999312663892255;0.833480248246349;1.0968442881469411;1.0971362646311082;0.7618326822690676;0.11929920896519539;0.7711417932523845
82.817228;1.0909398423098997;0.8332718081085517;0.763871392658056;0.11597417704715175;0.10632046193071025;1.0941629259920271;9.999326579532365;0.833478564529499;1.096846411091431;1.097137153197571;0.7618338851059108;0.11929904756393228;0.7711423903423867
82.827228;1.0909390127335592;0.8332707833875244;0.7638722658591075;0.11597427900173929;0.10632045125802293;1.0941633653813272;9.99934074250779;0.8334769109804515;1.0968485823417922;1.097138056766807;0.7618351235041559;0.11929889379390102;0.7711429423903097
82.837228;1.0909381871222281;0.8332697628463226;0.7638730870085937;0.11597437456425883;0.10632043031160533;1.094163796996786;9.999355089490757;0.8334752919618493;1.0968508001246815;1.0971389738086843;0.7618363999822952;0.1192987477256628;0.7711434478333454
82.847228;1.0909373705681076;0.8332687481810913;0.7638738537688363;0.11597446306078035;0.10632039941874288;1.0941642236799087;9.999369545230453;0.8334737112097556;1.096853062999853;1.0971399032132902;0.7618377151715213;0.11929860939559199;0.7711439055417557
82.857228;1.090936568262059;0.8332677410491699;0.7638745636751932;0.11597454387861936;0.10632035904305868;1.0941646482520775;9.999384031966862;0.8334721728270412;1.0968553695520868;1.0971408445558841;0.7618390691158399;0.11929847876762369;0.771144314696324
82.867228;1.0909357856206015;0.8332667428008811;0.763875214382962;0.11597461652099933;0.10632030972516207;1.094165073168034;9.99939848156107;0.8334706812696234;1.0968577180807306;1.0971417983302807;0.7618404619420471;0.11929835568402761;0.7711446743081959
82.877228;1.0909350279263228;0.8332657552767013;0.7638758045261622;0.11597468057069549;0.10632025196741535;1.0941654999642885;9.999412842908042;0.8334692408293564;1.0968601071009296;1.0971427658171904;0.7618418938916844;0.11929823990147863;0.7711449833397412
82.887228;1.0909342994370732;0.8332647814345713;0.7638763345524832;0.11597473558991238;0.10632018611838706;1.094165929332838;9.999427077447574;0.8334678554545955;1.096862535542433;1.0971437483550897;0.761843365268838;0.11929813117485187;0.771145241118811
82.897228;1.0909336025376504;0.8332638248804439;0.7638768067066022;0.11597478109732659;0.10632011240571969;1.0941663616405426;9.999441143292776;0.8334665284452891;1.0968650022086006;1.09714474598949;0.7618448759779082;0.1192980292650682;0.7711454470153587
82.907228;1.0909329374422712;0.8332628892776429;0.7638772241692834;0.11597481664611993;0.10632003100302051;1.0941667965815325;9.999454985826194;0.8334652618661583;1.0968675054227846;1.0971457562636184;0.76184642486446;0.1192979339101979;0.7711455998618361
82.917228;1.090932302232869;0.8332619785635912;0.7638775900966097;0.11597484192287423;0.10631994200359605;1.094167231859418;9.99946854298456;0.833464056373841;1.0968700432136627;1.097146774140816;0.7618480099843015;0.11929784484376404;0.771145698296639
82.927228;1.0909316929013595;0.8332610970562484;0.7638779070912532;0.11597485683822434;0.10631984546330181;1.0941676630728867;9.999481753940383;0.8334629117727428;1.0968726136731795;1.0971477928138451;0.7618496295684227;0.11929776181162396;0.7711457417170917
82.937228;1.0909311035618119;0.8332602490418745;0.7638781771859591;0.11597486158908749;0.10631974152794293;1.0941680855461522;9.999494562700072;0.8334618278518411;1.096875215091084;1.097148804402846;0.7618512822073586;0.1192976845561426;0.7711457308771036
82.947228;1.0909305270223923;0.8332594389638955;0.7638784020116168;0.11597485665931483;0.10631963047240839;1.094168495617664;9.999506915001016;0.8334608046815354;1.0968778459717463;1.0971498001447115;0.7618529660770127;0.11929761281503515;0.7711456677284153
82.957228;1.0909299552083342;0.8332586722396955;0.7638785831517351;0.11597484275418975;0.10631951264417458;1.0941688900085562;9.999518752593639;0.8334598424241666;1.0968805051453991;1.09715077085108;0.7618546783823801;0.11929754630842189;0.7711455548268175
82.967228;1.0909293795172301;0.833257955387591;0.7638787226226789;0.11597482070192565;0.10631938839682326;1.094169264961502;9.999530012657386;0.8334589413471579;1.0968831916449753;1.0971517081925486;0.7618564154632161;0.11929748467966864;0.7711453950800651
82.977228;1.0909287923098883;0.833257295315544;0.763878822860643;0.11597479136126344;0.1063192580597571;1.094169616405004;9.999540633704392;0.8334581016926205;1.0968859042965526;1.0971526056506848;0.7618581731187533;0.11929742744002388;0.7711451917177812
82.987228;1.090928189023299;0.8332566986687158;0.7638788865648969;0.11597475558046019;0.1063191219308567;1.0941699406821248;9.999550563645101;0.8334573229625138;1.096888641540268;1.0971534581105473;0.761859946913154;0.11929737396466407;0.771144947954771
82.997228;1.0909275688822593;0.8332561711553226;0.7638789168355122;0.11597471424563167;0.10631898023073645;1.094170235383837;9.999559766616454;0.833456603525999;1.0968914012293705;1.0971542608017895;0.7618617325138375;0.11929732355972679;0.7711446666599104
83.007228;1.0909269341280114;0.8332557166837528;0.7638789171397219;0.11597466833185373;0.10631883306421036;1.0941704998937933;9.999568224631085;0.8334559411934187;1.0968941801563865;1.0971550088802329;0.7618635260680767;0.11929727558457304;0.771144350324367
83.017228;1.090926289189419;0.83325533698333;0.763878891380822;0.11597461881590261;0.10631868043709661;1.0941707350210668;9.99957593321337;0.8334553337897226;1.0968969740177246;1.0971556980951573;0.7618653244840257;0.11929722955207785;0.7711440010025051
83.027228;1.0909256404058705;0.833255031793087;0.7638788441152655;0.1159745665241037;0.10631852227767434;1.0941709421461874;9.999582898735229;0.8334547790485289;1.0968997776288212;1.0971563253484828;0.7618671253965621;0.1192971851438351;0.7711436200503354
83.037228;1.0909249961126963;0.8332547993083721;0.7638787801610969;0.11597451212059665;0.10631835849387936;1.0941711230135054;9.999589138618086;0.8334542742377419;1.0969025849605443;1.0971568880393094;0.7618689269008961;0.11929714218022172;0.7711432079731271
83.047228;1.0909243665798416;0.8332546368049449;0.7638787040617643;0.11597445619825184;0.10631818907257654;1.0941712797507235;9.999594676725408;0.8334538158174716;1.0969053897664245;1.097157383213356;0.7618707274263522;0.1192971006322014;0.7711427646341813
83.057228;1.0909237632913655;0.8332545410055113;0.7638786201322194;0.11597439927753683;0.10631801413553991;1.0941714140699161;9.99959953933392;0.8334533994549292;1.096908186706783;1.097157807898273;0.7618725257412983;0.11929706067537633;0.7711422897200959
83.067228;1.0909231977596996;0.8332545080825178;0.7638785325193918;0.1159743417213015;0.10631783395394677;1.094171526411251;9.999603760855562;0.8334530204147104;1.0969109715137926;1.0971581601239504;0.7618743211378568;0.11929702269317616;0.7711417831004493
83.077228;1.0909226805230836;0.8332545338442338;0.763878444861755;0.11597428370640404;0.1063176489380631;1.0941716164516178;9.999607390734232;0.833452673678841;1.0969137399628355;1.0971584394866583;0.7618761138896392;0.1192969872097615;0.7711412450328688
83.087228;1.0909222206539924;0.8332546141374229;0.7638783599867918;0.11597422530054667;0.1063174595622543;1.094171684550131;9.999610492678489;0.8334523534945179;1.0969164871171195;1.0971586471725556;0.7618779051575558;0.11929695485249116;0.7711406764845692
83.097228;1.0909218255178654;0.8332547451339444;0.7638782798124014;0.11597416654781953;0.10631726628226777;1.0941717321829663;9.999613138947488;0.8334520529616086;1.096919207279271;1.0971587854902056;0.7618796959090294;0.11929692636606397;0.7711400793354968
83.107228;1.0909215002643418;0.833254923725444;0.7638782053007869;0.11597410744671856;0.10631706954287853;1.0941717607448116;9.999615400845057;0.8334517645892219;1.0969218942321892;1.0971588566900226;0.7618814859526138;0.11929690260518833;0.7711394562662888
83.117228;1.0909212475378791;0.8332551478478144;0.763878136727231;0.11597404786922853;0.10631686981691561;1.0941717704998855;9.999617339530463;0.8334514815355508;1.096924542314706;1.0971588617076868;0.7618832740743241;0.11929688448389282;0.7711388107593524
83.127228;1.090921068624613;0.8332554161209824;0.7638780743082296;0.11597398757851951;0.10631666761543496;1.094171761207197;9.999619004268501;0.8334511979639151;1.096927147474943;1.0971588000745267;0.761885058906918;0.11929687292648551;0.7711381471428731
83.137228;1.0909209650896272;0.8332557274196893;0.7638780184262949;0.11597392638763192;0.10631646352285537;1.094171733455798;9.999620437817534;0.8334509081659213;1.096929706814068;1.0971586708951861;0.761886839670473;0.11929686889806858;0.7711374699789912
83.147228;1.0909209384235816;0.8332560807815599;0.7638779692565586;0.11597386430380652;0.10631625823285304;1.094171688892018;9.999621683589314;0.8334506059164196;1.0969322182503858;1.097158473570971;0.7618886165226267;0.11929687348622331;0.7711367830037534
83.157228;1.090920988197242;0.8332564750463598;0.7638779265941944;0.11597380152092472;0.10631605252275012;1.094171629260613;9.999622783368835;0.8334502847196661;1.0969346817422694;1.097158207966625;0.7618903904044875;0.11929688789559516;0.7711360887668401
83.167228;1.0909211113178003;0.8332569085124114;0.7638778900426161;0.11597373831713045;0.10631584717219182;1.09417155563465;9.999623764111707;0.8334499381874608;1.0969370998919714;1.097157874610561;0.7618921622406992;0.11929691335258658;0.7711353892058939
83.177228;1.090921302799974;0.8332573789269657;0.7638778591956162;0.11597367494812919;0.10631564286282807;1.0941714686428814;9.999624633242597;0.8334495601769336;1.0969394765447715;1.0971574747505606;0.7618939323530471;0.11929695101808843;0.7711346862117274
83.187228;1.0909215568788275;0.8332578836008825;0.7638778337805107;0.11597361157339747;0.10631544010700297;1.0941713693538897;9.999625386945858;0.8334491449696285;1.0969418155281767;1.0971570097269603;0.761895700673324;0.11929700191398815;0.7711339817839794
83.197228;1.0909218676807126;0.8332584200036292;0.7638778137429625;0.11597354826016482;0.1063152392147273;1.0941712599224411;9.999626013951787;0.833448687338715;1.0969441206648638;1.0971564805278518;0.761897466895667;0.11929706686865373;0.7711332780637503
83.207228;1.0909222295249104;0.8332589866419341;0.7638777994648906;0.11597348502601847;0.10631504031455043;1.0941711433696697;9.99962649627606;0.8334481823492343;1.0969463956931866;1.0971558883483583;0.761899230091715;0.11929714657910516;0.7711325771709933
83.217228;1.0909226373741312;0.8332595833434653;0.7638777920163785;0.11597342186231097;0.10631484342552507;1.0941710229424866;9.999626820232017;0.8334476252808074;1.096948643979508;1.0971552349278002;0.761900988129069;0.1192972417567595;0.771131880748857
83.227228;1.0909230868449038;0.8332602109195358;0.7638777928244728;0.11597335877581129;0.10631464848102566;1.0941709017653773;9.999626987907282;0.8334470116959336;1.0969508688544045;1.0971545218116898;0.7619027373840994;0.1192973531424816;0.7711311896133602
83.237228;1.0909235732968001;0.8332608706525982;0.7638778029422459;0.11597329582577609;0.10631445527747434;1.0941707827952833;9.999627016280195;0.8334463378125706;1.0969530741758917;1.0971537496558572;0.7619044732476116;0.11929748135734802;0.7711305037309659
83.247228;1.0909240913893397;0.8332615637781506;0.7638778225916486;0.11597323308912888;0.1063142634537573;1.0941706687804174;9.999626932241027;0.8334456012326735;1.0969552643194347;1.0971529188769493;0.7619061911964987;0.1192976267844917;0.7711298223776345
83.257228;1.0909246355384856;0.833262291073875;0.7638778510758784;0.11597317057499329;0.10631407259407633;1.094170562026074;9.99962677032983;0.833444801020147;1.0969574434485887;1.0971520311862508;0.7619078875275271;0.11929778954476669;0.7711291445352695
83.267228;1.090925199750657;0.8332630526210983;0.763877886993775;0.11597310816078941;0.10631388242421701;1.0941704639877223;9.999626569106681;0.8334439370590769;1.0969596148634635;1.0971510901622046;0.7619095590708984;0.11929796949070029;0.7711284693667478
83.277228;1.0909257768578402;0.8332638477108831;0.7638779288402633;0.11597304561703274;0.10631369290748464;1.0941703745840643;9.999626365795377;0.8334430098675928;1.0969617812181167;1.0971501005202946;0.7619112024720741;0.11929816624160366;0.7711277964049722
83.287228;1.0909263588028688;0.8332646749516696;0.7638779755969456;0.1159729827038386;0.10631350414240107;1.0941702916277103;9.999626195071848;0.8334420209756763;1.0969639449275472;1.0971490675267024;0.7619128142590873;0.11929837925767392;0.7711271252877852
83.297228;1.090926938284599;0.8332655327276134;0.7638780266979703;0.11597291924059244;0.10631331623630867;1.0941702115178331;9.999626097293385;0.833440973051662;1.0969661077365789;1.0971479966704545;0.7619143913962262;0.11929860785141898;0.7711264551131951
83.307228;1.090927509990344;0.833266419780745;0.7638780816648871;0.11597285511270784;0.10631312927666431;1.094170130887153;9.99962612756075;0.8334398695581478;1.0969682701609167;1.0971468926033294;0.7619159315099471;0.11929885115231612;0.7711257841942369
83.317228;1.0909280698624528;0.8332673353410608;0.7638781399906873;0.11597279028774052;0.10631294333536445;1.0941700477322371;9.999626349241504;0.8334387142800701;1.09697043224663;1.0971457581068114;0.7619174328346416;0.1192991081516058;0.771125110598071
