time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.187228;1.091153816828018;0.8334116354959457;0.763807899051474;0.11598766113447415;0.10632222145854657;1.0940738890425412;10.000941916782562;0.8334997185956066;1.097179633892339;1.09703698960929;0.7618481044745699;0.11933551184363006;0.7710422811638848
85.197228;1.0911526887556264;0.833411692607377;0.7638074234509331;0.11598787472386672;0.10632218009741895;1.0940743574232497;10.00093351662404;0.8335012366327142;1.0971787825034391;1.0970371592948005;0.7618478407327085;0.11933569955054958;0.7710411664738994
85.207228;1.0911514731485865;0.8334117353463991;0.7638069835173155;0.11598808479301556;0.10632213478949992;1.0940748811211602;10.000924719378325;0.8335027231043627;1.0971779595181048;1.0970372521318086;0.761847648733156;0.11933587871696974;0.77104013489743
85.217228;1.0911501763717035;0.8334117633863803;0.7638065800123414;0.11598829224668615;0.10632208556155699;1.09407546183939;10.00091550941017;0.8335041741922129;1.0971771652693516;1.0970372701836704;0.7618475283600629;0.11933605016112327;0.7710391862513326
85.227228;1.0911488047301805;0.8334117760964659;0.7638062129740191;0.11598849806244517;0.10632203239009251;1.0940761014211002;10.000905873096427;0.8335055855372849;1.0971763993543082;1.0970372180571268;0.7618474781279466;0.1193362145378629;0.7710383191583065
85.237228;1.091147363957212;0.8334117724198656;0.763805881529414;0.11598870313815161;0.10632197524379146;1.094076801518626;10.000895799971602;0.8335069522194335;1.0971756610505736;1.0970371018161573;0.7618474951013202;0.11933637230872264;0.7710375313639776
85.247228;1.0911458589608969;0.8334117513260973;0.7638055840499557;0.11598890818392063;0.10632191407453874;1.0940775631580144;10.000885270488196;0.8335082699832185;1.0971749495071226;1.0970369272518918;0.7618475755206674;0.11933652379990739;0.7710368201149825
85.257228;1.0911442932589719;0.8334117124283377;0.7638053184179476;0.11598911368691014;0.10632184878067977;1.0940783871960418;10.000874254401877;0.8335095367313325;1.0971742642674749;1.0970366989260478;0.761847716004132;0.11933666929021004;0.7710361827648176
85.267228;1.0911426684840582;0.8334116563210243;0.7638050821393221;0.11598931991652094;0.10632177914699704;1.0940792745298347;10.000862723249902;0.833510752797966;1.097173605534692;1.0970364200197273;0.7618479142612246;0.11933680896454738;0.771035617394829
85.277228;1.0911409848586529;0.8334115842955857;0.7638048725993183;0.11598952696699406;0.10632170483136448;1.094080225749478;10.00085065417875;0.8335119198510782;1.0971729734626545;1.09703609279437;0.7618481690211326;0.11933694283104546;0.7710351226836305
85.287228;1.0911392423268864;0.8334114975113701;0.7638046875868892;0.11598973483137723;0.10632162546594451;1.094081241173512;10.00083802310131;0.8335130397547766;1.0971723675768947;1.0970357196030727;0.7618484793567432;0.1193370707724264;0.7710346971019846
85.297228;1.0911374414069615;0.8334113965242644;0.7638045256387057;0.11598994346066578;0.10632154081813106;1.0940823210835215;10.00082480290221;0.8335141139661079;1.0971717864839037;1.097035303398775;0.7618488439604805;0.11933719263390523;0.771034338719643
85.307228;1.0911355832657572;0.833411281290995;0.7638043858562934;0.1159901527753947;0.10632145086781965;1.0940834656448133;10.000810970536984;0.8335151434563592;1.0971712270761476;1.0970348470310445;0.7618492609621254;0.11933730826918142;0.7710340458460107
85.317228;1.0911336691966558;0.8334111510407753;0.7638042677780169;0.1159903626400891;0.106321355715937;1.094084674791861;10.00079651657791;0.8335161293284484;1.097170683905269;1.0970343524605546;0.7618497282467622;0.11933741758791731;0.7710338175102469
85.327228;1.091131700494528;0.8334110045169699;0.7638041716062639;0.11599057287237372;0.1063212554393138;1.0940859481935634;10.000781450705778;0.8335170734631318;1.0971701496108133;1.09703382099865;0.7618502439680547;0.11933752058187494;0.7710336533962064
85.337228;1.0911296791899214;0.8334108405511826;0.7638040980942096;0.11599078330487178;0.10632115000165387;1.0940872850015066;10.000765801661668;0.8335179784160963;1.0971696161195414;1.0970332540786365;0.7618508065909102;0.11933761731510292;0.7710335534424827
85.347228;1.091127608678474;0.833410658050639;0.7638040483002064;0.1159909937838294;0.1063210391919889;1.0940886837958619;10.000749610314369;0.8335188468896979;1.0971690761512347;1.097032653703153;0.7618514143705488;0.11933770789960974;0.7710335172902605
85.357228;1.091125493638969;0.833410455913131;0.7638040237734129;0.11599120404323815;0.10632092264805593;1.0940901430080299;10.000732919139965;0.8335196815102756;1.0971685243373617;1.0970320228087402;0.7618520651344243;0.119337792476032;0.7710335438558548
85.367228;1.091123339791381;0.8334102334481557;0.7638040263042344;0.11599141359561499;0.10632079997475825;1.0940916611494327;10.000715770327062;0.8335204849676653;1.0971679570839823;1.0970313661661453;0.7618527562310766;0.11933787122219294;0.7710336313463059
85.377228;1.0911211534893381;0.8334099906410279;0.7638040570463634;0.11599162179932145;0.10632067082204917;1.094093236812549;10.000698211977321;0.8335212601537022;1.0971673717450694;1.0970306911815442;0.7618534841365219;0.11933794437096308;0.7710337776169838
85.387228;1.0911189407782906;0.8334097278219974;0.763804116259734;0.11599182803761345;0.1063205349022538;1.0940948688462189;10.000680300449972;0.83352201018111;1.097166766321463;1.0970300075325055;0.7618542443227139;0.11933801219736527;0.7710339803805801
85.397228;1.0911167066791998;0.8334094451180085;0.763804203470689;0.11599203181104721;0.10632039200848353;1.0940965563424014;10.00066209861648;0.8335227379399397;1.0971661396412453;1.0970293260202384;0.7618550317078653;0.11933807495099351;0.7710342371333084
85.407228;1.091114454958246;0.8334091422415464;0.7638043171521566;0.11599223268490515;0.10632024201111935;1.094098298319169;10.000643674619713;0.8335234454321826;1.0971654914810183;1.0970286573218009;0.7618558411517814;0.11933813279256782;0.7710345451838175
85.417228;1.091112187663483;0.8334088188625527;0.7638044547001525;0.11599243022707624;0.106320084843539;1.0941000932185843;10.00062509734635;0.833524133954359;1.0971648225320356;1.0970280107840944;0.7618566674807479;0.11933818583784134;0.7710349020238176
85.427228;1.0911099049686004;0.8334084753267857;0.763804613215836;0.11599262403921659;0.10631992056616098;1.094101938040776;10.000606426604257;0.8335248049111956;1.0971641341876122;1.097027393916475;0.761857504968483;0.119338234262467;0.7710353056276311
85.437228;1.0911076059341962;0.8334081131568162;0.7638047903136194;0.11599281381383393;0.10631974943561254;1.094103827824372;10.000587708126885;0.8335254600818046;1.0971634278618967;1.097026812649685;0.7618583469229471;0.11933827834382651;0.7710357543706691
85.447228;1.0911052892958186;0.8334077349524214;0.7638049844484134;0.11599299932553798;0.1063195718561519;1.0941057561444265;10.00056898089205;0.8335261010203431;1.0971627039413132;1.09702627164347;0.7618591861410675;0.11933831843789741;0.771036247068066
85.457228;1.0911029537780517;0.833407343803767;0.7638051946866811;0.11599318035060843;0.10631938828337277;1.094107715698789;10.000550285205067;0.8335267282625127;1.097161961219397;1.0970257748431504;0.7618600157482129;0.11933835493062997;0.771036783193601
85.467228;1.0911005982414257;0.8334069428880992;0.7638054203183541;0.11599335657895316;0.10631919912996879;1.0941096985351908;10.00053166286058;0.8335273412623867;1.0971611971484572;1.0970253262329022;0.7618608293154225;0.11933838814073426;0.771037362619826
85.477228;1.0910982218317504;0.8334065355256338;0.7638056609407106;0.11599352760850799;0.10631900466220687;1.0941116966919597;10.000513157084733;0.8335279391276834;1.0971604084560862;1.0970249298354033;0.761861620613166;0.11933841822990517;0.7710379850073832
85.487228;1.0910958243957218;0.8334061250085444;0.7638059166098874;0.11599369300537016;0.10631880496985673;1.0941137027956698;10.000494812278122;0.8335285213399456;1.097159591594765;1.097024589026659;0.7618623839675763;0.11933844524206565;0.7710386493839256
85.497228;1.0910934071322393;0.833405714353281;0.7638061873832626;0.11599385235530689;0.10631860004243204;1.0941157097159666;10.000476667456857;0.8335290879682634;1.0971587429253216;1.097024305971813;0.7618631144259659;0.11933846920512281;0.771039354121866
85.507228;1.091090972738938;0.8334053067344958;0.7638064727099557;0.11599400531511196;0.10631838986235262;1.0941177100537829;10.000458751307718;0.833529639417962;1.097157859024997;1.09702408127595;0.7618638069337398;0.1193384901474369;0.7710400973841917
85.517228;1.091088524839373;0.8334049056422641;0.7638067713954122;0.11599415162774841;0.10631817446826154;1.0941196965882873;10.00044108530631;0.8335301759806416;1.0971569371814318;1.0970239139595437;0.7618644558390213;0.11933850805340968;0.7710408774237126
85.527228;1.0910860675728566;0.833404513986754;0.7638070821808096;0.11599429107905028;0.10631795401716075;1.0941216632752633;10.000423684886515;0.8335306974544585;1.097155975686327;1.0970238022181749;0.7618650553662675;0.1193385228543327;0.7710416924536224
85.537228;1.091083605686015;0.8334041335852642;0.7638074043031083;0.11599442352305518;0.10631772886042186;1.0941236056474108;10.000406555165867;0.8335312026994797;1.097154973640144;1.0970237440650457;0.7618655999809291;0.11933853446836362;0.7710425408248299
85.547228;1.0910811445516002;0.8334037659062377;0.7638077373041815;0.11599454896860519;0.10631749961604929;1.094125520641516;10.000389690610833;0.8335316892255356;1.097153930579382;1.0970237366405533;0.7618660846045401;0.11933854284812016;0.7710434211703711
85.557228;1.0910786899931366;0.8334034129311134;0.7638080806220282;0.11599466755506004;0.10631726715173483;1.0941274064529791;10.00037307869664;0.8335321534221526;1.0971528464819231;1.097023775329627;0.7618665052794584;0.11933854800862198;0.7710443316978358
85.567228;1.0910762483068677;0.8334030770619204;0.7638084340309171;0.1159947794408802;0.1063170324382228;1.0941292623007177;10.000356700008892;0.8335325912469789;1.0971517219061577;1.0970238542548014;0.7618668599068408;0.11933855003440282;0.7710452695285868
85.577228;1.0910738264185045;0.8334027605585683;0.7638087981965473;0.11599488474895275;0.10631679647068279;1.0941310878581934;10.000340525106315;0.8335329986030233;1.0971505575412985;1.0970239676102862;0.7618671483807876;0.11933854907141295;0.7710462309885094
85.587228;1.091071431426238;0.8334024653138803;0.7638091743804337;0.11599498355238375;0.10631656034695425;1.0941328824870789;10.00032451280165;0.8335333713352142;1.0971493533960763;1.0970241105485552;0.7618673719229958;0.1193385453014782;0.7710472122837145
85.597228;1.091069069628537;0.833402192444111;0.7638095641646137;0.11599507585448504;0.10631632524946526;1.0941346447252471;10.00030861284599;0.8335337053456421;1.0971481087185624;1.0970242793624594;0.7618675323098621;0.11933853891808374;0.7710482099085025
85.607228;1.0910667464255381;0.8334019414573903;0.7638099696909358;0.11599516157432874;0.10631609227379941;1.0941363727397153;10.000292771074172;0.8335339970917812;1.097146822588707;1.0970244710817123;0.7618676317278856;0.11933853012034724;0.7710492206859932
85.617228;1.0910644671817153;0.8334017100917449;0.763810393424704;0.11599524051607421;0.10631586234966661;1.0941380655932784;10.000276927657929;0.8335342440252246;1.0971454939663634;1.0970246823379224;0.7618676728783378;0.11933851908290102;0.771050241660362
85.627228;1.091062237368098;0.8334014949274291;0.7638108371901066;0.11599531232219343;0.10631563629891659;1.0941397234731352;10.00026101104839;0.8335344447860011;1.0971441212497213;1.0970249081982053;0.7618676589055665;0.11933850591268515;0.7710512701020042
85.637228;1.0910600611830485;0.8334012917698277;0.7638113017400102;0.11599537645008137;0.10631541488876883;1.094141345880633;10.000244940955909;0.8335345992793016;1.0971427024446538;1.0970251418553192;0.7618675934002411;0.11933849066287804;0.7710523035950323
85.647228;1.091057940111673;0.8334010954842115;0.7638117873433214;0.11599543224020988;0.10631519884479404;1.094142930149335;10.000228638787402;0.8335347081864465;1.097141235885869;1.0970253749849241;0.7618674803000187;0.11933847339916895;0.7710533400121761
85.657228;1.0910558734932476;0.8334008997150778;0.7638122943939907;0.11599547907632524;0.10631498884870196;1.0941444725574558;10.000212038516974;0.8335347723167152;1.0971397206578646;1.0970255986561335;0.7618673233001998;0.11933845425736923;0.771054377449644
85.667228;1.0910538604503701;0.833400697315173;0.7638128235802114;0.11599551650496916;0.10631478552719141;1.0941459702144718;10.00019509383807;0.8335347929133791;1.0971381564838327;1.0970258047982924;0.7618671254226469;0.11933843340397003;0.7710554143713206
85.677228;1.0910519006119392;0.8334004815488021;0.7638133757102368;0.11599554420978365;0.10631458944539024;1.0941474216549;10.000177776495931;0.8335347722768196;1.0971365433190268;1.0970259869335401;0.7618668893731093;0.11933841094524623;0.7710564499084772
85.687228;1.0910499933170303;0.8334002468989201;0.7638139512842225;0.11599556188297003;0.10631440111703487;1.094148826840614;10.00016007193783;0.8335347135031869;1.0971348807726604;1.0970261393490877;0.7618666179417516;0.11933838698170376;0.7710574839874782
85.697228;1.091048136829438;0.833399989164938;0.7638145504085214;0.11599556917964265;0.10631422101148941;1.0941501868171113;10.000141977815641;0.8335346200355955;1.0971331678164187;1.0970262562040312;0.7618663138561098;0.11933836171837961;0.7710585169451046
85.707228;1.091046328302283;0.8333997055722769;0.763815173141292;0.11599556582635437;0.10631404950938293;1.0941515029278805;10.00012349863304;0.8335344957800158;1.0971314032877608;1.097026331689445;0.7618659796926729;0.11933833536415948;0.7710595488083289
85.717228;1.0910445644881779;0.8333993948689465;0.7638158197073468;0.11599555170477964;0.10631388681090341;1.0941527763336907;10.000104641540961;0.8335343450638899;1.0971295864571202;1.0970263603670285;0.7618656181456144;0.11933830796756197;0.7710605786441765
85.727228;1.091042842560058;0.8333990569609628;0.7638164903738166;0.11599552680145876;0.10631373286991519;1.0941540079063308;10.000085420844549;0.833534172097716;1.0971277172586933;1.0970263373575435;0.761865232108716;0.11933827946027817;0.7710616038232226
85.737228;1.0910411601652328;0.8333986920989266;0.7638171851270543;0.11599549112100978;0.10631358740846125;1.094155198452507;10.000065856618317;0.8335339804482625;1.097125796907925;1.09702625885873;0.7618648244171591;0.11933824975562216;0.7710626196464092
85.747228;1.0910395148970957;0.8333983000191582;0.7638179037187892;0.11599544468469022;0.10631344999987162;1.0941563490161528;10.00004596292207;0.8335337728259505;1.0971238286322635;1.0970261222077486;0.7618643976524834;0.11933821873421509;0.7710636202788539
85.757228;1.0910379039469489;0.8333978794927651;0.7638186459532872;0.11599538759371447;0.1063133201460768;1.0941574603977235;10.000025746243022;0.8335335510886517;1.097121817643265;1.0970259252073327;0.7618639541445372;0.11933818625582811;0.7710645999056054
85.767228;1.0910363241466923;0.8333974283045054;0.7638194113525637;0.11599532004769554;0.10631319726966595;1.094158532065822;10.000005217994302;0.8335333162044005;1.097119770041423;1.0970256661570275;0.761863496062519;0.11933815224156935;0.7710655527597262
85.777228;1.0910347720465694;0.8333969437975687;0.7638201988296153;0.11599524234244113;0.10631308067584691;1.0941595616232764;9.999984401823946;0.833533068121683;1.0971176915451248;1.0970253445876028;0.7618630255757973;0.1193381167155167;0.7710664731935172
85.787228;1.0910332438492543;0.8333964241027805;0.7638210072483909;0.1159951549123975;0.10631296960494509;1.0941605453861438;9.999963327243393;0.8335328057031651;1.0971155874873906;1.0970249614925116;0.7618625451615394;0.11933807979887712;0.7710673563755756
85.797228;1.0910317357325148;0.8333958690847852;0.7638218362329469;0.11599505837213818;0.10631286333085666;1.0941614792247125;9.999942019813743;0.8335325269282069;1.097113463399295;1.0970245192605974;0.7618620579962776;0.11933804169068779;0.771068198505436
85.807228;1.091030244499959;0.8333952804094417;0.7638226865631796;0.11599495356586556;0.10631276123000861;1.0941623588993383;9.99992049953222;0.8335322296298282;1.097111324954762;1.0970240213718727;0.7618615679241012;0.11933800260522898;0.7710689967347572
85.817228;1.091028767918309;0.8333946608920105;0.7638235600151435;0.11599484162018231;0.10631266284340771;1.0941631803737468;9.999898784471558;0.8335319124595828;1.0971091780560627;1.097023471620721;0.7618610786690343;0.11933796263724715;0.7710697495619508
85.827228;1.0910273049712198;0.8333940130289016;0.7638244588878838;0.11599472389415778;0.10631256788287656;1.0941639402641516;9.99987689124981;0.8335315753150347;1.0971070293781084;1.0970228739868289;0.7618605929910027;0.11933792162214281;0.7710704573872873
85.837228;1.0910258559574397;0.8333933377202226;0.7638253857617117;0.11599460183752809;0.10631247615138398;1.0941646358310813;9.999854838259303;0.8335312193910991;1.0971048860354353;1.0970222336046151;0.761860112461536;0.1193378791286047;0.7710711227618395
85.847228;1.0910244222780279;0.833392634426194;0.7638263436138403;0.11599447682758401;0.10631238747636186;1.0941652641116801;9.99983265455375;0.8335308474877543;1.097102754208865;1.0970215573856819;0.7618596375469343;0.11933783458728682;0.7710717500552497
85.857228;1.091023006796246;0.8333919020665261;0.7638273357558542;0.11599435000711053;0.10631230169410442;1.0941658207707219;9.999810379725936;0.8335304641769875;1.0971006383796837;1.0970208531650347;0.7618591678860918;0.11933778740848082;0.7710723444511619
85.867228;1.0910216147440177;0.83339113958488;0.7638283651522966;0.1159942222166069;0.10631221862939723;1.0941662998849597;9.999788055268775;0.8335300751536829;1.097098541713656;1.0970201282565937;0.7618587029483297;0.11933773701731826;0.7710729109034963
85.877228;1.0910202540478802;0.8333903465413794;0.7638294338465713;0.11599409410602073;0.1063121380816466;1.0941666949480096;9.999765721125463;0.8335296861749547;1.0970964668262213;1.0970193885701844;0.7618582427561488;0.1193376828310876;0.7710734537531739
85.887228;1.0910189349544617;0.8333895240652884;0.763830543149545;0.11599396632154885;0.10631205989559;1.094167000610558;9.99974341098698;0.833529302671796;1.0970944168645345;1.0970186381281133;0.7618577884550085;0.11933762420703206;0.7710739767515573
85.897228;1.0910176694472846;0.8333886749469034;0.763831694009949;0.11599383954151672;0.10631198406205059;1.0941672142012127;9.999721144250216;0.8335289303001762;1.097092396910073;1.0970178790681282;0.7618573424344418;0.11933756039475163;0.7710744830624953
85.907228;1.091016470015861;0.8333878023284292;0.7638328870616267;0.11599371432571444;0.10631191070076833;1.0941673357268684;9.999698929960601;0.8335285752613388;1.0970904147438967;1.0970171123434544;0.7618569075036794;0.11933749053594213;0.7710749755597518
85.917228;1.0910153476293618;0.8333869084479482;0.7638341223299232;0.11599359100629666;0.1063118399720118;1.0941673665789469;9.999676779490958;0.8335282435506527;1.0970884798666438;1.0970163387082936;0.7618564858080729;0.11933741373766182;0.7710754575859947
85.927228;1.0910143103504175;0.8333859946599702;0.7638353987110728;0.11599346973677382;0.10631177201930524;1.0941673085702532;9.999654712806997;0.8335279402532579;1.0970866014289633;1.0970155596216475;0.7618560786846094;0.11933732918559573;0.7710759333999191
85.937228;1.0910133636434203;0.8333850625460516;0.7638367135063503;0.11599335058574042;0.10631170688869765;1.0941671639002315;9.999632759532105;0.8335276698697335;1.0970847871749325;1.0970147774291696;0.7618556873592696;0.11933723623001137;0.7710764075944281
85.947228;1.0910125114505116;0.833384114816263;0.7638380625366787;0.11599323358509236;0.10631164446041946;1.0941669353407968;9.999610961225782;0.8335274367550485;1.0970830437170989;1.0970139945363278;0.7618553136014327;0.11933713439377797;0.7710768843303062
85.957228;1.0910117566779671;0.8333831553125572;0.7638394412027291;0.11599311871162922;0.10631158450374292;1.0941666261683014;9.999589370097224;0.8335272450855664;1.0970813771213006;1.0970132122191358;0.761854959626431;0.11933702330903775;0.7710773673525936
85.967228;1.0910111010231052;0.8333821889357255;0.7638408457135116;0.11599300582358918;0.10631152677872749;1.0941662399670442;9.9995680395073;0.8335270989623889;1.0970797938169718;1.0970124298648065;0.7618546273918712;0.11933690265460298;0.7710778600744232
85.977228;1.0910105449947762;0.8333812214545073;0.7638422736087671;0.11599289464817318;0.10631147106639899;1.0941657801688418;9.999547015230922;0.8335270026903457;1.0970783014019456;1.0970116450756933;0.7618543183718733;0.11933677216359936;0.7710783653714105
85.987228;1.091010088701148;0.8333802586098061;0.7638437239140616;0.1159927848776774;0.10631141715021769;1.0941652494275829;9.999526335099041;0.8335269606000175;1.0970769083818421;1.0970108542731791;0.761854033968431;0.11933663172735207;0.771078885602326
85.997228;1.0910097326317383;0.8333793055449606;0.7638451969886721;0.11599267629514265;0.10631136485084698;1.0941646498694528;9.999506029279184;0.8335269766299227;1.0970756232820653;1.0970100535698517;0.7618537755406467;0.11933648149865782;0.7710794227560422
86.007228;1.0910094773134371;0.8333783671986755;0.7638466934789495;0.11599256881444582;0.1063113141301767;1.0941639842979674;9.99948611393174;0.833527054312015;1.097074453765421;1.097009240263471;0.7618535441426725;0.11933632183798439;0.7710799786470747
86.017228;1.0910093224072022;0.8333774486545155;0.7638482131142127;0.11599246242213825;0.10631126510270825;1.094163256744298;9.999466585860993;0.8335271964641285;1.0970734060042882;1.097008414230288;0.7618533407666476;0.11933615314739567;0.7710805552774506
86.027228;1.0910092664990843;0.8333765549930917;0.763849754480067;0.11599235708488516;0.10631121790633158;1.0941624714660452;9.999447426618747;0.8335274042648922;1.0970724847605606;1.0970075777240762;0.7618531665278511;0.1193359757626477;0.7710811549833745
86.037228;1.0910093080152243;0.8333756910232925;0.763851315102584;0.11599225268197098;0.10631117264047353;1.0941616318734209;9.999428611188732;0.833527676999928;1.0970716937942449;1.097006733555781;0.7618530222659189;0.11933578996265982;0.7710817799499642
86.047228;1.091009446765837;0.8333748610273586;0.7638528912535979;0.11599214898177744;0.10631112944546871;1.0941607413879426;9.999410112871857;0.833528012906956;1.0970710361097156;1.0970058836064327;0.7618529085341051;0.1193355960341421;0.77108243158282
86.057228;1.091009684582347;0.833374068473036;0.7638544781569847;0.11599204563487306;0.10631108855571098;1.0941598049658372;9.999391901399537;0.8335284103101922;1.0970705145664372;1.0970050287167603;0.7618528264250735;0.11933539428849423;0.7710831107975583
86.067228;1.0910100241345684;0.8333733157906753;0.7638560705244384;0.11599194218035667;0.10631105027449603;1.0941588289231408;9.99937393776847;0.8335288681381036;1.0970701326146926;1.0970041685474128;0.7618527782694182;0.11933518505099766;0.7710838189728442
86.077228;1.091010467226554;0.8333726044225266;0.7638576628553037;0.11599183807770758;0.10631101497895212;1.0941578202207964;9.99935617208339;0.8335293853455826;1.097069893989287;1.0970033009502547;0.7618527674871921;0.11933496871529468;0.7710845580607104
86.087228;1.0910110141849898;0.8333719350846778;0.7638592495992994;0.11599173276041919;0.10631098311883355;1.0941567862680586;9.999338548447675;0.833529960048673;1.0970698016590763;1.0970024223461374;0.7618527978865192;0.11933474577897168;0.771085329617593
86.097228;1.091011664098648;0.8333713081962694;0.763860825297051;0.11599162571212264;0.10631095511045033;1.094155734119104;9.999321019372378;0.83353058909568;1.0970698574395539;1.0970015295915125;0.7618528731999221;0.11933451675860617;0.7710861340112196
86.107228;1.0910124150230789;0.83337072445891;0.7638623847386292;0.11599151650877222;0.10631093122406661;1.0941546696337343;9.999303556831068;0.8335312677343792;1.0970700627178656;1.0970006217666923;0.7618529971712763;0.11933428210159022;0.7710869704695819
86.117228;1.091013264115395;0.8333701853064494;0.7638639231842824;0.1159914048125252;0.10631091155925913;1.0941535977750763;9.999286145126941;0.8335319896157719;1.097070418741807;1.0969997002039118;0.7618531735452483;0.11933404216953254;0.7710878374782199
86.127228;1.0910142077949334;0.8333696927816538;0.7638654365585098;0.11599129040500836;0.10631089604361708;1.0941525233758254;9.999268772064392;0.8335327471449885;1.0970709250307369;1.0969987672290877;0.7618534055063257;0.11933379719868964;0.7710887331736088
86.137228;1.0910152418993497;0.8333692484323273;0.7638669216888274;0.11599117326793527;0.10631088445777552;1.094151451360001;9.999251429209604;0.8335335314608882;1.0970715778853681;1.0969978252398802;0.7618536949974242;0.11933354725146417;0.7710896559349799
86.147228;1.0910163617717672;0.8333688520817033;0.7638683764205434;0.11599105364364905;0.10631087655252838;1.094150386114872;9.999234106320719;0.8335343324442717;1.097072370906322;1.096996876503354;0.7618540424270199;0.11933329224177512;0.7710906048545937
86.157228;1.0910175622546534;0.83336850192976;0.7638697991190443;0.11599093203815627;0.10631087216549794;1.0941493306073387;9.999216784211425;0.8335351393279937;1.0970732962753182;1.0969959232127908;0.7618544469338437;0.11933303197994101;0.77109157965475
86.167228;1.0910188379518642;0.8333681955452978;0.7638711878066551;0.11599080915604199;0.10631087119799282;1.0941482862754253;9.999199438696381;0.8335359415220047;1.0970743457480117;1.0969949677871886;0.7618549068710075;0.11933276618841415;0.7710925803763489
86.177228;1.0910201837147482;0.8333679303375486;0.7638725399764439;0.11599068578301032;0.1063108734971475;1.0941472535957066;9.999182046255433;0.8335367293240589;1.0970755111974924;1.0969940134740044;0.7618554201617654;0.11933249452418562;0.7710936071858338
86.187228;1.091021594853014;0.8333677036122495;0.7638738531934042;0.11599056265751123;0.10631087882813901;1.0941462324082987;9.999164584545028;0.8335374943741882;1.0970767845313356;1.096993064544687;0.7618559847432096;0.11933221662456488;0.7710946602744839
86.197228;1.0910230672004597;0.8333675131169886;0.7638751252734577;0.11599044035926784;0.10631088697109467;1.0941452215857046;9.999147033709374;0.8335382297100624;1.097078157430331;1.0969921252463524;0.7618565988283343;0.1193319321646508;0.7710957395754309
86.207228;1.0910245973056822;0.8333673578308218;0.7638763537376763;0.11599031923285542;0.10631089774796641;1.0941442182202383;9.999129377096756;0.8335389295043748;1.0970796214428435;1.0969911982604552;0.761857260363023;0.11933164084812366;0.7710968442409242
86.217228;1.0910261823804184;0.8333672381182581;0.7638775354323655;0.11599019938774467;0.10631091094220227;1.0941432171450112;9.999111599382555;0.8335395884834841;1.0970811681681256;1.0969902843890436;0.7618579661187717;0.11933134232074011;0.7710979722045868
86.227228;1.0910278198264385;0.8333671551159045;0.7638786666798573;0.11599008080741291;0.10631092629016312;1.0941422114407269;9.999093686770243;0.8335402013350167;1.0970827890846773;1.096989383325669;0.7618587113213623;0.11933103615382114;0.7710991200366819
86.237228;1.0910295067027296;0.8333671098418768;0.7638797439072427;0.1159899635011949;0.10631094355320854;1.09414119366304;9.999075629408324;0.8335407629672232;1.0970844754656845;1.0969884941362882;0.7618594898664331;0.11933072190173151;0.7711002835333103
86.247228;1.0910312396301751;0.8333671023154127;0.7638807645184601;0.11598984754657807;0.10631096255131797;1.0941401571796603;9.99905742452921;0.8335412695747796;1.0970862187459125;1.0969876154934526;0.7618602944951998;0.11933039912225782;0.7711014588075341
86.257228;1.091033015030912;0.8333671308935259;0.76388172742206;0.11598973303142589;0.10631098316512493;1.0941390968738698;9.999039075651991;0.8335417193289834;1.0970880108654457;1.0969867458819536;0.7618611169873096;0.11933006738846497;0.7711026423603853
86.267228;1.0910348287020322;0.8333671925061925;0.7638826329772552;0.11598962007383525;0.10631100535710125;1.094138009096067;9.99902058725888;0.8335421121650499;1.097089844208925;1.0969858832463844;0.7618619490340529;0.1193297263352673;0.7711038303961621
86.277228;1.091036674683321;0.8333672837828184;0.7638834826876025;0.11598950893420241;0.1063110291585384;1.0941368914253609;9.999001964778824;0.8335424492064867;1.0970917113130296;1.0969850244885118;0.7618627833143433;0.11932937570729037;0.7711050191989913
86.287228;1.0910385447191737;0.8333674016049081;0.7638842788469461;0.11598940005848755;0.10631105459904244;1.0941357422026627;9.99898321700577;0.83354273227343;1.0970936046462731;1.0969841655882688;0.7618636139794086;0.11932901539757719;0.7711062058926232
86.297228;1.091040428889029;0.8333675425465594;0.7638850239831054;0.1159892939990479;0.10631108166307109;1.094134559874578;9.998964357086871;0.8335429634394269;1.0970955163106588;1.0969833022350162;0.7618644368261293;0.11932864546218044;0.7711073880702324
86.307228;1.0910423169334746;0.8333677027024912;0.763885720306208;0.11598919132427075;0.10631111024714068;1.0941333426750914;9.998945408400193;0.8335431446334078;1.0970974376632372;1.0969824304970173;0.7618652495405315;0.11932826606439664;0.7711085630916684
86.317228;1.0910441994908264;0.8333678785926056;0.7638863694592034;0.11598909257921172;0.10631114006395787;1.0941320888613244;9.998926406364635;0.8335432776449762;1.0970993592079097;1.0969815475187628;0.7618660520598319;0.1193278773884728;0.7711097280819481
86.327228;1.0910460683288896;0.833368067730237;0.7638869723209203;0.11598899825447641;0.10631117061435837;1.0941307973065584;9.998907389853855;0.8335433645487483;1.0971012706240517;1.0969806522434433;0.7618668465417969;0.11932747960121676;0.7711108804216001
86.337228;1.0910479155504902;0.8333682678998201;0.76388752897153;0.11598890875795242;0.1063112012879117;1.0941294676477014;9.998888396431777;0.8335434076927605;1.0971031609840811;1.0969797454309538;0.7618676362853384;0.11932707283659061;0.7711120185230477
86.347228;1.0910497328407556;0.833368476280738;0.763888039245752;0.11598882440182368;0.10631123145524725;1.0941280998028091;9.998869469586515;0.8335434089607686;1.097105019574795;1.0969788290246514;0.7618684243132172;0.11932665717980792;0.7711131426162471
86.357228;1.0910515115243546;0.8333686896275;0.7638885032920911;0.11598874536986134;0.10631126048040272;1.0941266935691931;9.998850667449123;0.8335433693556294;1.0971068370490111;1.0969779058806401;0.7618692129784381;0.11932623268555184;0.7711142545719192
86.367228;1.091053243227543;0.8333689046953088;0.7638889213497152;0.11598867167507468;0.1063112877539215;1.094125248352326;9.998832058128126;0.8335432893607145;1.097108605906798;1.0969769797149864;0.7618700047127663;0.11932579940692316;0.7711153566556165
86.377228;1.0910549201352189;0.8333691178062066;0.7638892932837711;0.11598860317081595;0.10631131275131159;1.0941237628022293;9.998813704959383;0.8335431692922279;1.097110319585876;1.0969760544602665;0.761870802544718;0.11932535737562969;0.77111645061507
86.387228;1.0910565343510772;0.83336932442542;0.7638896185575736;0.11598853959814508;0.10631133500222437;1.0941222342794437;9.998795658179969;0.8335430092734357;1.0971119711816397;1.0969751331498565;0.7618716093260438;0.11932490655860419;0.7711175377119672
86.397228;1.0910580773533725;0.8333695196203534;0.7638898963899958;0.11598848060992963;0.10631135405429575;1.0941206586756553;9.998777953041326;0.8335428091630781;1.0971135535270131;1.096974217209173;0.7618724267190234;0.11932444690454094;0.7711186190042244
86.407228;1.0910595405695271;0.8333696984042535;0.7638901261152183;0.11598842577837011;0.10631136959847494;1.0941190314046205;9.998760607360717;0.8335425687899833;1.0971150601197959;1.0969733068416199;0.7618732555089184;0.11932397848988512;0.7711196955680785
86.417228;1.091060916435258;0.8333698555928467;0.7638903079479809;0.11598837458227317;0.10631138162051125;1.0941173489012632;9.998743626843538;0.8335422885449915;1.0971164854365847;1.0969724020729417;0.76187409668565;0.1193235016207386;0.7711207685777869
86.427228;1.0910621987257336;0.8333699860473588;0.76389044351508;0.11598832635600864;0.10631139037432567;1.094115609234061;9.998727019557132;0.8335419697783251;1.0971178250112068;1.0969715034234353;0.7618749518772513;0.1193230168343059;0.771121838944026
86.437228;1.0910633826973226;0.8333700849583665;0.7638905355381272;0.11598828027279723;0.10631139624036418;1.0941138112201405;9.998710805440368;0.8335416146262142;1.0971190758964116;1.0969706117831552;0.7618758230079488;0.11932252486903341;0.7711229070459852
86.447228;1.0910644657554662;0.8333701476608525;0.7638905871340375;0.11598823540871157;0.10631139958703585;1.0941119530482395;9.9986950147821;0.8335412257442328;1.0971202370129345;1.0969697277412647;0.761876711587422;0.11932202663254243;0.7711239731700387
86.457228;1.0910654475293504;0.8333701696401218;0.7638906014811494;0.11598819081554528;0.10631140071547228;1.0941100319449513;9.998679679322306;0.8335408062073186;1.097121309129922;1.0969688511665197;0.7618776180876365;0.11932152310872034;0.7711250378895307
86.467228;1.091066329039887;0.8333701465924279;0.7638905816750557;0.1159881455768053;0.10631139992201055;1.0941080444917097;9.998664822348738;0.8335403592154199;1.0971222946067702;1.0969679814176791;0.7618785419355129;0.11932101519647771;0.7711261018344866
86.477228;1.0910671121564326;0.8333700740233977;0.7638905303759737;0.1159880988596704;0.1063113975584873;1.09410598667264;9.998650453882354;0.8335398879252034;1.0971231966719208;1.0969671176907425;0.7618794818875967;0.1193205036370059;0.7711271651788807
86.487228;1.0910677997247276;0.8333699472567991;0.7638904497904216;0.11598804994990392;0.10631139401373342;1.0941038539264911;9.99863657062795;0.8335393961064715;1.0971240184112006;1.0969662595674952;0.761880436279808;0.11931998908319515;0.7711282267922362
86.497228;1.0910683959218872;0.8333697622913864;0.7638903422711187;0.11598799831173574;0.10631138969735666;1.0941016417269007;9.998623157879294;0.8335388888828313;1.0971247626031961;1.0969654076331241;0.7618814029091888;0.11931947213334533;0.7711292836887442
86.507228;1.0910689060605907;0.8333695163726276;0.7638902106543132;0.11598794366144502;0.10631138508066601;1.0940993468109685;9.998610192546453;0.8335383724040053;1.0971254324221877;1.0969645629936466;0.7618823785583174;0.1193189532929493;0.7711303318444358
86.517228;1.0910693354772347;0.8333692078471241;0.7638900580033985;0.11598788597549237;0.10631138073627906;1.0940969683643227;9.99859764449829;0.8335378529022582;1.0971260313900522;1.0969637259671001;0.761883358969358;0.11931843302730842;0.7711313676611561
86.527228;1.0910696885746134;0.833368836117325;0.7638898873504447;0.11598782540944214;0.10631137733874792;1.0940945081549052;9.998585472913733;0.8335373361128693;1.0971265621936444;1.0969628955880018;0.761884339572616;0.11931791187999527;0.771132388294683
86.537228;1.0910699687778203;0.8333684019305286;0.7638897016550892;0.11598776215297105;0.1063113756513024;1.094091969577192;9.998573622034087;0.833536827057302;1.097127025587812;1.0969620698638556;0.7618853159855709;0.11931739045448968;0.7711333905004688
86.547228;1.0910701787995394;0.8333679071253861;0.7638895039229422;0.11598769633989178;0.1063113764723862;1.094089356615311;9.998562026794811;0.8335363298613507;1.0971274204428756;1.096961245751717;0.7618862839305862;0.11931686926965514;0.7711343699930562
86.557228;1.0910703209520234;0.8333673534157136;0.76388929735771;0.11598762808992798;0.10631138054811048;1.0940866734941421;9.998550627579961;0.8335358478112463;1.0971277448257226;1.0969604193479716;0.7618872391279143;0.11931634871213405;0.7711353226663545
86.567228;1.091070397454711;0.8333667414980749;0.763889085537442;0.11598755755782708;0.10631138851153961;1.0940839249837344;9.998539377283686;0.8335353836905507;1.0971279969018575;1.096959586507601;0.7618881776165785;0.119315829155093;0.7711362462407069
86.577228;1.091070410417046;0.8333660713667967;0.763888872743665;0.11598748492215191;0.10631140084705341;1.0940811169752305;9.99852823692532;0.8335349399720007;1.0971281749295905;1.0969587431213852;0.7618890964909262;0.1193153111153211;0.771137140770358
86.587228;1.0910703619881787;0.8333653431691666;0.763888663965577;0.11598741041197667;0.10631141787550939;1.094078256453453;9.998517175275055;0.8335345187494952;1.0971282768911486;1.0969578857864155;0.7618899943335428;0.11931479535576629;0.7711380079571443
86.597228;1.0910702546605227;0.8333645583419423;0.7638884643578064;0.11598733436717583;0.10631143976562092;1.094075350519763;9.998506171331863;0.8335341215750962;1.097128300689505;1.0969570132877247;0.761890870761783;0.119314282898232;0.7711388502400567
86.607228;1.0910700907207138;0.8333637204376396;0.7638882787129286;0.11598725723271236;0.10631146655934319;1.094072405820471;9.998495208194743;0.8335337494025482;1.0971282447482087;1.0969561273051107;0.7618917255942991;0.11931377493697091;0.7711396704288425
86.617228;1.0910698714181948;0.8333628346696804;0.7638881111060729;0.11598717950349136;0.10631149821921909;1.0940694291989146;9.99848426637976;0.8335334028288358;1.097128108119807;1.0969552316975668;0.7618925585099497;0.11931327270998406;0.7711404714506717
86.627228;1.0910695967841704;0.8333619070050416;0.7638879646271363;0.11598710168190257;0.10631153467747342;1.0940664284284263;9.998473325589348;0.833533082721524;1.097127890269934;1.0969543315235173;0.7618933692414512;0.11931277738435933;0.7711412560248446
86.637228;1.0910692654976395;0.8333609436930951;0.7638878414815194;0.1159870242740521;0.10631157582703837;1.094063412144003;9.998462370824134;0.8335327909775421;1.097127591052831;1.0969534324309018;0.7618941579949042;0.11931228996658898;0.7711420266457711
86.647228;1.0910688750043234;0.8333599508136657;0.7638877436498629;0.115986947850016;0.10631162144520862;1.0940603891646348;9.998451399280174;0.8335325306537804;1.097127210709031;1.0969525402316438;0.761894926015907;0.1193118112570583;0.7711427855231846
86.657228;1.0910684221392264;0.8333589337857883;0.763887673424228;0.1159868731038343;0.10631167113765035;1.0940573675902558;9.998440422319325;0.8335323054585553;1.0971267497453516;1.0969516609253636;0.7618956754739931;0.11931134189507368;0.771143534100053
86.667228;1.0910679033113928;0.8333578971928595;0.7638876329636721;0.11598680079114394;0.1063117243752326;1.0940543544017212;9.99842945992555;0.8335321193067432;1.0971262090001064;1.0969508011334634;0.7618964079523282;0.11931088246487934;0.7711442725351834
86.677228;1.0910673145673362;0.8333568449783302;0.7638876234058576;0.1159867315545336;0.10631178060998564;1.0940513558495049;9.99841853806713;0.8335319758375028;1.0971255901236359;1.0969499682001749;0.7618971229329754;0.1193104335490284;0.7711449999073404
86.687228;1.0910666519171621;0.8333557807673675;0.7638876443535804;0.11598666577516892;0.10631183945410229;1.0940483778230188;9.998407691417187;0.833531877808087;1.0971248955779176;1.096949169561936;0.7618978179096664;0.11930999573022952;0.7711457152328983
86.697228;1.091065911639076;0.8333547080979284;0.7638876938116089;0.11598660359107776;0.1063119008015996;1.094045425901855;9.998396963986004;0.8335318269170848;1.0971241274401695;1.0969484118850796;0.7618984894315529;0.1193095695966369;0.7711464179586789
86.707228;1.0910650910921733;0.8333536305465805;0.7638877686874429;0.11598654509156872;0.10631196474671856;1.0940425054968403;9.998386410044759;0.833531824141937;1.0971232863251377;1.0969477004717743;0.7618991337276373;0.11930915569887757;0.7711471073970315
86.717228;1.0910641895733075;0.8333525515858105;0.7638878654512986;0.1159864905152527;0.10631203144500642;1.0940396221071484;9.998376094762966;0.8335318699008828;1.097122371603717;1.0969470388058795;0.7618997468443093;0.11930875447909277;0.7711477824899399
86.727228;1.0910632080127527;0.8333514741687524;0.7638879802834074;0.11598644026612674;0.10631210109306628;1.0940367814394183;9.998366086590304;0.8335319636595904;1.0971213822788772;1.0969464287488355;0.7619003247432719;0.11930836629500824;0.7711484423726092
86.737228;1.0910621480384692;0.8333504004228321;0.7638881090240145;0.1159863947389571;0.10631217394557686;1.0940339890764477;9.998356447679603;0.8335321038206874;1.0971203174845583;1.096945871571536;0.7619008636285537;0.11930799150872232;0.7711490868488599
86.747228;1.0910610117595667;0.8333493317960071;0.7638882472933967;0.115986354125039;0.10631225025923052;1.0940312497562377;9.998347233776691;0.833532288683901;1.0971191766225996;1.0969453684977035;0.761901360152436;0.11930763046366412;0.7711497162875265
86.757228;1.0910598021187021;0.8333482698086089;0.7638883906564611;0.1159863183470245;0.10631233017591729;1.0940285668232672;9.998338501131581;0.8335325175599352;1.0971179597354412;1.0969449203578625;0.7619018109238752;0.11930728334975188;0.771150331182468
86.767228;1.091058522865627;0.8333472168514985;0.7638885349901664;0.11598628711784743;0.10631241365871577;1.0940259422301404;9.998330310664011;0.8335327905209156;1.0971166678820203;1.0969445273680303;0.7619022119587076;0.11930695015625212;0.7711509319187335
86.777228;1.0910571785026524;0.8333461761227405;0.7638886767733131;0.11598626007231347;0.10631250054092216;1.0940233766114702;9.998322721754354;0.8335331073887802;1.0971153030097878;1.0969441889955012;0.7619025590014531;0.11930663074474651;0.7711515187021049
86.787228;1.0910557747766305;0.8333451511688478;0.763888812765231;0.11598623690223361;0.10631259057634965;1.0940208689994035;9.998315780202471;0.8335334675658223;1.0971138670264338;1.0969439035657527;0.7619028481655261;0.11930632492402919;0.7711520913774429
86.797228;1.0910543190192303;0.8333441460025902;0.763888939679464;0.11598621736160829;0.10631268344139795;1.094018416557991;9.998309512531213;0.8335338701408106;1.0971123603500643;1.0969436686895566;0.7619030759262098;0.11930603251639553;0.7711526493550064
86.807228;1.0910528196964493;0.8333431652795906;0.7638890544729237;0.11598620113492966;0.10631277878485257;1.0940160146717508;9.99830392754796;0.8335343134848132;1.0971107813028886;1.0969434823416533;0.761903238754779;0.11930575338751123;0.7711531916933705
86.817228;1.0910512856206458;0.8333422138773312;0.7638891547684833;0.1159861877629267;0.10631287628959045;1.0940136577322375;9.998299019541445;0.8335347950800078;1.0971091269287623;1.0969433427567117;0.7619033332306866;0.11930548740276248;0.7711537170240023
86.827228;1.0910497254698854;0.8333412963124442;0.7638892389578674;0.11598617667330899;0.10631297563738738;1.0940113400695033;9.99829477234446;0.8335353115056688;1.0971073943302334;1.0969432475116145;0.7619033565966866;0.11930523440477273;0.7711542234508919
86.837228;1.0910481477897218;0.8333404164169147;0.7638893060218737;0.11598616717861604;0.10631307645496232;1.0940090561302058;9.99829116303571;0.8335358580578104;1.097105581319752;1.0969431935268343;0.7619033069715815;0.11930499421363555;0.7711547089019023
86.847228;1.0910465613148592;0.8333395770925724;0.7638893552523084;0.11598615848661552;0.10631317836398936;1.0940068007323964;9.998288159404954;0.8335364289376397;1.0971036862287564;1.096943177687892;0.7619031828787985;0.11930476658411966;0.7711551715770668
86.857228;1.0910449751486748;0.833338780079165;0.7638893862868135;0.11598614983545531;0.10631328108161986;1.0940045697757108;9.99828571415879;0.8335370184339171;1.097101708106234;1.0969431969438663;0.7619029828017229;0.1193045511907921;0.7711556100205087
86.867228;1.0910433986114505;0.833338026213122;0.7638893995418896;0.11598614062023543;0.10631338444875398;1.0940023605569438;9.998283765719266;0.8335376215216099;1.0970996477021584;1.096943248036596;0.7619027053175733;0.11930434763747748;0.771156023041825
86.877228;1.0910418409068692;0.8333373159502334;0.763889396384107;0.11598613040217434;0.1063134883940955;1.0940001714968592;9.998282242367116;0.8335382333552693;1.0970975081490526;1.096943327501075;0.7619023491247726;0.11930415542113222;0.7711564094892801
86.887228;1.0910403103538227;0.8333366495751869;0.7638893786088582;0.11598611890167096;0.10631359291680109;1.0939980018643158;9.998281068176691;0.833538849071967;1.097095294546834;1.0969434321395755;0.7619019125159726;0.1193039739178623;0.7711567679827216
86.897228;1.091038813503705;0.833336027634829;0.7638893477816616;0.11598610600773664;0.10631369808165965;1.0939958520967608;9.99828017566779;0.8335394644185669;1.0970930128016445;1.0969435598500916;0.7619013930191232;0.1193038024204938;0.7711570970212196
86.907228;1.0910373551131995;0.8333354512801269;0.7638893052114556;0.11598609173150419;0.10631380399602107;1.093993724210618;9.998279513826335;0.8335400765428733;1.0970906689011788;1.0969437101407211;0.7619007874750193;0.11930364019368334;0.7711573952861982
86.917228;1.0910359384741726;0.8333349214253167;0.763889252450797;0.11598607606290345;0.10631391079755131;1.0939916218734616;9.998279042288297;0.8335406843403791;1.0970882690937331;1.0969438836772936;0.7619000922735449;0.11930348654718681;0.7711576617876902
86.927228;1.0910345653088667;0.8333344377643284;0.7638891913219862;0.11598605881047822;0.1063140186519574;1.0939895505778225;9.998278727537922;0.8335412882828324;1.0970858201753813;1.0969440812953044;0.7618993039391536;0.11930334086579546;0.7711578960144603
86.937228;1.0910332358216597;0.8333339988579365;0.7638891229609521;0.11598603961042528;0.10631412772395457;1.0939875175837876;9.99827855014009;0.8335418902513779;1.0970833295525666;1.0969443032335429;0.7618984197746868;0.11930320258832926;0.7711580981940142
86.947228;1.0910319488498186;0.8333336027102469;0.7638890470176124;0.1159860180773537;0.10631423812567077;1.0939855312926772;9.998278507128518;0.8335424934342193;1.0970808052834171;1.0969445486436413;0.7618974380643997;0.11930307118542273;0.7711582695491465
86.957228;1.0910307016764356;0.833333247428643;0.763888962258335;0.11598599387343451;0.1063143498792926;1.0939836003849739;9.998278605927533;0.8335431018199797;1.097078255817903;1.0969448155874275;0.7618963580170287;0.11930294608047279;0.7711584123047897
86.967228;1.091029490015283;0.8333329318636314;0.7638888678646188;0.115985966659095;0.10631446293165582;1.0939817327810513;9.998278862105332;0.8335437196866399;1.0970756892261564;1.0969451019493772;0.7618951793846718;0.11930282655994975;0.7711585292358142
86.977228;1.0910283081742016;0.8333326559635134;0.7638887639512137;0.11598593604557773;0.10631457721182304;1.0939799348692163;9.998279297761666;0.8335443516738119;1.0970731123865776;1.0969454063898372;0.7618939020424488;0.11930271185628823;0.7711586232799087
86.987228;1.0910271494537571;0.8333324208349175;0.76388865136057;0.11598590162424209;0.10631469266902946;1.093978211446613;9.99827993440352;0.833545002991391;1.0970705305983854;1.096945728067946;0.7618925264150229;0.11930260136971482;0.7711586975653142
86.997228;1.0910260071590645;0.8333322283928071;0.7638885316267287;0.11598586305853698;0.1063148092643179;1.093976565675548;9.998280789933295;0.8335456795287252;1.0970679476153298;1.0969460653269858;0.7618910540492219;0.11930249479120594;0.7711587553272193
87.007228;1.091024875370601;0.8333320807267321;0.7638884071513263;0.11598582013844551;0.10631492692469958;1.0939749987413745;9.99828188347892;0.8335463880248767;1.0970653666312753;1.0969464145358883;0.761889487282145;0.11930239206625899;0.7711587993761633
87.017228;1.0910237487312817;0.83333197946329;0.7638882809933909;0.1159857726817314;0.10631504549007943;1.0939735101303414;9.998283236549847;0.8335471355395692;1.0970627922050247;1.0969467702728168;0.7618878288465586;0.1193022933191919;0.7711588314025639
87.027228;1.0910226220067887;0.833331925376136;0.7638881560730488;0.11598572034434253;0.10631516471762129;1.0939720991062243;9.998284866891893;0.8335479281695037;1.0970602314093143;1.0969471267439916;0.7618860818505951;0.11930219876860157;0.7711588517598311
87.037228;1.0910214901726136;0.8333319187963564;0.763888034505218;0.11598566258748935;0.10631528432249746;1.0939707661170235;9.998286782808348;0.83354877044097;1.0970576933447589;1.0969474787782358;0.7618842496600724;0.11930210866612351;0.7711588600626741
